time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2310.0000000000005,19.041580799829795,-13.687722335048877,92.55081152598235,123.73754747090868,92.44845705233406,48.18258152805612,92.28861989655805,15.46722135027852,19.798230037644043,-19.791673935335808,19.57133669956917,4.918079095674443,1.2710995977660242,1.4117039826931934,1.6349578592786065,3.0466618419718,2.3968710613443287,0.009778281021198,5.0,29.21745622461441,50.19778303522048,6.0,5.0,2.5,446.3641680208132,543.863009202334,399.4916233081466,232.2886296803067,434.99197459216816,466.6238022613844
2320.0000000000005,19.110353059945435,-13.598656724754107,92.57825292859636,123.50695933613002,92.47532783556956,48.268762710047774,92.31418004927676,15.543467391179432,19.86916551584664,-19.675344203879288,19.64170738246436,4.917795145626428,1.2713685688770244,1.410604911637771,1.6426963677660504,3.053301279403821,2.4015862544885342,0.0098155224794549,5.0,29.32949982926204,50.29544190738636,6.0,5.0,2.5,446.3382306015535,543.5488264769373,399.83717846325936,232.48018129836984,434.9468256132403,466.5218696777412
2330.0000000000005,19.181881534447584,-13.50648416872042,92.600121612189,123.2579674596343,92.49662474434872,48.352171453500254,92.3341511926545,15.622289890323884,19.942746662020763,-19.554995838696584,19.71476072926887,4.9175139242858,1.271349271317073,1.4092216518616871,1.6503756727961083,3.059597324657796,2.406574962274655,0.0098526748750156,5.0,29.441802276140606,50.38968835039725,6.0,5.0,2.5,446.3107880151088,543.2139879168956,400.18464109097056,232.67929926941875,434.89967395815216,466.4159207448503
2340.0000000000005,19.255864310595687,-13.41162327683952,92.61645950410478,122.99198200717558,92.51239173980316,48.4325268413764,92.34858181035835,15.703398383580293,20.018666332926884,-19.431168050114422,19.79019076711841,4.917236320167149,1.2710655758807694,1.4075848801844764,1.6579873992906744,3.065572279475151,2.411812842426245,0.0098897409478256,5.0,29.55389477272047,50.480200565722,6.0,5.0,2.5,446.2819282131423,542.8602477995745,400.53246716200977,232.8852650727385,434.8506117818322,466.30638298782776
2350.0000000000005,19.331995110594843,-13.314486082412657,92.62732417849269,122.71045172145809,92.52268840438552,48.50956714634009,92.35753600628304,15.786492335060814,20.09661356685644,-19.30438830879828,19.867687511197744,4.916963316516387,1.2705347678471766,1.4057174440883122,1.6655148775525903,3.0712323216409025,2.4172753075028948,0.0099266677105641,5.0,29.665326119033807,50.56668336170816,6.0,5.0,2.5,446.2517539309536,542.4894058175277,400.87920135865136,233.09733073351487,434.7997403138526,466.19369179239294
2360.0000000000005,19.409972669765367,-13.215475444778974,92.6327932765329,122.41482145057682,92.52759430151156,48.583053766859,92.36109783137812,15.87126368731822,20.17628333251401,-19.17517990641309,19.94694661744253,4.916695842073466,1.2697634724591609,1.4036300593669635,1.6729284317884747,3.0765584911554384,2.422938254159291,0.0099633186899175,5.0,29.775666066033757,50.648871959297935,6.0,5.0,2.5,446.2203676662306,542.1032500179183,401.2234786233343,233.31472413559368,434.7471670412653,466.0782764609869
2370.0000000000005,19.489494123919727,-13.1149955969492,92.63296839468492,122.10654412449026,92.5272129012749,48.6527735521496,92.35937518601432,15.957398561340996,20.257369458677235,-19.044061450872704,20.02766250531088,4.916434641799016,1.268753908474877,1.4013281239993185,1.680192864934536,3.0815209889338546,2.4287775338860147,0.0099995191199972,5.0,29.884508225915624,50.726533731181455,6.0,5.0,2.5,446.1878717024487,541.7035702503804,401.5640188196605,233.5366522261556,434.69301232087366,465.9605702043716
2380.0000000000005,19.570259056303776,-13.013432724775669,92.62796291996176,121.78708168768031,92.52165939411914,48.71853595058889,92.35248763158168,16.044578366643236,20.33956899710652,-18.91153153327133,20.10953252784032,4.9161806479745565,1.2675153367614258,1.3988244383841042,1.6872829606823634,3.086107399066468,2.434769276205879,0.0100351470834148,5.0,29.991469660002736,50.79946579975911,6.0,5.0,2.5,446.154383706117,541.2921672072398,401.8996474208637,233.7623050722956,434.63740375871663,465.84100464240015
2390.0000000000005,19.6519742764801,-12.911167759061186,92.61791377467624,121.45786316453422,92.51107240059108,48.78017856831588,92.34057805519508,16.132483175744824,20.42258698228389,-18.778084573213818,20.19226184069252,4.9159345316049885,1.26606161650917,1.3961365609381389,1.6941809512163395,3.0903175121544786,2.4408902946408024,0.0100701193655844,5.0,30.09619480456508,50.86749975858197,6.0,5.0,2.5,446.1200120817051,540.8707909695355,402.22928035253534,233.99086234466623,434.5804792809794,465.72000230394485
2400.0000000000005,19.734346458912327,-12.808570947906844,92.60297274804226,121.12032330148304,92.49560535134908,48.83756417417568,92.32380404976392,16.220792540987418,20.506128749876968,-18.644194638021528,20.275555770339288,4.915696992779942,1.2644113406298518,1.3932867841417853,1.7008762272756996,3.0941630114174847,2.447117415030589,0.0101043891298734,5.0,30.198355032338608,50.930498435492325,6.0,5.0,2.5,446.0848768100484,540.4411965581826,402.5519321767708,234.22149622324167,434.52238898365033,465.5979881311597
2410.0000000000005,19.81709341712729,-12.705992562348,92.58330547742776,120.77585957594688,92.4754254003238,48.890581693034726,92.30233680315608,16.309188057393897,20.58991172572772,-18.510319879609938,20.35913142525721,4.915468737221602,1.262565758301318,1.390278018822712,1.7073366716607183,3.0976146904834305,2.4534284017420407,0.0101377756352311,5.0,30.297649324353696,50.98835676001863,6.0,5.0,2.5,446.0490989832445,540.0050887350808,402.8667194471304,234.45337779382652,434.4632888328621,465.4753725270074
2420.0000000000005,19.89993719240847,-12.603778487996747,92.55909784947694,120.4258444884694,92.45071986471872,48.93914821833312,92.2763675092062,16.397355743356286,20.673657956609752,-18.37690568325056,20.442710484508083,4.915250222330485,1.260543118911008,1.3871315008876557,1.7135541034998591,3.1006856043875146,2.459801301415392,0.0101702353357132,5.0,30.39380646164227,51.04100272935284,6.0,5.0,2.5,446.0127953584615,539.5641338104314,403.17284539877744,234.68568193239824,434.40334892766725,465.3525615828243
2430.0000000000005,19.982607531299177,-12.50225017930569,92.53054244881189,120.07162623419794,92.42168266054348,48.983204468933934,92.24609380984224,16.4849868974876,20.757097907466942,-18.24436984689044,20.52602277980056,4.915042103760356,1.2583533172068255,1.38385895500065,1.7195106759944483,3.1033696309950987,2.4662148448765304,0.0102016613302711,5.0,30.48658255968393,51.08839304760557,6.0,5.0,2.5,445.9760961019208,539.119968801443,403.46961635400766,234.91759131351876,434.34274539335297,465.2299522921652
2440.0000000000005,20.06484611510321,-12.40171909339125,92.49785010051112,119.71449687467036,92.38852581395834,49.02271897558642,92.21173126379776,16.57178132714006,20.839974618315296,-18.11311925011188,20.608810587719365,4.914844753283376,1.256009499900255,1.380475415252332,1.7251947572956805,3.1056701725480123,2.472648632669297,0.0102319791801922,5.0,30.575763606231703,51.13051629974581,6.0,5.0,2.5,445.93911915132384,538.6741523873966,403.7564213266498,235.14830290558848,434.2816646151736,465.107925618405
2450.0000000000005,20.14634800566451,-12.302565085520712,92.4611841793006,119.35578820289976,92.3514141077202,49.05765975201752,92.17344811519035,16.657442796726343,20.92197746854363,-17.98362656899124,20.69076827741119,4.914648981540495,1.2535265044058932,1.3769956326180977,1.7305960523999468,3.1075916850180443,2.479079360584308,0.0102611137233541,5.0,30.661154370673955,51.16736707355989,6.0,5.0,2.5,445.9019881492986,538.2283313673038,404.0327976520823,235.37702606062928,434.16313226136594,464.9869250373165
2460.0000000000005,20.22690772840308,-12.204993711306258,92.42067892428584,118.99658447679708,92.31048250752436,49.08800067625082,92.13138262314575,16.741688743895168,21.002908827941607,-17.85619086775131,20.771693394917893,4.914447827824006,1.2509199006717984,1.373437354961493,1.73571396555796,3.1091513205194534,2.4854919318572706,0.0102890416094343,5.0,30.742578674469883,51.19894555771225,6.0,5.0,2.5,445.8648455040431,537.783853553639,404.2984030037901,235.6030053715732,434.01640329823965,464.8672469389544
2470.0000000000005,20.306320028160066,-12.109243250042937,92.37668103261218,118.638039267412,92.26607845532304,49.113821234675406,92.08588501518464,16.824265567506075,21.082568424344768,-17.73111211593715,20.851382727068263,4.914253685239544,1.248183075132977,1.3697946749654066,1.7405140054059078,3.1103086803713147,2.4918689752622654,0.0103155503422109,5.0,30.81992536672197,51.225355383724775,6.0,5.0,2.5,445.82779246930585,537.3420275859569,404.5527308908264,235.8255231640829,433.86567676315485,464.7492122799608
2480.0000000000005,20.38435360218596,-12.015569344561412,92.3294828217704,118.28137541799508,92.21849517381372,49.13520382313487,92.03725120349084,16.90491998190572,21.160727571321765,-17.608722542214792,20.929606427125485,4.9140693305451455,1.2453546179876187,1.3661092069044647,1.74502397454241,3.1111331814468746,2.4981905848425616,0.0103407856707024,5.0,30.8930929859414,51.24671229289528,6.0,5.0,2.5,445.7909589491487,536.9042917606905,404.7954510586793,236.0438658201974,433.7114312560376,464.6331726829682
2490.0000000000005,20.4607987208648,-11.924202967556198,92.27933744390536,117.92767210833102,92.16798650668632,49.15223013295032,91.98573751264824,16.98340773962275,21.2371801538574,-17.489328647193958,21.006156943128804,4.913895282883686,1.2424268574915691,1.3623716887802173,1.7492113836369856,3.111583072417203,2.5044396405752334,0.0103645301446142,5.0,30.96199724446518,51.263133793804855,6.0,5.0,2.5,445.7544624946452,536.4719253897683,405.02634418431967,236.2573446029999,433.5542404118382,464.51944620909495
2500.0000000000005,20.535458214656018,-11.835355304099949,92.22649258931952,117.57793791501764,92.11480070622312,49.16499383735408,91.93159442993353,17.059500395334737,21.311732932867013,-17.373204911356964,21.080839569938217,4.913731846653718,1.2394489800961173,1.3586351578412394,1.7531257527347344,3.111760910575974,2.5106002429681795,0.0103870500565879,5.0,31.026577852765,51.274749160982026,6.0,5.0,2.5,445.718420021656,536.0461224127137,405.245254944136,236.46530845462968,433.3947493469144,464.40833333578814
2510.0000000000005,20.60815147587681,-11.749211133145025,92.17119756111204,117.23312646103524,92.05918750839987,49.17360497316173,91.87507368539748,17.132988040543864,21.384209798102884,-17.26059800674068,21.1534765450686,4.9135793257152605,1.2363928865902285,1.3548678130375664,1.7567095649718074,3.1115773780093736,2.516657457153932,0.0104079758671112,5.0,31.0867974947908,51.28170466592849,6.0,5.0,2.5,445.6829483437554,535.6280068016464,405.45208880025245,236.6671504605196,433.2336702740658,464.30011086395086
2520.0000000000005,20.678711089352507,-11.665945282248233,92.1137119138214,116.89412435333368,92.00140679060512,49.178192097014566,91.8164368847687,17.20368015283958,21.454448037855148,-17.15173934088142,21.22390350291211,4.9134379164812,1.2332916862346932,1.3511048391482423,1.7599933454316776,3.1110981845799204,2.5225972244070443,0.0104274592858818,5.0,31.14264186353216,51.28416532571924,6.0,5.0,2.5,445.648150573394,535.2186104587032,405.6467941508173,236.86230915027627,433.0718106115345,464.19503680186017
2530.0000000000005,20.746979373095325,-11.585715163243949,92.05429420575788,116.56177760698728,91.9417173578025,49.17889675229492,91.75594432357114,17.27140406309718,21.52229475914077,-17.046834249271512,21.291965882400834,4.913307816015163,1.2301673006661715,1.3473689421457369,1.7629934472856963,3.1103623894314327,2.528406004408572,0.0104455670923686,5.0,31.194115725203066,51.28230950122355,6.0,5.0,2.5,445.61413219894206,534.81891461471,405.8293700326739,237.05026673499785,432.91004233591207,464.0933556056431
2540.0000000000005,20.81281487936524,-11.508655885770338,91.99319992076128,116.2368708261764,91.88037482317056,49.17587150974475,91.6938528609092,17.336004922157258,21.58761370590976,-16.94606502532747,21.357525626629464,4.913189309449536,1.227006233662557,1.3436439619886371,1.7656773202497025,3.10932128223834,2.5340713004832582,0.0104620756549855,5.0,31.241241074543385,51.27632669715928,6.0,5.0,2.5,445.58099457496274,534.4298232057047,405.9998628136341,237.23054987062395,432.74929120069936,463.99528805764754
2550.0000000000005,20.876088756126283,-11.43489250354486,91.93068684154768,115.92012568798036,91.8176370078024,49.16928021071772,91.63042131370888,17.3973461284466,21.650281298134548,-16.84959839099571,21.42045737595169,4.913082560853525,1.2238255547449253,1.3399471292234386,1.768057541160822,3.1080046703842603,2.539581444703566,0.0104770290937791,5.0,31.284057052091555,51.26641700453917,6.0,5.0,2.5,445.5488269521171,534.0521567620825,406.1583504903168,237.40273042521343,432.5905500171223,463.9010364595741
2560.0000000000005,20.936683132833867,-11.364534432092285,91.8670076822098,115.6122134533614,91.75375658948688,49.15929413625406,91.5659031199647,17.45530864973159,21.710184954720408,-16.757578563115658,21.480646784366023,4.912987735057868,1.2206487885723485,1.3363026262689726,1.7701575979013655,3.1064602241703385,2.5449254963859063,0.010490536354125,5.0,31.322617095442077,51.25278739313569,6.0,5.0,2.5,445.5177166355954,533.6866731558323,406.3049472688129,237.5664254099848,432.434846199126,463.8107870676311
2570.0000000000005,20.994494439058982,-11.297670370653291,91.80240689513856,115.31375132360108,91.68897789326311,49.14608949357228,91.5005431404108,17.50979067685347,21.76722659985081,-16.670125912529215,21.537993938134083,4.912905090380433,1.2174809178993975,1.332714288361618,1.7719757962293738,3.104690084590992,2.5500934256511587,0.0105025574950454,5.0,31.35698675413124,51.235649024207305,6.0,5.0,2.5,445.4877489069967,533.3340644043185,406.4398018410973,237.7212971278115,432.28321729028335,463.7247048663935
2580.0000000000005,21.04943251519897,-11.23437844951053,91.73712702344024,115.02529311213812,91.62354325031842,49.129848627225215,91.43458400789252,17.56070803462933,21.821321603918744,-16.58734637649627,21.59241240362656,4.9128347500981135,1.2143328211268674,1.3291923729123467,1.773520407996239,3.1027127809085857,2.555076110048112,0.0105131128867373,5.0,31.3872439797176,51.21521795506992,6.0,5.0,2.5,445.45899621011495,532.9949396744702,406.5630838357326,237.8670537347336,432.1367212683285,463.64293451769953
2590.0000000000005,21.10141852769557,-11.174724132707013,91.67140435378984,114.74734318191712,91.55768867176252,49.110757141435386,91.3682618198572,17.607993279464097,21.87239663367956,-16.509328498101638,21.64382706556333,4.912776835700413,1.2112087380438188,1.3257398088202847,1.7747911828288647,3.100530991649149,2.55986511181938,0.0105221735908354,5.0,31.413476737994984,51.19171219999328,6.0,5.0,2.5,445.4315248889242,532.6698461161485,406.6749841823964,238.00344806797008,431.99640570223846,463.5656035594301
2600.0000000000005,21.150384854415663,-11.11875794138723,91.6054654054706,114.480355476392,91.49164033846088,49.08900164718364,91.30180263669553,17.651595094344884,21.92038950858194,-16.436140023466862,21.692173999328503,4.912731481105652,1.208124146387824,1.322371797706983,1.775805555954871,3.098177353661854,2.564452803070868,0.0105298166856697,5.0,31.43578126240953,51.165349568730335,6.0,5.0,2.5,445.4053983084078,532.3592695218761,406.7757159632823,238.13027711422785,431.86328118572544,463.4928224424048
2610.0000000000005,21.19627732356108,-11.066514887194955,91.53952746954552,114.22473022687063,91.42561513250382,49.064768886692086,91.23542302623672,17.691477803184114,21.965251551616813,-16.367830820055246,21.737402776991637,4.912698768013343,1.205085446705142,1.319093616841154,1.7765689857695768,3.095662602610731,2.5688324517358243,0.0105360497312351,5.0,31.454260827848657,51.136346560820186,6.0,5.0,2.5,445.3806732237063,532.0636292662963,406.86550943106334,238.247381091866,431.7383030865865,463.4246808253175
2620.0000000000005,21.239052922839832,-11.018020997967255,91.47380151219213,113.98081572892109,91.35982355503975,49.03824584871552,91.16933298118448,17.727621081152222,22.00694513876335,-16.304437615862355,21.779474088890492,4.912678712644379,1.2020984617244608,1.315909902638893,1.7770871236712005,3.0929970263100928,2.5729980736129208,0.010540883366188,5.0,31.469025444574413,51.104918238909534,6.0,5.0,2.5,445.357396144002,531.7832784153373,406.94460437593614,238.3546426112932,431.622372080321,463.3612509864937
2630.0000000000005,21.27867915565387,-10.973291139284695,91.40848898630573,113.7489139782557,91.29446654719612,49.00961774815618,91.10373275862376,17.76001891317742,22.04544305524572,-16.24598220606339,21.818359081299928,4.912671297942438,1.19917206676724,1.3128286269113745,1.777371115879776,3.0901997427911505,2.5769444005828066,0.0105443626109907,5.0,31.4801900115948,51.071276303654486,6.0,5.0,2.5,445.3356073362873,531.5185130520284,407.01325129794486,238.45198482298875,431.51630498212,463.3025887332108
2640.0000000000005,21.31513409673865,-10.93232900180874,91.3437808613928,113.529280766684,91.22973452120824,48.979066839276925,91.03881192251428,17.788678835412327,22.080728545364963,-16.192471584708187,21.85403941335085,4.912676448241656,1.1963116925244714,1.30985400056337,1.7774280010830577,3.087282001646428,2.5806669122589683,0.0105465099627993,5.0,31.487873192908808,51.0356278962646,6.0,5.0,2.5,445.31534074889066,531.2695728384356,407.0717097364607,238.539369905316,431.4208196075271,463.2487331796581
2650.0000000000005,21.34840556442327,-10.8951274500821,91.27985704363796,113.32212872120648,91.16580678630211,48.946771440679406,90.9747487806355,17.813621131288528,22.112794449389582,-16.14389787628403,21.8865064061964,4.912694063922912,1.1935262290580275,1.306994042358675,1.7772708540711013,3.0842648964297763,2.584161806702803,0.0105473856101061,5.0,31.49219641031982,50.99817460435663,6.0,5.0,2.5,445.2966252126817,531.0366452751449,407.120246399356,238.61679732016685,431.3365231438099,463.199707979905
2660.0000000000005,21.378492003632488,-10.861668349782462,91.21688675244778,113.12762617649456,91.10285192477328,48.912905689843626,90.91171077126742,17.834878424180772,22.14164413635856,-16.100239435872993,21.915761954067047,4.912723950704731,1.1908198332552842,1.3042516210095323,1.776906629244019,3.0811582502535515,2.587426043980763,0.0105470153676172,5.0,31.49328333070412,50.95911220626073,6.0,5.0,2.5,445.2794829281357,530.8198638176434,407.15913369165855,238.68430291633845,431.2638996531642,463.1555197975249
2670.0000000000005,21.405400799681853,-10.831926294613709,91.15502986483884,112.9459003593522,91.04102914594137,48.87763919117384,90.84985582839596,17.852494625235806,22.16728974114189,-16.061464387390913,21.94181679421836,4.912765854994575,1.1881966467648677,1.3016296156401423,1.77634298999139,3.0779726056315324,2.5904572395587926,0.0105454313353272,5.0,31.49125907867176,50.91863024829382,6.0,5.0,2.5,445.2639280965728,530.6193111117739,407.188644859206,238.7419560982977,431.20331661550966,463.1161609021592
2680.0000000000005,21.42914790000966,-10.805867575828756,91.0944355609538,112.77704040835908,90.98048693615188,48.84113621284138,90.78933104258172,17.866524212371132,22.18975179141181,-16.02752964018441,21.964690122936585,4.91281948603887,1.185663016882035,1.2991333472986963,1.7755916015335338,3.0747249488322304,2.5932536522205982,0.010542691296995,5.0,31.486249466049173,50.87691135367373,6.0,5.0,2.5,445.24996894826415,530.4350238608178,407.2090552062114,238.789858293974,431.1550132540922,463.0816097378895
2690.0000000000005,21.449757543314945,-10.783450468082208,91.0352421019699,112.62109869557828,90.92136284088436,48.803555166375816,90.730272457623,17.877031390540765,22.20905893413774,-15.998381359996529,21.98440932467098,4.912884460156818,1.1832225738446631,1.29676519419688,1.7746607444307143,3.0714259386275944,2.595814182827465,0.0105388348125572,5.0,31.47838033232722,50.834130749364526,6.0,5.0,2.5,445.23760790511807,530.2669947122494,407.2206411768698,238.82814086780584,431.1190984694414,463.0518312470065
2700.0000000000005,21.46726180348861,-10.764625813731811,90.97757701280052,112.47809257870416,90.86378364912476,48.76504830365816,90.67280526325789,17.884089336511465,22.22524747711808,-15.973955693185758,22.001009513219405,4.912960358368252,1.1808780592077506,1.2945265981738263,1.773557979823697,3.0680845779975234,2.59813835482378,0.0105338989894862,5.0,31.467777061517666,50.790455996033415,6.0,5.0,2.5,445.2268417290499,530.115174476617,407.22367917503146,238.8569631476743,431.09555532218576,463.0267776221261
2710.0000000000005,21.481700129965887,-10.749337557671822,90.92155736828266,112.34800630414692,90.8078656840858,48.72576160099908,90.61704409755224,17.887779492669722,22.238360924694565,-15.954179474251532,22.01453306792609,4.9130466990473,1.1786335377191255,1.2924204902565517,1.7722934219663808,3.064713912222932,2.600226290992637,0.0105279378481618,5.0,31.45456421861928,50.74604693346339,6.0,5.0,2.5,445.217661736517,529.9794745056673,407.2184448627913,238.87651052321675,431.084245063318,463.00638898305294
2720.0000000000005,21.49311888683251,-10.73752326056058,90.86729001458286,112.23079297964154,90.75371502781312,48.68583463906021,90.56309328162772,17.888190843800146,22.248449515694936,-15.9389709063866,22.02502917051212,4.913142949828284,1.1764916617773622,1.2904482923609342,1.7708755852950828,3.061323877656017,2.602078686245154,0.010520997571489,5.0,31.438865208806416,50.701055626634,6.0,5.0,2.5,445.2100540401818,529.8597692322753,407.2052126094388,238.8869924727865,431.0849142952036,462.99059411034057
2730.0000000000005,21.50157089287423,-10.729114589618348,90.81487182164896,112.12637635327854,90.70142777673271,48.645400537223615,90.51104708539272,17.885419193478583,22.255569763453376,-15.928240217390965,22.03255334367359,4.913248533133526,1.1744548974441575,1.2886112614166776,1.7693131795221595,3.0579244409388373,2.603696785286073,0.0105131270634396,5.0,31.420801988500443,50.65562637012578,6.0,5.0,2.5,445.20399981500793,529.7558984538512,407.18425505595616,238.88864054986755,431.09720384991857,462.9793111805242
2740.0000000000005,21.50711500563741,-10.724037740405548,90.76438997740333,112.03465249744858,90.65109033849149,48.60458598048376,90.46099003348868,17.879566505742844,22.259784041896506,-15.92189022693799,22.037167035126952,4.913362831210748,1.172524880315096,1.2869097818561424,1.7676141013804565,3.054523883236599,2.605082360739116,0.0105043718479341,5.0,31.40049488027961,50.60989579006838,6.0,5.0,2.5,445.1994755631266,529.6676694801779,407.1558429296709,238.88170650636087,431.12065901901616,462.9724484421792
2750.0000000000005,21.509815693449468,-10.722213858040844,90.7159223069101,111.95549148104595,90.60277975365317,48.56351128085481,90.41299723610088,17.870740244481055,22.261160160243957,-15.919816914151738,22.038937190043303,4.913485193490999,1.1707034308837323,1.2853444788529744,1.7657869274236944,3.051131406276669,2.606237690764648,0.0104947828212182,5.0,31.378062417045385,50.563992982069294,6.0,5.0,2.5,445.1964534020012,529.5948592653803,407.12024490230095,238.86646037865725,431.1547410390349,462.9699049211271
2760.0000000000005,21.50974262968344,-10.723559419554874,90.66953761254231,111.88873896915304,90.55656403815918,48.522290492000536,90.367134739904,17.859052751434433,22.25977096092413,-15.921909935693977,22.03793584642014,4.913614942416643,1.168991678556101,1.283915255847068,1.7638395612743631,3.047754817121432,2.607165536786297,0.0104844080914466,5.0,31.35362124658621,50.518039704149146,6.0,5.0,2.5,445.194901356984,529.537216442905,407.07772758587527,238.84318865054652,431.19883933339526,462.97157109674777
2770.0000000000005,21.50697030654336,-10.727986582669589,90.62529602651088,111.83421771377948,90.51250253787522,48.48103156586984,90.3234598905448,17.844620659033353,22.255693937693785,-15.92805310127261,22.034239750483835,4.913751382404712,1.1673904990375596,1.2826217727879377,1.7617798634438326,3.04440163623177,2.60786912240736,0.0104732965948874,5.0,31.327286086569927,50.4721506124024,6.0,5.0,2.5,445.1947836571948,529.4944632181368,407.0285556438158,238.8121924880309,431.25228417641495,462.97732955781663
2780.0000000000005,21.50157765316708,-10.735403521289127,90.58324938206934,111.79172902195212,90.4706463016704,48.43983654349728,90.282021713301,17.827564322622266,22.24901085866525,-15.938124831931702,22.02792997688921,4.913893804693713,1.165900620250514,1.281463560771088,1.7596157840757871,3.041079344846876,2.6083521116863686,0.0104614987571828,5.0,31.29916971308711,50.42643353129717,6.0,5.0,2.5,445.1960610393811,529.4662972271499,406.9729919642459,238.7737860074857,431.3143595201416,462.9870556514436
2790.0000000000005,21.493647675666782,-10.745714728471684,90.54344158002284,111.7610541193892,90.43103844957665,48.39880177026731,90.24286128827453,17.80800728570648,22.239807411683195,-15.951998577088943,22.019091571177288,4.91404149498868,1.1645218968321145,1.2804392224506087,1.7573542441404413,3.03779346659105,2.608618588327841,0.0104490597124602,5.0,31.2693829870218,50.38098974806326,6.0,5.0,2.5,445.1986910494159,529.4523932660423,406.9112979248308,238.72829462120995,431.3843155682465,463.0006181053493
2800.0000000000005,21.483267131290848,-10.758821276233904,90.5059089714739,111.7419553751223,90.39371455683728,48.3580181605214,90.20601214050964,17.786075807141913,22.228172884631128,-15.96954317347928,22.007813227089976,4.914193740488088,1.1632547235399058,1.2795479827796072,1.7550032492716945,3.0345512320513013,2.60867303664742,0.0104360317425452,5.0,31.238034940648728,50.335914355739305,6.0,5.0,2.5,445.20262833102186,529.4524048283184,406.8437337983918,238.6760535376129,431.4613809666144,463.0178795993909
2810.0000000000005,21.47052616692857,-10.774621113297885,90.4706807041512,111.73417760000945,90.35870300181708,48.31757141241548,90.17150059472516,17.76189833700039,22.21419980870141,-15.990623256524884,21.994186927241447,4.914349835265341,1.1620987071433753,1.2787882273112985,1.7525698639010052,3.0313580912123035,2.608520319813337,0.010422462105121,5.0,31.205232814652728,50.29129654196362,6.0,5.0,2.5,445.20782493708094,529.4659657685049,406.77055901975086,238.61740612511096,431.54477435064166,463.0386973924407
2820.0000000000005,21.455518023379263,-10.793009285856613,90.43777908910845,111.73744911746168,90.32602533370049,48.27754229444048,90.1393461481924,17.735605097967323,22.197983668968465,-16.01509956874122,21.978307650823684,4.9145090856388265,1.161053322298031,1.2781582200985118,1.7500611864854083,3.0282194065839203,2.608165661668557,0.0104083987078962,5.0,31.171082187236777,50.247219950311774,6.0,5.0,2.5,445.2142306086576,529.49269164891,406.69203268406335,238.55270255273925,431.63371495227807,463.0629238484099
2830.0000000000005,21.438338726759024,-10.813878173997525,90.40721994276672,111.75148283915011,90.29569661562344,48.2380069053956,90.10956181924487,17.707327651237733,22.17962260125984,-16.04282928903575,21.960273067942403,4.914670815806403,1.1601178371888254,1.2776560194736586,1.747484222291847,3.0251402417655058,2.607614627403683,0.0103938892314358,5.0,31.13568708044949,50.203763010904254,6.0,5.0,2.5,445.22179305995536,529.5321811093198,406.60841397800885,238.48229839399207,431.72743225315503,463.09040698268166
2840.0000000000005,21.41908680047577,-10.83711770615338,90.37901291746292,111.77597724609956,90.267725756144,48.19903694126032,90.08215448356776,17.677198497929737,22.159217109607404,-16.073666332816856,21.94018325464001,4.914834371155792,1.1592913184297131,1.277279480819926,1.744845878185899,3.022125359005825,2.6068731051133582,0.0103789809819513,5.0,31.09915008577196,50.160999275300185,6.0,5.0,2.5,445.2304582508653,529.584017116316,406.51996265460497,238.40655333049932,431.8251744934667,463.12099097356577
2850.0000000000005,21.3978629835774,-10.86261556933573,90.3531618162227,111.81061732399992,90.24211582488049,48.16069995324239,90.0571251944067,17.645350694655065,22.136869789708367,-16.10746164635134,21.918140414146137,4.914999122325753,1.1585726057894037,1.2770262261905192,1.7421529130559106,3.0191791392464298,2.6059472873426746,0.0103637204849831,5.0,31.06157248792352,50.11899773910932,6.0,5.0,2.5,445.2401706527551,529.6477681590095,406.4269394960876,238.32582990129828,431.926216012852,463.1545166634429
2860.0000000000005,21.374769967775347,-10.89025740256278,90.32966489070792,111.85507541054272,90.2188643511902,48.123059602736525,90.03446948533411,17.61191750081116,22.11268507090618,-16.144063477760312,21.894248616817386,4.915164468163538,1.1579603652818735,1.276893700256984,1.7394120081972024,3.0163057084541864,2.604843653452638,0.0103481537986836,5.0,31.023054397929,50.07782315826796,6.0,5.0,2.5,445.25087349921176,529.7229893344902,406.329606795142,238.24049234668243,432.0298633401234,463.1908220279644
2870.0000000000005,21.34991213496921,-10.919926994312393,90.30851512245408,111.90901202203293,90.1979636061381,48.086175899002285,90.01417765617869,17.57703203184053,22.086768958149683,-16.183317653818904,21.868613540295573,4.915329837509546,1.1574530838674244,1.2768791622266211,1.7366297499056782,3.0135089121323,2.6035689516357703,0.0103323263107898,5.0,30.983694872444342,50.037536344003165,6.0,5.0,2.5,445.2625090313432,529.8092234115776,406.22822879149896,238.15090547930896,432.1354601073117,463.2297426405692
2880.0000000000005,21.3233954034412,-10.9515064123637,90.28970053859312,111.97207642330102,90.1794009183246,48.05010545257596,89.99623509217939,17.540826950720373,22.05922888952585,-16.22506826561954,21.84134232156025,4.915494696487315,1.157049115199429,1.2769797352079604,1.733812694053234,3.0107924292611945,2.6021301859275474,0.0103162830344637,5.0,30.943592046762262,49.998194465498045,6.0,5.0,2.5,445.2750186149319,529.9060015228561,406.1230720566964,238.057433661446,432.2423912266176,463.2711119707619
2890.0000000000005,21.295327084959823,-10.984877058546031,90.27320506270064,112.04390611324708,90.16315952465408,48.01490191004899,89.98062311677381,17.50343420861799,22.030173594096947,-16.26915832120693,21.81254341820533,4.91565852954318,1.1567466183967448,1.2771923354824355,1.7309672721984692,3.0081596076809047,2.600534602686132,0.0103000680182978,5.0,30.90284336467261,49.95985151070272,6.0,5.0,2.5,445.2883416762508,530.0128420439528,406.01440502261215,237.96043983292248,432.3500869271765,463.3147616351096
2900.0000000000005,21.2658149583094,-11.019919242167193,90.259007847266,112.1241304900018,90.14921790774996,47.98061577135013,89.96731833422163,17.46498463702852,21.99971214350009,-16.31542870229174,21.782325663462,4.915820862954206,1.1565436274960286,1.277513741210614,1.7280998431621215,3.0056135843727354,2.598789628783853,0.0102837245001678,5.0,30.86154548029821,49.92255817372774,6.0,5.0,2.5,445.3024180416452,530.1292560617462,405.9024993852364,237.8602844140053,432.4580211508752,463.3605229084836
2910.0000000000005,21.23496773367121,-11.056511449071875,90.24708317381508,112.21236973330724,90.1375496922136,47.94729449676112,89.95629252867185,17.42560769776418,21.967954451092684,-16.363718502894926,21.750798754402567,4.91598125942744,1.1564380570146573,1.277940606446636,1.7252167518165786,3.0031573582632145,2.5969029123927827,0.0102672951527476,5.0,30.819794284536677,49.88636204238384,6.0,5.0,2.5,445.3171879207408,530.2547460745533,405.78763108130767,237.75732454483983,432.5657119228206,463.40822603396
2920.0000000000005,21.202894715839623,-11.094531151760066,90.23740122538396,112.308235394902,90.12812441817422,47.91498286062017,89.94751343950256,17.38543128492472,21.93501092851022,-16.413865547094133,21.718072912592767,4.916139314430268,1.1564277292366028,1.2784694903228806,1.722324346055316,3.0007938363781967,2.5948822918308285,0.0102508221809083,5.0,30.77768510963523,49.851307947008365,6.0,5.0,2.5,445.3325915326064,530.3888063696994,405.6700796412261,237.6519133264243,432.6727229566452,463.4577007799049
2930.0000000000005,21.169705560154043,-11.133855027246907,90.22992832156277,112.41133117167078,90.12090777753336,47.88372314610017,89.94094499999552,17.344581535701423,21.9009922419912,-16.465706690340483,21.684258639398355,4.916294641365823,1.1565101830008435,1.279096642429745,1.7194286795310736,2.998525321960819,2.592735771837671,0.0102343455007315,5.0,30.735312816151577,49.81743818837964,6.0,5.0,2.5,445.3485692947707,530.530923999349,405.55012846744944,237.54439918967876,432.7786625573852,463.50877683610537
2940.0000000000005,21.13550998211357,-11.1743592338413,90.22462705528928,112.52125378852833,90.11586175117203,47.85355520028378,89.93654747707954,17.30318249763144,21.8660090234996,-16.51907820185562,21.6494664266148,4.916446906974272,1.1566830101633463,1.2798183746509295,1.716535998568528,2.9963543732194573,2.5904715007409966,0.0102179055861412,5.0,30.692771729127912,49.78479263409105,6.0,5.0,2.5,445.36506203080353,530.6805799581266,405.42806476687485,237.43512491267373,432.8831825653712,463.5612843285472
2950.0000000000005,21.100417962021304,-11.215919562742895,90.22145675695056,112.63759236656044,90.11294507165036,47.82451668234052,89.93427793537754,17.261356001416516,21.830172100989696,-16.573817313929112,21.613806974596272,4.91659580568296,1.15694359447609,1.2806307762733118,1.7136523666580987,2.9942831429314114,2.5880977752310748,0.0102015412239586,5.0,30.65015574281796,49.75340896572999,6.0,5.0,2.5,445.38201036395134,530.8372481174097,405.3041793232841,237.32442714294424,432.9859773146959,463.61505349630767
2960.0000000000005,21.06453894258687,-11.258413438152786,90.22037428960384,112.7599288872866,90.11211402228297,47.79664333673736,89.93409103711062,17.21922148025618,21.793591646304066,-16.629761471043025,21.577390367980584,4.916741014814022,1.157289399094651,1.281530021673336,1.7107840481522043,2.9923140698255404,2.585622984334283,0.0101852918357045,5.0,30.60755844947988,49.72332294011801,6.0,5.0,2.5,445.3993537815503,531.000395387772,405.1787653014423,237.2126357345857,433.0867821243109,463.6699159093124
2970.0000000000005,21.027981385975064,-11.301717290473164,90.22133203302522,112.88784268752596,90.11332042316988,47.76996820968134,89.93593703373068,17.17689552269212,21.756376752392185,-16.68674730244345,21.54032563188118,4.916882292191303,1.157717419304594,1.2825117675336648,1.7079366737588242,2.990448441292489,2.5830555811181983,0.0101691922929122,5.0,30.56507259662084,49.6945677200855,6.0,5.0,2.5,445.4170347778626,531.1694891096221,405.052121024494,237.100072861414,433.1853657981218,463.72570526684416
2980.0000000000005,20.99085329113598,-11.345707143595405,90.22427879274755,113.02090784955628,90.11651253602176,47.744521979632,89.9397626728344,17.134491741980185,21.7186359719582,-16.74461144259095,21.50272127213377,4.91701940995614,1.1582250604748232,1.2835721396225352,1.7051165855477126,2.988688725170248,2.580404126245561,0.0101532809784124,5.0,30.522790128106976,49.667174195825794,6.0,5.0,2.5,445.4349970900896,531.3439930241477,404.9245486739304,236.987052491852,433.2815305471162,463.7822565279008
2990.0000000000005,20.953262021945257,-11.39025917587918,90.22916040020928,113.15869340930254,90.12163566532652,47.720333293472095,89.94551179565931,17.092121006542584,21.680477134352422,-16.80319079763376,21.464685095734488,4.917152143685996,1.1588091374337992,1.2847066195539465,1.702329339041968,2.9870359585959143,2.5776772568524544,0.0101375909255239,5.0,30.4808025243064,49.64117128869236,6.0,5.0,2.5,445.4531853250015,531.5233671915302,404.7963539403472,236.87388088455225,433.3751100918136,463.8394061822093
3000.0000000000005,20.91531373717521,-11.435250332065776,90.23591999342835,113.30076564204852,90.12863244129036,47.69742868241599,89.95312562598414,17.04989091082689,21.642006775991607,-16.86232368041044,21.42632363878777,4.917280316196353,1.159466733293848,1.2859109990917523,1.699580918798436,2.9854919178901884,2.574883635866734,0.0101221570531143,5.0,30.439200363585037,49.61658588041632,6.0,5.0,2.5,445.4715453064882,531.7070708679531,404.6678447085338,236.76085513307376,433.4659672669666,463.8969931653041
3010.0000000000005,20.877113945428057,-11.480558991316856,90.24449883645876,113.44668562548507,90.1374436360198,47.6758329062003,89.9625435838988,17.007905879014004,21.603330722274507,-16.921851589017365,21.38774273972088,4.917403755533656,1.1601946576953317,1.2871807851779116,1.696876972802953,2.9840577579808643,2.572031976003531,0.0101070116849932,5.0,30.39807347760029,49.5934431169718,6.0,5.0,2.5,445.49002215166246,531.8945587540688,404.539329998461,236.6482633123052,433.5539929204938,463.9548579558476
3020.0000000000005,20.838765679736312,-11.526066325682905,90.25483592198992,113.59601398984852,90.1480077758844,47.6555685827949,89.9737029016166,16.966266833222505,21.564552176988048,-16.981616986426047,21.349045662816312,4.917522293253285,1.1609897464662395,1.2885115158306977,1.6942231403237242,2.982734656154422,2.56913092060728,0.0100921864939599,5.0,30.357510638480903,49.57176604603734,6.0,5.0,2.5,445.5085621589101,532.085287570678,404.41111938107326,236.53638367957805,433.6391015763761,464.0128453798672
3030.0000000000005,20.80037042679121,-11.571652902639414,90.2668662154408,113.7483115038362,90.16025937990617,47.636655534620616,89.98653686566739,16.925070971911396,21.52577272656711,-17.041463050923994,21.310334065997253,4.917635810707509,1.1618487132858557,1.2898986159444867,1.6916248997162957,2.9815235156607827,2.566189110136944,0.0100777114360796,5.0,30.31759899990078,49.551575059084485,6.0,5.0,2.5,445.5271152111283,532.2787180014167,404.2835254295727,236.4254844005312,433.72122540708415,464.07080320503775
3040.0000000000005,20.762028117242284,-11.617200429088255,90.2805221703894,113.90313735468312,90.17413047389712,47.61911125288242,90.00097632939932,16.88441185891901,21.48709231854085,-17.1012346648194,21.271707993203407,4.917744195138141,1.1627681985558975,1.2913374606921153,1.6890876352457709,2.9804250959378864,2.56321517877719,0.0100636153223236,5.0,30.27842426698965,49.53288827225498,6.0,5.0,2.5,445.5456326209355,532.4743113920596,404.1568609200015,236.3158235644757,433.80031523350846,464.1285820922389
3050.0000000000005,20.723836672836068,-11.662592409124386,90.29573424358378,114.06005113576656,90.18955110818465,47.602950999887526,90.01695023169803,16.844379343498417,21.448608799780697,-17.160779163372837,21.23326541311677,4.9178473470818735,1.1637447958270153,1.292823402816055,1.686616619543898,2.979440022359953,2.560217698110189,0.0100499257827138,5.0,30.24007054133125,49.51572159158411,6.0,5.0,2.5,445.56406720168087,532.6715320200666,404.0314374792947,236.20764892506287,433.8763387041458,464.1860362783144
3060.0000000000005,20.685892099538812,-11.707714374350187,90.31243118078928,114.2186129473058,90.2064496425444,47.58818781087808,90.03438588251714,16.805059465525517,21.41041803132276,-17.21994795493896,21.19510232228927,4.917945195021616,1.16477500418749,1.2943517256728152,1.6842169370041364,2.978568662676952,2.55720517007034,0.0100366688632569,5.0,30.20262008468416,49.50008869553835,6.0,5.0,2.5,445.5823728034607,532.8698470124541,403.907564475538,236.10119764701287,433.94927865044224,464.24302342010657
3070.0000000000005,20.648287931542967,-11.75245616332046,90.33054100986512,114.37838307547356,90.22475374163592,47.57483269632377,90.05320995708814,16.766534421064478,21.37261329082349,-17.278596500007097,21.157312173069293,4.918037641337833,1.1658553540752288,1.2959177778521551,1.6818936260117512,2.9778114038639067,2.5541859832397,0.010023870010848,5.0,30.166153261898444,49.48600117852715,6.0,5.0,2.5,445.6005025844247,533.0687252341462,403.7855465367287,235.996696103556,434.01913225873307,464.2994053646533
3080.0000000000005,20.611114393353752,-11.796709206185426,90.34998866464204,114.5389283720404,90.2443880039008,47.56289357393705,90.07334613059136,16.728882214934288,21.33528443394433,-17.336582241584352,21.1199850200503,4.918124639180064,1.1669822692642704,1.2975168199157847,1.6796514168211942,2.977168236736979,2.55116835546606,0.0100115523432788,5.0,30.130747763823308,49.4734675472003,6.0,5.0,2.5,445.6184140244061,533.2676472407123,403.66568588385394,235.8943593973258,434.08590497095673,464.3550494790962
3090.0000000000005,20.574459435784824,-11.840366555413937,90.370696675879,114.6998184155372,90.26527464496148,47.55237546643906,90.09471576037332,16.692176754543766,21.29851897134236,-17.39376559895453,21.08320859206918,4.918206150114202,1.168152041013665,1.2991440188558765,1.6774947708413217,2.9766387896971978,2.548160415072525,0.0099997369864305,5.0,30.096478504442075,49.462493408399325,6.0,5.0,2.5,445.6360668640575,533.4660996919363,403.5482807914207,235.7943915523693,434.1496104173716,464.40982697684393
3100.0000000000005,20.538408214970907,-11.883324188568452,90.39258627477544,114.8606272611529,90.28733460399604,47.54328078041317,90.1172389914235,16.65648791253733,21.26240152826539,-17.450010892829056,21.047067758543697,4.918282142378246,1.1693610006965611,1.300794639332205,1.6754280596063482,2.9762226989385527,2.5451701375073106,0.0099884442944804,5.0,30.063417598719354,49.45308164097015,6.0,5.0,2.5,445.6534225196225,533.6635768720288,403.4336230391767,235.69698555978667,434.2102704731906,464.46361368001305
3110.0000000000005,20.50301412025819,-11.925526563347375,90.41553816931284,115.02096377169828,90.31044847053712,47.53559214056344,90.14079575852868,16.621878057893753,21.22698118973992,-17.505237443297972,21.011614810151016,4.918346502371264,1.170604856667488,1.3024622958175147,1.6734535311615777,2.975915826979092,2.542203554025067,0.0099776789011105,5.0,30.031627319732536,49.445216867554166,6.0,5.0,2.5,445.67044444506087,533.8596463668374,403.32204250863447,235.6023205425045,434.2365131636437,464.5163272845194
3120.0000000000005,20.46839109856292,-11.966818625191024,90.4394700709924,115.18033930666968,90.33453349670592,47.529304508561374,90.16530264361371,16.588411624211915,21.19237567938724,-17.559259505182382,20.976964423603,4.918401813004492,1.1718802641873187,1.3041437573092294,1.6715780524202006,2.9757218097294302,2.539271204292401,0.0099674764595048,5.0,30.00117312497582,49.43889234694672,6.0,5.0,2.5,445.6871005527907,534.0537236496887,403.2138101964081,235.5105746571656,434.26119758053886,464.56780286836624
3130.0000000000005,20.43461291216548,-12.007116193777732,90.46434413745632,115.338378594892,90.3595516509084,47.52443022698407,90.1907209712581,16.556150189856908,21.158657517580068,-17.611959756153453,20.94318965927274,4.918451664716656,1.173183747550936,1.3058349149701831,1.6698045011380218,2.975639416108205,2.5363796782217283,0.0099578516180314,5.0,29.972124914988115,49.434119091767165,6.0,5.0,2.5,445.7033495708092,534.245345049599,403.10913564820487,235.42191101489368,434.2848445173176,464.6179387240485
3140.0000000000005,20.40174648981056,-12.0463362065384,90.4900895681226,115.49471572887524,90.38543198868952,47.520966646958925,90.21697926385352,16.52514573871258,21.125892509697547,-17.66322984216393,20.910356708989717,4.918496570083732,1.1745117018374045,1.307531196111284,1.6681357054468111,2.975666901558095,2.5335353380498176,0.0099488154078619,5.0,29.94454080657169,49.43089507177359,6.0,5.0,2.5,445.719162091654,534.43408148932,403.0082641927176,235.3364724205444,434.3074359872821,464.66664008684126
3150.0000000000005,20.369858555124488,-12.084394658037128,90.5166197224882,115.64896759837302,90.4120877144292,47.51890050078788,90.24399026380132,16.495444551303137,21.094146356462257,-17.712961309415505,20.878531634607544,4.918536608415423,1.175860189161969,1.309227798683818,1.666574477754122,2.97580227643794,2.5307449847067125,0.0099403779679512,5.0,29.91847261958384,49.429207188257976,6.0,5.0,2.5,445.73451017282974,534.6194921388891,402.91144211253226,235.2543889172392,434.3289531819137,464.7138120704213
3160.0000000000005,20.33901360586928,-12.121210248697992,90.54384624589945,115.80075397410076,90.43943033054153,47.518214423606246,90.2716650724172,16.467089505279205,21.063482495548225,-17.761049029590822,20.847778257232463,4.91857179596343,1.1772254694514492,1.3109202761564087,1.6651237687676048,2.9760440449240138,2.528015339585507,0.0099325505898309,5.0,29.89396852392474,49.4290374234547,6.0,5.0,2.5,445.74936679404937,534.8011415017868,402.8189014617967,235.1757816298792,434.3493796106591,464.7593631841249
3170.0000000000005,20.30927253992361,-12.156706070799885,90.57168233163384,115.94970677531325,90.46737291219029,47.51888885856647,90.2999164257792,16.440120414189835,21.03396068095208,-17.807393487868325,20.81815674040186,4.918602140010818,1.178603548201488,1.31260398486703,1.6637858010503348,2.9763897859173647,2.525352813046628,0.0099253406801285,5.0,29.87107288534424,49.43036509590928,6.0,5.0,2.5,445.76370647810944,534.9786093886229,402.7308581859876,235.1007631927352,434.36870202649055,464.8032074579934
3180.0000000000005,20.280692264500534,-12.190810082536586,90.60004252757034,116.09547213392318,90.49582991587351,47.52090195336979,90.32865850475716,16.414573548998874,21.005636596837643,-17.851902066081806,20.78972319654398,4.918627671073921,1.1799908370959384,1.3142748059692904,1.662562970054263,2.9768377760235536,2.5227634676806594,0.0099187570714145,5.0,29.84982562429844,49.43316690105371,6.0,5.0,2.5,445.7775054878369,535.1514936726105,402.6475119230247,235.02943658516804,434.3869101439975,464.8452650240829
3190.0000000000005,20.253325741895377,-12.223456059084016,90.62884263104776,116.23770883627498,90.52471707348148,47.524229336319245,90.35780682800632,16.390481343750878,20.978561899732707,-17.894489428264222,20.76252973410937,4.91864840361086,1.181383510547444,1.3159284283116444,1.6614569537620916,2.977385382073736,2.5202530384853934,0.0099128047255672,5.0,29.830261936831675,49.43741664362068,6.0,5.0,2.5,445.79074058727286,535.3194082291429,402.5690449623688,234.9618944374681,434.4039964383243,464.88546196637617
3200.0000000000005,20.227221113772107,-12.254582922629195,90.65799847172777,116.376092739152,90.55395017918772,47.528843433918205,90.3872770410408,16.367872045519505,20.952783325704686,-17.935076169082805,20.736623565459148,4.918664384822421,1.1827777210353303,1.31756058286774,1.6604689559357513,2.9780295388034914,2.517826879759544,0.0099074861165248,5.0,29.81241176846214,49.44308456164168,6.0,5.0,2.5,445.8033915907913,535.4819894400022,402.4956226289336,234.89821836245355,434.41995594365534,464.92373165709887
3210.0000000000005,20.20242251952044,-12.284133881293258,90.68742573885372,116.51031478676532,90.58344491125531,47.534713383830415,90.41698473723,16.34676974898116,20.92834354884205,-17.97358923347005,20.712047853478737,4.918675673312521,1.1841699097317735,1.319167404311374,1.6596001997855183,2.978767604096893,2.5154900319765883,0.0099028041872461,5.0,29.79629963950265,49.450137238624045,6.0,5.0,2.5,445.8154408411062,535.6388936146216,402.4273931781756,234.83847912866528,434.43478564535246,464.9600134472085
3220.0000000000005,20.17896985568062,-12.312057428096525,90.71704087342128,116.64008178300185,90.61311772494533,47.54180530324237,90.4468463488264,16.327194491574176,20.90528093165895,-18.009962483866303,20.6888414671838,4.918682335350979,1.1855565036108473,1.3207450926739033,1.6588514608941634,2.9795965535680664,2.513247191924733,0.0098987596783439,5.0,29.78194468378205,49.45853779546212,6.0,5.0,2.5,445.82687246723407,535.7897973419875,402.3644859301576,234.78273682240547,434.4484848013191,464.99425299135527
3230.0000000000005,20.15689863852076,-12.33830754639132,90.74676126719064,116.76511748378442,90.64288605222605,47.550082344045215,90.47677934608848,16.30916228708452,20.88362938844587,-18.044136969425207,20.667038843503185,4.918684441974847,1.1869335430554722,1.3222894951906448,1.6582225219684013,2.980512017159046,2.511102693657508,0.009895347911426,5.0,29.76936053767588,49.46824593077105,6.0,5.0,2.5,445.8376724163304,535.9343987173877,402.30701067337446,234.73104095394007,434.4610548073585,465.02640241834325
