time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3240.0000000000005,20.136239916004797,-12.362843850860656,90.77650543640524,116.88516358382094,90.67266847506924,47.55950474554601,90.5067024094994,16.292685129957988,20.8634183034936,-18.076061104491856,20.64666990332561,4.918682080337817,1.1882978211625372,1.3237973736714328,1.6577137465779477,2.9815111202493805,2.509060495737091,0.0098925682069786,5.0,29.75855523102928,49.47921797958816,6.0,5.0,2.5,445.84782846761857,536.072418450427,402.2550571773895,234.68343048812204,434.4724991089474,465.0564204392833
3250.0000000000005,20.117020272579108,-12.385631609141967,90.8061931302,116.9999801199433,90.70238483351112,47.570029880410345,90.5365355368547,16.277771039115805,20.84467253980252,-18.10569069933578,20.627760058905665,4.91867534489586,1.189645895651553,1.325265302806617,1.657324688234566,2.982589991041184,2.507124180349195,0.0098904156058511,5.0,29.749531146149764,49.49140694731608,6.0,5.0,2.5,445.85733021085593,536.2036002553615,402.2086949227085,234.63993398468503,434.48282306352434,465.0842723009802
3260.0000000000005,20.099261811930152,-12.406641797474492,90.83574550642052,117.10934609129733,90.73195640098128,47.58161234120138,90.56620021731268,16.264424099775567,20.827412426768944,-18.132989018764047,20.61033020004546,4.918664340154919,1.1909742107726098,1.3266898040275874,1.6570542508713682,2.983744054898956,2.5052969475832207,0.0098888818467296,5.0,29.742284998915007,49.50476259609445,6.0,5.0,2.5,445.8661690247809,536.3277114875353,402.167972844654,234.6005697191563,434.492033870261,465.10992978613336
3270.0000000000005,20.08298215392203,-12.425851129495696,90.8650853254814,117.21306000144988,90.76130607762416,47.594204057448906,90.59561962338351,16.25264451589311,20.811653762550723,-18.15792685723449,20.59439669470592,4.918649180431828,1.1922796284321773,1.3280679348986362,1.6569014187661453,2.984969353664781,2.5035816116307834,0.0098879597367183,5.0,29.73680785481963,49.519231566014525,6.0,5.0,2.5,445.87433805952304,536.4445436718387,402.13291920527286,234.56534582475612,434.5001404926144,465.133371191677
3280.0000000000005,20.068194518574465,-12.4432421062549,90.89413722994848,117.31094007690804,90.79035866888084,47.607754466655535,90.62471888786148,16.24242867554989,20.797407907690864,-18.180482807258727,20.579971479171533,4.918629989937131,1.1935589557900088,1.3293967608152846,1.6568645935665718,2.986261354381856,2.5019806017083326,0.009887639210026,5.0,29.73308518955769,49.53475755122366,6.0,5.0,2.5,445.88183202230647,536.5539125589889,402.1035414868652,234.534260450952,434.50715357812834,465.1545811785375
3290.0000000000005,20.05490755185836,-12.4588032458027,90.92282790334872,117.40282502715428,90.81904104475171,47.62221063611776,90.65342526162112,16.233769201596658,20.78468160366214,-18.20064262535584,20.567061880869247,4.918606896673737,1.19480906864034,1.3306734857639082,1.656941749931306,2.9876152356952144,2.5004959487753458,0.0098879082600097,5.0,29.731096959819972,49.55128143662483,6.0,5.0,2.5,445.88864724444807,536.6556589754198,402.079826476485,234.50730189789752,434.5130855017785,465.17355101092784
3300.0000000000005,20.043125480892787,-12.472528403463343,90.95108591310982,117.48857465536048,90.84728198138212,47.63751731343598,90.68166795406624,16.22665499605523,20.77347714510656,-18.218399334524378,20.555670782367702,4.918580043667191,1.1960271172355006,1.3318956804290405,1.6571307258997432,2.989026406328784,2.4991292950260404,0.0098887546344936,5.0,29.73081764257296,49.56874138604309,6.0,5.0,2.5,445.89478221788727,536.7496496873163,402.0617410822068,234.4844487789493,434.5179501194394,465.19027831554126
3310.0000000000005,20.032848242818968,-12.484416978396952,90.97884212907918,117.56806945194997,90.87501257819572,47.65361719631704,90.70937854805432,16.221071344770962,20.763792514168404,-18.23375320076473,20.545796756159987,4.918549580140224,1.197210201438038,1.3330609178099282,1.6574287770163052,2.9904896948262327,2.497881901803196,0.0098901631884006,5.0,29.73221642113816,49.58707312614945,6.0,5.0,2.5,445.9002370970406,536.8357765705443,402.04923236332974,234.46567024777548,434.52176280222,465.204766864714
3320.0000000000005,20.024071487431545,-12.494473952816236,91.00602997834127,117.64121097285688,90.90216651230612,47.67045115126388,90.73649125242288,16.21699999494001,20.75562138712945,-18.24671173032368,20.5374340696958,4.918515662340552,1.198355726757661,1.3341671640757675,1.657833063369775,2.992000227445543,2.49675464525118,0.0098921187824975,5.0,29.735257353179406,49.60621018638176,6.0,5.0,2.5,445.90501364962233,536.9139569207445,402.0422278796062,234.45092617556384,434.524540430846,465.21702656414897
3330.0000000000005,20.01678664678204,-12.502709800309448,91.03258558678236,117.70792193740584,90.92868017917334,47.68795840948935,90.76294304065608,16.21441923190133,20.74895321064596,-18.257289551452768,20.530572759452298,4.9184784535339645,1.199461145217693,1.3352124847670248,1.6583402934508542,2.993552778217879,2.4957480199782305,0.009894604134529,5.0,29.7398995466923,49.626084132278656,6.0,5.0,2.5,445.90911523568366,536.984133476791,402.04063633297375,234.4401673395992,434.5263013361947,465.2270733409943
3340.0000000000005,20.01098102950399,-12.509140363223937,91.05844790849356,117.76814616743128,90.95449282096573,47.70607676412413,90.78867377718504,16.213303960578173,20.74377330268502,-18.26550825191044,20.52519872991485,4.918438124011914,1.200524112529356,1.3361952150586036,1.6589469483521884,2.995142163410792,2.4948621457509894,0.0098976011302472,5.0,29.74609736139945,49.64662479958504,6.0,5.0,2.5,445.9125467747394,537.0462742516496,402.04434828241926,234.4333356217429,434.52706525386174,465.2349289981077
3350.0000000000005,20.00663792636205,-12.513786713605327,91.08355886278956,117.8218484666168,90.97954666250038,47.72474278397976,90.81362635117664,16.213625795187454,20.74006296464874,-18.271396193871453,20.5212938637864,4.918394849857862,1.2015422733789891,1.3371137158517454,1.6596489930440017,2.996762708895747,2.494096774862711,0.0099010890707786,5.0,29.753800636773462,49.667760547155865,6.0,5.0,2.5,445.9153147096204,537.100372287236,402.05323693744816,234.43036422315527,434.5268532873741,465.2406210531294
3360.0000000000005,20.003736727323368,-12.516674996089762,91.10786347234004,117.86901441380115,91.00378704822084,47.74389204340508,90.83774681120003,16.215353158409698,20.737799605166128,-18.274988305779942,20.51883614384225,4.918348812972283,1.2025137350497348,1.3379668958347612,1.6604425411029802,2.9984094369377416,2.493451300840011,0.0099050486044492,5.0,29.76295494603817,49.68941853009608,6.0,5.0,2.5,445.91742696848166,537.1464453028864,402.067159045396,234.431177899668,434.52568787643366,465.2441825644021
3370.0000000000005,20.0022530525904,-12.517836250337323,91.1313099864924,117.90965007649828,91.02716256432112,47.76345935582492,90.86098448496186,16.21845138893093,20.73695687766175,-18.27632584812531,20.517799788639262,4.918300200358714,1.203436588973626,1.3387536737031034,1.6613232057244112,3.0000768794275148,2.4929247680479683,0.0099094578173466,5.0,29.77350186947069,49.71152497866859,6.0,5.0,2.5,445.9188929232664,537.1845352554475,402.08595585995306,234.435693217304,434.5235927657959,465.24565193807217
3380.0000000000005,20.002158885969287,-12.517306226590676,91.15385000406596,117.94378167850113,91.0496251603326,47.78337901466665,90.88329209849738,16.222882848326662,20.73750482033341,-18.27545617154115,20.51815539060548,4.91824920344925,1.2043090855678331,1.339473167579188,1.6622863549176037,3.0017595224967915,2.4925158819020767,0.0099142937155706,5.0,29.785379279495437,49.73400548675993,6.0,5.0,2.5,445.9197233507558,537.2147078456865,402.10945415771937,234.44381880268205,434.5205929806514,465.2450727339464
3390.0000000000005,20.00342273628045,-12.515125164240544,91.17543857530738,117.97145511016248,91.07113024972796,47.803585043861055,90.9046258740621,16.228607051933864,20.739410024148945,-18.272432426960812,20.51987008220429,4.918196017504613,1.205129732733618,1.3401247991877725,1.66332726468961,3.0034520638773823,2.492223021553536,0.0099195330949649,5.0,29.79852165898308,49.756785311960805,6.0,5.0,2.5,445.91993038313154,537.2370518379175,402.13746737582153,234.45545565554204,434.5167147919677,465.242493432123
3400.0000000000005,20.006009784649148,-12.511337584804096,91.19603430141856,117.9927354673112,91.09163680820043,47.82401143887501,90.92494562595816,16.23558078284168,20.74263578639525,-18.267313295636058,20.52290768773443,4.918140840869853,1.205897200472874,1.3407081826360787,1.6644410038105932,3.005149186446672,2.492044251589812,0.0099251518090818,5.0,29.812860406707728,49.7797896659128,6.0,5.0,2.5,445.9195274673879,537.2516784235517,402.1697967127562,234.47049741462595,434.51198569859054,465.23796722236017
3410.0000000000005,20.009882064672823,-12.505992042630282,91.21559941233366,118.00770641578208,91.1111074500247,47.84459241982728,90.94421483403674,16.243758236964254,20.747142297142812,-18.26016266426745,20.5272289080834,4.918083874507545,1.2066102772351888,1.3412230706447053,1.6656223942680732,3.0068454649127787,2.491977336545339,0.0099311244859495,5.0,29.828324179847183,49.80294401804798,6.0,5.0,2.5,445.91852931159616,537.2587203749782,402.20623235690414,234.48883070469685,434.5064343928688,465.2315517467916
3420.0000000000005,20.01499863295048,-12.49914088525128,91.23409983998536,118.01646956664932,91.1295084999768,47.865262675956096,90.9624007129362,16.25309115767044,20.7528868157578,-18.251049313717637,20.532791495613072,4.918025321297705,1.2072680779820777,1.3416695808839934,1.666866318759187,3.008535899643181,2.492019754777152,0.0099374263140435,5.0,29.84483922626282,49.82617438976592,6.0,5.0,2.5,445.9169518374218,537.2583312200138,402.24655468105726,234.51033545459867,434.5000907378581,465.2233088581973
3430.0000000000005,20.021315755566896,-12.490839993022291,91.25150527293896,118.01914374910297,91.14681004656252,47.88595760966297,90.979474262471,16.263528985900507,20.759823863145684,-18.240046580986892,20.539550444874376,4.917965385309913,1.2078697223381087,1.3420478333154162,1.668167299007638,3.0102151323230544,2.492168713771625,0.0099440304795901,5.0,29.86232973123572,49.84940764750513,6.0,5.0,2.5,445.914812126398,537.2506842975239,402.2905354856376,234.5348852559334,434.4929857375926,465.2133043559356
3440.0000000000005,20.028787106145728,-12.48114850317296,91.26778920043373,118.01586421222804,91.1629859845978,47.90661358324928,90.99541030721308,16.275019022844333,20.767905425473806,-18.227232001660497,20.547458194845685,4.9179042709223495,1.2084147272377928,1.342358381748805,1.6695200622031023,3.0118784439519075,2.4924211663958213,0.0099509114946898,5.0,29.880718176139737,49.87257179790112,6.0,5.0,2.5,445.9121283623658,537.2359717292155,402.33793927609486,234.56234775425168,434.48515150122176,465.2016077055403
3450.0000000000005,20.03736395212924,-12.470128548321554,91.28292894252512,118.0067818383294,91.17801404400356,47.92716814490564,91.0101875225511,16.287506581552975,20.777081145486186,-18.212686971156074,20.55646481894965,4.917842182507116,1.208902596632753,1.342601753563386,1.6709189979830612,3.013520751546447,2.4927738263944774,0.0099580419132539,5.0,29.899925675873533,49.89559625892792,6.0,5.0,2.5,445.9089197789249,537.2144034170765,402.3885244682832,234.5925850116413,434.4766212176227,465.1882917773888
3460.0000000000005,20.046995368090517,-12.457844960770728,91.2969056647258,117.99206222427784,91.19187580294268,47.947560265117936,91.02378844467968,16.300935167746843,20.787298540902057,-18.196496362586544,20.566518242174297,4.917779323847242,1.2093332622088957,1.342778934847155,1.6723587941597469,3.015137729006902,2.4932231860551264,0.0099653960725163,5.0,29.91987234353576,49.918412140610144,6.0,5.0,2.5,445.9052065960976,537.1862058791467,402.4420446761197,234.62545394652923,434.46742911291847,465.1734325454535
3470.0000000000005,20.057628439225013,-12.444364990197982,91.30970438006,117.97188477876938,91.20455668849516,47.96773055341527,91.03619946836712,16.315246653269185,20.79850321241408,-18.17874816112632,20.57756444796784,4.9177158966599,1.2097065656516706,1.3428907913385462,1.67383374719298,3.016724538531526,2.4937655330542183,0.0099729459386127,5.0,29.940477634902265,49.94095250311568,6.0,5.0,2.5,445.9010099597984,537.151621114443,402.49824992356895,234.66080675521596,434.4576104078277,465.1571088000721
3480.0000000000005,20.069208464653656,-12.429758021317523,91.32131393716436,117.94644179113855,91.21604596337689,47.987621463224855,91.04741083075731,16.33038145171821,20.81063905107742,-18.15953309975248,20.589547684650647,4.917652101005103,1.2100227001753,1.342938555096039,1.6753383988314334,3.0182769539274723,2.4943969675033406,0.0099806648577047,5.0,29.961660683667212,49.963152598741765,6.0,5.0,2.5,445.8963518819664,537.1109054392449,402.5568878219386,234.69849134065404,434.4472012822244,465.1394018632696
3490.0000000000005,20.081679132122908,-12.414095263317847,91.3317269496068,117.91593755762524,91.22633665407828,48.00717747951688,91.05741653646496,16.34627871178151,20.823648413698667,-18.138944274200277,20.602410641483125,4.917588132392722,1.210282021980728,1.3429236107978029,1.6768673017433402,3.019790912541143,2.495113417944524,0.0099885261137995,5.0,29.983340642829543,49.98495009778475,6.0,5.0,2.5,445.8912552712292,537.0643284352907,402.6177048295824,234.73835179603796,434.43623884523447,465.12039534461786
3500.0000000000005,20.09498278879813,-12.397449210578998,91.34093963643444,117.88058747164752,91.23542538976496,48.026345258934896,91.06621419384771,16.362876496243928,20.83747240309615,-18.11707634878624,20.616094724628816,4.9175241879112255,1.210485013418148,1.3428474531292394,1.6784149991976602,3.0212624523269,2.495910662946175,0.0099965027585219,5.0,30.0054369787066,50.00628526484002,6.0,5.0,2.5,445.88574405709966,537.0121719064078,402.6804475456588,234.7802288649985,434.4247609697511,465.1001747593932
3510.0000000000005,20.10906071956268,-12.37989370275926,91.34895207820014,117.84061636828164,91.2433126565083,48.04507392463761,91.07380526561528,16.380112015137,20.852051148224728,-18.094025763931285,20.630540339048107,4.917460456013032,1.2106323552120903,1.342711764629587,1.679976156668148,3.022687921297735,2.4967843526436986,0.010004568386726,5.0,30.027869854223752,50.027101267688806,6.0,5.0,2.5,445.87984256700975,536.9547275909067,402.7448633841629,234.8239604797338,434.41280635806095,465.0788271188063
3520.0000000000005,20.123853228330667,-12.361503664016482,91.35576808495796,117.7962580571696,91.25000266487568,48.063315189391055,91.08019493375744,16.397921801122607,20.86732388418911,-18.06989035389114,20.645686968136147,4.917397121560043,1.2107248991294677,1.3425183802368592,1.6815455402100696,3.024063920446929,2.4977300149862973,0.0100126969696777,5.0,30.05056040728664,50.04734432354468,6.0,5.0,2.5,445.8735756793965,536.8922966746127,402.8107016455695,234.8693822086157,434.4004144817982,465.0564408339627
3530.0000000000005,20.139299893603905,-12.342354712173687,91.36139501529247,117.74775413561878,91.25550316742662,48.08102346237837,91.08539191420772,16.416241907034816,20.883229211824528,-18.044768845255646,20.66147343235116,4.917334364199348,1.2107636337591388,1.3422692475840436,1.6831180020318155,3.02538724961586,2.498743078550136,0.010020862731228,5.0,30.073431022807995,50.06696383278563,6.0,5.0,2.5,445.8669687978818,536.8251883907776,402.8777146467132,234.9163277706404,434.3876254537296,465.0331053476758
3540.0000000000005,20.15533977955127,-12.322522881739076,91.36584368893357,117.69535293219307,91.25982537008984,48.09815597000909,91.08940836547764,16.435008102071436,20.89970531050556,-18.018760495752417,20.67783810193344,4.917272358448201,1.2107497151313626,1.341966459449669,1.6846885501050337,3.0266550095547027,2.49981889050151,0.0100290405383394,5.0,30.096405600847504,50.085912512347534,6.0,5.0,2.5,445.86004777354793,536.7537187273182,402.94565859239947,234.96462953336584,434.3744799635797,465.0089108343994
3550.0000000000005,20.17191165693485,-12.302084336097153,91.36912829037811,117.63930841870598,91.2629838345708,48.11467287996311,91.09225978808232,16.454156092834808,20.91669016029548,-17.991964720902075,20.694719119015826,4.9172112724037325,1.2106844231833578,1.3416122035733593,1.686252315275562,3.0278645188489213,2.500952734559427,0.0100372056836177,5.0,30.119409833326927,50.1041465308012,6.0,5.0,2.5,445.852838822218,536.678209094712,403.0142944692427,235.0141190790162,434.3610191888548,464.9839478832612
3560.0000000000005,20.18895419165301,-12.281115121628147,91.37126626143969,117.57987924017708,91.26499636990624,48.130537389067285,91.0939649136076,16.47362171485014,20.9341217310262,-17.96448077564719,20.712054586806065,4.917151267463396,1.210569198091458,1.3412088015856882,1.6878046259965338,3.029013427582222,2.502139846576025,0.0100453343133287,5.0,30.1423714287962,50.12162560289983,6.0,5.0,2.5,445.8453684543334,536.5989851514772,403.08338878092246,235.06462769727705,434.3472847172081,464.958307229194
3570.0000000000005,20.20640615389729,-12.259690898068529,91.37227817526968,117.51732766091304,91.26588390539992,48.14571580844256,91.09454557488095,16.493341146641058,20.95193819187376,-17.936407406538933,20.72978277932187,4.917092497048428,1.2104054606417156,1.3407585086294114,1.68934078389006,3.030099292519472,2.5033754316615666,0.0100534020766932,5.0,30.165220346360567,50.13831307845408,6.0,5.0,2.5,445.8376633947516,536.5163755276042,403.15271431110114,235.1159869423188,434.3333184421783,464.9320794509901
3580.0000000000005,20.224206569634006,-12.237886744481386,91.3721876114041,117.45191872225972,91.26567036496124,48.16017759877792,91.09402657843265,16.51325106642446,20.970078062296384,-17.907842599336988,20.74784229273174,4.917035109968538,1.2101950602108065,1.340264009270111,1.6908567086998332,3.0311207179699444,2.504654677273221,0.0100613879557828,5.0,30.187888951733555,50.15417597628282,6.0,5.0,2.5,445.82975052309087,536.4307108204131,403.22205062758286,235.16802904222072,434.319162494994,464.90535475901015
3590.0000000000005,20.242294970772644,-12.215776844426728,91.37102099516724,117.38391903236516,91.26438250526286,48.17389544905387,91.09243553935204,16.533288913012598,20.988480462222167,-17.878883173336817,20.766172295858755,4.916979244508866,1.2099397251453177,1.3397278070860428,1.692348201178287,3.0320760082643297,2.5059727730653423,0.0100692698682729,5.0,30.210312268592418,50.16918506014724,6.0,5.0,2.5,445.8216567709978,536.3423221268565,403.2911848932262,235.22058758897964,434.30485908848925,464.8782226245001
3600.0000000000005,20.260611532607424,-12.193434315900165,91.36880745250352,117.31359597011084,91.2620497700193,48.186845273938495,91.0898027339524,16.553393032544193,21.007085248057468,-17.849624558752055,20.78471266684166,4.916925031818835,1.20964131202131,1.3391525010762606,1.6938113084576272,3.032963809533888,2.5073249230102816,0.0100770268409996,5.0,30.232428091883776,50.18331482739006,6.0,5.0,2.5,445.8134090622952,536.2515401042468,403.35991222569976,235.27349793074728,434.2904504401221,464.85077158553406
3610.000000000001,20.27909724667544,-12.170930996571483,91.36557864915996,117.24121675636326,91.25870412842296,48.199006229511774,91.08616093594205,16.573502873150176,21.025833183279847,-17.82016052227013,20.80340416502416,4.916872593723838,1.2093017766404166,1.338540753061173,1.6952423049906007,3.0337830580517737,2.508706359863277,0.0100846388955567,5.0,30.254177141019056,50.19654351502862,6.0,5.0,2.5,445.80503423984095,536.1586938630311,403.42803618415934,235.32659769462413,434.27597865887776,464.82308899311033
3620.000000000001,20.29769394951291,-12.148337043903156,91.36136838641536,117.16704820314578,91.25437967102944,48.21036061028616,91.0815450108518,16.593559143279265,21.044665959512287,-17.79058254498281,20.822188454432617,4.916822045441563,1.2089232019460816,1.3378953173679695,1.6966377444747789,3.0345330618427484,2.5101123520153017,0.0100920873410253,5.0,30.275503139593127,50.20885299475236,6.0,5.0,2.5,445.79655950151664,536.0641109019732,403.49536945546527,235.3797272554846,434.2614856264137,464.79526098049246
3630.000000000001,20.316344883523527,-12.125720565186896,91.356212612268,117.09135469046794,91.24911261802237,48.22089391920314,91.0759919220485,16.613504015853096,21.063526776705945,-17.760979550451424,20.841008676712697,4.91677349603532,1.2085076767635117,1.3372189128012155,1.6979943334501169,3.035213246251333,2.511538242255852,0.0100993540394488,5.0,30.296352947169225,50.22022881979564,6.0,5.0,2.5,445.78801176405193,535.9681144468957,403.5617340409871,235.43273026335729,434.2470126544391,464.76737161608816
3640.000000000001,20.33499021431473,-12.103156061367828,91.3501476865449,117.01440186656237,91.2429396091088,48.23059405523662,91.06953902306616,16.633281108273877,21.08235518936239,-17.73144647375591,20.85980480867933,4.916726480352679,1.2080573454115768,1.336514151015422,1.699308797582998,3.0358229485984203,2.5129791728257205,0.0101064205325256,5.0,30.316676471206904,50.23065961248875,6.0,5.0,2.5,445.7794160190596,535.8710294246536,403.6269627232828,235.48545385631147,434.22806223974897,464.73950913688327
3650.000000000001,20.353568153685192,-12.080717231421602,91.3431850559792,116.93645209571793,91.235872366923,48.23944064816124,91.06219876143292,16.65283388806671,21.101088741661894,-17.702081155117725,20.87851499651977,4.916677666183318,1.2075741180459292,1.335783059109994,1.7005778294328466,3.0363608885428404,2.51443024752486,0.01011326592207,5.0,30.33642201221204,50.24012643810022,6.0,5.0,2.5,445.77080198601885,535.773192871597,403.6909289023546,235.5377484622255,434.1950764485513,464.71176142162216
3660.000000000001,20.37204083493016,-12.05844539195607,91.335378833988,116.85772451012753,91.22796513373596,48.247432640079005,91.05402599777432,16.67211253234956,21.119691442304088,-17.672939737674994,20.897101854890707,4.916629454183635,1.2070606865355604,1.335029475055462,1.701800382573638,3.0368298576291,2.515888299158548,0.0101198859855805,5.0,30.355548757440715,50.24862840502465,6.0,5.0,2.5,445.7621925338741,535.674857770043,403.7534629087076,235.58947519200052,434.1622978878258,464.6841866462687
3670.000000000001,20.390355407601486,-12.036404975742414,91.3267924074468,116.77849232887314,91.21928152833476,48.25457664437965,91.0450849354692,16.691068025959055,21.13811053733965,-17.64410445287197,20.915512550458818,4.916583357140894,1.2065191320078223,1.3342559647795416,1.7029730833749714,3.037229048154513,2.5173484345002675,0.0101262622681829,5.0,30.374019993552736,50.25617340556448,6.0,5.0,2.5,445.7536112606073,535.5763423560059,403.8144020227178,235.640495572973,434.1297466483086,464.656864966303
3680.000000000001,20.408460675529096,-12.014656526479088,91.31747437670262,116.69901141343132,91.20987036022048,48.26087569650464,91.03542494805764,16.709651081287802,21.156295101336188,-17.615654461978522,20.93369599794264,4.916539624520965,1.2059520863102522,1.3334655534795383,1.7040939710769267,3.0375595245564653,2.5188061441563776,0.0101323829713718,5.0,30.391798827744825,50.262767057145936,6.0,5.0,2.5,445.7450832738264,535.4779518994332,403.8736138826872,235.6906725260785,434.09752400872566,464.62987265060417
3690.000000000001,20.4263088717886,-11.993256013542124,91.3074688427707,116.61952001763687,91.19977590570112,48.26633263015049,91.02509083731584,16.72781419527979,21.174197784786017,-17.587663138089113,20.95160465387154,4.9164983589700455,1.2053619344036643,1.3326609998828165,1.7051612461797896,3.037822246062606,2.5202573263320494,0.0101382367410893,5.0,30.40885116950301,50.2684148320231,6.0,5.0,2.5,445.7366325809479,535.3799717010152,403.9309797395564,235.73987415322392,434.0657258231321,464.6032806602233
3700.000000000001,20.443854810231105,-11.972256197418004,91.2968208226929,116.54024711396022,91.18904333469636,48.270952780080165,91.01412825571944,16.745512757220695,21.191773901245675,-17.56019951501213,20.96919362196256,4.916459631439352,1.204751147314769,1.3318451440062309,1.706173497093332,3.038018641099563,2.5216980684109784,0.0101438144124471,5.0,30.425146732796176,50.27312477094728,6.0,5.0,2.5,445.72828206878665,535.282674496728,403.98638989870017,235.78797579919257,434.0344468456461,464.57715609079327
3710.000000000001,20.46105544616996,-11.951707137415267,91.28557702482296,116.46141514550204,91.1777194908946,48.27474451479048,91.00258448747545,16.76270514368713,21.208980967265937,-17.53332902473582,20.98642019480654,4.916423496500499,1.2041215518864816,1.3310200786556807,1.7071285990535108,3.0381486777091915,2.5231245740509864,0.0101491024752966,5.0,30.440658900132973,50.27690817844484,6.0,5.0,2.5,445.7200537402207,535.1863235469091,404.0397436502688,235.83486019296447,434.003780957456,464.5515628587529
3720.000000000001,20.477869869137752,-11.931656174998352,91.27378531274051,116.38323954843054,91.16585235625276,48.2777189902817,90.99050791313364,16.77935256802948,21.225778689819283,-17.50711353474594,21.00324384154571,4.916390000655098,1.2034759843796548,1.3301889733574028,1.7080260712942033,3.038215044651606,2.5245331723155973,0.0101540970438986,5.0,30.45536450507649,50.27977941344994,6.0,5.0,2.5,445.7119687538873,535.0911723323243,404.0909497023184,235.8804171547178,433.9738204086417,464.5265617190242
3730.000000000001,20.494259337447023,-11.912147836577503,91.2614941090398,116.3059280456331,91.15349045499502,48.2798898015858,90.97794741364496,16.795418981269563,21.242128993381204,-17.481611235585035,21.01962623791693,4.916359182448787,1.2028167540216776,1.3293543766935467,1.7088649188448597,3.038219295538407,2.525920332735613,0.0101587910067217,5.0,30.469243677170653,50.2817555164977,6.0,5.0,2.5,445.70404748175065,534.9974639883353,404.1399263331214,235.92454344807635,433.94465516342655,464.5022102104665
3740.000000000001,20.51018737433443,-11.893223455201335,91.24875192049284,116.22968041211324,91.14068237859294,48.281272695934376,90.96495189617424,16.810871007729304,21.25799612061212,-17.45687609824307,21.03553136331114,4.9163310765955535,1.2021458259873792,1.3285184229838438,1.7096439003041983,3.0381623232880424,2.527282678698864,0.010163175609799,5.0,30.48227967945729,50.28285589667166,6.0,5.0,2.5,445.6963097935412,534.905431280813,404.186601459264,235.9671427050728,433.9163716121247,464.47856250610914
3750.000000000001,20.5256199621483,-11.874921648760903,91.23560759463965,116.1546869498752,91.12747704151992,48.281885580851565,90.9515705488148,16.825678022867407,21.27334682359861,-17.432958624954267,21.05092569580509,4.916305702551824,1.2014657933959705,1.327683910257787,1.7103629245705203,3.038046834828308,2.5286170039358336,0.0101672488215138,5.0,30.49445892430157,50.2831022905462,6.0,5.0,2.5,445.68877409295055,534.8152944075015,404.2309117917815,236.00812560881653,433.889053220316,464.45566910014605
3760.000000000001,20.54052536070224,-11.857278338330673,91.2221099963306,116.08112901003987,91.11392335970088,48.28174829675096,90.93785251951648,16.83981216809849,21.28815016886979,-17.40990575824739,21.065778019917506,4.916283075210288,1.200778958103783,1.3268532820302823,1.7110217304625013,3.037875012492784,2.5299202588376977,0.0101710074968443,5.0,30.505770862709483,50.282518501388495,6.0,5.0,2.5,445.6814576540447,534.7272618696206,404.27280271776607,236.0474100028981,433.8627798638424,464.4335770947324
3770.000000000001,20.55487418119627,-11.840326548357382,91.20830770172142,116.00917873292866,91.10006994442378,48.280882419783154,90.92384661089818,16.85324832572502,21.302377611997617,-17.387760664448933,21.080059500810087,4.916263198911736,1.2000870809166635,1.326028354157747,1.711619536681784,3.037647890839531,2.531189560443632,0.0101744452981219,5.0,30.516207837058403,50.28113019430889,6.0,5.0,2.5,445.6743767282128,534.641530304453,404.3122282831908,236.0849208939886,433.8376269540639,464.4123300728001
3780.000000000001,20.568639434934692,-11.824096373729615,91.19424884353391,115.93899866647756,91.08596494774604,48.27931111122035,90.90960112593136,16.86596413920762,21.316003042378053,-17.36656268191291,21.09374373062866,4.916246070141881,1.1993927214120543,1.325211798168805,1.712156955765192,3.037368753933997,2.5324221997596243,0.0101775640945579,5.0,30.525764996772185,50.2789647176802,6.0,5.0,2.5,445.6675464942607,534.5582840598329,404.3491509257648,236.12059054944623,433.8136650711125,464.3919680220719
3790.000000000001,20.581796557211707,-11.808614976075262,91.1799809626823,115.87074156360194,91.07165591458975,48.2770589701916,90.89516372057132,16.87794002839229,21.329002802323743,-17.34634730886623,21.10680674913371,4.916231680307021,1.1986979585330313,1.3244057290452598,1.7126341713216426,3.0370399003669024,2.5336156441641378,0.0101803631482881,5.0,30.53444020709503,50.27605092980314,6.0,5.0,2.5,445.6609810206799,534.4776950007388,404.3835412113471,236.1543585805076,433.79095959840174,464.3725272976708
3800.000000000001,20.59432338760931,-11.79390662428102,91.1655509229248,115.80455038539924,91.05718969793712,48.274151916260166,90.88058131990594,16.889159162595433,21.34135566391433,-17.32714625630601,21.119227021520004,4.916220009461824,1.198004565037757,1.3236118995675736,1.713051181288162,3.036663080855736,2.5347675371838254,0.010182840577644,5.0,30.542233938899813,50.27241906178557,6.0,5.0,2.5,445.6546932580986,534.3999225468809,404.4153775198775,236.1861719041985,433.76957032207406,464.35404063863166
3810.000000000001,20.60620016867635,-11.779992714265347,91.1510047792664,115.74055818119643,91.04261232773216,48.27061704829589,90.86589998783748,16.89960744300987,21.353042823630847,-17.308987472371143,21.13098543429142,4.9162110304214925,1.1973146379695392,1.3228323985153216,1.7134086975626617,3.036241096077984,2.535875700331351,0.0101849987213099,5.0,30.54914916329301,50.26810055773126,6.0,5.0,2.5,445.64869502116176,534.3251135795417,404.44464577471234,236.21598473642257,433.7495511134766,464.3365371697666
3820.000000000001,20.61740954468973,-11.766891789096462,91.13638762453284,115.67888794392944,91.02796885793084,48.266482486088925,90.851164774997,16.909273478890782,21.364047896771623,-17.291895166109384,21.142065290951383,4.916204711092632,1.1966302413861214,1.3220692576101198,1.7137076354671237,3.0357768930772435,2.5369381351759417,0.0101868411195516,5.0,30.55519123675475,50.26312789398139,6.0,5.0,2.5,445.64299696949496,534.2534023315437,404.47133916844354,236.24375857155025,433.7309496895132,464.32004240236046
3830.000000000001,20.627936526463184,-11.754619595339593,91.12174351522144,115.61965270255293,91.01330329303364,48.261777257321455,90.83641964657728,16.91814853498505,21.374356879158665,-17.27588988096761,21.15245227458905,4.916201008890424,1.1959529272036034,1.3213239234205372,1.7139484219940233,3.03527234541456,2.537953021706033,0.0101883684147129,5.0,30.56036778833999,50.25753445090157,6.0,5.0,2.5,445.637608609854,534.1849105392663,404.4954578578704,236.2694620724284,433.71380729236313,464.3045782758858
3840.000000000001,20.637768469496248,-11.743189123687388,91.10711536133924,115.56295548791888,90.99865847841517,48.25653116309337,90.82170737365328,16.926226486449593,21.38395812167971,-17.26098854711489,21.16213442348159,4.91619987550564,1.1952845911635712,1.3205982046931335,1.7141322182678869,3.0347304229610206,2.538918718936055,0.0101895856306357,5.0,30.56468860749493,50.25135436252572,6.0,5.0,2.5,445.6325382913042,534.1197474531509,404.51700868007896,236.29307098488755,433.69815854874525,464.29016319267873
3850.000000000001,20.64689504873895,-11.73261065436526,91.09254479856916,115.50888929646726,90.98407597311216,48.25077462826732,90.8070694072517,16.933503765440662,21.392842300997096,-17.247204538441707,21.1711021029589,4.916201256966133,1.1946269899414268,1.3198937404833293,1.7142602254086614,3.0341539658919907,2.5398337652163354,0.0101904980585843,5.0,30.568165521835624,50.24462234835539,6.0,5.0,2.5,445.62779320072246,534.0580098585931,404.5360048598806,236.31456803181567,433.68403134898944,464.27681205361387
3860.000000000001,20.65530820846689,-11.722891827045771,91.07807213947224,115.45753726264452,90.96959600169356,48.24453860430128,90.79254583161672,16.93997929030212,21.40100236685197,-17.23454776452124,21.17934795339617,4.916205090649271,1.1939814924103191,1.3192117264112888,1.7143333205160731,3.0335450469273626,2.540696875295338,0.0101911091016057,5.0,30.57081228846744,50.23737360543072,6.0,5.0,2.5,445.62337937627376,533.9997823220745,404.5524657190732,236.33394274732368,433.6714467143058,464.26453632667176
3870.000000000001,20.663002126510765,-11.714037694741023,91.06373627473737,115.40897267060797,90.95525735605662,48.23785443954358,90.7781752672448,16.945654400976878,21.40843350284253,-17.22302474024889,21.186866851982536,4.91621130943588,1.1933497851783714,1.3185536957893005,1.7143530653003307,3.0329067610896314,2.5415069401770567,0.0101914262793606,5.0,30.572644479942653,50.22964366550076,6.0,5.0,2.5,445.61930171228727,533.9451372599597,404.5664163973462,236.35119133388372,433.66041880854095,464.253344103793
3880.000000000001,20.669973163132934,-11.706050794580108,91.04957459692888,115.36325907728616,90.94109731986605,48.23075376115367,90.76399479686108,16.95053277963848,21.41513307218036,-17.212638677359422,21.193655859308524,4.916219840010854,1.1927332458350226,1.3179208284388568,1.7143208008833006,3.032241629322157,2.5422630247883387,0.010191455854176,5.0,30.57367936674212,50.221468264362606,6.0,5.0,2.5,445.6155639728963,533.8941351412403,404.5778875612813,236.366316475406,433.6509549549131,464.24324017456354
3890.000000000001,20.676219807166383,-11.698931219046926,91.03562294809556,115.32045046362362,90.92715161677576,48.223268376985565,90.7500399150582,16.954620370498105,21.421100561263795,-17.203389577884593,21.19971416362481,4.916230603391114,1.1921332234671709,1.317314261790151,1.7142380443271763,3.0315523061173275,2.5429643654259007,0.0101912051934164,5.0,30.57393581168475,50.212883235250615,6.0,5.0,2.5,445.6121688101118,533.8468247136548,404.5869151358217,236.379327142737,433.6430557050031,464.2342261066517
3900.000000000001,20.68174261921267,-11.692676690443648,91.0219155539078,115.28059136659704,90.91345434522172,48.21543016546649,90.73634446463784,16.957925292905998,21.4263375199788,-17.19527433125529,21.20504302191489,4.916243515723409,1.19155094997828,1.3167349942287685,1.714106355431143,3.030841349659912,2.543610367408258,0.0101906819823224,5.0,30.573434157007625,50.20392438892032,6.0,5.0,2.5,445.6091177833222,533.8032432151078,404.59354002616766,236.3902383821208,433.6367149767198,464.2263003320937
3910.000000000001,20.686544169768982,-11.687282639512375,91.0084849767628,115.24371705883893,90.90003793216589,48.20727098030165,90.72294059189733,16.960457750795968,21.430847497348733,-17.188286817211036,21.209645696182328,4.916258488479059,1.1909876395615628,1.316183996147137,1.7139274732817795,3.030111469428917,2.5442006019007795,0.0101898950388506,5.0,30.572196118135132,50.19462741090376,6.0,5.0,2.5,445.60641138324337,533.76341663722,404.59780785234295,236.39907108938755,433.6319202294951,464.219458240769
3920.000000000001,20.69062897425237,-11.682742286446173,90.99536207421876,115.20985373566106,90.88693309217174,48.19882255936,90.70985870727726,16.962229938663654,21.434635974198397,-17.182418011977006,21.213527386713206,4.916275428861809,1.1904443272898826,1.315662032711837,1.7137030775494868,3.0293651102613235,2.5447348026411727,0.0101888528964967,5.0,30.57024467941517,50.18502776384821,6.0,5.0,2.5,445.60404905868415,533.7273599968523,404.5997686892768,236.40585177261207,433.6286526858236,464.21369227938254
3930.000000000001,20.69400342498589,-11.679046724179043,90.98257596408364,115.179018722048,90.87416879312626,48.19011643887819,90.6971274526691,16.96325594472256,21.43771029292533,-17.177656097621366,21.216695162396675,4.9162942401989085,1.1899220298547173,1.31516984255043,1.71343501290299,3.02860485545342,2.545212862243752,0.01018756513943,5.0,30.56760399239749,50.17516059614776,6.0,5.0,2.5,445.6020292461305,533.695077631244,404.59947681293056,236.41061230483632,433.6268875942892,464.2089920554975
3940.000000000001,20.69667571957295,-11.676185004589229,90.97015399471329,115.1512206905894,90.86177222717576,48.1811838715925,90.6847736739674,16.963551650545867,21.44007958374285,-17.173986575646325,21.219157887494784,4.916314822409561,1.1894216535045126,1.3147080370692554,1.7131251496419193,3.0278331867111747,2.5456348283133785,0.010186041573893,5.0,30.564299275570026,50.16506065535714,6.0,5.0,2.5,445.60034940255525,533.6665635057177,404.59699045008887,236.41338966519845,433.626594532957,464.2053444476104
3950.000000000001,20.698655787731123,-11.674144223170174,90.958121722221,115.12645989861988,90.84976878855711,48.172055751664,90.67282240050857,16.963134629310673,21.44175468965628,-17.17139238138938,21.2209261470348,4.916337072499857,1.1889440078902356,1.3142771167278982,1.7127753965047083,3.0270525132326065,2.546000899238366,0.0101842923032158,5.0,30.560356718002367,50.15476220952189,6.0,5.0,2.5,445.5990060428781,533.6418015436295,404.59237153925983,236.41422567399744,433.6277377366539,464.2027337179434
3960.000000000001,20.69995521642324,-11.672909613703156,90.94650289761756,115.10472842220202,90.83818206135598,48.162762543705696,90.66129683446964,16.96202404070783,21.442748089787944,-17.169853999920974,21.222012170568966,4.916360884759854,1.1884898279975775,1.3138774963094555,1.7123877251266373,3.026265221436093,2.5463114198754933,0.0101823278720572,5.0,30.555803383617672,50.144298972719696,6.0,5.0,2.5,445.5979947681549,533.6207659469521,404.5856854802301,236.41316671604469,433.63027646288793,464.2011416278852
3970.000000000001,20.700587170119032,-11.672464639758688,90.93531946048392,115.08601042366364,90.8270338137811,48.15333422236073,90.6502183466892,16.9602405286725,21.443073817963967,-17.169349588316322,21.222429751143164,4.916386151372024,1.1880597708136449,1.3135095020114,1.7119641577939948,3.025473659805395,2.5465668766255707,0.0101801591909523,5.0,30.550667124225807,50.133704043018895,6.0,5.0,2.5,445.5973103070392,533.6034215580711,404.5770009124304,236.41026346931525,433.6341653818766,464.20054756155815
3980.000000000001,20.70056631155385,-11.672791081269736,90.92459152809133,115.07028241823129,90.81634398788584,48.143800208686734,90.63960646801348,16.95780611455848,21.44274738196915,-17.169855096031455,21.2221941648584,4.91641276281058,1.1876543783106908,1.3131733314268392,1.711506706844616,3.024680038271456,2.546767892670706,0.0101777971725554,5.0,30.544976488756102,50.12300983746053,6.0,5.0,2.5,445.5969465621947,533.5897242244691,404.5663894926834,236.40557062121687,433.6393549689996,464.2009286487367
3990.000000000001,20.69990872186674,-11.673869124791224,90.91433739592009,115.0575135467484,90.80613070066096,48.13418931451008,90.62947889197208,16.954744091086468,21.441785682329108,-17.171344385260056,21.221322089940315,4.916440608285598,1.1872741589151097,1.3128691444924645,1.7110174847378696,3.0238866292303337,2.5469152230125665,0.0101752533826334,5.0,30.53876063742001,50.11224803549254,6.0,5.0,2.5,445.5968966532274,533.5796211649098,404.5539256738088,236.3991465841665,433.64579191932944,464.2022598889399
4000.000000000001,20.698631819085914,-11.675677456416397,90.90457354528549,115.04766585871096,90.7964102522306,48.12452969250501,90.61985148453311,16.951078916604956,21.440206929548264,-17.17378935304015,21.21983152422512,4.916469576098905,1.186919481969047,1.3125969476119477,1.7104985445073797,3.023095492119327,2.547009749224223,0.010172539087453,5.0,30.532049259180724,50.10144952865585,6.0,5.0,2.5,445.5971529594205,533.5730513453929,404.5396864865724,236.3910532100361,433.6534195744318,464.2045142781415
4010.000000000001,20.69675427392381,-11.678193358920057,90.89531465484252,115.04069460484207,90.78719713792697,48.114848788346414,90.61073829775748,16.946836107373258,21.43803055873064,-17.17716005688493,21.217741700000825,4.916499553850997,1.1865906866789566,1.31235671492875,1.7099520291285806,3.02230874405733,2.547052473937919,0.0101696661379795,5.0,30.5248724889604,50.09064437261344,6.0,5.0,2.5,445.5977071624101,533.5699458658487,404.5237513179631,236.3813554980441,433.6621783502685,464.2076629395372
4020.000000000001,20.694295931852384,-11.681392803525512,90.88657362158652,115.03654851483408,90.77850406977888,48.10517330632945,90.60215159265248,16.94204213974558,21.43527715082457,-17.181424829737722,21.215073005385,4.91653042970529,1.1862880132538354,1.3121483128020344,1.709380065235098,3.0215283780371323,2.547044515563694,0.0101666463333029,5.0,30.517260838350182,50.07986175403721,6.0,5.0,2.5,445.598550283153,533.5702283215742,404.5062017208044,236.3701213266565,433.6720061680684,464.21167524597377
4030.000000000001,20.69127772287864,-11.685250548129376,90.87836157523957,115.03517011605214,90.77034199148368,48.095529163723135,90.59410185576108,16.936724339734667,21.431968341211977,-17.18655041422039,21.211846893143846,4.916562091428204,1.1860116208892526,1.311971520501944,1.7087847810384986,3.020756301540443,2.5469871022642487,0.0101634915226867,5.0,30.50924511237952,50.06912994506126,6.0,5.0,2.5,445.5996727349116,533.5738152235131,404.4871211899337,236.35742115287653,433.68283886434153,464.21651895879
4040.000000000001,20.68772157670104,-11.689740228857318,90.87068789879082,115.03649604714208,90.76272009946454,48.085941453481375,90.58659782168829,16.93091077755878,21.428126734081378,-17.19250208772968,21.20808579516343,4.916594427675648,1.1857616007939509,1.3118260453678137,1.708168317489032,3.019994362856845,2.5468815661046427,0.0101602136670654,5.0,30.500856332982096,50.05847626738205,6.0,5.0,2.5,445.6010643739296,533.5806164080815,404.4665949559411,236.34332772327429,433.69461062152607,464.22216036084166
4050.000000000001,20.68365034264912,-11.694834450717622,90.86356025797636,115.04045735332409,90.75564587280968,48.0764344176252,90.57964650437546,16.92463017136447,21.423775821777166,-17.199243779731205,21.20381304187004,4.9166273281327335,1.1855379697672694,1.3117115163180282,1.7075328119012647,3.0192443282192927,2.5467293374095767,0.0101568247369472,5.0,30.49212567347905,50.047927067422165,6.0,5.0,2.5,445.6027145418791,533.590535417112,404.4447097983584,236.32791580763228,433.7072543582647,464.22856438093567
4060.000000000001,20.679087704829563,-11.700504882076984,90.85698463106912,115.0469798018554,90.74912510355244,48.06703141775972,90.57325322877428,16.91791178642319,21.41893989927982,-17.206738196601947,21.199052776791305,4.916660683810278,1.1853406800152226,1.3116274953956537,1.7068804045069337,3.018507899902587,2.546531938702908,0.0101533367469452,5.0,30.48308438778696,50.0375076882836,6.0,5.0,2.5,445.6046121129384,533.6034699042888,404.4215538420375,236.3112619204712,433.7207021189717,464.2356947256801
4070.000000000001,20.674058096646714,-11.706722349757513,90.85096534347424,115.05598420661016,90.7431619317388,48.05775490947229,90.56742166727348,16.910785335520757,21.41364397819287,-17.214946947339683,21.193829870586093,4.916694387327539,1.1851695985734494,1.3115734556594276,1.7062132011427236,3.0177866568021514,2.5462909784680305,0.0101497615294849,5.0,30.473763741198525,50.02724244595771,6.0,5.0,2.5,445.6067455413641,533.6193120503889,404.3972163539216,236.29344404496737,433.7348854472608,464.243514012068
4080.000000000001,20.668586618265657,-11.713456930802067,90.84550510192496,115.06738674079264,90.73775888007256,48.04862641856067,90.5621538756399,16.903280883522086,21.40791370371523,-17.223830664837323,21.18816983805345,4.916728333290052,1.1850245442068614,1.3115488226571168,1.7055333190275572,3.017082141684674,2.546008145092059,0.010146111002986,5.0,30.464194944236453,50.01715460724961,6.0,5.0,2.5,445.60910290748086,533.6379489629816,404.3717875469352,236.27454136801865,433.7497357363132,464.2519838956226
4090.000000000001,20.662698956531475,-11.720678041216388,90.84060503497392,115.08109925092036,90.73291689481472,48.0396665243885,90.55745033511282,16.895428757216564,21.40177527428925,-17.233349123277975,21.182098757757263,4.916762418419353,1.1849052665482147,1.3115529519123037,1.7048428494893646,3.016395801401668,2.545685200799914,0.0101423969461678,5.0,30.45440909219428,50.007266375403326,6.0,5.0,2.5,445.6116719626616,533.6592630733998,404.3453583945012,236.25463402845176,433.7651845517973,464.2610651942509
4100.000000000001,20.65642131265208,-11.728354515861326,90.8362647325677,115.09702954140424,90.7286353857124,48.030894848162006,90.55330999338447,16.88725946485249,21.395255369127305,-17.243461343649187,21.175643199507025,4.916796542071495,1.1848114519965944,1.3115851359407709,1.7041438600091443,3.015728995949915,2.5453239761212094,0.0101386310063782,5.0,30.444437113034382,49.99759888079501,6.0,5.0,2.5,445.6144401701849,533.6831324951906,404.3180204681671,236.23380289115207,433.78116391905326,464.27071800063845
4110.000000000001,20.64978027684053,-11.736454752086786,90.83248229253012,115.11508185945598,90.72491227317944,48.02233000552576,90.5497303137052,16.878803556146124,21.38838102185816,-17.25412578324267,21.16883009814511,4.916830606122005,1.1847427325006863,1.3116446151647052,1.70343839511663,3.015083010281335,2.5449263604405257,0.0101348247031659,5.0,30.43430965314428,49.988172132772206,6.0,5.0,2.5,445.6173947709335,533.709431641836,404.2898655831383,236.2121291636317,433.79760670491936,464.28090187370685
4120.000000000001,20.64280281105994,-11.744946724160856,90.82925436291072,115.13515698921084,90.7217440306018,48.01398963888823,90.54670731721974,16.87009160958985,21.38117960424637,-17.26530035490225,21.161686736956064,4.916864515591328,1.1846986756742288,1.3117305667138406,1.7027284609554258,3.0144590276692664,2.5444943001676736,0.010130989331829,5.0,30.424057092209807,49.97900505774391,6.0,5.0,2.5,445.62052279784655,533.7380313311813,404.2609858275692,236.18969434906825,433.81444673874734,464.291575867366
4130.000000000001,20.63551613109232,-11.75379811863388,90.82657619254442,115.15715271877446,90.71912573552476,48.00589037837392,90.5442356358944,16.861154103391073,21.373678707498705,-17.276942605621258,21.154240629056712,4.9168981783562336,1.1846787980015892,1.3118421201260382,1.702016033142393,3.013858153268431,2.544029789637873,0.0101271360089143,5.0,30.413709438043725,49.97011545966672,6.0,5.0,2.5,445.6238111375616,533.768799375841,404.2314732284188,236.16657989192083,433.831619135125,464.30269870994175
4140.000000000001,20.627947639392985,-11.762976409494854,90.8244416776604,115.18096412108456,90.71705111654758,47.99804783784754,90.54230856026692,16.85202134698858,21.365906075228985,-17.289009815581664,21.14651945025092,4.916931505843252,1.1846825768959532,1.3119783711500357,1.7013030678606589,3.0132814390106946,2.543534865605896,0.0101232757361695,5.0,30.403296280434176,49.961520018253566,6.0,5.0,2.5,445.62724656744143,533.8016009299544,404.20141959117535,236.1428669843293,433.8490604833944,464.314228907741
4150.000000000001,20.620124847845773,-11.772448945654446,90.8228434155407,115.20648388341124,90.71551260731243,47.99047660857912,90.540918094407,16.8427234031098,21.357889526312828,-17.301459113463835,21.13855096176504,4.916964412713128,1.18470941993147,1.3121383482117486,1.7005914503008028,3.0127297985125514,2.5430116008420223,0.010119419092339,5.0,30.392846734946204,49.95323428453685,6.0,5.0,2.5,445.6308157972181,533.8362988947728,404.17091630328514,236.118636346994,433.8667090370173,464.3261248622491
4160.000000000001,20.61207530442123,-11.78218303445192,90.82177275470644,115.23360261961416,90.71450139700488,47.98319025211634,90.54005500733255,16.833290014394777,21.349656881612493,-17.314247586364615,21.13036293687089,4.91699681742108,1.1847587142570333,1.3123210676744668,1.699883058627962,3.0122041263024286,2.5424620980242323,0.0101155766128751,5.0,30.382389388363208,49.94527267517788,6.0,5.0,2.5,445.6345055080576,533.8727543030848,404.1400541420143,236.09396802327063,433.8845048765192,464.33834498219016
