time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5100.000000000001,20.516665585581784,-11.8921512834778,91.00882825813017,115.85164936389538,90.90155811215512,48.07373099012568,90.7274323785614,16.765585832050363,21.257758389627305,-17.457246597459942,21.0373014105978,4.916894622456198,1.192926894692914,1.320783043025022,1.6999636826094515,3.0207467256344733,2.532214454274736,0.0101137154959445,5.0,30.36355975727121,50.04951096432262,6.0,5.0,2.5,445.68498581311616,534.5643698280758,403.9711132197966,235.88613166271168,434.00491953894647,464.4765649377582
5110.000000000001,20.517973528977333,-11.890657676687168,91.00567012832576,115.84227881258715,90.8984020368402,48.07196875909848,90.7242761359039,16.766384508715078,21.259001258053143,-17.455309643551374,21.03856527368764,4.916897485387266,1.1927919687426196,1.320648115873163,1.6999376806371842,3.020585796510347,2.5323659746757805,0.0101136125116739,5.0,30.363511485508408,50.047496271210655,6.0,5.0,2.5,445.6842759177287,534.5540980460036,403.972852783862,235.8887306489696,434.0035477731713,464.4746911612932
5120.000000000001,20.519115199738128,-11.88936364896074,91.0025723222232,115.83359524426248,90.89530722519262,48.070127749370045,90.72118362093542,16.76700694604358,21.260076411809457,-17.453634130943954,21.03966164649973,4.9169008124254105,1.1926612324233363,1.3205196031675357,1.6999004334665289,3.0204200366340643,2.532504582627335,0.0101134480523123,5.0,30.36328868821068,50.04539753897825,6.0,5.0,2.5,445.6836443030149,534.5446911107545,403.9740295186758,235.89085702659293,434.0024929823613,464.4730666085849
5130.000000000001,20.52009141667576,-11.888267978658462,90.99954208268312,115.82560625733008,90.89228088878366,48.06821508284435,90.71816197907012,16.76745566189817,21.26098489165817,-17.452218409324672,21.040591504746057,4.916904583020084,1.1925349449664482,1.3203977035857344,1.69985231436873,3.0202500179544645,2.532630201490187,0.0101132240322967,5.0,30.362896278038704,50.043222747083966,6.0,5.0,2.5,445.6830908715306,534.5361543326158,403.9746539278954,235.8925162297461,434.0017507680208,464.4716898239018
5140.000000000001,20.520903442232896,-11.887368921894447,90.99658628196568,115.81831732852451,90.88932986681264,48.06623789864653,90.71521797820348,16.767733604831108,21.261728179803395,-17.451060145087666,21.041356266785545,4.916908775829029,1.1924133571846578,1.3202826040935554,1.6997937322078724,3.020076336301428,2.532742792677168,0.0101129425749812,5.0,30.36233951112729,50.04097988063455,6.0,5.0,2.5,445.6826153055712,534.5284904647937,403.97473775587866,235.89371488790988,434.001315862157,464.4705586905988
5150.000000000001,20.52155296787236,-11.886664230499264,90.99371141193689,115.81173185124771,90.88646061645096,48.06420333280619,90.71235799938844,16.76784413470881,21.262308184727623,-17.45015634494331,21.0419577786058,4.916913368828034,1.192296691042657,1.3201744576273011,1.69972510097211,3.019899558599411,2.532842354832441,0.0101126058321972,5.0,30.361623963853106,50.038676908099376,6.0,5.0,2.5,445.6822170735077,534.5216997602756,403.9742939250728,235.8944607765885,434.0011821667845,464.4696704535479
5160.000000000001,20.522042098607983,-11.886151170898074,90.9909235754193,115.80585117869629,90.88367920433252,48.06211849834659,90.70958802866504,16.76779100257778,21.262727225187,-17.44950338077905,21.0423982979575,4.916918339373126,1.1921851517365227,1.3200733967689442,1.6996468555451076,3.019720252314052,2.5329289229240635,0.0101122160788782,5.0,30.36075550928672,50.03632175953584,6.0,5.0,2.5,445.6818954366596,534.5157800343297,403.97333647181193,235.8947627657746,434.00134279589616,464.469021742814
5170.000000000001,20.522373336896468,-11.885826543701173,90.98822847925469,115.800674671749,90.8809912997538,48.05999046647793,90.70691365059906,16.76757833013056,21.26298801360384,-17.449097015404504,21.042680477874672,4.916923664302658,1.1920789301016703,1.3199795367015692,1.6995594536160583,3.019538990317628,2.5330025672545826,0.0101117757251413,5.0,30.35974029387785,50.03392230605931,6.0,5.0,2.5,445.6816494565121,534.5107267322163,403.9718804819339,235.8946307669938,434.00179011905806,464.46860859831634
5180.000000000001,20.522549565729115,-11.885686704183058,90.98563142832688,115.79619975036049,90.8784021688369,48.05782624806727,90.70434004279063,16.76721058844288,21.26309363867272,-17.448932429472165,21.04280734940319,4.9169293199942095,1.1919781872277222,1.319892958468044,1.6994633521523197,3.019356310620364,2.5330633924121706,0.0101112871770038,5.0,30.358584713759345,50.03148633967544,6.0,5.0,2.5,445.68147800240337,534.5065330009687,403.9699420247096,235.89407567829423,434.00251580708175,464.4684264956573
5190.000000000001,20.522574031296003,-11.885727583166386,90.98313732099456,115.79242194880084,90.87591667009944,48.05563277610469,90.7018719717876,16.766692576525088,21.263047547570803,-17.44900424896943,21.04278230392403,4.9169352824602575,1.19188308291371,1.3198137407613324,1.6993590463151331,3.019172787076465,2.533111536154799,0.0101107530685442,5.0,30.357295391387648,50.02902155423766,6.0,5.0,2.5,445.68137975951504,534.5031897653741,403.9675380870209,235.89310932839143,434.00351087874736,464.4684703725957
5200.000000000001,20.522450324553173,-11.88594470921288,90.98075064600616,115.78933497657148,90.87353925151012,48.053416888656606,90.69951379049276,16.7660293989303,21.262853527092407,-17.449306574347077,21.042609074392544,4.9169415274223525,1.1917937344577838,1.3197419145757214,1.699247008936689,3.018988923512409,2.533147168193432,0.0101101759024189,5.0,30.355879151674568,50.02653552697552,6.0,5.0,2.5,445.68135323740415,534.5006858105122,403.96468650510286,235.89174441809783,434.00476574968286,464.4687346571532
5210.000000000001,20.52218236321849,-11.886333230184846,90.97847548002952,115.78693077856292,90.87127394815242,48.051185312769405,90.6972694361676,16.76522644399489,21.262515685239208,-17.449833008903283,21.04229171702644,4.91694803038672,1.191710253281839,1.319677504032856,1.6991277410122774,3.018805245045133,2.5331704889940108,0.0101095583508215,5.0,30.35434299906848,50.02403570110886,6.0,5.0,2.5,445.6813967784484,534.4990078629437,403.9614058987966,235.88999446328057,434.00627028051866,464.4692132950643
5220.000000000001,20.52177437260636,-11.886887936179392,90.97631548715869,115.78519960198072,90.86912438186717,48.04894464924877,90.69514243042023,16.764289361192482,21.26203843168275,-17.45057668889544,21.041834591854585,4.916954766744141,1.1916327346104123,1.3196205152213412,1.6990017551311956,3.0186222703525365,2.533181728462195,0.0101089031574184,5.0,30.35269409430464,50.02152936943861,6.0,5.0,2.5,445.68150856686736,534.4981406795673,403.957715603585,235.8878737350948,434.0080138268585,464.4698997789649
5230.000000000001,20.52123086634484,-11.887603282534371,90.974273919062,115.78413006470566,90.86709376153466,48.046701357943846,90.693135879831,16.763224038513613,21.2614264581254,-17.45153031378723,21.04124234315917,4.916961711800923,1.1915612455420046,1.3195709232496635,1.6988695565952474,3.018440479844911,2.533181144601522,0.0101082130255022,5.0,30.35093973138868,50.019023658528624,6.0,5.0,2.5,445.6816866378797,534.4980671379706,403.9536356028922,235.88539720020617,434.0099852893202,464.4707871776696
5240.000000000001,20.52055662663327,-11.888473413347413,90.9723536163336,115.7837092267054,90.86518488455864,48.04446174378768,90.6912524777779,16.76203657962276,21.260684718228447,-17.45268617715203,21.04051987947692,4.9169688408770185,1.1914958407314449,1.3195286898704996,1.698731663857475,3.018260353727974,2.533169022121891,0.010107490740063,5.0,30.3490873147025,50.01652551373371,6.0,5.0,2.5,445.68192888710695,534.498768330044,403.9491864600068,235.88258046013985,434.0121731639797,464.4718681661993
5250.000000000001,20.51975668459725,-11.889492184833728,90.9705570111586,115.78392266316035,90.86340013965916,48.04223194405808,90.68949450756016,16.760733281425814,21.259818407674462,-17.45403619735501,21.03967235372376,4.916976129392538,1.191436553757624,1.319493754165031,1.6985885942838492,3.01808234844888,2.533145671022323,0.0101067390834994,5.0,30.3471443369362,50.014041685592986,6.0,5.0,2.5,445.6822330800104,534.5002236570125,403.9443892515041,235.8794396915596,434.0145655919207,464.47313505561374
5260.000000000001,20.51883630020836,-11.890653189172554,90.96888613080938,115.78475453999464,90.8617415104954,48.040017916102045,90.68786384635268,16.759320611365865,21.25883294381215,-17.455571948878514,21.038705142896,4.9169835529032175,1.1913834014964937,1.3194660376275775,1.6984408684178625,3.0179069060454404,2.5331114251337192,0.010105960861402,5.0,30.34511835694764,50.01157871673745,6.0,5.0,2.5,445.682596861542,534.5024109271078,403.93926550003135,235.87599158564663,434.0171504089912,464.4745798234226
5270.000000000001,20.51780094210921,-11.891949778454205,90.96734260222672,115.7861876915734,90.86021058037136,48.03782542590608,90.6863619702362,16.757805184911604,21.25773394523369,-17.457284693751035,21.037623827696333,4.916991087215081,1.1913363852738983,1.3194454456753129,1.6982890096241827,3.017734455299496,2.5330666406245057,0.0101051589008325,5.0,30.343016978078825,50.00914292975108,6.0,5.0,2.5,445.6830177658824,534.5053064553806,403.93383710752033,235.87225328776807,434.0199151949592,464.4761941441892
5280.000000000001,20.516656271663987,-11.893375083426122,90.96592765816776,115.78820368529654,90.8588085384722,48.03566004143795,90.6849899606734,16.75619374824447,21.25652721570287,-17.459165406198622,21.036434176477886,4.916998708330141,1.191295486943874,1.3194318634619835,1.6981335369062267,3.017565400368211,2.533011694780624,0.0101043360077531,5.0,30.34084783252274,50.006740420254005,6.0,5.0,2.5,445.6834932243312,534.5088851452523,403.9281263057232,235.86824235063327,434.0228473127826,464.4779694135514
5290.000000000001,20.51540810555685,-11.894922058336704,90.9646421410276,115.79078295987053,90.85753618393184,48.033527106888975,90.68374850920574,16.75449313594362,21.255218706155272,-17.461204831479364,21.035142107376807,4.917006392737051,1.1912606676917743,1.3194251550443776,1.6979749595115297,3.017400114555908,2.5329469833017493,0.0101034949361383,5.0,30.338618537844923,50.0043770290909,6.0,5.0,2.5,445.6840205828808,534.5131206685593,403.92215552391104,235.86397662205613,434.0259339922495,464.4798968049933
5300.000000000001,20.514062421181936,-11.896583473706528,90.96348651463978,115.79390482157862,90.8563939375538,48.031431757908535,90.68263792899953,16.752710279513224,21.253814520533947,-17.463393476411568,21.03375369402109,4.91701411721067,1.1912318841564815,1.3194251810311066,1.6978138003655527,3.01723898139666,2.532872920483642,0.0101026385264939,5.0,30.336336710769327,50.0020583594403,6.0,5.0,2.5,445.6845971005163,534.5179854534432,403.9159474243736,235.85947426510208,434.0291623219148,464.4819672613608
5310.000000000001,20.512625319814173,-11.89835196048017,90.96246086926256,115.79754758235742,90.85538184703508,48.02937889733528,90.68165816067987,16.75085216600877,21.252320878404124,-17.46572166727853,21.03227512826569,4.917021859041654,1.1912090693684003,1.3194317779423663,1.6976505652521758,3.0170823431945424,2.532789936525796,0.0101017695236422,5.0,30.334009924945235,49.999789750601614,6.0,5.0,2.5,445.6852199665351,534.5234508633536,403.9095247730425,235.85475364814388,434.0325193296692,464.4841715506614
5320.000000000001,20.511103010522937,-11.900220028856609,90.96156493142664,115.8016886303228,90.85449959689016,48.02737319161662,90.68080878246684,16.74892582164506,21.2507440988464,-17.46817957459075,21.03071270407201,4.9170295960076364,1.1911921434855444,1.3194447702284042,1.6974857564678918,3.016930526696296,2.532698476224384,0.0101008906581156,5.0,30.331645696991643,49.99757627451379,6.0,5.0,2.5,445.6858863086196,534.529487283924,403.9029103920845,235.84983329991368,434.0359920179517,464.48650029017386
5330.000000000001,20.50950179061775,-11.902180091425691,90.96079807371042,115.80630451280422,90.85374651832632,48.02541906441968,90.68008902032366,16.746938291462413,21.249090580812545,-17.4707572433841,21.029072797866288,4.917037306474241,1.1911810068596187,1.3194639627652491,1.6973198609452624,3.016783823710512,2.532598997413364,0.0101000045757959,5.0,30.32925146811988,49.9954227291497,6.0,5.0,2.5,445.6865932023734,534.5360642263336,403.8961270992484,235.84473185406264,434.03956740526223,464.488943975906
5340.000000000001,20.50782803029688,-11.904224481253948,90.9601593243173,115.81137100406296,90.85312159889332,48.02352069333888,90.67949775780612,16.744896623769705,21.247366787757773,-17.473444616876748,21.02736185315828,4.917044969386325,1.1911755523557752,1.319489154620602,1.6971533662277027,3.016642520848305,2.5324919697036448,0.0100991139331435,5.0,30.326834590836366,49.99333363530309,6.0,5.0,2.5,445.6873376789029,534.5431504106105,403.8891976623144,235.83946800653436,434.0432325583782,464.491493005595
5350.000000000001,20.506088136461308,-11.906345494866798,90.95964738155908,115.81686325541948,90.85262349716548,48.021681994417285,90.67903355127352,16.742807831947687,21.245579211178484,-17.476231593041206,21.025586344116206,4.917052564369215,1.1911756691210702,1.3195201436008157,1.6969867621315855,3.0165069057324008,2.5323778716519483,0.0100982214080393,5.0,30.324402292269497,49.991313220140846,6.0,5.0,2.5,445.6881167423371,534.5507139541562,403.88214468013297,235.83406041248307,434.0469746639861,464.49413773306577
5360.000000000001,20.50428855928836,-11.908535384135575,90.95926062077665,115.82275578014298,90.85225054959136,48.019906633817016,90.67869463657144,16.740678903523815,21.24373437751582,-17.479108013599728,21.023752782382022,4.917060071757476,1.1911812049688586,1.3195566844147242,1.696820487772831,3.016377172187555,2.532257191101679,0.0100973293839067,5.0,30.321961686572138,49.9893654302586,6.0,5.0,2.5,445.6889273669527,534.558722347693,403.8749906158305,235.82852770879268,434.0507810155824,464.4968684582816
5370.000000000001,20.5024357565342,-11.910786398654182,90.9589971097468,115.82902260347794,90.852000786093,48.01819801346363,90.67847894514422,16.738516762790766,21.24183881221417,-17.482063719845854,21.021867681157307,4.917067472589338,1.1911920318497968,1.319598561555742,1.6966550211671834,3.0162535827229253,2.5321304223627137,0.0100964404838475,5.0,30.319519739196608,49.98749391642088,6.0,5.0,2.5,445.68976651451175,534.567142642978,403.8677576798459,235.82288841314545,434.05463908199033,464.49967548078297
5380.000000000001,20.500536186397824,-11.913090794024868,90.9588546181064,115.83563730104726,90.85187193950536,48.016559273990936,90.67838411352896,16.736328264842427,21.23989903272133,-17.48508856337719,21.019937548155536,4.917074748698724,1.191207970014597,1.3196455052985965,1.6964907704174208,3.016136275716017,2.53199806552592,0.0100955569230511,5.0,30.31708326343704,49.985702037101696,6.0,5.0,2.5,445.6906311379212,534.5759414974601,403.86046781364,235.8171609066346,434.0585365194271,464.5025491103648
5390.000000000001,20.49859626112424,-11.915440887007264,90.95883064794724,115.84257320936706,90.85186147638372,48.01499328522243,90.67840751475028,16.73412014958211,21.23792150207696,-17.48817247831869,21.01796883913793,4.917081882638741,1.1912288916744262,1.3196973068917193,1.6963282164493751,3.0160255233410944,2.5318606226060214,0.0100946813591987,5.0,30.31465887929704,49.98399284893327,6.0,5.0,2.5,445.6915182037191,534.5850854315955,403.8531425467269,235.81136330784088,434.0624612534646,464.505479736054
5400.000000000001,20.496622378784128,-11.917829017873942,90.95892240419694,115.84980326787104,90.8519665672674,48.01350264534416,90.67854622823934,16.731899071497878,21.235912660459263,-17.49130543201204,21.015967989569628,4.91708885794759,1.1912545839701696,1.3197536666016465,1.6961677213489708,3.0159213879506166,2.531718600317377,0.0100938157514549,5.0,30.312253037565995,49.98236910501805,6.0,5.0,2.5,445.69242467645535,534.5945406404685,403.8458030868412,235.8055135556509,434.0664014267825,464.50845777948575
5410.000000000001,20.494620874279768,-11.920247607750357,90.95912685675894,115.85730028461188,90.85218414893984,48.01208969719561,90.6787971025004,16.729671557815266,21.233878877024694,-17.49447750072403,21.0139413661508,4.917095658834911,1.19128484349915,1.3198142985023336,1.6960096574866224,3.015823955988956,2.531572505472833,0.0100929621289633,5.0,30.309871992008937,49.98083327436643,6.0,5.0,2.5,445.6933475435636,534.6042733030407,403.838470198032,235.79962928931104,434.07034547231865,464.51147376655416
5420.000000000001,20.49259798431532,-11.92268920075503,90.95944074827564,115.86503707487338,90.85251093240564,48.01075650729149,90.67915676363997,16.727443970440106,21.231826414428728,-17.497678932881428,21.01189523142679,4.917102270647092,1.191319561250518,1.3198790250048185,1.6958545248168655,3.015733549821684,2.531422842294383,0.0100921232903001,5.0,30.30752175990284,49.9793875192052,6.0,5.0,2.5,445.6942838317352,534.6142497595905,403.83116407598607,235.79372774712044,434.07428218386815,464.51451838050247
5430.000000000001,20.49055988644744,-11.925146418150575,90.95986056385752,115.87298627372256,90.85294337245816,48.00950486963183,90.6796215844746,16.72522254348337,21.229761467760305,-17.500900073464578,21.00983578280666,4.91710867933864,1.1913584501351355,1.3199474747693745,1.6957025672331811,3.015650042002556,2.5312701157745523,0.0100913005197498,5.0,30.30520815404367,49.97803369820514,6.0,5.0,2.5,445.69523058725446,534.6244362848694,403.8239044618318,235.787825869732,434.07820063942256,464.5175824034234
5440.000000000001,20.48851264108013,-11.927612028499254,90.96038260388995,115.88112064861411,90.85347774063092,48.00833632397223,90.68018775796608,16.723013333960466,21.227690107464465,-17.50413145624853,21.00776909514219,4.917114871922536,1.1914013337017484,1.320019402636862,1.6955541770265632,3.0155735796634247,2.5311148261802554,0.0100904959945806,5.0,30.302936749308568,49.97677338828868,6.0,5.0,2.5,445.6961849026716,534.6347994519554,403.8167104951975,235.78194015911083,434.082090288952,464.5206568020023
5450.000000000001,20.486462190676747,-11.930078948616654,90.96100296741298,115.88941307801298,90.85411010863736,48.00725214131313,90.68085128077163,16.720822218274463,21.22561827807772,-17.507363808674143,21.00570111960616,4.917120836294032,1.1914479946972112,1.3200945220124012,1.6954096794319686,3.0155042014443696,2.530957469285694,0.0100897115034584,5.0,30.300712873894277,49.97560786834396,6.0,5.0,2.5,445.6971439171766,534.6453061149567,403.80960069761977,235.7760866718878,434.0859409569404,464.5237327289579
5460.000000000001,20.484414344876747,-11.932540255535288,90.96171757178682,115.89783664274626,90.85483636806131,48.00625333062458,90.68160797303608,16.718654880316365,21.223551783690446,-17.510588074594835,21.003637669026023,4.917126561313296,1.1914982119380886,1.3201725457408109,1.6952693833978203,3.0154419291386314,2.530798534924966,0.0100889487484275,5.0,30.298541601818044,49.97453812728816,6.0,5.0,2.5,445.698104830914,534.6559235163251,403.8025929404741,235.7702809850744,434.08974285928286,464.52680154487575
5470.000000000001,20.48237476863373,-11.934989202491238,90.96252216908891,115.90636469125404,90.85565224678176,48.00534064259915,90.68245349492756,16.716516800565103,21.2214962763196,-17.51379543251079,21.001584406179337,4.917132036790974,1.191551762820042,1.3202531889283609,1.695133583759692,3.015386772688053,2.530638505835068,0.0100882093580993,5.0,30.29642774485717,49.97356486852714,6.0,5.0,2.5,445.6990649084304,534.6666193619155,403.795704409264,235.76453816480543,434.09348661897593,464.52985483551566
5480.000000000001,20.48034896944367,-11.93741923556962,90.96341236298066,115.91497090705263,90.85655332587112,48.004514573981,90.6833833636314,16.714413245980438,21.21945724332189,-17.51697731532613,20.999546831137405,4.917137253474266,1.1916084177254989,1.3203361627589876,1.6950025518240217,3.0153387145830086,2.530477856424163,0.0100874948319301,5.0,30.294375845514136,49.97268851485251,6.0,5.0,2.5,445.7000214831068,534.6773618986223,403.7889515690621,235.75887273731905,434.0971632812708,464.5328844305124
5490.000000000001,20.478342285701263,-11.93982400742692,90.96438362429366,115.92362937396496,90.85753505520796,48.00377537202695,90.684392969047,16.71234926074112,21.217439995966128,-17.52012542832105,20.99753026975776,4.917142203048002,1.1916679457561872,1.3204211808552342,1.6948765421767191,3.0152977230319538,2.5303170516335074,0.0100868065809117,5.0,30.29239017056716,49.97190921365558,6.0,5.0,2.5,445.7009719629911,534.6881199898779,403.78235013463006,235.75329866217515,434.10076432522027,464.53588242038967
5500.000000000001,20.476359875764363,-11.942197390274773,90.96543130651015,115.93231463918336,90.85859276897682,48.0031230393829,90.68547758936116,16.71032965758633,21.215449658732464,-17.523231766010554,20.99553986290035,4.917146878162157,1.191730110669267,1.3205079547745568,1.6947557856153996,3.0152637403899565,2.530156545844601,0.0100861458856483,5.0,30.290474705331235,49.97122684261387,6.0,5.0,2.5,445.70191383616447,534.6988631883447,403.77591504285726,235.74782930726576,434.104281673934,464.5388411725008
5510.000000000001,20.474406707926843,-11.944533487704405,90.9665506611586,115.94100177203688,90.85972170107796,48.00255733954885,90.68663240651662,16.70835901015755,21.213491159532104,-17.526288627585302,20.993580556561827,4.917151272407409,1.1917946797715109,1.3205962038606307,1.6946405006260772,3.015236704486708,2.5299967818825846,0.0100855139647696,5.0,30.28863314892584,49.97064101597528,6.0,5.0,2.5,445.7028446757757,534.709561802974,403.7696604282214,235.74247742637044,434.1077077030176,464.5417533455576
5520.000000000001,20.47248755100256,-11.946826645827286,90.96773685331382,115.94966642215492,90.86091700063808,48.002077802862,90.6878525217712,16.706441646072506,21.21156922055088,-17.52928863139425,20.99165709263081,4.917155380310987,1.191861413269819,1.3206856434204697,1.6945308770828549,3.015216520503325,2.5298381900217835,0.0100849118780241,5.0,30.286868910326348,49.970151091425805,6.0,5.0,2.5,445.70376214472793,534.7201869651954,403.763599600426,235.737255138718,434.1110352477738,464.5446119032292
5530.000000000001,20.470606965836264,-11.949071463337075,90.96898497681684,115.9582848728391,90.86217374723412,48.00168373297049,90.6891329709551,16.70458164096533,21.20968835002908,-17.532224727978985,20.989774000577487,4.917159197338151,1.1919300730888214,1.320775994467318,1.6944270877552148,3.0152030822225324,2.5296811870924603,0.0100843405948258,5.0,30.285185105390497,49.96975617747864,6.0,5.0,2.5,445.7046639998836,534.7307106889494,403.7577450252359,235.7321739110864,434.1142576085724,464.54741012638056
5540.000000000001,20.468769297477213,-11.95126280073589,90.9702900694698,115.96683409245088,90.86348696608916,48.00137421378099,90.69046873969006,16.70278281328615,21.207852834715087,-17.535090212066137,20.987935589814896,4.917162719871726,1.1920004267793542,1.3208669880133306,1.6943292928823046,3.015196280895635,2.529526175625912,0.0100838010215244,5.0,30.283584554665424,49.969455141370986,6.0,5.0,2.5,445.7055480960129,534.7411059281268,403.7521083076989,235.72724454197532,434.11736855497935,464.5501416242615
5550.000000000001,20.466978668089865,-11.953395788703062,90.97164712804344,115.97529178289096,90.86485164307553,48.00114811682755,90.69185477840408,16.70104871989429,21.20606673306549,-17.537878733402266,20.986145942804267,4.917165945200793,1.192072228578845,1.3209583440343475,1.694237612346746,3.0151959563810937,2.529373543057643,0.0100832938358079,5.0,30.282069782017288,49.9692466174368,6.0,5.0,2.5,445.7064123893679,534.751346630277,403.7467001780095,235.72247714781813,434.1203623285336,464.5528003446039
5560.000000000001,20.46523897072228,-11.95546583543063,90.97305112302922,115.98363642524204,90.86626273945792,48.00100410907561,90.693286017074,16.699382652495842,21.204333869310844,-17.54058430624181,20.984408909024925,4.917168871508238,1.192145257447467,1.321049813556462,1.694152178906289,3.015201992462751,2.5292236609812786,0.0100828198034903,5.0,30.28064301416316,49.96912901593481,6.0,5.0,2.5,445.707254940852,534.7614077867562,403.7415304802953,235.71788115158023,434.1232336440803,464.5553805824426
5570.000000000001,20.463553863818227,-11.95746863306988,90.97449701310715,115.99184732117908,90.86771520634848,48.000940661080335,90.69475737966796,16.697787634930194,21.202657828272606,-17.543201317664256,20.982728099694,4.917171497857567,1.1922192654422754,1.3211411213852031,1.6940730640914914,3.0152141854766947,2.5290768844925067,0.0100823793374393,5.0,30.279306180986964,49.96910053226787,6.0,5.0,2.5,445.7080739188365,534.7712654774737,403.73660816406107,235.7134652734929,434.12597768987575,464.5578769878048
5580.000000000001,20.4619267664978,-11.95940016324056,90.97597975934208,115.99990463211088,90.86920399888557,48.00095605551013,90.69626379830169,16.696266421163955,21.201041950955148,-17.545724534681028,20.981106883259997,4.9171738241678895,1.1922940303314586,1.3212320243310902,1.6940003523128826,3.0152323766439726,2.528933551571785,0.010081972938538,5.0,30.27806091668185,49.96915915659986,6.0,5.0,2.5,445.70886760162887,534.7808969128472,403.7319412783084,235.70923752380617,434.128590126526,464.5602845722535
5590.000000000001,20.46036085468628,-11.961256701535833,90.97749433895734,116.00778941467564,90.87072408998552,48.001048395961845,90.69780022695645,16.694821494172515,21.199489330989987,-17.548149110008666,20.979548381748625,4.917175851195849,1.192369328324726,1.3213222809058467,1.6939341015209273,3.0152563824267737,2.5287939825349226,0.0100816009614364,5.0,30.276908561710627,49.9693026837806,6.0,5.0,2.5,445.7096343795319,534.7902804712177,403.72753696846576,235.7052051979008,434.13106708464,464.5625987141638
5600.000000000001,20.458859057820277,-11.963034821326689,90.97903575900828,116.01548365373044,90.87227048399158,48.0012156161684,90.6993616550842,16.69345506542652,21.19800281166578,-17.55047058692236,20.978055467692137,4.917177580498901,1.1924449312016547,1.3214116480472589,1.6938743386150072,3.015285986662266,2.528658479535564,0.010081263587073,5.0,30.275850165463,49.969528723709566,6.0,5.0,2.5,445.71037275663286,534.7993957330559,403.7234014755829,235.7013748729832,434.1334051616956,464.5648151631254
5610.000000000001,20.45742405649612,-11.96473139643183,90.98059906939189,116.02297029056098,90.87383822965371,48.001455489381776,90.70094312053324,16.692169075263166,21.19658498390041,-17.552684902631142,20.97663076200256,4.917179014451108,1.1925206196768563,1.3214998958320572,1.6938210780293383,3.0153209738613955,2.5285273261593355,0.0100809609330998,5.0,30.274886489753555,49.969834711871215,6.0,5.0,2.5,445.7110813521536,534.8082235093118,403.7195401385586,235.6977524072082,434.135601417604,464.5669300429965
5620.000000000001,20.456058280759645,-11.966343602987308,90.982179375652,116.03023324974788,90.87542243290105,48.001765638074005,90.70253972225716,16.69096519392292,21.195238184859992,-17.554788390633917,20.97527663249009,4.9171801561606685,1.192596180450321,1.3215868040947223,1.69377431717016,3.0153611212648825,2.5284007870344603,0.0100806930265122,5.0,30.274018013015336,49.970217920230255,6.0,5.0,2.5,445.7117589015241,534.8167458681397,403.7159573986421,235.69434294063524,434.1376533694303,464.5689398539056
5630.000000000001,20.45476390921687,-11.967868920376702,90.98377185113402,116.03725746044012,90.87701826896009,48.00214354375976,90.70414663235957,16.689844823320243,21.193964497397182,-17.556777781784973,20.973995193203077,4.917181009495323,1.1926714080709515,1.321672164382926,1.693734038824951,3.015406203207877,2.5282791075582582,0.0100804598177252,5.0,30.2732449352244,49.97067546824344,6.0,5.0,2.5,445.7124042570269,534.8249461547072,403.7126568066629,235.69115089810023,434.1395589851392,464.5708414731551
5640.000000000001,20.453542868763645,-11.969305131362432,90.98537174892576,116.04402887656283,90.87862099425617,48.00258655711633,90.7057591079138,16.688809099479613,21.192765750113928,-17.558650204372384,20.97278830439084,4.9171815790193705,1.192746098632685,1.3217557728465426,1.693700201997754,3.0154559748442966,2.5281625136322736,0.0100802611257486,5.0,30.272567183487407,49.9712043341998,6.0,5.0,2.5,445.71301638820125,534.8328090097543,403.7096410324585,235.68817999397115,434.14131667654806,464.5726321551079
5650.000000000001,20.452396835104647,-11.970650321284609,90.98697441312468,116.0505344920802,90.88022595763728,48.00309190817438,90.7073725020968,16.687858895650322,21.19164351820965,-17.560403182955667,20.971657573254525,4.917181869977753,1.1928200548168135,1.3218374357006342,1.6936727489769092,3.0155101846775434,2.528051211496983,0.0100800966799239,5.0,30.27198441830626,49.97180136662325,6.0,5.0,2.5,445.7135943818576,534.8403203821041,403.7069118768784,235.68543323867024,434.1429252914053,464.574309529972
5660.000000000001,20.451327233928787,-11.971902876464696,90.98857528967412,116.05676235359,90.8818286111651,48.00365671664383,90.70898227488118,16.686994826077694,21.190599124986527,-17.56203463616282,20.97060435535528,4.917181888265588,1.1928930860080156,1.3219169692221555,1.6936516054645083,3.015568574686664,2.527945387610706,0.0100799661203532,5.0,30.27149604045257,49.972463295838736,6.0,5.0,2.5,445.71413744178847,534.8474675379597,403.70447028591866,235.682912947078,434.144384104716,464.5758716015902
5670.000000000001,20.4503352427288,-11.97306148181906,90.99016993680468,116.06270157020629,90.88342452050702,48.004278002454605,90.71058400332156,16.686217250356947,21.1896336440002,-17.563542873463632,20.9696297566684,4.917181640396052,1.1929650100050406,1.3219942015054165,1.693636683037253,3.0156308845426687,2.527845208578185,0.0100798690121545,5.0,30.271101198486065,49.97318674573944,6.0,5.0,2.5,445.7146448881904,534.8542390669163,403.7023163671949,235.68062074843067,434.1456928093722,464.5773167442904
5680.000000000001,20.44942179336532,-11.974125117583242,90.99175403459296,116.06834231894412,90.88500937444418,48.004952696113776,90.71217339094952,16.685526278425925,21.18874790194417,-17.564926590780544,20.968734636375228,4.917181133455699,1.1930356546722287,1.3220689741532563,1.693627881618391,3.0156968557716475,2.52775082116064,0.0100798048597727,5.0,30.270798796764957,49.97396824536304,6.0,5.0,2.5,445.7151161567292,534.860624882648,403.7004494084704,235.6785575980984,434.1468515060436,464.57864369862654
5690.000000000001,20.44858757515524,-11.975093055390856,90.99332339436457,116.07367584828086,90.88657899422056,48.00567764935977,90.71374627700256,16.684921776098804,21.187942482064408,-17.566184865254996,20.96791961018417,4.917180375090936,1.19310484488355,1.3221411276612764,1.6936250711195509,3.0157661987808275,2.5276623523183948,0.0100797729972785,5.0,30.270587504060927,49.97480424078918,6.0,5.0,2.5,445.7155507973725,534.8666162213196,403.6988678981932,235.67672379070007,434.1478606924939,464.57985156638966
5700.000000000001,20.44783303863888,-11.975964853534832,90.99487396725942,116.07869447769616,90.88812934205276,48.00644964566124,90.71529864480814,16.684403371149017,21.187217728242256,-17.567317148952554,20.96718505432384,4.917179373462773,1.1931724285659548,1.32221053012961,1.693628128674118,3.015838658803728,2.5275799093249174,0.0100797728095084,5.0,30.270465762628533,49.97569110684606,6.0,5.0,2.5,445.71594847289504,534.8722056352799,403.6975695480112,235.6751189748701,434.1487212522535,464.580939804576
5710.000000000001,20.447158399901493,-11.9767403515591,90.99640185235005,116.08339159466972,90.88965652918996,48.00726541076681,90.71682662971162,16.683970459909233,21.186573749629385,-17.568323261689102,20.96653111008965,4.917178137207428,1.1932382537688342,1.3222770516996467,1.6936369064050183,3.015913958104665,2.527503579925403,0.0100798035397454,5.0,30.270431797760008,49.97662515887122,6.0,5.0,2.5,445.7163089571313,534.8773869837219,403.6965513170538,235.67374216934803,434.149434442752,464.5819082185764
5720.000000000001,20.446563645467947,-11.977419664145032,90.99790330408511,116.08776164847956,90.89115682329836,48.008121623142976,90.7183265263238,16.683622214330455,21.18601042584804,-17.569203382956715,20.965957688958813,4.917176675414964,1.193302171791098,1.3223405678654143,1.6936512362553535,3.0159918041207683,2.527433432551193,0.0100798643179676,5.0,30.27048362773371,49.97760266434301,6.0,5.0,2.5,445.7166321329698,534.8821554195991,403.6958094379072,235.6725917804656,434.150001882926,464.5827569545264
5730.000000000001,20.44604853773368,-11.978003174366847,90.99937473924508,116.09180014125428,90.89262665535506,48.009014924437,90.71979479527272,16.683357589558796,21.185527412724408,-17.56995804300064,20.965464478239856,4.9171749975784,1.1933640484315386,1.3224009717833307,1.6936709464082924,3.016071918191624,2.5273695165827266,0.0100799542580454,5.0,30.270619074222964,49.978619854523686,6.0,5.0,2.5,445.71691799008414,534.8865073732625,403.69533944431726,235.67166562095028,434.15042554029696,464.5834864908648
5740.000000000001,20.44561262562133,-11.97849152066732,91.00081274097856,116.095503595713,90.8940626235971,48.00994193154531,90.7212280669403,16.68317533675338,21.185124153263807,-17.57058810568998,20.965050951965768,4.917173113558476,1.1934237667567098,1.3224581771367103,1.6936958662225303,3.016154043359241,2.527311863040944,0.0100800724864242,5.0,30.27083577771145,49.97967293778669,6.0,5.0,2.5,445.717166620188,534.8904405073765,403.6951362158866,235.6709609429828,434.1507077092816,464.5840976221161
5750.000000000001,20.445255232004016,-11.978885611696969,91.00221407286747,116.0988696220071,90.89546150762447,48.010899239004,90.722623155685,16.683073991764445,21.18479986523548,-17.571094787919236,20.96471635841486,4.917171033582122,1.19348120190159,1.3225120902400689,1.6937257890379491,3.016237879278018,2.5272604834263035,0.0100802179208452,5.0,30.27113118922159,49.980758102652885,6.0,5.0,2.5,445.7173782232874,534.8939537956304,403.6951939448932,235.6704744062968,434.15085103120487,464.5845914773976
5760.000000000001,20.44497548912471,-11.97918658357213,91.0035756718082,116.10189677875644,90.8968202610622,48.011883441042585,90.72397705194236,16.68305191353602,21.184553577066197,-17.57147960351611,20.964459755906287,4.917168768152635,1.193536246802724,1.32256263811101,1.6937605123263375,3.016323150437348,2.527215372400757,0.0100803895077627,5.0,30.27150261085165,49.98187154172791,6.0,5.0,2.5,445.71755309125047,534.8970473446416,403.69550626405817,235.670202180123,434.1508584291506,464.58496946724176
5770.000000000001,20.444772331387536,-11.979395808289668,91.00489465774712,116.10458461425878,90.89813602131136,48.01289113445552,90.72528693203388,16.683107277916065,21.18438412077177,-17.571744374260703,20.964280005680603,4.917166328035536,1.193588812756072,1.3226097690823555,1.6937998376318268,3.0164096067141823,2.527176507082956,0.0100805862219464,5.0,30.27194719197616,49.98300945514898,6.0,5.0,2.5,445.7176916114936,534.8997224418163,403.6960662295512,235.67013992535897,434.1507331196837,464.5852332941474
5780.000000000001,20.44464448930984,-11.979514900694596,91.00616834563452,116.10693370580958,90.89940612150372,48.01391892441762,90.72655017014266,16.683238073230314,21.184290126136013,-17.57189123894409,20.96417576600332,4.917163724259012,1.1936388005603822,1.3226534207838625,1.6938435288871694,3.016496949671032,2.527143846408868,0.0100808068182096,5.0,30.27246192810572,49.98416805731615,6.0,5.0,2.5,445.7177942701797,534.9019815993122,403.6968663108551,235.670282781106,434.1504786215638,464.585384961348
5790.000000000001,20.444590525470144,-11.979545675170357,91.00739423396416,116.1089455129814,90.9006280788328,48.01496344314262,90.7277643261058,16.68344213831631,21.18427005701886,-17.57192259658939,20.964145528409688,4.917160968009398,1.1936861343239775,1.322693557194174,1.6938913641077429,3.016584921301917,2.5271173339131603,0.0100810501376286,5.0,30.27304369986604,49.985343597009205,6.0,5.0,2.5,445.7178616354545,534.9038283686093,403.69789851641326,235.67062546624712,434.15009869189214,464.5854267189672
5800.000000000001,20.444608824135937,-11.979490157803808,91.00857001686452,116.11062243278042,90.90179960667535,48.016021352390055,90.7289271576309,16.683717153247017,21.18432220113249,-17.5718411223678,20.964187607423487,4.917158070652988,1.193730745896786,1.3227301514088765,1.693943112133062,3.0166732635419384,2.5270968967760594,0.0100813149691229,5.0,30.273689266575616,49.986532360503695,6.0,5.0,2.5,445.717894362666,534.9052674052365,403.69915436739,235.6711622531396,434.14959734351646,464.5853610793234
5810.000000000001,20.44469760885721,-11.97935056507214,91.00969358067658,116.11196773113312,90.90291861105912,48.0170893545784,90.7300366164862,16.68406065833102,21.184444687873984,-17.571649739667635,20.9643001583398,4.917155043652883,1.193772570621532,1.322763180706576,1.6939985283924408,3.0167617090990166,2.5270824471434734,0.0100816000234338,5.0,30.274395286572368,49.98773068368314,6.0,5.0,2.5,445.7178931862924,534.9063043809789,403.700624961847,235.67188701798108,434.1489788140775,464.5851907905002
5820.000000000001,20.444854934560663,-11.979129312985492,91.01076301795968,116.11298559178852,90.90398320467486,48.01816419900132,90.73109086255089,16.684470048001685,21.18463548066949,-17.57135163198089,20.964481169484785,4.917151898607472,1.1938115577713275,1.3227926380763966,1.6940573687812055,3.0168500068576023,2.5270738813164297,0.0100819040155035,5.0,30.2751583149252,49.9889349592537,6.0,5.0,2.5,445.71785892407854,534.9069460391534,403.7023009599839,235.67279322254137,434.14824757802825,464.5849188479094
5830.000000000001,20.4450787215106,-11.97882897632502,91.01177660908456,116.11368096640264,90.90499168829916,48.019242692769865,90.73208824478334,16.684942605144613,21.18489241105992,-17.57095018956312,20.964728496305582,4.917148647134013,1.1938476717147577,1.3228185332032698,1.6941193949157929,3.0169379281190625,2.527071082515701,0.0100822256946517,5.0,30.275974836327062,49.99014164825121,6.0,5.0,2.5,445.7177924609935,534.9072000095592,403.704172695364,235.6738740070033,434.14740828973487,464.5845484436528
5840.000000000001,20.445366749792584,-11.978452294826354,91.0127328364522,116.11405961515794,90.90594256500177,48.020321709140255,90.73302731542432,16.68547549772785,21.185213173486087,-17.570449017494354,20.965039856058688,4.917145300876712,1.1938808744877352,1.3228408730823231,1.6941843487042956,3.0170252217866187,2.5270739202360955,0.0100825636929061,5.0,30.27684126591896,49.991347289575344,6.0,5.0,2.5,445.7176947523478,534.907074852734,403.70623016944734,235.67512217889887,434.1464657908171,464.5840829744527
5850.000000000001,20.445716669998763,-11.978002160334768,91.01363037872812,116.1141280593718,90.9068345343263,48.02139819106412,90.73390682403536,16.686065789520057,21.18559533601464,-17.56985191882916,20.965412838536697,4.9171418714701645,1.1939111398222568,1.3228596774641064,1.6942519733943675,3.0171116508584737,2.5270822511193294,0.0100829166498601,5.0,30.27775395980205,49.99254850375576,6.0,5.0,2.5,445.71756681875377,534.9065800015057,403.70846308734326,235.6765302420125,434.14542509370574,464.5835260257565
5860.000000000001,20.44612601504283,-11.97748160233374,91.0144681116059,116.11389353971845,90.90766649296958,48.02246916144901,90.7347257179701,16.686710453476167,21.186036352401945,-17.569162875653404,20.965844918072296,4.917138370511624,1.1939384541612243,1.3228749797942696,1.694322016195243,3.0171969959895124,2.5270959197885783,0.0100832832275763,5.0,30.27870923041712,49.99374200423728,6.0,5.0,2.5,445.7174097408888,534.9057257056736,403.7108609044549,235.6780904312901,434.14429136042327,464.5828813539495
5870.000000000001,20.44659220919135,-11.976893776960594,91.01524510586368,116.11336398032034,90.90843753278244,48.02353172879958,90.73548314023331,16.687406381387177,21.18653357124376,-17.56838603469339,20.966333462663727,4.917134809518018,1.193962811250622,1.32288682110674,1.6943942215418513,3.017281042648591,2.527114759536041,0.0100836620700361,5.0,30.27970335702452,49.99492460352792,6.0,5.0,2.5,445.71722465538267,534.9045229861747,403.7134128598521,235.6797947384378,434.14306988775104,464.582152872833
5880.000000000001,20.447112578294124,-11.976241954550972,91.01596062555564,116.112547948878,90.90914693889674,48.024583093923866,90.73617842744592,16.688150394945524,21.187084246350132,-17.567525691010417,20.966875744319,4.917131199900382,1.1939842131983815,1.3228952510631813,1.69446833364958,3.0173635847127613,2.5271385930891066,0.0100840518178216,5.0,30.280732597734698,49.99609322051032,6.0,5.0,2.5,445.7170127501872,534.9029835839498,403.71610801422895,235.68163494112028,434.14176608998577,464.5813446383001
5890.000000000001,20.44768435939423,-11.975529508000704,91.01661412544584,116.11145461771493,90.9097941871021,48.02562055548032,90.73681110707392,16.68893925597274,21.187685546467247,-17.566586272717018,20.967468948756043,4.917127552942475,1.1940026699198227,1.3229003272225697,1.6945440967300425,3.017444423952612,2.527167233349012,0.0100844511089397,5.0,30.281793200380264,49.99724488647928,6.0,5.0,2.5,445.7167752601539,534.901119910516,403.718935284737,235.6836026301063,434.1403854830296,464.5804608339861
5900.000000000001,20.44830471071408,-11.974759900572224,91.01720524811395,116.11009372319955,90.91037894089216,48.02664151553103,90.73738089432425,16.689769676951812,21.188334565372465,-17.5655723251119,20.96811018547762,4.917123879756332,1.194018198559083,1.3229021142826314,1.6946212552116886,3.01752336949432,2.527200484159962,0.0100848585796676,5.0,30.282881413658515,49.998376751151966,6.0,5.0,2.5,445.7165134625396,534.8989449966074,403.72188348086456,235.6856892373223,434.1389336678273,464.5795057563182
5910.000000000001,20.448970721667727,-11.973936673840626,91.0177338205483,116.1084755240392,90.91090104800064,48.02764348465229,90.73788768853194,16.690638331564855,21.189028331981408,-17.564488494799946,20.96879649786233,4.917120191269703,1.1940308310545504,1.322900692349394,1.694699565529865,3.0176002578792587,2.527238141090677,0.0100852729342791,5.0,30.28399349804561,49.999486088195,6.0,5.0,2.5,445.7162286723191,534.8964724396665,403.7249413398048,235.6878860639191,434.13741631377405,464.5784837995948
5920.000000000001,20.44967942268504,-11.973063435752294,91.01819985027592,116.10661075983468,90.91136053647696,48.02862408649071,90.73833156909429,16.691541864896408,21.189763820250725,-17.56333951413515,20.96952487305596,4.917116498194787,1.194040597239232,1.32289613810897,1.694778773178792,3.017674911287762,2.527279992208804,0.0100856928080638,5.0,30.285125736210656,50.00057030011004,6.0,5.0,2.5,445.715922237716,534.8937163519744,403.728097560644,235.6901843075503,434.1358391425241,464.5773994413221
5930.000000000001,20.45042779503552,-11.972143848765027,91.01860352108515,116.104510608902,90.91175761035532,48.029581061934095,90.73871279100088,16.692476903545582,21.190537959067687,-17.562130185689227,20.970292251853618,4.91711281100811,1.194047534035194,1.3228885349153825,1.694858626800372,3.0177471617157545,2.5273258188620886,0.0100861168507889,5.0,30.28627444320012,50.001626922703615,6.0,5.0,2.5,445.71559553561787,534.8906913080816,403.73134083794463,235.69257508957853,434.1342079118229,464.576257227581
5940.000000000001,20.45121278040884,-11.971181618287858,91.01894518835417,116.1021866463982,90.91209264493362,48.030512272750165,90.73903177998032,16.693440065426387,21.19134764188139,-17.560865367130106,20.97109553832753,4.917109139904198,1.1940516946499156,1.3228779828876387,1.6949388922617292,3.017816875149368,2.52737539645146,0.0100865438101134,5.0,30.287435976102188,50.00265362894237,6.0,5.0,2.5,445.71524996713407,534.8874122928793,403.7346598940617,235.6950494813984,434.1325283997691,464.5750617587423
5950.000000000001,20.452031290964847,-11.970180480577367,91.01922537390416,116.09965080011392,90.91236618157492,48.03141570515123,90.73928912716404,16.694427970003517,21.192189736798195,-17.5595499553811,20.97193160992142,4.917105494816781,1.1940531316452587,1.3228645800584988,1.695019329694841,3.01788390975334,2.527428495242139,0.0100869723945998,5.0,30.28860674402796,50.003648232719286,6.0,5.0,2.5,445.7148869528704,534.883894646914,403.7380435125632,235.6975985320373,434.1308063881944,464.5738176745493
5960.000000000001,20.4528802179985,-11.969144192294491,91.0194447607206,116.09691531106972,90.91257892238713,48.03228947214859,90.73948558365434,16.6954372469267,21.193061095262184,-17.55818887299796,20.972797326136966,4.917101885350348,1.1940519061734498,1.3228484325365706,1.6950997075431695,3.0179481400797403,2.5274848810813326,0.0100874013570262,5.0,30.28978321628159,50.00460869128512,6.0,5.0,2.5,445.7145079288928,534.8801540180926,403.7414805662673,235.70021329157288,434.12904764859695,464.5725296412031
5970.000000000001,20.45375644200337,-11.96807651843062,91.01960418704368,116.093992688193,90.91273172426408,48.03313181641944,90.73962205443272,16.696464546135246,21.193958562142395,-17.55678705235573,20.9736895386264,4.917098320796015,1.1940480889732608,1.3228296555254175,1.695179805055162,3.01800946058058,2.5275443162223965,0.01008782950892,5.0,30.290961931911795,50.005533108229486,6.0,5.0,2.5,445.7141143419536,534.8762063060008,403.74496004973525,235.7028848385893,434.12725792542,464.5712023364324
5980.000000000001,20.454656841447616,-11.96698122176906,91.01970464032652,116.09089566741392,90.91282559280448,48.03394111205928,90.73969959216988,16.69750654649721,21.194878984504307,-17.555349421898597,20.974605099976195,4.917094810096272,1.1940417500173062,1.3228083617902822,1.6952593985431983,3.018067760333481,2.5276065600635302,0.0100882556385399,5.0,30.29213950758861,50.006419735216575,6.0,5.0,2.5,445.7137076453528,534.8720676121201,403.7484711068148,235.7056043036743,434.1254429217024,464.5698404364607
5990.000000000001,20.455578301589888,-11.965862052339672,91.0197472509214,116.08763717025442,90.9128616759587,48.034715866086685,90.73971939076432,16.698559964463925,21.195819220414084,-17.553880892347024,20.975540872525823,4.9170913618186765,1.1940329660911024,1.3227846699938142,1.69533827310093,3.0181229430947445,2.527671369891196,0.010088678580389,5.0,30.29331264535085,50.007266973452765,6.0,5.0,2.5,445.7132892947199,534.8677541895308,403.75200305785006,235.70836289307985,434.123608284576,464.5684486029148
