time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.3021614444116949,0.0456745497617134,6.0,5.0,2.5,290.15515621320213,290.15515621320213,290.15515621320213,290.15515621320213,290.15515621320213,290.15515621320213
10.000000000000002,22.660380558018407,-8.934244739648932,62.56177092637928,71.95114762108034,62.422489431596304,25.1080403497254,62.19270924369126,15.336156605456154,23.37966535325756,3.945399832067437,23.207543806503203,4.667591964463043,0.7475112816492889,0.9911005379642988,1.855880706924972,2.84698124488927,3.8086130802036418,0.0109102351105285,5.0,20.016126789439227,25.09632045343244,6.0,5.0,2.5,445.20391475300426,498.61795453668327,407.7765997974189,237.67204310147525,459.7671406827552,460.8881934900044
10.00000000000002,22.660380558018407,-8.934244739648761,62.561770926379296,71.95114762107926,62.422489431596325,25.108040349725343,62.19270924369129,15.336156605456324,23.37966535325755,3.945399832067381,23.207543806503192,4.667591964462929,0.7475112816492729,0.9911005379642864,1.8558807069250096,2.846981244889296,3.8086130802037568,0.0109102351105285,5.0,20.016126789439284,25.096320453432607,6.0,5.0,2.5,445.20391475300426,498.6179545366821,407.7765997974189,237.67204310147176,459.7671406827552,460.88819349000414
20.000000000000004,21.275693860783583,-16.921892379979568,70.47327968859672,78.75025846029644,70.35352779025827,34.056191012778584,70.12347934880758,15.607604359316042,21.95597865553136,-16.381941852626426,21.7645835543921,4.933759669741676,0.8444933286536944,0.8901563284287993,1.8075382630148409,2.69769459144364,3.1944534076359727,0.0102224850003644,5.0,25.29227079144005,35.19081567440662,6.0,5.0,2.5,437.6542665452554,500.463803394556,413.38553148737657,236.5656816220652,435.29160298467,463.4076518324984
20.000000000000043,21.275693860783583,-16.921892379979568,70.47327968859675,78.75025846029763,70.35352779025827,34.056191012778584,70.12347934880758,15.607604359315305,21.95597865553136,-16.381941852626426,21.7645835543921,4.933759669741676,0.844493328653701,0.8901563284288044,1.80753826301486,2.6976945914436645,3.1944534076359776,0.0102224850003644,5.0,25.29227079143999,35.19081567440651,6.0,5.0,2.5,437.6542665452554,500.46380339455646,413.38553148737657,236.56568162206327,435.29160298467,463.4076518324984
30.000000000000004,22.643128092474768,-15.323211409751082,73.48866390900801,79.04982830339753,73.35862800399332,37.71839295489349,73.10555496727305,19.26767294877117,23.378650525884257,-14.266342400121744,23.16460388580264,4.95390581389421,0.8825707071403368,0.8875019784273204,1.8700379981231168,2.757539976550437,3.124440856965767,0.0109722022347013,5.0,27.61476608846033,39.039474003469536,6.0,5.0,2.5,436.7374809442026,498.08202780203806,417.1956241937952,246.7614708559339,397.257118145593,461.290313202647
30.000000000000064,22.643128092474782,-15.323211409751195,73.48866390900801,79.0498283033981,73.35862800399333,37.71839295489332,73.10555496727305,19.26767294876913,23.37865052588427,-14.266342400121744,23.16460388580265,4.95390581389421,0.8825707071403507,0.8875019784273409,1.8700379981231423,2.757539976550484,3.1244408569657702,0.0109722022347013,5.0,27.61476608846033,39.039474003469536,6.0,5.0,2.5,436.7374809442026,498.0820278020392,417.19562419379423,246.76147085593064,397.2571181455928,461.29031320264687
40.00000000000001,24.369238852737848,-12.848472153582692,77.36850096403654,79.91448515548835,77.22769470183414,40.80056687278592,76.95658649051371,22.71627854846872,25.14416455226796,-11.7685036192604,24.92564315045905,4.917036717835629,0.9228381805160752,0.940704856095379,1.9000175935686063,2.8407224496639856,3.0782454710265443,0.0118832746700205,5.0,29.968196644178025,42.14380978675035,6.0,5.0,2.5,436.2568267939409,495.6744971547594,416.5124073926995,256.62233951755184,373.3168888034381,458.458558598112
40.000000000000085,24.36923885273785,-12.848472153582692,77.36850096403657,79.91448515548832,77.22769470183415,40.80056687278608,76.95658649051374,22.71627854846844,25.144164552267963,-11.7685036192604,24.925643150459056,4.917036717835629,0.922838180516064,0.940704856095366,1.9000175935686097,2.840722449663976,3.078245471026571,0.0118832746700205,5.0,29.968196644178025,42.14380978675041,6.0,5.0,2.5,436.25682679394095,495.6744971547588,416.5124073927,256.62233951755206,373.3168888034386,458.458558598112
50.00000000000001,25.37964930126149,-11.40439391107958,81.36200569850486,82.43150839663349,81.2173557134118,43.69648387985478,80.93655633830312,24.364292855533904,26.16277918432106,-10.385473327480613,25.947704902148303,4.88973184170584,0.9632755925294184,0.9908644335204312,1.9102858722833804,2.901150305803812,3.0117552321509806,0.012346001642487,5.0,31.914072273376235,45.07102676192176,6.0,5.0,2.5,436.0179742640013,495.63018197384287,415.3722602422836,260.6431481296308,375.2685954702607,456.75303975921895
50.00000000000011,25.379649301261505,-11.404393911078955,81.3620056985049,82.43150839663366,81.21735571341186,43.696483879854895,80.93655633830315,24.36429285553072,26.162779184321064,-10.385473327480613,25.94770490214832,4.889731841706066,0.9632755925294184,0.9908644335204424,1.9102858722833689,2.901150305803812,3.0117552321509806,0.012346001642487,5.0,31.914072273376235,45.07102676192181,6.0,5.0,2.5,436.0179742640013,495.63018197384287,415.37226024228266,260.6431481296308,375.2685954702604,456.7530397592192
60.00000000000001,25.837709592935088,-10.758269877558746,84.43215338025777,84.96343207977571,84.2877340406223,45.85001788939974,84.00412300220198,24.655091800348487,26.618303540184463,-9.77975220044658,26.405830492980417,4.882732416007968,0.9952024694186448,1.0241846869282998,1.9271373683011528,2.951322055229453,2.965549369017835,0.0124981713936577,5.0,33.14516808240029,47.28521704674114,6.0,5.0,2.5,435.90385983566176,496.5692854735466,414.6225226496648,260.42897644185047,376.2702078371484,455.98102008144747
60.00000000000013,25.83770959293509,-10.758269877558746,84.43215338025777,84.963432079776,84.28773404062233,45.850017889399965,84.00412300220202,24.65509180034684,26.618303540184467,-9.77975220044658,26.405830492980417,4.882732416008025,0.9952024684507532,1.024184685932212,1.927137366426933,2.951322052359145,2.965549369017857,0.0124981713815026,5.0,33.14516808240029,47.28521704674114,6.0,5.0,2.5,435.90385983566176,496.5692854735462,414.62252264966565,260.42897644185007,376.2702078371482,455.9810200814472
70.00000000000001,26.18667923602824,-10.291155621200687,86.60162999864505,86.66305995825405,86.45726237319518,47.284253964182646,86.17252286876963,24.459491586000976,26.968707563997413,-9.318971237339838,26.756218879579528,4.880181247670464,1.018366609413585,1.0497962496465665,1.9555638781951563,3.0053601278417226,2.9511573730528395,0.0126206567844542,5.0,33.88131344393065,48.77016206271145,6.0,5.0,2.5,435.7834456745592,497.14748080610417,413.96668700306896,259.0172329775097,370.9080993324287,455.3880483991189
70.00000000000014,26.186679236028244,-10.29115562120063,86.6016299986451,86.66305995825347,86.4572623731952,47.28425396418248,86.17252286876966,24.45949158600308,26.968707563997416,-9.318971237339838,26.756218879579528,4.880181247670464,1.0183666094135726,1.0497962496465685,1.9555638781951392,3.0053601278417075,2.9511573730528604,0.0126206567844542,5.0,33.88131344393065,48.77016206271151,6.0,5.0,2.5,435.7834456745596,497.147480806104,413.96668700306856,259.0172329775106,370.9080993324287,455.3880483991189
80.00000000000001,26.566319927167708,-9.794124618462432,88.389490125163,87.84138283526259,88.24444102743173,48.343510810056046,87.95855466594845,24.19914412357696,27.35340230508047,-8.818129793240075,27.13988409345344,4.877214551368184,1.0373826745664807,1.0765470835001625,1.986742388826056,3.0632894723262174,2.9529020943080218,0.0127792068454961,5.0,34.40756629798284,49.85489519552084,6.0,5.0,2.5,435.63903737572326,497.3164589370149,413.07436969658767,257.6075701646388,363.48962148110695,454.73240105148346
80.00000000000017,26.56631992716771,-9.794124618462376,88.38949012516302,87.84138283526346,88.24444102743178,48.34351081005633,87.95855466594848,24.19914412357804,27.35340230508048,-8.818129793240075,27.13988409345344,4.877214551368184,1.0373826755729183,1.076547084544599,1.9867423907535449,3.063289475298144,2.952902094308034,0.0127792068578939,5.0,34.40756629798284,49.854895195520896,6.0,5.0,2.5,435.63903737572326,497.3164589370156,413.07436969658727,257.60757016463566,363.4896214811069,454.73240105148346
90.00000000000001,26.96296824443264,-9.279102912096617,90.10685457516011,88.8785941965732,89.9609197693168,49.2708500883017,89.6737303250736,23.961695052257028,27.755903429460737,-8.29961407457921,27.541319045714328,4.873224373730693,1.0554211849522022,1.1060318571989438,2.0154330786281167,3.1214649358270607,2.95755379968844,0.0129519195344714,5.0,34.85650651413528,50.792893331727775,6.0,5.0,2.5,435.48514334243856,497.35622545207247,411.9610178725898,256.35218527723146,356.36369880016605,454.03816999727934
90.00000000000021,26.962968244432645,-9.279102912096617,90.10685457516011,88.8785941965732,89.96091976931683,49.2708500883012,89.67373032507362,23.96169505225436,27.755903429460748,-8.29961407457921,27.541319045714346,4.873224373730636,1.055421183936445,1.1060318561344693,2.0154330766883857,3.1214649328228554,2.9575537996883927,0.012951919522006,5.0,34.85650651413528,50.792893331727775,6.0,5.0,2.5,435.48514334243765,497.3562254520728,411.9610178725892,256.352185277231,356.3636988001659,454.03816999727934
100.0,27.35424735712585,-8.77542433300647,91.83546031498176,89.9127129781566,91.68871749133672,50.15410673298834,91.4001467839714,23.7362621601643,28.15251432094972,-7.794060206834614,27.93717944844565,4.866930313068622,1.0734435453952382,1.1371877221212876,2.0410816157325,3.1782693378537874,2.96081647841439,0.0131213487411167,5.0,35.26217111749344,51.681858216303,6.0,5.0,2.5,435.33006212795976,497.40104692274895,410.7340628681434,255.17980880456489,349.8490620873704,453.34317380555456
100.00000000000024,27.354247357125857,-8.775424333006924,91.8354603149818,89.91271297815695,91.6887174913368,50.15410673298874,91.40014678397144,23.73626216016436,28.152514320949727,-7.794060206834614,27.937179448445665,4.866930313068281,1.0734435464207022,1.1371877232076535,2.041081617682329,3.178269340889983,2.960816478414377,0.0131213487536516,5.0,35.26217111749344,51.681858216303,6.0,5.0,2.5,435.3300621279605,497.4010469227499,410.7340628681434,255.17980880456577,349.8490620873702,453.34317380555433
110.0,27.73293054195608,-8.293003372015562,93.56968340931576,90.95373313161248,93.42224750050502,51.00763095105651,93.1322308008814,23.513037964983937,28.53560257228628,-7.310683989615369,28.32008516313428,4.850855782013582,1.0914700233279315,1.1689949368334287,2.064351495695023,3.233346432528452,2.96237767728138,0.0132832544191341,5.0,35.629073718402424,52.53980836453104,6.0,5.0,2.5,435.175366511533,497.47146004830586,409.4662995697468,254.05622982649288,343.8120781470562,452.6505143347953
110.00000000000026,27.732930541956087,-8.293003372015846,93.5696834093158,90.95373313161176,93.42224750050504,51.007630951056285,93.13223080088144,23.51303796498638,28.53560257228629,-7.310683989615313,28.320085163134287,4.850855782013468,1.091470022291945,1.1689949357238731,2.0643514937355643,3.2333464294594374,2.9623776772813524,0.0132832544065261,5.0,35.629073718402424,52.53980836453104,6.0,5.0,2.5,435.175366511533,497.47146004830586,409.4662995697457,254.0562298264952,343.8120781470561,452.6505143347953
120.0,28.10237123824216,-7.827480520347762,95.29827534983734,91.98421226300168,95.15020951191272,51.83084468451688,94.85864718081989,23.29532284556052,28.908874584448284,-6.844257739514831,28.693546147102538,4.823768472765892,1.1094121800207686,1.201071954015502,2.085884627163618,3.28695658117912,2.962791143249921,0.0134402148219765,5.0,35.96040431559629,53.366498151082055,6.0,5.0,2.5,435.0194075259256,497.5505285272319,408.1864841332695,252.989215727044,338.0962755721148,451.95239121116185
120.00000000000028,28.102371238242164,-7.82748052034765,95.29827534983738,91.98421226300184,95.15020951191276,51.83084468451625,94.85864718081991,23.29532284556228,28.90887458444829,-6.844257739514831,28.693546147102552,4.823768472766632,1.1094121800207728,1.2010719540155113,2.0858846271636,3.2869565811791106,2.962791143249901,0.0134402148219765,5.0,35.96040431559629,53.366498151082055,6.0,5.0,2.5,435.0194075259256,497.5505285272321,408.18648413326895,252.9892157270449,338.09627557211445,451.9523912111628
130.00000000000003,28.681168432416484,-4.252270705586795,97.135020757008,96.182105909478,96.98618886625934,52.72319888224098,96.6934015210316,23.099976528402124,29.492902145797085,-6.123278442699643,29.269990807515963,4.782611541638005,1.1179412965476785,1.277377867571934,2.075184150691672,3.3525620182636056,2.998871254346426,0.0133867676272654,5.0,36.28479171702804,54.27080569239024,6.0,5.0,2.5,439.1577424942605,502.4340165738872,407.0130827727925,251.99551553982968,330.2964402192181,450.86042753059456
130.0000000000003,28.681168432416506,-4.252270705587705,97.13502075700804,96.18210590947852,96.98618886625938,52.72319888224075,96.69340152103165,23.09997652840383,29.492902145797107,-6.123278442699643,29.26999080751598,4.782611541638062,1.1179412965476947,1.2773778675719654,2.0751841506916486,3.3525620182636144,2.9988712543463896,0.0133867676272654,5.0,36.2847917170281,54.27080569239024,6.0,5.0,2.5,439.1577424942596,502.4340165738872,407.0130827727901,251.99551553982897,330.2964402192181,450.8604275305944
140.00000000000003,28.931667476817125,-3.253147401220474,98.11061006660996,98.17563928745705,97.9628653674006,53.566048406158814,97.6712573367789,22.82117689515684,29.74404236629721,-5.816469774265329,29.52057405607435,4.737740707735553,1.139265199276532,1.2925018921819376,2.0991608934396964,3.3916627856216337,2.9770616953589406,0.0133706769922961,5.0,36.43336474661561,55.31203667549147,6.0,5.0,2.5,440.10568526740246,504.6533984817348,407.9864987483372,250.98914591054296,337.28391174879937,450.34278960583583
140.00000000000034,28.931667476817125,-3.253147401220474,98.11061006661,98.17563928745676,97.9628653674006,53.566048406158814,97.67125733677888,22.821176895158768,29.74404236629721,-5.816469774265329,29.52057405607435,4.737740707735553,1.139265199276524,1.2925018921819318,2.099160893439675,3.391662785621607,2.9770616953589384,0.0133706769922961,5.0,36.43336474661561,55.31203667549147,6.0,5.0,2.5,440.10568526740246,504.6533984817343,407.9864987483372,250.9891459105446,337.2839117487996,450.34278960583583
150.00000000000003,28.871092814739345,-3.339631370270979,98.3505943903354,98.49306080663416,98.20339999622796,53.80769654557116,97.91196430645532,22.592959345962477,29.680051800734645,-5.894462325176392,29.45739754253136,4.754141055592528,1.141557926198265,1.2872627415491302,2.1070170896524605,3.3942798312015907,2.973375028375104,0.0133297761158192,5.0,36.493148261757135,55.598460766012685,6.0,5.0,2.5,440.1080571018917,504.9378977602753,408.36742798160753,250.2989749674616,339.05901781817454,450.4806577020767
150.00000000000037,28.87109281473933,-3.339631370271036,98.3505943903354,98.49306080663416,98.20339999622796,53.80769654557116,97.91196430645532,22.592959345962477,29.68005180073464,-5.894462325176392,29.45739754253136,4.754141055591448,1.1415579261982658,1.2872627415491302,2.1070170896524605,3.3942798312015907,2.9733750283751017,0.0133297761158192,5.0,36.493148261757135,55.598460766012685,6.0,5.0,2.5,440.1080571018916,504.9378977602753,408.36742798160753,250.2989749674616,339.05901781817454,450.4806577020768
160.00000000000003,28.847235183778487,-3.3478195258683168,98.29997384009576,98.53065202764768,98.15289532667154,53.82802891802811,97.8616619915851,22.50716291389091,29.65595729231285,-5.92386133913152,29.433079549339112,4.758383072905815,1.1413180114983976,1.2842431134011825,2.1104586980213,3.3947018114224825,2.9743697875806707,0.0133144100481912,5.0,36.49530218325168,55.62988144227858,6.0,5.0,2.5,440.1475901859157,505.035422914764,408.5802958191669,250.070929622502,338.4277367799917,450.53081522702337
160.0000000000004,28.847235183778487,-3.3478195258683168,98.29997384009576,98.53065202764768,98.15289532667154,53.82802891802811,97.8616619915851,22.50716291389091,29.65595729231285,-5.92386133913152,29.433079549339112,4.758383072905815,1.1413180114983976,1.2842431134011825,2.1104586980213,3.3947018114224825,2.9743697875806707,0.0133144100481912,5.0,36.49530218325168,55.62988144227858,6.0,5.0,2.5,440.1475901859157,505.035422914764,408.5802958191669,250.070929622502,338.4277367799917,450.53081522702337
170.00000000000003,28.85570104061928,-3.3334097619430167,98.2509452907181,98.47761749818652,98.10374191662235,53.8173611503824,97.81250376676896,22.50171660542884,29.66499926893709,-5.91282664367526,29.441967971208005,4.756142662892842,1.140932401667333,1.283203088633848,2.112572915258116,3.395776003891964,2.976316562602177,0.0133204890569914,5.0,36.49693969564203,55.61987107038914,6.0,5.0,2.5,440.15071326706834,504.9951085672489,408.6620773141404,250.06633009949147,338.00090372453565,450.5115434274185
170.00000000000043,28.85570104061928,-3.3334097619430167,98.2509452907181,98.47761749818652,98.10374191662235,53.8173611503824,97.81250376676896,22.50171660542884,29.66499926893709,-5.91282664367526,29.441967971208005,4.756142662892842,1.140932401667333,1.283203088633848,2.112572915258116,3.395776003891964,2.976316562602177,0.0133204890569914,5.0,36.49693969564203,55.61987107038914,6.0,5.0,2.5,440.15071326706834,504.9951085672489,408.6620773141404,250.06633009949147,338.0009037245356,450.5115434274185
180.00000000000003,28.86518226282135,-3.325532316083468,98.2480548634832,98.45094717993544,98.100763879474,53.81833358697872,97.80944018478388,22.51690748343117,29.67477980208952,-5.900893451320883,29.451728830340368,4.754526951316677,1.140973719625028,1.2832377218979136,2.1132972150146583,3.396534936912572,2.976873944150805,0.013327689875418,5.0,36.504674025227246,55.619288724898574,6.0,5.0,2.5,440.1419002519838,504.9572578573503,408.6736757892567,250.10927079717447,337.92187417529004,450.4915286071513
180.00000000000043,28.86518226282135,-3.325532316083468,98.2480548634832,98.45094717993544,98.100763879474,53.81833358697872,97.80944018478388,22.51690748343117,29.67477980208952,-5.900893451320883,29.451728830340368,4.754526951316677,1.140973719625028,1.2832377218979136,2.1132972150146583,3.396534936912572,2.976873944150805,0.013327689875418,5.0,36.504674025227246,55.619288724898574,6.0,5.0,2.5,440.1419002519838,504.9572578573503,408.6736757892567,250.10927079717447,337.92187417529004,450.4915286071513
190.00000000000003,28.86956524150653,-3.3231278936833064,98.26155925689515,98.45052572689184,98.114241920366,53.82594738229568,97.82285074070325,22.529597075220067,29.6792208922774,-5.895475864478897,29.456186796693604,4.75408777433131,1.1409610604042069,1.2832263123484564,2.112987201256067,3.396213513604524,2.9766252604636225,0.0133287292718393,5.0,36.512015244329454,55.62624283247169,6.0,5.0,2.5,440.1359813387522,504.94571214889714,408.670494446064,250.1417136327016,337.9503011991126,450.48279405944106
190.00000000000048,28.86956524150653,-3.3231278936833064,98.26155925689515,98.45052572689184,98.114241920366,53.82594738229568,97.82285074070325,22.529597075220067,29.6792208922774,-5.895475864478897,29.456186796693604,4.75408777433131,1.1409610604042069,1.2832263123484564,2.112987201256067,3.396213513604524,2.9766252604636225,0.0133287292718393,5.0,36.512015244329454,55.62624283247169,6.0,5.0,2.5,440.1359813387522,504.94571214889714,408.670494446064,250.1417136327016,337.9503011991126,450.48279405944106
200.00000000000003,28.870948016403656,-3.3226582393749027,98.2729113243674,98.45676602079344,98.12559222065352,53.83270639984266,97.8341659965284,22.53601828750425,29.68058719217395,-5.893809267780796,29.45756721865081,4.75409189647462,1.1410746215814835,1.2833100245406392,2.1128700026410905,3.39618002718173,2.976299676593245,0.0133293935312829,5.0,36.51652804203218,55.63305301472036,6.0,5.0,2.5,440.13368308189513,504.94594493948944,408.6692447633845,250.15715659655467,337.97998401594486,450.48028083088656
200.00000000000048,28.870948016403656,-3.3226582393749027,98.2729113243674,98.45676602079344,98.12559222065352,53.83270639984266,97.8341659965284,22.53601828750425,29.68058719217395,-5.893809267780796,29.45756721865081,4.75409189647462,1.1410746215814835,1.2833100245406392,2.1128700026410905,3.39618002718173,2.976299676593245,0.0133293935312829,5.0,36.51652804203218,55.63305301472036,6.0,5.0,2.5,440.13368308189513,504.94594493948944,408.6692447633845,250.15715659655467,337.97998401594486,450.48028083088656
210.00000000000003,28.87129688871393,-3.3225837083265333,98.27888186822892,98.4613222071688,98.1315650181731,53.836652568049765,97.84012369601126,22.53853405163028,29.68091768581361,-5.893406144118444,29.457904111829528,4.754153441189601,1.1410740921351925,1.283261050232123,2.112701492386224,3.395962542618346,2.976110461209209,0.0133287324155515,5.0,36.51878066487501,55.63720167202092,6.0,5.0,2.5,440.133037667044,504.94798793489736,408.6701866989111,250.1628788380988,337.9933502552085,450.4797502860311
210.0000000000005,28.87129688871393,-3.3225837083265333,98.27888186822892,98.4613222071688,98.1315650181731,53.836652568049765,97.84012369601126,22.53853405163028,29.68091768581361,-5.893406144118444,29.457904111829528,4.754153441189601,1.1410740921351925,1.283261050232123,2.112701492386224,3.395962542618346,2.976110461209209,0.0133287324155515,5.0,36.51878066487501,55.63720167202092,6.0,5.0,2.5,440.133037667044,504.94798793489736,408.6701866989111,250.1628788380988,337.9933502552085,450.4797502860311
220.00000000000003,28.87142332525726,-3.3225154611652674,98.2814120091252,98.4634320387147,98.1340961928604,53.8385369398618,97.84264849528611,22.53946309180111,29.68103641016277,-5.893261329461153,29.458024880762448,4.754182264021836,1.1411677416478283,1.283334370784904,2.1128148283321093,3.3961491991170134,2.976029794018736,0.0133295124993165,5.0,36.51982044633934,55.639223851511815,6.0,5.0,2.5,440.1328652448771,504.94912362416807,408.67145624130575,250.16492207957683,337.9969835627364,450.4795693453128
220.00000000000057,28.87142332525726,-3.3225154611652674,98.2814120091252,98.4634320387147,98.1340961928604,53.8385369398618,97.84264849528611,22.53946309180111,29.68103641016277,-5.893261329461153,29.458024880762448,4.754182264021836,1.1411677416478283,1.283334370784904,2.1128148283321093,3.3961491991170134,2.976029794018736,0.0133295124993165,5.0,36.51982044633934,55.639223851511815,6.0,5.0,2.5,440.1328652448771,504.94912362416807,408.67145624130575,250.16492207957683,337.9969835627364,450.4795693453128
230.00000000000003,28.871520137867265,-3.322435557399956,98.28244101284042,98.46421181609918,98.13512517470784,53.83938168402187,97.84367437828534,22.53988808599001,29.68113167239586,-5.893145133158612,29.458120686763504,4.754186467705438,1.1411607868590734,1.2833099058742905,2.112783771027287,3.396093676901577,2.975999277235045,0.0133293269421609,5.0,36.52031819659237,55.640131532405455,6.0,5.0,2.5,440.1327744454711,504.94946753365696,408.6722952921121,250.16588456371187,337.99745811655225,450.4794002727858
230.0000000000006,28.871520137867265,-3.322435557399956,98.28244101284042,98.46421181609918,98.13512517470784,53.83938168402187,97.84367437828534,22.53988808599001,29.68113167239586,-5.893145133158612,29.458120686763504,4.754186467705438,1.1411607868590734,1.2833099058742905,2.112783771027287,3.396093676901577,2.975999277235045,0.0133293269421609,5.0,36.52031819659237,55.640131532405455,6.0,5.0,2.5,440.1327744454711,504.94946753365696,408.6722952921121,250.16588456371187,337.99745811655225,450.4794002727858
240.00000000000003,28.871597061970952,-3.3223739573858206,98.28292725675776,98.46449678771012,98.13561112884612,53.83978589819464,97.84415856332828,22.5401436373864,29.681208790652484,-5.893051068212856,29.458198022544515,4.75418342925127,1.1411228979053851,1.2832595451304116,2.112706699814388,3.3959662449448,2.975986417570224,0.0133288566376603,5.0,36.520581049278974,55.6405594463406,6.0,5.0,2.5,440.132699482656,504.94950419888335,408.6727131720679,250.16649187736311,337.99748646053047,450.4792549953876
240.00000000000065,28.871597061970952,-3.3223739573858206,98.28292725675776,98.46449678771012,98.13561112884612,53.83978589819464,97.84415856332828,22.5401436373864,29.681208790652484,-5.893051068212856,29.458198022544515,4.75418342925127,1.1411228979053851,1.2832595451304116,2.112706699814388,3.3959662449448,2.975986417570224,0.0133288566376603,5.0,36.520581049278974,55.6405594463406,6.0,5.0,2.5,440.132699482656,504.94950419888335,408.6727131720679,250.16649187736311,337.99748646053047,450.4792549953876
250.00000000000003,28.87164722308797,-3.322337572410447,98.28320583013608,98.46463560061778,98.1358894861808,53.84000404435568,97.84443586019508,22.54030726960889,29.68125919576536,-5.8929895867065625,29.458248591603457,4.75418074748842,1.1412590497480062,1.2834089987405095,2.1129543302202163,3.3963633289607262,2.975979318377063,0.0133304366995845,5.0,36.52073002910105,55.640786799324985,6.0,5.0,2.5,440.1326449587335,504.9494883569674,408.6728975997789,250.1668877939586,337.99761059039133,450.4791590490288
250.00000000000065,28.87164722308797,-3.322337572410447,98.28320583013608,98.46463560061778,98.1358894861808,53.84000404435568,97.84443586019508,22.54030726960889,29.68125919576536,-5.8929895867065625,29.458248591603457,4.75418074748842,1.1412590497480062,1.2834089987405095,2.1129543302202163,3.3963633289607262,2.975979318377063,0.0133304366995845,5.0,36.52073002910105,55.640786799324985,6.0,5.0,2.5,440.1326449587335,504.9494883569674,408.6728975997789,250.1668877939586,337.99761059039133,450.4791590490288
260.00000000000006,28.87167504665712,-3.3223191481658887,98.28337514735584,98.46472321723536,98.13605870140614,53.84012952333426,97.84460446283884,22.54040508380405,29.681287066080763,-5.892955591994904,29.45827658669702,4.754179566461346,1.141224549372888,1.2833683234579794,2.1128872439106714,3.3962555673686503,2.975974858966117,0.0133300263425098,5.0,36.52081497269393,55.64091691064942,6.0,5.0,2.5,440.13261209388776,504.9494836204468,408.6729804476604,250.16712384836728,337.99777045139206,450.479106348316
260.0000000000007,28.87167504665712,-3.3223191481658887,98.28337514735584,98.46472321723536,98.13605870140614,53.84012952333426,97.84460446283884,22.54040508380405,29.681287066080763,-5.892955591994904,29.45827658669702,4.754179566461346,1.141224549372888,1.2833683234579794,2.1128872439106714,3.3962555673686503,2.975974858966117,0.0133300263425098,5.0,36.52081497269393,55.64091691064942,6.0,5.0,2.5,440.13261209388776,504.9494836204468,408.6729804476604,250.16712384836728,337.99777045139206,450.479106348316
270.00000000000006,28.87168915442985,-3.322310292854354,98.28347433997156,98.46477976133536,98.13615785320512,53.840201618095534,97.84470327804516,22.540459024241105,29.68130113257479,-5.892938434451139,29.458290732497453,4.754179231194088,1.1412782268467798,1.2834276353756486,2.1129845682010697,3.3964122035767184,2.9759721369263423,0.0133306476059979,5.0,36.520862277874805,55.64099190887976,6.0,5.0,2.5,440.1325947043912,504.9494887050436,408.6730231267184,250.1672527656179,337.9978885732958,450.4790800766331
270.0000000000007,28.87168915442985,-3.322310292854354,98.28347433997156,98.46477976133536,98.13615785320512,53.840201618095534,97.84470327804516,22.540459024241105,29.68130113257479,-5.892938434451139,29.458290732497453,4.754179231194088,1.1412782268467798,1.2834276353756486,2.1129845682010697,3.3964122035767184,2.9759721369263423,0.0133306476059979,5.0,36.520862277874805,55.64099190887976,6.0,5.0,2.5,440.1325947043912,504.9494887050436,408.6730231267184,250.1672527656179,337.9978885732958,450.4790800766331
280.00000000000006,28.871696180998388,-3.3223058956430687,98.28352904256909,98.46481315628056,98.13621254059288,53.840241617929216,97.84475778688444,22.5404872858702,29.681308115178336,-5.892929917453671,29.458297758600853,4.7541791668066935,1.1412662146800925,1.2834135255230008,2.1129611755830537,3.3963747011060548,2.9759705995135333,0.0133305035938652,5.0,36.5208878742348,55.64103373617832,6.0,5.0,2.5,440.1325860234848,504.9494948429616,408.6730476340476,250.16731972175364,337.997954760164,450.4790671674395
280.0000000000007,28.871696180998388,-3.3223058956430687,98.28352904256909,98.46481315628056,98.13621254059288,53.840241617929216,97.84475778688444,22.5404872858702,29.681308115178336,-5.892929917453671,29.458297758600853,4.7541791668066935,1.1412662146800925,1.2834135255230008,2.1129611755830537,3.3963747011060548,2.9759705995135333,0.0133305035938652,5.0,36.5208878742348,55.64103373617832,6.0,5.0,2.5,440.1325860234848,504.9494948429616,408.6730476340476,250.16731972175364,337.997954760164,450.4790671674395
290.00000000000006,28.87169981155989,-3.322303550355855,98.283558003604,98.46483127291418,98.1362414942482,53.84026312729253,97.84478664657011,22.540501934173903,29.68131172097753,-5.892925519297818,29.45830138640176,4.754179146067145,1.1412560687622064,1.2834017787568446,2.112941795302961,3.396343574059806,2.9759697819118207,0.0133303830271227,5.0,36.52090151465438,55.641056306865664,6.0,5.0,2.5,440.1325816474268,504.9494987503202,408.67306197085446,250.16735429509933,337.9979868488791,450.4790605191199
290.0000000000007,28.87169981155989,-3.322303550355855,98.283558003604,98.46483127291418,98.1362414942482,53.84026312729253,97.84478664657011,22.540501934173903,29.68131172097753,-5.892925519297818,29.45830138640176,4.754179146067145,1.1412560687622064,1.2834017787568446,2.112941795302961,3.396343574059806,2.9759697819118207,0.0133303830271227,5.0,36.52090151465438,55.641056306865664,6.0,5.0,2.5,440.1325816474268,504.9494987503202,408.67306197085446,250.16735429509933,337.9979868488791,450.4790605191199
300.00000000000006,28.87170177080843,-3.3223022444240087,98.28357310261306,98.46484061693292,98.13625658894206,53.840274481681774,97.84480169154412,22.54050962877,29.68131366969708,-5.892923142356949,29.45830334610668,4.7541791243552325,1.141241659279585,1.2833853921341627,2.1129148172712613,3.396300209405424,2.9759693591533947,0.0133302136771185,5.0,36.520908748481816,55.6410682313316,6.0,5.0,2.5,440.1325793459415,504.9495006349322,408.67307002248754,250.16737248081145,337.9980018465224,450.4790569133807
300.0000000000007,28.87170177080843,-3.3223022444240087,98.28357310261306,98.46484061693292,98.13625658894206,53.840274481681774,97.84480169154412,22.54050962877,29.68131366969708,-5.892923142356949,29.45830334610668,4.7541791243552325,1.141241659279585,1.2833853921341627,2.1129148172712613,3.396300209405424,2.9759693591533947,0.0133302136771185,5.0,36.520908748481816,55.6410682313316,6.0,5.0,2.5,440.1325793459415,504.9495006349322,408.67307002248754,250.16737248081145,337.9980018465224,450.4790569133807
310.00000000000006,28.871702869778726,-3.3223015037631853,98.28358120372056,98.46484551239224,98.1362646878869,53.84028059753872,97.84480976334468,22.54051383410712,29.681314764499447,-5.892921806977256,29.458304446678817,4.754179104837476,1.1411983729110078,1.2833366158174817,2.112834518496672,3.3961711343141534,2.9759691346659425,0.0133297075455286,5.0,36.520912679295456,55.641074646229015,6.0,5.0,2.5,440.1325780671508,504.9495014683866,408.67307443995054,250.16738245232648,337.9980094399553,450.47905487837295
310.0000000000007,28.871702869778726,-3.3223015037631853,98.28358120372056,98.46484551239224,98.1362646878869,53.84028059753872,97.84480976334468,22.54051383410712,29.681314764499447,-5.892921806977256,29.458304446678817,4.754179104837476,1.1411983729110078,1.2833366158174817,2.112834518496672,3.3961711343141534,2.9759691346659425,0.0133297075455286,5.0,36.520912679295456,55.641074646229015,6.0,5.0,2.5,440.1325780671508,504.9495014683866,408.67307443995054,250.16738245232648,337.9980094399553,450.47905487837295
320.00000000000006,28.871703472953264,-3.3223010987045427,98.28358553539378,98.46484808135052,98.13626901797184,53.840283857492125,97.844814078765,22.54051611547516,29.681315365865423,-5.892921073464152,29.458305051154365,4.754179091954541,1.141193090502506,1.2833306235053683,2.1128246544147027,3.396155277920071,2.9759690153965344,0.013329645574663,5.0,36.52091478904384,55.64107806094427,6.0,5.0,2.5,440.1325773631092,504.9495018407157,408.6730767612129,250.16738787547385,337.998013527024,450.4790537577108
320.0000000000007,28.871703472953264,-3.3223010987045427,98.28358553539378,98.46484808135052,98.13626901797184,53.840283857492125,97.844814078765,22.54051611547516,29.681315365865423,-5.892921073464152,29.458305051154365,4.754179091954541,1.141193090502506,1.2833306235053683,2.1128246544147027,3.396155277920071,2.9759690153965344,0.013329645574663,5.0,36.52091478904384,55.64107806094427,6.0,5.0,2.5,440.1325773631092,504.9495018407157,408.6730767612129,250.16738787547385,337.998013527024,450.4790537577108
330.00000000000006,28.871703808730185,-3.3223008753840872,98.28358794336472,98.4648495023958,98.13627142462956,53.84028566068446,97.84481647725332,22.540517388424803,29.68131570062766,-5.892920665139627,29.45830538767295,4.754179084731391,1.141214954423522,1.2833551821990672,2.1128650864554888,3.3962202686545564,2.9759689491364374,0.013329900806394,5.0,36.52091595775744,55.64107994795529,6.0,5.0,2.5,440.1325769679487,504.949502037089,408.67307801572895,250.1673909034895,337.9980158850113,450.47905313375617
330.0000000000007,28.871703808730185,-3.3223008753840872,98.28358794336472,98.4648495023958,98.13627142462956,53.84028566068446,97.84481647725332,22.540517388424803,29.68131570062766,-5.892920665139627,29.45830538767295,4.754179084731391,1.141214954423522,1.2833551821990672,2.1128650864554888,3.3962202686545564,2.9759689491364374,0.013329900806394,5.0,36.52091595775744,55.64107994795529,6.0,5.0,2.5,440.1325769679487,504.949502037089,408.67307801572895,250.1673909034895,337.9980158850113,450.47905313375617
340.00000000000006,28.871703990548685,-3.3223007554695414,98.28358926314505,98.46485028550394,98.13627274382765,53.84028664550714,97.84481779200384,22.540518083694117,29.681315881811848,-5.892920444141168,29.45830556983312,4.754179081133486,1.1412202421520097,1.2833611131087754,2.1128748500732955,3.396235963182071,2.9759689126945004,0.0133299624867049,5.0,36.520916594843406,55.64108097842666,6.0,5.0,2.5,440.1325767524672,504.9495021511247,408.67307868865976,250.16739255633647,337.9980172238363,450.4790527964308
340.0000000000007,28.871703990548685,-3.3223007554695414,98.28358926314505,98.46485028550394,98.13627274382765,53.84028664550714,97.84481779200384,22.540518083694117,29.681315881811848,-5.892920444141168,29.45830556983312,4.754179081133486,1.1412202421520097,1.2833611131087754,2.1128748500732955,3.396235963182071,2.9759689126945004,0.0133299624867049,5.0,36.520916594843406,55.64108097842666,6.0,5.0,2.5,440.1325767524672,504.9495021511247,408.67307868865976,250.16739255633647,337.9980172238363,450.4790527964308
350.00000000000006,28.871704087858262,-3.3223006914715256,98.28358997986336,98.46485071451173,98.1362734602243,53.840287179910256,97.84481850599784,22.54051845883282,29.681315978733807,-5.892920325921068,29.45830566728757,4.754179079426137,1.141224164135428,1.2833655152150814,2.112882097001338,3.39624761221642,2.9759688928330386,0.0133300082513328,5.0,36.52091693945472,55.64108153786356,6.0,5.0,2.5,440.13257663687176,504.94950221868095,408.67307905241927,250.1673934471553,337.998017961748,450.4790526162613
350.0000000000007,28.871704087858262,-3.3223006914715256,98.28358997986336,98.46485071451173,98.1362734602243,53.840287179910256,97.84481850599784,22.54051845883282,29.681315978733807,-5.892920325921068,29.45830566728757,4.754179079426137,1.141224164135428,1.2833655152150814,2.112882097001338,3.39624761221642,2.9759688928330386,0.0133300082513328,5.0,36.52091693945472,55.64108153786356,6.0,5.0,2.5,440.13257663687176,504.94950221868095,408.67307905241927,250.1673934471553,337.998017961748,450.4790526162613
360.00000000000006,28.871704135425595,-3.3223006601360794,98.28359033260288,98.46485092707412,98.1362738127827,53.84028744335841,97.8448188573769,22.54051864267001,29.68131602610256,-5.892920268143314,29.458305714917483,4.7541790786322045,1.141227643615884,1.283369423921196,2.112888531929215,3.396257955850411,2.9759688830263986,0.0133300488702646,5.0,36.52091710902545,55.641081813842895,6.0,5.0,2.5,440.13257658044427,504.94950225407325,408.6730792332984,250.16739388337857,337.9980183215488,450.47905252826047
360.0000000000007,28.871704135425595,-3.3223006601360794,98.28359033260288,98.46485092707412,98.1362738127827,53.84028744335841,97.8448188573769,22.54051864267001,29.68131602610256,-5.892920268143314,29.458305714917483,4.7541790786322045,1.141227643615884,1.283369423921196,2.112888531929215,3.396257955850411,2.9759688830263986,0.0133300488702646,5.0,36.52091710902545,55.641081813842895,6.0,5.0,2.5,440.13257658044427,504.94950225407325,408.6730792332984,250.16739388337857,337.9980183215488,450.47905252826047
370.00000000000006,28.871704160282945,-3.3223006436942346,98.28359051650408,98.46485103784374,98.136273996692,53.840287580976224,97.84481904067448,22.540518738548258,29.681316050857685,-5.892920237948374,29.458305739807795,4.754179078208209,1.141223435858468,1.2833646899076947,2.112880737957465,3.3962454278651606,2.975968877917747,0.0133299997098362,5.0,36.520917197606366,55.641081958007874,6.0,5.0,2.5,440.13257655105593,504.9495022724484,408.6730793284408,250.1673941108812,337.99801850704773,450.4790524822613
370.0000000000008,28.871704160282945,-3.3223006436942346,98.28359051650408,98.46485103784374,98.136273996692,53.840287580976224,97.84481904067448,22.540518738548258,29.681316050857685,-5.892920237948374,29.458305739807795,4.754179078208209,1.141223435858468,1.2833646899076947,2.112880737957465,3.3962454278651606,2.975968877917747,0.0133299997098362,5.0,36.520917197606366,55.641081958007874,6.0,5.0,2.5,440.13257655105593,504.9495022724484,408.6730793284408,250.1673941108812,337.99801850704773,450.4790524822613
380.00000000000006,28.87170417570148,-3.3223006334777097,98.28359063027396,98.4648511061315,98.13627411038352,53.84028766610879,97.84481915398344,22.540518797896084,29.68131606621533,-5.89292021921591,29.458305755248933,4.754179077937124,1.1412256516289403,1.2833671803113345,2.1128848380233016,3.396252018334636,2.975968874768071,0.0133300255837108,5.0,36.520917252432525,55.641082047190594,6.0,5.0,2.5,440.1325765328533,504.9495022834549,408.673079387493,250.16739425173228,337.9980186209944,450.4790524537145
380.0000000000008,28.87170417570148,-3.3223006334777097,98.28359063027396,98.4648511061315,98.13627411038352,53.84028766610879,97.84481915398344,22.540518797896084,29.68131606621533,-5.89292021921591,29.458305755248933,4.754179077937124,1.1412256516289403,1.2833671803113345,2.1128848380233016,3.396252018334636,2.975968874768071,0.0133300255837108,5.0,36.520917252432525,55.641082047190594,6.0,5.0,2.5,440.1325765328533,504.9495022834549,408.673079387493,250.16739425173228,337.9980186209944,450.4790524537145
390.00000000000006,28.871704185084088,-3.3223006272571074,98.28359069929182,98.46485114749235,98.13627417935736,53.84028771776599,97.84481922272512,22.54051883394624,29.681316075561845,-5.892920207815564,29.45830576464603,4.754179077770573,1.141226771644007,1.2833684390100897,2.112886910274974,3.396255349285064,2.97596887285824,0.013330038661566,5.0,36.52091728572185,55.641082101300974,6.0,5.0,2.5,440.13257652178254,504.9495022900351,408.6730794233582,250.1673943373152,337.9980186898918,450.4790524363388
390.0000000000008,28.871704185084088,-3.3223006272571074,98.28359069929182,98.46485114749235,98.13627417935736,53.84028771776599,97.84481922272512,22.54051883394624,29.681316075561845,-5.892920207815564,29.45830576464603,4.754179077770573,1.141226771644007,1.2833684390100897,2.112886910274974,3.396255349285064,2.97596887285824,0.013330038661566,5.0,36.52091728572185,55.641082101300974,6.0,5.0,2.5,440.13257652178254,504.9495022900351,408.6730794233582,250.1673943373152,337.9980186898918,450.4790524363388
400.00000000000006,28.87170419079208,-3.3223006234712216,98.2835907411894,98.4648511725698,98.13627422123012,53.84028774912332,97.8448192644569,22.540518855855964,29.68131608124824,-5.892920200879644,29.45830577036314,4.7541790776664925,1.141227338276643,1.2833690757226397,2.1128879585209432,3.3962570342435825,2.97596887169934,0.0133300452774126,5.0,36.52091730593992,55.6410821341438,6.0,5.0,2.5,440.13257651504887,504.94950229398165,408.6730794451207,250.16739438933385,337.9980187316952,450.4790524257642
400.0000000000008,28.87170419079208,-3.3223006234712216,98.2835907411894,98.4648511725698,98.13627422123012,53.84028774912332,97.8448192644569,22.540518855855964,29.68131608124824,-5.892920200879644,29.45830577036314,4.7541790776664925,1.141227338276643,1.2833690757226397,2.1128879585209432,3.3962570342435825,2.97596887169934,0.0133300452774126,5.0,36.52091730593992,55.6410821341438,6.0,5.0,2.5,440.13257651504887,504.94950229398165,408.6730794451207,250.16739438933385,337.9980187316952,450.4790524257642
410.00000000000006,28.87170419426336,-3.3223006211702,98.2835907666424,98.4648511877952,98.13627424666892,53.840287768168366,97.84481928981012,22.54051886917477,29.68131608470648,-5.892920196661464,29.45830577384005,4.754179077602487,1.1412276265509045,1.2833693996014213,2.11288849173388,3.396257891335301,2.9759688709952647,0.013330048642961,5.0,36.520917318223326,55.64108215409004,6.0,5.0,2.5,440.13257651095176,504.94950229636544,408.6730794583205,250.16739442095945,337.9980187571203,450.47905241933177
410.0000000000008,28.87170419426336,-3.3223006211702,98.2835907666424,98.4648511877952,98.13627424666892,53.840287768168366,97.84481928981012,22.54051886917477,29.68131608470648,-5.892920196661464,29.45830577384005,4.754179077602487,1.1412276265509045,1.2833693996014213,2.11288849173388,3.396257891335301,2.9759688709952647,0.013330048642961,5.0,36.520917318223326,55.64108215409004,6.0,5.0,2.5,440.13257651095176,504.94950229636544,408.6730794583205,250.16739442095945,337.9980187571203,450.47905241933177
420.00000000000006,28.8717041963478,-3.322300619789757,98.28359078192298,98.4648511969325,98.13627426194152,53.84028777960043,97.8448193050313,22.54051887717594,29.68131608678308,-5.892920194128521,29.458305775927865,4.754179077564686,1.1412277707158005,1.2833695615420249,2.112888758341147,3.396258319883172,2.975968870572587,0.0133300503258973,5.0,36.52091732559695,55.64108216606115,6.0,5.0,2.5,440.1325765084911,504.9495022977919,408.6730794662352,250.1673944399552,337.99801877241606,450.4790524154702
420.0000000000008,28.8717041963478,-3.322300619789757,98.28359078192298,98.4648511969325,98.13627426194152,53.84028777960043,97.8448193050313,22.54051887717594,29.68131608678308,-5.892920194128521,29.458305775927865,4.754179077564686,1.1412277707158005,1.2833695615420249,2.112888758341147,3.396258319883172,2.975968870572587,0.0133300503258973,5.0,36.52091732559695,55.64108216606115,6.0,5.0,2.5,440.1325765084911,504.9495022977919,408.6730794662352,250.1673944399552,337.99801877241606,450.4790524154702
430.00000000000006,28.87170419762376,-3.322300618944439,98.28359079128008,98.46485120252794,98.136274271294,53.84028778659872,97.84481931435232,22.540518882072888,29.68131608805422,-5.89292019257806,29.458305777205883,4.7541790775401855,1.1412278449987578,1.283369644966755,2.1128888956848004,3.3962585406515555,2.975968870313756,0.0133300511929588,5.0,36.52091733011088,55.64108217339015,6.0,5.0,2.5,440.13257650698415,504.9495022986658,408.6730794710738,250.16739445158512,337.99801878179846,450.4790524131048
430.0000000000008,28.87170419762376,-3.322300618944439,98.28359079128008,98.46485120252794,98.136274271294,53.84028778659872,97.84481931435232,22.540518882072888,29.68131608805422,-5.89292019257806,29.458305777205883,4.7541790775401855,1.1412278449987578,1.283369644966755,2.1128888956848004,3.3962585406515555,2.975968870313756,0.0133300511929588,5.0,36.52091733011088,55.64108217339015,6.0,5.0,2.5,440.13257650698415,504.9495022986658,408.6730794710738,250.16739445158512,337.99801878179846,450.4790524131048
440.00000000000006,28.87170419840468,-3.322300618428641,98.28359079701016,98.46485120595662,98.13627427702131,53.840287790883,97.8448193200604,22.54051888507172,29.681316088832183,-5.892920191629173,29.458305777988063,4.754179077527,1.1412278821517858,1.2833696866796955,2.112888964356977,3.396258651036672,2.9759688701550338,0.0133300516265563,5.0,36.52091733287483,55.64108217787765,6.0,5.0,2.5,440.13257650605937,504.94950229920414,408.6730794740336,250.167394458708,337.9980187875522,450.4790524116592
440.0000000000008,28.87170419840468,-3.322300618428641,98.28359079701016,98.46485120595662,98.13627427702131,53.840287790883,97.8448193200604,22.54051888507172,29.681316088832183,-5.892920191629173,29.458305777988063,4.754179077527,1.1412278821517858,1.2833696866796955,2.112888964356977,3.396258651036672,2.9759688701550338,0.0133300516265563,5.0,36.52091733287483,55.64108217787765,6.0,5.0,2.5,440.13257650605937,504.94950229920414,408.6730794740336,250.167394458708,337.9980187875522,450.4790524116592
450.00000000000006,28.871704198882487,-3.322300618111683,98.2835908005176,98.46485120805488,98.13627428052712,53.840287793506654,97.84481932355446,22.54051888690424,29.681316089308176,-5.892920191048575,29.458305778466627,4.7541790775180175,1.1412279007352637,1.283369707536456,2.1128889986934207,3.396258706229877,2.97596887005808,0.0133300518433959,5.0,36.520917334566434,55.64108218062472,6.0,5.0,2.5,440.1325765054958,504.9495022995334,408.6730794758466,250.16739446306133,337.99801879107645,450.4790524107737
450.0000000000008,28.871704198882487,-3.322300618111683,98.2835908005176,98.46485120805488,98.13627428052712,53.840287793506654,97.84481932355446,22.54051888690424,29.681316089308176,-5.892920191048575,29.458305778466627,4.7541790775180175,1.1412279007352637,1.283369707536456,2.1128889986934207,3.396258706229877,2.97596887005808,0.0133300518433959,5.0,36.520917334566434,55.64108218062472,6.0,5.0,2.5,440.1325765054958,504.9495022995334,408.6730794758466,250.16739446306133,337.99801879107645,450.4790524107737
460.00000000000006,28.871704199174825,-3.3223006179180743,98.28359080266472,98.46485120934096,98.1362742826734,53.84028779511317,97.84481932569348,22.540518888029283,29.681316089599378,-5.89292019069336,29.458305778759417,4.754179077512731,1.1412279105767758,1.283369718578414,2.11288901687164,3.3962587354500533,2.97596886999862,0.0133300519582118,5.0,36.52091733560189,55.64108218230621,6.0,5.0,2.5,440.1325765051501,504.9495022997364,408.6730794769573,250.16739446572808,337.99801879323576,450.4790524102322
460.0000000000008,28.871704199174825,-3.3223006179180743,98.28359080266472,98.46485120934096,98.1362742826734,53.84028779511317,97.84481932569348,22.540518888029283,29.681316089599378,-5.89292019069336,29.458305778759417,4.754179077512731,1.1412279105767758,1.283369718578414,2.11288901687164,3.3962587354500533,2.97596886999862,0.0133300519582118,5.0,36.52091733560189,55.64108218230621,6.0,5.0,2.5,440.1325765051501,504.9495022997364,408.6730794769573,250.16739446572808,337.99801879323576,450.4790524102322
470.00000000000006,28.871704199361137,-3.3223006177948946,98.28359080402704,98.4648512101706,98.13627428404529,53.84028779613829,97.84481932706107,22.540518888745964,29.68131608978493,-5.892920190467065,29.45830577894596,4.754179077508468,1.141227325871405,1.2833690610308073,2.1128879343101947,3.396256995341002,2.9759688699600035,0.0133300451285001,5.0,36.52091733626304,55.641082183380085,6.0,5.0,2.5,440.1325765049298,504.9495022998861,408.6730794776623,250.16739446743256,337.9980187946156,450.47905240988575
