time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
470.0000000000008,28.871704199361137,-3.3223006177948946,98.28359080402704,98.4648512101706,98.13627428404529,53.84028779613829,97.84481932706107,22.540518888745964,29.68131608978493,-5.892920190467065,29.45830577894596,4.754179077508468,1.141227325871405,1.2833690610308073,2.1128879343101947,3.396256995341002,2.9759688699600035,0.0133300451285001,5.0,36.52091733626304,55.641082183380085,6.0,5.0,2.5,440.1325765049298,504.9495022998861,408.6730794776623,250.16739446743256,337.9980187946156,450.47905240988575
480.00000000000006,28.87170419946892,-3.322300617723613,98.28359080482328,98.464851210642,98.13627428483616,53.840287796730415,97.84481932784912,22.54051888915751,29.68131608989232,-5.892920190336041,29.458305779053934,4.7541790775067625,1.1412276236947665,1.2833693959392654,2.1128884856901164,3.396257881629382,2.9759688699383844,0.013330048607161,5.0,36.52091733664463,55.64108218400048,6.0,5.0,2.5,440.1325765048033,504.9495022999537,408.6730794780724,250.1673944684129,337.99801879541,450.4790524096868
480.0000000000008,28.87170419946892,-3.322300617723613,98.28359080482328,98.464851210642,98.13627428483616,53.840287796730415,97.84481932784912,22.54051888915751,29.68131608989232,-5.892920190336041,29.458305779053934,4.7541790775067625,1.1412276236947665,1.2833693959392654,2.1128884856901164,3.396257881629382,2.9759688699383844,0.013330048607161,5.0,36.52091733664463,55.64108218400048,6.0,5.0,2.5,440.1325765048033,504.9495022999537,408.6730794780724,250.1673944684129,337.99801879541,450.4790524096868
490.00000000000006,28.871704199533696,-3.322300617681492,98.28359080530046,98.46485121092412,98.1362742853106,53.84028779708604,97.84481932832188,22.540518889407792,29.68131608995687,-5.892920190257313,29.458305779118827,4.75417907750591,1.1412277709709395,1.2833695615533116,2.1128887583504894,3.3962583199038017,2.97596886992534,0.0133300503273829,5.0,36.520917336873936,55.64108218437274,6.0,5.0,2.5,440.13257650472576,504.9495022999936,408.6730794783196,250.1673944690034,337.9980187958856,450.4790524095672
490.0000000000008,28.871704199533696,-3.322300617681492,98.28359080530046,98.46485121092412,98.1362742853106,53.84028779708604,97.84481932832188,22.540518889407792,29.68131608995687,-5.892920190257313,29.458305779118827,4.75417907750591,1.1412277709709395,1.2833695615533116,2.1128887583504894,3.3962583199038017,2.97596886992534,0.0133300503273829,5.0,36.520917336873936,55.64108218437274,6.0,5.0,2.5,440.13257650472576,504.9495022999936,408.6730794783196,250.1673944690034,337.9980187958856,450.4790524095672
500.00000000000006,28.871704199573333,-3.322300617654492,98.28359080559235,98.46485121109674,98.1362742856011,53.84028779730352,97.84481932861142,22.540518889562065,29.68131608999636,-5.892920190209168,29.45830577915854,4.754179077505626,1.1412278429732288,1.2833696425201826,2.1128888916510946,3.396258534171277,2.97596886991737,0.0133300511683839,5.0,36.520917337014,55.641082184600286,6.0,5.0,2.5,440.132576504679,504.9495023000175,408.673079478471,250.16739446936776,337.99801879617934,450.4790524094934
500.0000000000008,28.871704199573333,-3.322300617654492,98.28359080559235,98.46485121109674,98.1362742856011,53.84028779730352,97.84481932861142,22.540518889562065,29.68131608999636,-5.892920190209168,29.45830577915854,4.754179077505626,1.1412278429732288,1.2833696425201826,2.1128888916510946,3.396258534171277,2.97596886991737,0.0133300511683839,5.0,36.520917337014,55.641082184600286,6.0,5.0,2.5,440.132576504679,504.9495023000175,408.673079478471,250.16739446936776,337.99801879617934,450.4790524094934
510.00000000000006,28.87170419959765,-3.32230061763903,98.2835908057708,98.46485121120224,98.13627428577888,53.840287797435735,97.84481932878852,22.54051888965364,29.68131609002059,-5.892920190179609,29.458305779182904,4.754179077505,1.141227882247417,1.2833696866839677,2.112888964360545,3.396258651044513,2.9759688699125286,0.013330051627113,5.0,36.52091733709989,55.641082184739616,6.0,5.0,2.5,440.1325765046504,504.94950230003246,408.6730794785616,250.16739446958684,337.99801879635663,450.4790524094488
510.0000000000008,28.87170419959765,-3.32230061763903,98.2835908057708,98.46485121120224,98.13627428577888,53.840287797435735,97.84481932878852,22.54051888965364,29.68131609002059,-5.892920190179609,29.458305779182904,4.754179077505,1.141227882247417,1.2833696866839677,2.112888964360545,3.396258651044513,2.9759688699125286,0.013330051627113,5.0,36.52091733709989,55.641082184739616,6.0,5.0,2.5,440.1325765046504,504.94950230003246,408.6730794785616,250.16739446958684,337.99801879635663,450.4790524094488
520.0000000000001,28.871704199612484,-3.3223006176283434,98.28359080588,98.4648512112676,98.13627428588768,53.84028779751742,97.844819328897,22.54051888970963,29.68131609003536,-5.89292019016159,29.458305779197755,4.75417907750517,1.1412279007938189,1.2833697075390986,2.1128889986955275,3.396258706234625,2.975968869909547,0.0133300518437366,5.0,36.52091733715236,55.64108218482494,6.0,5.0,2.5,440.132576504634,504.9495023000424,408.6730794786176,250.1673944697248,337.99801879646657,450.4790524094215
530.0000000000001,28.87170419962163,-3.3223006176222043,98.2835908059468,98.46485121130672,98.13627428595424,53.84028779756676,97.84481932896335,22.540518889744927,29.68131609004447,-5.892920190150448,29.45830577920692,4.754179077504489,1.1412279117035042,1.2833697198068073,2.1128890188926035,3.3962587386994105,2.975968869907708,0.0133300519711624,5.0,36.520917337184585,55.64108218487729,6.0,5.0,2.5,440.1325765046233,504.94950230004815,408.67307947865305,250.1673944698084,337.99801879653216,450.4790524094044
540.0000000000001,28.87170419962738,-3.3223006176189074,98.28359080598942,98.46485121133249,98.13627428599705,53.84028779759944,97.844819329006,22.540518889765625,29.681316090050203,-5.892920190143457,29.458305779212683,4.7541790775042605,1.1412279007950157,1.283369707539156,2.1128889986955808,3.396258706234737,2.975968869906524,0.0133300518437435,5.0,36.52091733720505,55.64108218491049,6.0,5.0,2.5,440.132576504616,504.9495023000523,408.6730794786736,250.16739446985952,337.9980187965772,450.47905240939343
550.0000000000001,28.871704199630663,-3.322300617615781,98.28359080601388,98.46485121134698,98.1362742860214,53.840287797617975,97.84481932903024,22.540518889781254,29.681316090053475,-5.892920190139478,29.45830577921597,4.754179077504659,1.141227907340652,1.2833697148997574,2.1128890108138747,3.396258725713632,2.9759688699058966,0.013330051920198,5.0,36.520917337216645,55.64108218492947,6.0,5.0,2.5,440.1325765046123,504.9495023000544,408.673079478688,250.1673944698876,337.9980187965996,450.4790524093881
560.0000000000001,28.871704199632823,-3.3223006176149283,98.28359080602928,98.46485121135623,98.13627428603672,53.84028779762929,97.84481932904556,22.540518889788128,29.681316090055617,-5.892920190136863,29.45830577921813,4.754179077504716,1.1412279106135237,1.2833697185800896,2.1128890168729666,3.396258735453056,2.975968869905424,0.0133300519584255,5.0,36.520917337224205,55.641082184941865,6.0,5.0,2.5,440.13257650460935,504.9495023000562,408.6730794786951,250.1673944699074,337.99801879661663,450.47905240938417
570.0000000000001,28.87170419963408,-3.3223006176152694,98.28359080603836,98.46485121136112,98.13627428604566,53.84028779763594,97.84481932905445,22.54051888979449,29.681316090056875,-5.892920190135328,29.458305779219383,4.754179077504318,1.1412279171589834,1.2833697259407042,2.1128890289911606,3.396258754931865,2.9759688699051825,0.013330052034879,5.0,36.52091733722881,55.64108218494869,6.0,5.0,2.5,440.13257650460736,504.94950230005537,408.6730794786988,250.1673944699212,337.9980187966251,450.4790524093812
580.0000000000001,28.871704199634767,-3.322300617613962,98.28359080604396,98.46485121136476,98.13627428605125,53.840287797640656,97.84481932906,22.540518889795067,29.681316090057564,-5.892920190134475,29.458305779220087,4.754179077504375,1.141227920431748,1.2833697296210174,2.11288903505029,3.396258764671307,2.9759688699050044,0.0133300520731058,5.0,36.52091733723131,55.64108218495301,6.0,5.0,2.5,440.1325765046072,504.9495023000576,408.6730794787029,250.16739446992767,337.99801879663056,450.47905240937934
590.0000000000001,28.871704199635257,-3.3223006176141894,98.28359080604736,98.46485121136732,98.13627428605469,53.84028779764327,97.84481932906344,22.54051888979893,29.681316090058047,-5.892920190133907,29.458305779220566,4.754179077504716,1.1412279193408887,1.2833697283942451,2.112889033030595,3.3962587614248405,2.9759688699049134,0.0133300520603639,5.0,36.52091733723296,55.64108218495585,6.0,5.0,2.5,440.1325765046058,504.94950230005713,408.67307947870415,250.167394469931,337.9980187966336,450.4790524093802
600.0000000000001,28.871704199635527,-3.322300617613734,98.28359080604908,98.4648512113672,98.13627428605632,53.84028779764338,97.84481932906507,22.54051888979916,29.681316090058328,-5.892920190133566,29.458305779220847,4.754179077503466,1.1412279226135995,1.2833697320745474,2.1128890390896995,3.3962587711642467,2.975968869904844,0.0133300520985905,5.0,36.52091733723386,55.64108218495716,6.0,5.0,2.5,440.13257650460497,504.9495023000568,408.6730794787052,250.16739446993404,337.9980187966351,450.4790524093775
610.0000000000001,28.871704199635683,-3.32230061761328,98.28359080605053,98.46485121136868,98.13627428605788,53.84028779764503,97.84481932906664,22.54051888979797,29.68131609005848,-5.892920190133395,29.458305779221,4.754179077504432,1.1412279149773392,1.2833697234871695,2.112889024951807,3.396258748438977,2.9759688699048468,0.0133300520093955,5.0,36.52091733723444,55.64108218495824,6.0,5.0,2.5,440.1325765046056,504.94950230005776,408.6730794787061,250.16739446993316,337.9980187966386,450.4790524093781
620.0000000000001,28.871704199635797,-3.322300617614303,98.28359080605112,98.4648512113688,98.13627428605832,53.84028779764566,97.84481932906704,22.54051888979773,29.681316090058576,-5.892920190133282,29.458305779221096,4.754179077505114,1.1412279237045098,1.2833697333013092,2.1128890411094488,3.396258774410758,2.975968869904841,0.0133300521113328,5.0,36.52091733723489,55.64108218495869,6.0,5.0,2.5,440.13257650460525,504.949502300057,408.6730794787071,250.16739446993407,337.9980187966395,450.4790524093784
630.0000000000001,28.87170419963585,-3.322300617613166,98.28359080605156,98.46485121136828,98.13627428605876,53.84028779764583,97.84481932906752,22.54051888980024,29.681316090058647,-5.892920190133168,29.458305779221167,4.754179077504034,1.1412279237045015,1.283369733301301,2.1128890411094554,3.3962587744107564,2.975968869904861,0.0133300521113328,5.0,36.520917337235055,55.64108218495903,6.0,5.0,2.5,440.1325765046056,504.9495023000568,408.6730794787076,250.16739446993464,337.9980187966372,450.4790524093776
640.0000000000001,28.871704199635868,-3.322300617613166,98.2835908060519,98.4648512113696,98.13627428605912,53.840287797646,97.84481932906787,22.54051888980223,29.68131609005865,-5.892920190133168,29.458305779221185,4.754179077504489,1.1412279226136304,1.283369732074551,2.112889039089705,3.396258771164256,2.975968869904772,0.0133300520985907,5.0,36.520917337235176,55.64108218495926,6.0,5.0,2.5,440.13257650460514,504.9495023000577,408.6730794787071,250.1673944699376,337.99801879663903,450.4790524093777
650.0000000000001,28.871704199635907,-3.322300617613223,98.2835908060519,98.4648512113696,98.1362742860591,53.84028779764628,97.84481932906785,22.54051888980115,29.6813160900587,-5.892920190133111,29.458305779221227,4.754179077504944,1.141227924795422,1.2833697345280648,2.1128890431291447,3.3962587776572093,2.97596886990478,0.013330052124075,5.0,36.5209173372354,55.64108218495943,6.0,5.0,2.5,440.13257650460486,504.9495023000574,408.67307947870864,250.1673944699368,337.99801879663727,450.4790524093781
660.0000000000001,28.871704199635943,-3.3223006176131094,98.2835908060519,98.46485121136924,98.13627428605912,53.84028779764651,97.84481932906787,22.540518889797795,29.681316090058733,-5.892920190133054,29.458305779221256,4.754179077505057,1.141227920431818,1.2833697296210032,2.112889035050362,3.3962587646713653,2.975968869904873,0.0133300520731064,5.0,36.5209173372354,55.64108218495949,6.0,5.0,2.5,440.13257650460594,504.9495023000573,408.6730794787075,250.16739446993327,337.99801879663727,450.4790524093788
670.0000000000001,28.87170419963593,-3.322300617613166,98.28359080605216,98.46485121136963,98.1362742860594,53.840287797646,97.84481932906814,22.540518889800296,29.68131609005872,-5.892920190133111,29.45830577922125,4.754179077504375,1.1412279204318232,1.2833697296210087,2.112889035050329,3.396258764671338,2.975968869904835,0.0133300520731064,5.0,36.52091733723535,55.6410821849596,6.0,5.0,2.5,440.1325765046056,504.9495023000572,408.6730794787069,250.1673944699352,337.99801879663806,450.4790524093781
680.0000000000001,28.871704199635943,-3.3223006176137915,98.28359080605225,98.4648512113704,98.13627428605952,53.840287797646624,97.84481932906826,22.54051888980132,29.681316090058733,-5.892920190133054,29.45830577922125,4.754179077504148,1.1412279193409416,1.283369728394232,2.1128890330305934,3.3962587614248254,2.975968869904763,0.0133300520603642,5.0,36.52091733723529,55.6410821849596,6.0,5.0,2.5,440.13257650460525,504.9495023000577,408.6730794787081,250.1673944699388,337.99801879663727,450.4790524093776
690.0000000000001,28.871704199635943,-3.322300617613508,98.28359080605212,98.46485121136902,98.13627428605936,53.84028779764628,97.84481932906807,22.540518889800296,29.68131609005873,-5.892920190133054,29.45830577922125,4.754179077503409,1.1412279237045209,1.2833697333013168,2.1128890411094514,3.396258774410768,2.975968869904821,0.0133300521113328,5.0,36.52091733723535,55.64108218495949,6.0,5.0,2.5,440.1325765046052,504.9495023000573,408.6730794787071,250.16739446993475,337.9980187966372,450.4790524093772
700.0000000000001,28.87170419963599,-3.3223006176131094,98.2835908060523,98.46485121137016,98.13627428605952,53.8402877976464,97.84481932906829,22.540518889798875,29.68131609005877,-5.8929201901329975,29.45830577922129,4.7541790775042605,1.1412279226136175,1.2833697320745616,2.112889039089715,3.396258771164277,2.9759688699048232,0.0133300520985907,5.0,36.52091733723535,55.6410821849596,6.0,5.0,2.5,440.1325765046061,504.94950230005776,408.6730794787065,250.1673944699364,337.9980187966371,450.47905240937774
710.0000000000001,28.871704199635943,-3.322300617613678,98.28359080605226,98.46485121136884,98.13627428605952,53.84028779764645,97.84481932906826,22.540518889801263,29.681316090058736,-5.892920190133054,29.458305779221256,4.75417907750409,1.1412279204318254,1.2833697296209872,2.1128890350503,3.396258764671287,2.9759688699047846,0.0133300520731064,5.0,36.52091733723535,55.6410821849596,6.0,5.0,2.5,440.1325765046048,504.9495023000562,408.6730794787079,250.1673944699388,337.9980187966384,450.4790524093772
720.0000000000001,28.87170419963599,-3.322300617613223,98.28359080605225,98.4648512113698,98.1362742860595,53.840287797646624,97.8448193290682,22.54051888979989,29.681316090058772,-5.8929201901329975,29.458305779221305,4.754179077504375,1.1412279226136317,1.2833697320745556,2.112889039089727,3.3962587711642827,2.975968869904792,0.0133300520985907,5.0,36.52091733723529,55.64108218495954,6.0,5.0,2.5,440.13257650460537,504.94950230005776,408.6730794787071,250.1673944699364,337.9980187966378,450.4790524093775
730.0000000000001,28.87170419963596,-3.3223006176130525,98.28359080605227,98.46485121136963,98.13627428605952,53.84028779764633,97.84481932906826,22.540518889800524,29.681316090058747,-5.892920190133054,29.45830577922128,4.7541790775053405,1.1412279215227283,1.2833697308477934,2.112889037070032,3.3962587679178253,2.975968869904824,0.0133300520858485,5.0,36.52091733723535,55.6410821849596,6.0,5.0,2.5,440.1325765046056,504.9495023000577,408.6730794787064,250.1673944699348,337.99801879663926,450.4790524093787
740.0000000000001,28.87170419963593,-3.3223006176130525,98.2835908060523,98.46485121136952,98.13627428605956,53.84028779764628,97.84481932906832,22.540518889800467,29.68131609005872,-5.892920190133111,29.458305779221245,4.7541790775035215,1.1412279193409265,1.2833697283942356,2.11288903303064,3.396258761424875,2.975968869904845,0.0133300520603642,5.0,36.52091733723529,55.6410821849596,6.0,5.0,2.5,440.1325765046058,504.9495023000574,408.6730794787076,250.16739446993483,337.99801879663926,450.4790524093775
750.0000000000001,28.871704199635968,-3.322300617613621,98.28359080605216,98.46485121136968,98.1362742860594,53.84028779764645,97.84481932906812,22.540518889801376,29.68131609005876,-5.892920190133054,29.458305779221288,4.754179077504602,1.141227923704509,1.28336973330132,2.1128890411094017,3.3962587744107218,2.975968869904811,0.0133300521113328,5.0,36.5209173372354,55.6410821849596,6.0,5.0,2.5,440.1325765046058,504.9495023000573,408.6730794787069,250.16739446993827,337.99801879663744,450.4790524093776
760.0000000000001,28.87170419963593,-3.3223006176125978,98.28359080605212,98.46485121136912,98.1362742860594,53.840287797646056,97.84481932906812,22.54051888979859,29.68131609005872,-5.892920190133111,29.45830577922124,4.754179077503977,1.1412279215227137,1.2833697308477734,2.1128890370700493,3.3962587679178227,2.9759688699048605,0.0133300520858485,5.0,36.5209173372354,55.64108218495954,6.0,5.0,2.5,440.1325765046058,504.9495023000572,408.6730794787073,250.1673944699343,337.9980187966398,450.47905240937774
770.0000000000001,28.87170419963593,-3.322300617612541,98.28359080605205,98.46485121136963,98.13627428605926,53.840287797645935,97.84481932906796,22.54051888979967,29.68131609005872,-5.892920190133111,29.45830577922124,4.754179077503636,1.1412279237044929,1.283369733301314,2.112889041109434,3.396258774410748,2.975968869904877,0.0133300521113328,5.0,36.5209173372354,55.64108218495949,6.0,5.0,2.5,440.13257650460656,504.9495023000572,408.6730794787071,250.16739446993589,337.9980187966399,450.4790524093772
780.0000000000001,28.871704199635914,-3.3223006176138483,98.2835908060522,98.46485121137032,98.13627428605946,53.84028779764633,97.8448193290682,22.54051888980058,29.681316090058704,-5.892920190133111,29.458305779221227,4.754179077503864,1.1412279204318505,1.2833697296210085,2.112889035050338,3.3962587646713462,2.975968869904772,0.0133300520731064,5.0,36.52091733723529,55.64108218495954,6.0,5.0,2.5,440.1325765046046,504.9495023000577,408.6730794787076,250.16739446993523,337.9980187966394,450.47905240937695
790.0000000000001,28.87170419963596,-3.32230061761328,98.28359080605227,98.46485121136992,98.1362742860595,53.84028779764633,97.84481932906826,22.54051888979956,29.681316090058743,-5.892920190133054,29.458305779221277,4.754179077503466,1.141227922613614,1.283369732074533,2.112889039089737,3.3962587711642698,2.975968869904827,0.0133300520985907,5.0,36.52091733723529,55.64108218495954,6.0,5.0,2.5,440.1325765046058,504.9495023000573,408.6730794787083,250.16739446993688,337.99801879663755,450.47905240937695
800.0000000000001,28.871704199635968,-3.322300617613564,98.28359080605206,98.46485121136897,98.13627428605926,53.84028779764651,97.844819329068,22.54051888980036,29.68131609005876,-5.892920190133054,29.458305779221288,4.754179077504659,1.1412279226136088,1.283369732074526,2.1128890390897417,3.396258771164268,2.9759688699048383,0.0133300520985907,5.0,36.52091733723529,55.64108218495949,6.0,5.0,2.5,440.1325765046056,504.9495023000568,408.67307947870825,250.1673944699364,337.998018796638,450.479052409378
810.0000000000001,28.871704199635925,-3.3223006176125978,98.28359080605212,98.46485121136948,98.1362742860594,53.84028779764645,97.84481932906812,22.540518889799955,29.68131609005871,-5.892920190133111,29.458305779221227,4.754179077503636,1.1412279193409152,1.2833697283942327,2.112889033030632,3.3962587614248645,2.9759688699048654,0.0133300520603643,5.0,36.52091733723523,55.64108218495943,6.0,5.0,2.5,440.13257650460577,504.94950230005657,408.6730794787072,250.1673944699355,337.9980187966411,450.479052409378
820.0000000000001,28.87170419963588,-3.322300617613564,98.28359080605216,98.46485121136853,98.1362742860594,53.8402877976464,97.84481932906814,22.540518889802566,29.681316090058683,-5.892920190133111,29.4583057792212,4.754179077503864,1.1412279204318143,1.2833697296210074,2.112889035050316,3.396258764671323,2.975968869904845,0.0133300520731064,5.0,36.52091733723523,55.64108218495943,6.0,5.0,2.5,440.13257650460525,504.9495023000562,408.6730794787064,250.167394469936,337.9980187966395,450.47905240937706
830.0000000000001,28.87170419963592,-3.3223006176133367,98.2835908060522,98.46485121136942,98.13627428605945,53.84028779764623,97.8448193290682,22.54051888980092,29.681316090058715,-5.892920190133111,29.45830577922124,4.754179077504546,1.141227921522726,1.2833697308477747,2.112889037070011,3.396258767917786,2.975968869904796,0.0133300520858485,5.0,36.52091733723529,55.64108218495949,6.0,5.0,2.5,440.1325765046052,504.94950230005713,408.6730794787072,250.16739446993728,337.99801879663806,450.4790524093779
840.0000000000001,28.87170419963591,-3.322300617612939,98.28359080605206,98.46485121136897,98.13627428605926,53.840287797646056,97.844819329068,22.540518889802115,29.681316090058704,-5.892920190133111,29.458305779221227,4.754179077504318,1.141227923704501,1.2833697333013054,2.1128890411094345,3.39625877441074,2.975968869904847,0.0133300521113329,5.0,36.52091733723529,55.64108218495943,6.0,5.0,2.5,440.1325765046056,504.9495023000565,408.6730794787073,250.1673944699364,337.9980187966399,450.4790524093779
850.0000000000001,28.87170419963593,-3.3223006176131094,98.2835908060522,98.46485121137016,98.13627428605936,53.84028779764617,97.8448193290681,22.54051888980069,29.681316090058733,-5.892920190133054,29.45830577922125,4.754179077503977,1.1412279247954131,1.28336973452807,2.1128890431291736,3.396258777657244,2.975968869904833,0.013330052124075,5.0,36.52091733723535,55.64108218495954,6.0,5.0,2.5,440.13257650460577,504.94950230005776,408.67307947870864,250.16739446993475,337.99801879663767,450.47905240937706
860.0000000000001,28.87170419963596,-3.322300617612939,98.28359080605208,98.46485121136952,98.13627428605932,53.84028779764611,97.84481932906805,22.540518889800808,29.681316090058743,-5.892920190133054,29.458305779221263,4.75417907750517,1.1412279226136095,1.2833697320745423,2.1128890390896946,3.396258771164237,2.975968869904809,0.0133300520985907,5.0,36.52091733723535,55.64108218495954,6.0,5.0,2.5,440.13257650460577,504.949502300057,408.6730794787073,250.16739446993893,337.99801879663806,450.4790524093781
870.0000000000001,28.871704199635897,-3.3223006176133367,98.2835908060522,98.46485121136912,98.1362742860594,53.84028779764628,97.84481932906814,22.54051888980092,29.681316090058683,-5.892920190133111,29.458305779221213,4.75417907750409,1.1412279226136253,1.2833697320745416,2.1128890390897355,3.396258771164277,2.9759688699048032,0.0133300520985907,5.0,36.52091733723535,55.64108218495954,6.0,5.0,2.5,440.13257650460497,504.94950230005713,408.67307947870734,250.1673944699359,337.9980187966407,450.47905240937706
880.0000000000001,28.871704199635907,-3.3223006176126546,98.28359080605232,98.46485121137005,98.13627428605956,53.84028779764623,97.8448193290683,22.540518889802115,29.681316090058687,-5.892920190133111,29.458305779221213,4.754179077503693,1.141227921522716,1.2833697308477825,2.11288903706999,3.3962587679177725,2.975968869904809,0.0133300520858485,5.0,36.52091733723529,55.6410821849596,6.0,5.0,2.5,440.13257650460633,504.94950230005776,408.6730794787072,250.1673944699388,337.99801879663795,450.47905240937774
890.0000000000001,28.87170419963588,-3.3223006176130525,98.28359080605226,98.4648512113693,98.13627428605956,53.84028779764628,97.8448193290683,22.540518889801604,29.681316090058665,-5.892920190133168,29.458305779221185,4.754179077503864,1.1412279193409192,1.2833697283942358,2.1128890330305854,3.3962587614248214,2.975968869904817,0.0133300520603642,5.0,36.52091733723529,55.64108218495966,6.0,5.0,2.5,440.1325765046056,504.9495023000568,408.6730794787068,250.16739446993807,337.99801879664034,450.4790524093773
900.0000000000001,28.871704199636,-3.3223006176122,98.28359080605232,98.4648512113704,98.1362742860596,53.840287797646056,97.84481932906832,22.540518889801945,29.681316090058782,-5.8929201901329975,29.45830577922132,4.754179077503636,1.1412279204318192,1.2833697296210171,2.1128890350502907,3.396258764671308,2.9759688699048192,0.0133300520731064,5.0,36.520917337235176,55.64108218495949,6.0,5.0,2.5,440.1325765046064,504.94950230005776,408.6730794787069,250.16739446993805,337.99801879663755,450.4790524093767
910.0,28.87170419963593,-3.322300617613223,98.2835908060523,98.46485121136988,98.1362742860595,53.840287797645885,97.84481932906826,22.54051888979984,29.68131609005872,-5.892920190133111,29.45830577922124,4.754179077504148,1.1412279226136126,1.2833697320745372,2.112889039089727,3.3962587711642644,2.975968869904825,0.0133300520985907,5.0,36.52091733723523,55.64108218495949,6.0,5.0,2.5,440.1325765046056,504.9495023000569,408.6730794787076,250.16739446993688,337.99801879663914,450.47905240937774
920.0,28.87170419963593,-3.322300617613621,98.28359080605216,98.46485121136912,98.1362742860594,53.84028779764628,97.84481932906814,22.540518889800467,29.681316090058715,-5.892920190133111,29.45830577922124,4.754179077504773,1.141227921522725,1.2833697308477727,2.112889037069975,3.396258767917748,2.9759688699047646,0.0133300520858485,5.0,36.52091733723535,55.64108218495954,6.0,5.0,2.5,440.1325765046052,504.949502300057,408.67307947870734,250.1673944699401,337.99801879663863,450.479052409378
930.0,28.871704199635914,-3.322300617613564,98.2835908060522,98.4648512113692,98.13627428605945,53.840287797646,97.84481932906816,22.54051888979848,29.6813160900587,-5.892920190133111,29.458305779221227,4.754179077504716,1.1412279193409387,1.2833697283942542,2.1128890330306143,3.3962587614248685,2.9759688699048072,0.0133300520603642,5.0,36.52091733723535,55.64108218495949,6.0,5.0,2.5,440.132576504605,504.94950230005736,408.6730794787061,250.16739446993523,337.9980187966382,450.4790524093775
940.0,28.871704199635943,-3.322300617612996,98.2835908060522,98.46485121136912,98.13627428605945,53.84028779764628,97.84481932906816,22.540518889801486,29.681316090058733,-5.892920190133054,29.458305779221256,4.7541790775042605,1.1412279226136093,1.2833697320745323,2.112889039089749,3.3962587711642813,2.975968869904849,0.0133300520985907,5.0,36.52091733723529,55.6410821849596,6.0,5.0,2.5,440.1325765046058,504.94950230005696,408.6730794787081,250.1673944699357,337.9980187966387,450.479052409378
950.0,28.871704199635914,-3.322300617612484,98.283590806052,98.46485121136874,98.1362742860592,53.8402877976469,97.84481932906792,22.54051888980036,29.68131609005872,-5.892920190133111,29.45830577922124,4.754179077504432,1.1412279237044851,1.2833697333012883,2.1128890411094523,3.3962587744107404,2.9759688699048894,0.0133300521113328,5.0,36.52091733723552,55.64108218495954,6.0,5.0,2.5,440.13257650460577,504.949502300056,408.6730794787079,250.16739446993543,337.99801879664005,450.479052409378
960.0,28.871704199635907,-3.322300617612484,98.28359080605225,98.46485121137005,98.13627428605952,53.84028779764645,97.84481932906826,22.540518889801035,29.681316090058687,-5.892920190133111,29.45830577922122,4.754179077504546,1.1412279193409265,1.2833697283942456,2.1128890330306045,3.3962587614248494,2.9759688699048232,0.0133300520603642,5.0,36.52091733723535,55.6410821849596,6.0,5.0,2.5,440.1325765046064,504.9495023000581,408.6730794787073,250.16739446993688,337.99801879663846,450.4790524093781
970.0,28.871704199635943,-3.3223006176127683,98.28359080605212,98.4648512113696,98.13627428605932,53.84028779764611,97.84481932906807,22.54051888980109,29.681316090058743,-5.892920190133054,29.458305779221263,4.754179077503808,1.141227923704506,1.2833697333013,2.1128890411094354,3.396258774410735,2.975968869904831,0.0133300521113328,5.0,36.52091733723523,55.6410821849596,6.0,5.0,2.5,440.1325765046056,504.9495023000568,408.6730794787079,250.16739446993688,337.9980187966364,450.4790524093775
980.0,28.87170419963596,-3.3223006176133367,98.28359080605212,98.46485121136804,98.13627428605932,53.84028779764651,97.844819329068,22.540518889801486,29.68131609005876,-5.892920190133054,29.45830577922128,4.754179077504318,1.1412279247953898,1.2833697345280508,2.1128890431291287,3.3962587776571795,2.975968869904837,0.013330052124075,5.0,36.5209173372354,55.64108218495954,6.0,5.0,2.5,440.13257650460525,504.94950230005577,408.6730794787084,250.16739446993824,337.99801879663755,450.4790524093776
990.0,28.871704199635907,-3.322300617612484,98.2835908060522,98.46485121136912,98.13627428605945,53.84028779764657,97.84481932906816,22.54051888979905,29.681316090058687,-5.892920190133111,29.45830577922122,4.7541790775042605,1.1412279226136113,1.2833697320745334,2.1128890390897315,3.396258771164265,2.975968869904829,0.0133300520985907,5.0,36.5209173372354,55.64108218495949,6.0,5.0,2.5,440.13257650460577,504.94950230005713,408.673079478708,250.16739446993685,337.9980187966409,450.479052409378
1000.0,28.87170419963592,-3.322300617613564,98.28359080605212,98.46485121136948,98.13627428605936,53.84028779764583,97.8448193290681,22.54051888980092,29.681316090058704,-5.892920190133111,29.458305779221227,4.75417907750392,1.1421044899877189,1.2833697308477845,2.1128890370700235,3.396258767917808,2.973684805279356,0.0133300520858485,5.0,36.52091733723523,55.64108218495943,6.0,5.0,2.5,440.1325765046056,504.94950230005776,408.6730794787071,250.167394469936,337.9980187966391,450.4790524093771
1010.0,28.955571386640003,-3.231479454979137,97.80172635807088,97.75018965210448,97.65650587585436,53.594293870883966,97.36738433192184,22.495586033550296,29.74860929089065,-5.810908199132086,29.52963143943836,4.759000729122249,1.1221534658417645,1.2581099046374191,2.0941794556301825,3.3522893602676014,2.987371569318229,0.0131919166918625,5.0,36.400203783936085,55.39396919713823,6.0,5.0,2.5,440.08616818736766,504.26221511443407,408.89245694930815,250.1452858940225,337.43285517558377,450.35537239609454
1020.0,29.06616512919993,-3.129132903510424,97.17658527174191,96.80516137101256,97.03237555763324,53.213254124923424,96.74520982323146,22.457711438832742,29.8485307484304,-5.689379785089159,29.632564436500868,4.757860321577368,1.104243993331899,1.2388689632891738,2.08343145755072,3.3223004208398934,3.008665150910466,0.0131228011324746,5.0,36.23317989751382,54.98283751894496,6.0,5.0,2.5,439.9990036727975,503.3450454108517,408.9392130902369,250.17498001846465,336.67506811368634,450.1653134383028
1030.0000000000002,29.172202882526552,-3.039321707850604,96.58785892248312,95.89521170657616,96.44455004067864,52.82445979643353,96.15919554600116,22.433346169345608,29.944847753634534,-5.572519330347916,29.731720655711776,4.756408376634738,1.0875983358468295,1.2224368999393207,2.072250650644872,3.2946875505841926,3.0293238247913203,0.0130629190567409,5.0,36.064287377111896,54.5586954710642,6.0,5.0,2.5,439.9029375573883,502.4524691045997,408.8717851372977,250.2356761907668,336.21239068235184,449.9811877839055
1040.0000000000002,29.265452856452452,-2.9625050175313845,96.05050112630272,95.06953181047292,95.9080674209484,52.45772314557536,95.62442269714782,22.408226739340247,30.02905582923976,-5.4705764311583485,29.81855533853903,4.755926851431866,1.0724471241085891,1.20786387177747,2.0611402841353144,3.2690041559127847,3.048172802579856,0.0130051455285887,5.0,35.900667259201896,54.158697714480006,6.0,5.0,2.5,439.8151459606952,501.6463271733069,408.7704828298305,250.28396073714208,335.90631343749885,449.8205828051418
1050.0000000000002,29.347178647739096,-2.8952940165525547,95.55397792151328,94.31884364926084,95.41237792706616,52.115223275833216,95.13034980248572,22.377150827622813,30.10245116228217,-5.381893631768662,29.894347045613245,4.756024309241241,1.058646659365142,1.1946380726627694,2.050760882302524,3.2453989549652933,3.065611104758524,0.0129497940669673,5.0,35.74399357995799,53.78618091274552,6.0,5.0,2.5,439.7379804208161,500.92113709829806,408.6696258785109,250.3071938817226,335.6503563413507,449.6807770071849
1060.0000000000002,29.42008171193639,-2.8350535812614908,95.09356862438996,93.631951231379,94.95274185732852,51.79636379263047,94.67222457245448,22.342573872416207,30.167760005672324,-5.303116346139064,29.961827840570447,4.756286257568377,1.04603986789285,1.1825360164350178,2.041243731994564,3.223779748429581,3.081889942611447,0.0128976652256449,5.0,35.5959977220615,53.44019085595341,6.0,5.0,2.5,439.669533192564,500.2637030471852,408.5776501262477,250.3130575598444,335.40497715596246,449.55627687078726
1070.0000000000002,29.486066157397943,-2.7803631693283246,94.66908708493668,93.00311652169584,94.52896695963882,51.50142120976,94.24984380598028,22.30793184845504,30.22685931331492,-5.231937571583387,30.02289229354543,4.756529650613857,1.0345961604923468,1.1715379867419655,2.0326545122220354,3.2041924989640007,3.0970465784825456,0.0128499655205572,5.0,35.4581555606253,53.12061563634086,6.0,5.0,2.5,439.60780058604473,499.6652739147001,408.4947579418944,250.31110297642252,335.166992384856,449.4434055966708
1080.0000000000002,29.54617411611048,-2.7305302672649527,94.28063441650434,92.42906934758356,94.14115667721823,51.23054922756808,93.8633085936934,22.275251212292744,30.28073620979656,-5.167136523063107,30.078547290482536,4.7567190232487055,1.024214432270914,1.161544889118888,2.0248516118581863,3.1863965009770743,3.111063855946763,0.0128063562642412,5.0,35.33116642225866,52.827375141550014,6.0,5.0,2.5,439.5515584279015,499.1205785862255,408.419924539748,250.3069086218553,334.941935759504,449.3403066353957
1090.0000000000002,29.601007995434724,-2.68512787866041,93.92709212322396,91.9066394355852,93.78819763501272,50.983155705178255,93.51150985872584,22.245289878177857,30.329932957160565,-5.108038368639313,30.129353175386345,4.75686597634683,1.0148410763187363,1.1525086680336707,2.0178058375042425,3.1703145055379127,3.123951699943013,0.0127669108441337,5.0,35.214996378952605,52.559712452349686,6.0,5.0,2.5,439.5001403425413,498.625534751104,408.3524309357644,250.30277725376948,334.73337925724206,449.2460025228125
1100.0000000000002,29.651014627379443,-2.6437929165730907,93.60633897925936,91.43221163319951,93.46797387274069,50.758001044163,93.19233915688646,22.21815580890665,30.37484024268965,-5.054154923367662,30.17571660761948,4.756984441595249,1.0063634778851327,1.144315504939854,2.0113934523008496,3.155708957240704,3.1357546518603883,0.0127309552364498,5.0,35.10915988776787,52.31623018114635,6.0,5.0,2.5,439.4531224736874,498.1762599291693,408.29176315051615,250.2994196897481,334.5419938674174,449.1597953983263
1110.0000000000002,29.696591215927768,-2.6061822650984823,93.31581704240284,91.00192822004271,93.17793222265472,50.5535122860943,92.90325182489256,22.19371313199008,30.415804690942696,-5.0050542868359,30.21799849593938,4.757082010046645,0.9987123045979266,1.136902674157007,2.0055834855824566,3.142486159739464,3.1465379421800588,0.0126983537065275,5.0,35.01296688436685,52.09519162540107,6.0,5.0,2.5,439.41015855121776,497.76890521246906,408.2374036940806,250.29697047465555,334.3670049322267,449.0810565491539
1120.0000000000002,29.73810658465492,-2.571974660798673,93.05291382047491,90.611984363941,92.91546450871488,50.36802540865239,92.64164815009144,22.17175578955255,30.45314941082782,-4.960334423367954,30.256534910526543,4.757162384198466,0.991774746022222,1.1301585660860969,2.000253183120541,3.1304117492066377,3.1563737247414214,0.0126683778153654,5.0,34.92566638306312,51.894769982272685,6.0,5.0,2.5,439.3709306513793,497.3997783810625,408.18878526438,250.29539020834977,334.20723667611907,449.009192065552
1130.0000000000002,29.77590252165928,-2.540874605822296,92.81513497532208,90.2587741414364,92.67808035561823,50.19991354171651,92.40504580681224,22.15206400095849,30.48717466983276,-4.919624126969268,30.291637915000813,4.7572279587462845,0.9855734299276634,1.1241252696419983,1.9955447195842653,3.119669989226264,3.165334915182559,0.0126419722276555,5.0,34.8465138259366,51.71318417771317,6.0,5.0,2.5,439.3351404033447,497.0654147875173,408.14532784231216,250.29458401463484,334.06151655097045,448.9436458339585
1140.0000000000002,29.810293184161647,-2.512613107325933,92.60016110905518,89.93896640528175,92.46346403211844,50.0476395615359,92.19113657433796,22.1344210252596,30.51815680202964,-4.88258365065724,30.32359459039385,4.757280930243496,0.97994619537413,1.118632761791718,1.991217685357776,3.109850447149494,3.173491015965622,0.0126176535807923,5.0,34.77479893460162,51.5487550200038,6.0,5.0,2.5,439.3025092562965,496.7626405811433,408.10647684761113,250.29443417202447,333.92875685258025,448.8839037536811
1150.0000000000002,29.841567132874424,-2.486944065051261,92.4058574575414,89.6494947135896,92.26948415508588,49.9097734567569,91.99779601030323,22.11862008260568,30.546349961025243,-4.848901479223457,30.352668858773303,4.7573234139283045,0.974871967542372,1.1136702383026735,1.9873079798512072,3.1009782181538807,3.1809081822009606,0.0125956832039978,5.0,34.7098563132102,51.39992341763912,6.0,5.0,2.5,439.272779590557,496.48854502983727,408.071726325696,250.29481596164013,333.8079327830322,448.82949122637694
1160.0000000000002,29.869990150135852,-2.4636414345230264,92.23027032519408,89.3875533783879,92.09419013236992,49.78499585166668,91.8230798905115,22.1044687960208,30.571988694397167,-4.818290972127159,30.379104132736813,4.757357301223806,0.9702875586071648,1.1091772839681713,1.983758305585446,3.092935589553617,3.1876484059977908,0.0125757274738689,5.0,34.651069386795655,51.26525323360944,6.0,5.0,2.5,439.2457129164996,496.24047434005286,408.04062377292433,250.29560983973485,333.6980727429773,448.77996861823374
1170.0000000000002,29.89580753459045,-2.4424972111485204,92.0716183724202,89.15057773935187,91.93580346248493,49.67209575567176,91.66521552869268,22.091791577216277,30.595289978706468,-4.7904876962382446,30.40312542928864,4.757384197254453,0.9661517576828572,1.1051171675440965,1.9805489857744387,3.085666153318535,3.1937696420684003,0.0125576875388795,5.0,34.59787076260892,51.1434280786832,6.0,5.0,2.5,439.2210879631011,496.0160061380904,408.0127679525108,250.29670919228784,333.5982591877605,448.7349277332325
1180.0000000000002,29.919245705198,-2.42332004477936,91.9282823251243,88.93623251165518,91.79270745907996,49.5699658376891,91.52259152869536,22.08043025017781,30.61645457338991,-4.7652476085448825,30.424940796933107,4.757405430061056,0.9624192306996856,1.1014471551300988,1.9776452317271465,3.0790923868572446,3.199325500404561,0.0125413659342047,5.0,34.549740919864576,51.03324551213666,6.0,5.0,2.5,439.1986993160689,495.81293825838816,407.98780334815774,250.29802361424467,333.5076326841499,448.6939895910253
1190.0000000000002,29.94051343969744,-2.405934105830113,91.79879323939694,88.74238728542063,91.66343553683988,49.47759645331405,91.3937461098546,22.070243399924493,30.635668021461285,-4.742345690218031,30.444742383966016,4.757422087090106,0.9590510265400796,1.0981307426104177,1.975019635680472,3.0731503782908893,3.2043658713110816,0.0125266095883276,5.0,34.50620573294475,50.93361016610953,6.0,5.0,2.5,439.178356469668,495.62925933542095,407.9654158295406,250.299479028828,333.4253940797556,448.6568028487992
1200.0000000000002,29.95980294856072,-2.39017803694071,91.68182029244984,88.56710958365505,91.54665901813182,49.394068561284826,91.2773549496476,22.06110508009033,30.653101495800037,-4.721574736737296,30.46270734885409,4.757435058364251,0.956010448641617,1.0951329836061616,1.9726437871243727,3.0677767707305343,3.208936445296701,0.012513257069789,5.0,34.466833423469154,50.84352572262407,6.0,5.0,2.5,439.1598831042216,495.4631473485874,407.9453270482152,250.3010162087172,333.3508041892412,448.6230424723433
1210.0000000000002,29.977290916701605,-2.375903832364372,91.57615865330528,88.40864225203399,91.44117502309248,49.31854678125285,91.17221911452148,22.05290329779081,30.66891264276752,-4.702744078721878,30.47899875831084,4.757445071347263,0.9532659156343636,1.0924239542491614,1.9704950916968047,3.062919045945966,3.2130793682135432,0.0125011820048478,5.0,34.43123132260854,50.76208719700156,6.0,5.0,2.5,439.1431165401325,495.3129441441952,407.9272910255119,250.30258874274685,333.2831790895942,448.5924083697712
1220.0000000000002,29.99313964157356,-2.362976101832146,91.4807183557288,88.26539056727654,91.34589535746434,49.25027249850661,91.07725398256837,22.04553854834802,30.68324653568649,-4.685678841538162,30.49376659313955,4.757452704174908,0.9507884555373668,1.0899759697703495,1.9685519790692787,3.0585279488396284,3.2168332829735595,0.0124902629392692,5.0,34.399042753187985,50.68847324257303,6.0,5.0,2.5,439.12790638399,495.1771443552215,407.91108958358967,250.30416099922985,333.2218925500285,448.56462374945374
1230.0000000000002,30.007497816391925,-2.351271203411443,91.39451379418828,88.13590738188185,91.25983602512072,49.18855738600036,90.9914787904004,22.03892240937228,30.696236284527217,-4.670218857412066,30.507148405949188,4.7574584377677525,0.9485527353394554,1.087764873997913,1.9667965406039107,3.054561414601824,3.2202336262397666,0.0124804002220518,5.0,34.369944003438434,50.62193900052517,6.0,5.0,2.5,439.11411415495706,495.0543809296457,407.8965290463444,250.3057061872548,333.16637070725807,448.5394341512044
1240.0000000000002,30.02050152826032,-2.3406762403461694,91.31665372799034,88.01888125545702,91.18210724625705,49.13277712121919,90.91400668325086,22.03297623719657,30.708003879472244,-4.656217537700172,30.5192702080272,4.757462665794208,0.9465340688758842,1.0857666768333991,1.9652086668922648,3.050975343725664,3.2233127618417807,0.0124714789333257,5.0,34.34364138331546,50.56180919805304,6.0,5.0,2.5,439.101612641112,494.9434150089357,407.88343738815297,250.30720465757227,333.11608773856136,448.5166059557902
1250.0000000000002,30.032275162149805,-2.331088245635101,91.24633249728768,87.91312339656639,91.11190468610332,49.08236578498088,90.84403597193204,22.027630046821628,30.718660957758665,-4.643540898611093,30.530247274833687,4.757465706457082,0.9447116281779032,1.0839613192666993,1.9637731221963808,3.04773444146308,3.226100272885754,0.0124634138920122,5.0,34.31986861153018,50.507471996476,6.0,5.0,2.5,439.0902851724048,494.8431230079579,407.8716616845553,250.30864249805785,333.07056269336823,448.49592502306814
1260.0000000000002,30.04293229885205,-2.322413382487809,91.18282179088357,87.81755659499174,91.0485012351346,49.036810513932096,90.7808419397129,22.022821502325712,30.72830957211392,-4.6320665951867,30.540184950877837,4.757467816155099,0.9430653102283189,1.082329140341049,1.9624733623761128,3.0448025027171624,3.2286231607649807,0.0124561105421227,5.0,34.29838431771327,50.45837313184711,6.0,5.0,2.5,439.08002487933686,494.752486400346,407.8610657854642,250.3100103625347,333.0293562143661,448.47719531085136
1270.0000000000002,30.05257654343044,-2.314566210754492,91.1254633042037,87.73120531982181,90.99123967791422,48.995646688247405,90.72376953485046,22.01849503670246,30.737042903868826,-4.621683029759254,30.549179395304463,4.757469200938772,0.9415805270018516,1.080856425203086,1.961301775010508,3.0421582002135934,3.2309060276557866,0.0124495300482413,5.0,34.278969793608155,50.414010650979606,6.0,5.0,2.5,439.0707340013345,494.67058260282806,407.8515283080218,250.3113024994526,332.992067457846,448.46023758279824
1280.0000000000002,30.06130229426368,-2.3074690112201206,91.07366216854096,87.65318604943093,90.9395261325929,48.95845360014431,90.6722268315035,22.014601082101308,30.744945928924626,-4.6122885238028735,30.55731827692924,4.757470025861096,0.9402393063029968,1.0795252433109277,1.960241447758748,3.039766691069676,3.23297129857502,0.0124435736635244,5.0,34.26142696255664,50.373930182418405,6.0,5.0,2.5,439.0623232352979,494.59657559644666,407.8429409492458,250.3125159472417,332.9583311654381,448.44488819208885
1290.0000000000002,30.06919548544044,-2.30105113905978,91.0268808843464,87.58269925760402,90.89282399333268,48.92485040441136,90.62567899182716,22.01109538276006,30.75209606477652,-4.603790518505093,30.564681448184917,4.757470422833819,0.9390284414294124,1.0783228363902453,1.9592833311524696,3.037606167542715,3.2348393653751266,0.0124381917464216,5.0,34.245576484231094,50.3377205210448,6.0,5.0,2.5,439.0547110962777,494.5297087264004,407.8352069552352,250.3136498755144,332.9278148326686,448.43099788883103
1300.0000000000002,30.07633430163253,-2.2952484070848413,90.98463371298168,87.51902122484626,90.85064833091248,48.89449235059533,90.58364268489343,22.00793838208256,30.758563797330613,-4.59610480460185,30.5713415968496,4.757470496945473,0.937935267406644,1.0772368087025297,1.9584176746791329,3.035654483381661,3.2365287764209287,0.0124333294772588,5.0,34.231255985824475,50.30500952807307,6.0,5.0,2.5,439.0478232915344,494.4692968652971,407.82823980388406,250.314705053504,332.9002159399518,448.4184306554636
1310.0000000000002,30.082789811452383,-2.2900025418401806,90.94648180717884,87.46149713725612,90.81256103075113,48.86706749275561,90.54568124054968,22.005094702001827,30.76441323775941,-4.589154839761363,30.577364824569003,4.757470331514412,0.9369484054310172,1.0762560111833477,1.9576357575867207,3.0338917687700686,3.238056387293184,0.0124289379099108,5.0,34.21831852098768,50.27546055147724,6.0,5.0,2.5,439.0415921616077,494.4147199465256,407.82196206291417,250.3156834270136,332.8752595118848,448.40706266861287
1320.0000000000002,30.08862657681436,-2.285260663870588,90.91202868487925,87.4095346746095,90.7781662739162,48.84229360828664,90.51140014520584,22.002532675359987,30.769702660608186,-4.582871091917468,30.582811205166163,4.757469992342351,0.9360570822690976,1.0753697854835689,1.9569286309372929,3.0322984164208617,3.2394375021128647,0.012424966046305,5.0,34.20663112447437,50.248769078766365,6.0,5.0,2.5,439.0359561360932,494.3654169797777,407.81630437247486,250.3165877821628,332.8526957632778,448.3967812897987
1330.0000000000002,30.093903216549737,-2.2809748097885745,90.88091614420571,87.3625980096755,90.7471064585736,48.81991540391124,90.48044297664612,22.00022393496744,30.774485003117185,-4.577190431759789,30.58773530221853,4.757469531053856,0.9352526519296528,1.0745697364520042,1.956290455042479,3.030860191494483,3.240686017025544,0.0124213820810698,5.0,34.19607350041838,50.22465970447871,6.0,5.0,2.5,439.03085922539975,494.32088033148136,407.81120456121056,250.3174214801909,332.8322979113714,448.38748412486206
1340.0000000000002,30.09867291720561,-2.277101500657181,90.85282063088604,87.32020266875543,90.7190585732452,48.79970201748853,90.45248778913334,21.99814305644452,30.77880831874607,-4.572055582187375,30.592186638855647,4.757468987930224,0.9345264955726748,1.0738473386920715,1.955714237538416,3.0295615762304875,3.241814534508176,0.0124181463928813,5.0,34.18653685068978,50.20288342016278,6.0,5.0,2.5,439.0262505573644,494.28065095427263,407.80660686443576,250.31818824992183,332.8138602061576,448.3790781671768
1350.0000000000002,30.10298391997591,-2.273601332744306,90.8274498590501,87.28191057096937,90.69373082303896,48.78144468323467,90.42724375074148,21.996267235219648,30.782716210802853,-4.567414593521107,30.596210146550504,4.757468394150806,0.9338708483598388,1.0731949047513565,1.955193685206928,3.028388589958284,3.2428344832447173,0.0124152233474331,5.0,34.17792277779654,50.18321508426169,6.0,5.0,2.5,439.02208393157247,494.24431368172833,407.80246123021846,250.3188920271592,332.7971960400319,448.3714789749763
1360.0000000000002,30.10687995860019,-2.270438610689382,90.80453981779016,87.24732566762883,90.67085964104793,48.7649546553406,90.40444816452464,21.99457600605564,30.78624822309999,-4.563220371521425,30.599846569224244,4.757467773601093,0.9332787643307292,1.0726055604146074,1.9547232385271325,3.02732879894174,3.2437562223037304,0.0124125815587602,5.0,34.17014230984125,50.16545117308118,6.0,5.0,2.5,439.0183174164488,494.21149311900615,407.7987227104513,250.3195368317022,332.78213625258974,448.36460992851926
