time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1370.0000000000002,30.110400672807,-2.267581002449389,90.78385199780315,87.21608988152006,90.65020691949968,48.750061275840494,90.38386370877409,21.993050989637084,30.789440209582185,-4.5594302318408495,30.60313284535884,4.757467144439602,0.9327442818911812,1.0720734490188395,1.954298518109488,3.026371967128328,3.2445891396859827,0.0124101967632207,5.0,34.163114992433066,50.149407689359066,6.0,5.0,2.5,439.0149129664832,494.1818498112309,407.7953509125129,250.32012667583405,332.76852752786675,448.3584015252116
1380.0000000000002,30.11358195980892,-2.264999246467255,90.76517104864192,87.18787967624684,90.63155767085918,48.73661034029988,90.36527610580583,21.991675680649447,30.792324648816727,-4.556005521157715,30.60610243303405,4.757466520088542,0.9322618830295484,1.0715931217073715,1.9539152758380445,3.025508397545416,3.245341735643525,0.0124080451924744,5.0,34.15676812088134,50.13491839361791,6.0,5.0,2.5,439.0118360959482,494.1550770079893,407.79230953859775,250.32066549404607,332.7562310347725,448.3527907790496
1390.0000000000002,30.11645635017562,-2.262666840044858,90.7483023401244,87.16240246160582,90.61471759321569,48.72446238482553,90.34849169534024,21.99043523469072,30.794930981257853,-4.552911212266395,30.60878565820878,4.757465910470046,0.9318260977329776,1.0711590942726072,1.953568650748284,3.024727745020891,3.2460217119693207,0.0124060988822069,5.0,34.15103593408571,50.12183295235224,6.0,5.0,2.5,439.009055527148,494.1308972690002,407.7895659251977,250.3211570968488,332.7451209697508,448.3477205742812
1400.0000000000002,30.11905327598376,-2.2605598168811407,90.7330702055642,87.13939399622808,90.59951131639156,48.71349145602437,90.33333568639117,21.989316313559016,30.797285849658635,-4.550115614984748,30.6112099630486,4.757465322597625,0.931432691431827,1.070767220787861,1.953255720758404,3.0240229415462645,3.2466360364672653,0.0124043419016149,5.0,34.14585903673003,50.110015607605526,6.0,5.0,2.5,439.00654293987776,494.1090600034636,407.7870907058857,250.32160513231315,332.7350835178376,448.3431392051823
1410.0000000000002,30.121399380850967,-2.2586564910199054,90.71931596832044,87.11861547216085,90.58578043177955,48.70358371822715,90.31965019358894,21.988306917782268,30.799413377826696,-4.547590042210459,30.6134001936136,4.757464761230892,0.931077473895005,1.0704133335609587,1.9529730749203325,3.023386408481292,3.247191016053117,0.0124027549647365,5.0,34.141183743580086,50.09934367232353,6.0,5.0,2.5,439.00427267951295,494.0893387187139,407.7848574478713,250.32201306587652,332.7260156536584,448.3389998400498
1420.0000000000002,30.12351878431333,-2.2569372389159525,90.7068962672334,87.09985103125723,90.57338182053236,48.6946362706305,90.30729257086512,21.98739624587256,30.801335408488733,-4.545308525085147,30.615378845298405,4.757464229441723,0.9307568212012548,1.0700938508297273,1.95271796593878,3.0228118167685074,3.247692359500735,0.0124013227735567,5.0,34.13696152279192,50.08970625260503,6.0,5.0,2.5,439.00222150740274,494.0715286713895,407.78284234580815,250.32238416770608,332.7178241164946,448.335260063675
1430.0000000000002,30.125433298060585,-2.2553843212475044,90.6956816886955,87.08290573061743,90.562186287914,48.68655618114759,90.29613405030624,21.986574579806927,30.80307169787978,-4.543247579986996,30.617166263608613,4.757463728952928,0.9304671703242912,1.0698052020458402,1.9524872980686472,3.022292500114487,3.2481452290908246,0.0124000276101836,5.0,34.13314854137076,50.08100320426229,6.0,5.0,2.5,439.0003683966272,494.0554449398948,407.7810239726988,250.32272150366708,332.7104245722702,448.3318815028624
1440.0000000000002,30.12716265225785,-2.2539816968959485,90.68555535722516,87.06760344694611,90.55207715620232,48.67925948630318,90.28605833969014,21.985833169661475,30.804640119707383,-4.541385964768665,30.61878085451714,4.757463260430995,0.93020568799355,1.069544603126116,1.952279078975944,3.02182368210206,3.248554294072445,0.0123988585778988,5.0,34.129705194191786,50.073144053051855,6.0,5.0,2.5,438.9986943173164,494.04092044290087,407.7793830274652,250.32302793556076,332.7037407391518,448.3288294329732
1450.0000000000002,30.128724698534363,-2.2527148564078634,90.67641167862143,87.05378500135718,90.54294900996076,48.67267029857061,90.27696037190448,21.98516413175804,30.806056848223747,-4.539704460106009,30.62023927323388,4.757462823859953,0.9299696878466172,1.0693093919186598,1.9520912405689443,3.0214006324876044,3.248923778885504,0.0123978041308391,5.0,34.12659568349699,50.06604703125845,6.0,5.0,2.5,438.99718204358027,494.02780416344814,407.7779021135535,250.3233061248032,332.6977036005739,448.3260724246812
1460.0000000000002,30.13013557124201,-2.251570689675873,90.66815534127107,87.04130667101401,90.5347066989984,48.6667200970079,90.268745311175,21.98456036788696,30.807336503656355,-4.538185695776747,30.62155657416423,4.757462418633736,0.9297564354284172,1.069096808363244,1.9519212638477643,3.0210180722110085,3.2492575013142773,0.0123968497059386,5.0,34.12378768500497,50.05963831217508,6.0,5.0,2.5,438.9958160001669,494.0159597402457,407.7765655616504,250.323558535784,332.6922507816216,448.3235820631253
1470.0000000000002,30.131409860532223,-2.250537344241081,90.66070025756798,87.03003860425531,90.5272642815642,48.66134697294228,90.261327499764,21.9840154812182,30.808492308489072,-4.536813964268276,30.622746371997625,4.7574620437492285,0.9295639324149376,1.0689049008049796,1.9517678615799188,3.0206727623848986,3.249558913648269,0.0123959884252074,5.0,34.121251992376926,50.0538511962323,6.0,5.0,2.5,438.9945820972847,494.00526396536407,407.7753592462423,250.32378744491987,332.68732587909466,448.32133264571314
1480.0000000000002,30.13256075582201,-2.2496041079360225,90.6539686877292,87.01986351148275,90.52054414963534,48.656495005416616,90.25462958613288,21.983523707040263,30.80953621703258,-4.535575066257763,30.623820975255644,4.757461697908923,0.9293901129114968,1.0687316056335288,1.9516293213119231,3.020360926945452,3.24983113655425,0.0123952105850998,5.0,34.1189622230022,50.04862543732793,6.0,5.0,2.5,438.9934675935343,493.99560554507735,407.77427043373655,250.3239949492713,332.68287790646457,448.319300931477
1490.0000000000002,30.133600175727725,-2.248761302642663,90.647890449748,87.01067548055265,90.51447624019193,48.65211369741331,90.24858173882264,21.983079850677143,30.810479032825,-4.534456170674844,30.62479150728092,4.757461379679398,0.9292332255293037,1.0685751900033726,1.951504334599868,3.020079524603241,3.250076989964455,0.0123945089346773,5.0,34.116894552356655,50.04390663476852,6.0,5.0,2.5,438.9924609716622,493.9868839765276,407.7732876464855,250.32418297562992,332.67886079089425,448.3174659139353
1500.0000000000002,30.13453890136127,-2.248000175484549,90.64240211513152,87.00237877256211,90.50899723230776,48.64815740082628,90.24312084619596,21.98267922523104,30.811330529157,-4.533445671170681,30.625668030421327,4.757461087428169,0.9290915244931542,1.068433899983314,1.951391375723191,3.0198252757065047,3.2502990244732946,0.0123938747416268,5.0,34.11502744279221,50.03964561306288,6.0,5.0,2.5,438.9915518107725,493.97900840782495,407.7724005263682,250.32435329307413,332.67523285818714,448.3158085873592
1510.0000000000002,30.13190244964528,-2.251279271404257,90.64854312772916,87.01112908566876,90.51521129821305,48.646694281299744,90.24962094915767,21.981693695264536,30.808422183926023,-4.536897188366652,30.622845018189576,4.757694792595089,0.9290259421420533,1.068564938304862,1.9506324237642128,3.019197362069076,3.249852587655107,0.0123906662229208,5.0,34.112052358613255,50.03696691351088,6.0,5.0,2.5,438.99234690563645,493.98699024562063,407.7474839042927,250.319917971168,332.76315683829046,448.321475801067
1520.0000000000002,30.125153076562288,-2.2579982931127347,90.65575512583584,87.03021609964662,90.52252458296924,48.64484493224575,90.25720936001387,21.974179652955456,30.80130634566568,-4.545343022879706,30.61581504264447,4.75850390968742,0.9289932279346004,1.06874239955852,1.949680355880738,3.018422755439258,3.2491332172033336,0.0123851141387868,5.0,34.1063850228997,50.03463218755349,6.0,5.0,2.5,438.99696375224767,494.010087607921,407.71759263514497,250.29632594089097,332.8925491243868,448.3359078086109
1530.0000000000002,30.116160204227167,-2.2660182594134994,90.658154910026,87.05051041281091,90.5250364942956,48.64016891271308,90.26002095216109,21.961020953911884,30.791930179735186,-4.556473862480345,30.60651563408039,4.759528267750852,0.9289343294109532,1.0688787723817852,1.9487697480330013,3.0176485204147867,3.248505760712179,0.0123784757240703,5.0,34.097831833201205,50.029758434967846,6.0,5.0,2.5,439.00455149700247,494.03948726909454,407.68969782746575,250.25757197665845,333.0133861220822,448.3549284718413
1540.0000000000002,30.106307485233422,-2.274369379890401,90.65650455855771,87.0693961850938,90.52349773633598,48.63299393654199,90.25879424738972,21.9450069282733,30.781715400356774,-4.568603108457752,30.5963671071332,4.760561705631744,0.9288555572488184,1.0690028613459786,1.947934810098244,3.0169376714442224,3.248015956732933,0.0123716550578116,5.0,34.08750240226402,50.022417029481566,6.0,5.0,2.5,439.0135352126461,494.0704114011688,407.6629860121949,250.21155360515465,333.1206527415131,448.375559597738
1550.0000000000002,30.09609528140996,-2.282890219259116,90.65325312745726,87.08779154631094,90.52035504858075,48.62465745113798,90.25596811329883,21.92795244178143,30.77116696487936,-4.581131662914969,30.585877123954848,4.76156497979582,0.9287796876773892,1.0691482121347171,1.9471460089730743,3.016294221107792,3.2475884874815417,0.0123649473937162,5.0,34.07643892159729,50.01387489665541,6.0,5.0,2.5,439.02305384406105,494.10203720230345,407.6359829530106,250.162930543374,333.2222065038633,448.396785662748
1560.0000000000002,30.085592658954,-2.2916421861055483,90.65006305678504,87.10702556288179,90.517271679811,48.6161922983855,90.25320231034708,21.9105550888898,30.76034875548184,-4.593983918183142,30.57511165156481,4.762555431447652,0.9287224449160054,1.0693279887802585,1.9463789821564683,3.015706970936727,3.247156335507182,0.0123583614395356,5.0,34.06522168340996,50.0051916739792,6.0,5.0,2.5,439.0328596360623,494.1349054861694,407.60822522907904,250.1133185070762,333.32390752949345,448.4185060702749
1570.0000000000002,30.07477917977696,-2.3006648613092007,90.64759278778703,87.12777951675639,90.51490692527648,48.60808778006293,90.2511548351372,21.8929713661081,30.749236012491767,-4.607189544331902,30.56404681608982,4.763549750086328,0.9286898224429336,1.069542055039831,1.945625392819354,3.015167447859185,3.246689448935424,0.0123518544119915,5.0,34.05408079574897,49.996894323596166,6.0,5.0,2.5,439.0429369054877,494.16947108495793,407.5798773797819,250.063011658754,333.4276671961151,448.44078891511646
1580.0000000000002,30.063661247586012,-2.309944498880043,90.645963204284,87.15017991337764,90.5133819323602,48.600490963158,90.24994619927952,21.87522130717837,30.73783326969858,-4.620743424340333,30.55268743891133,4.7645528774421,0.92868226178224,1.0697862986334647,1.9448852718496883,3.0146715704831526,3.246181923080642,0.0123454069286567,5.0,34.043085666072216,49.989149514729206,6.0,5.0,2.5,439.05329255188593,494.20581903039664,407.5512190795256,250.0120400885824,333.53336659552275,448.4636314674168
1590.0000000000002,30.052274949974997,-2.3194428519416306,90.64512794321487,87.17411256624888,90.51265025018584,48.59341429957328,90.24952940754258,21.857331448447155,30.72617602592168,-4.634603619814186,30.54106918047008,4.765562957131124,0.9286982393204544,1.0700568141929234,1.94416024076168,3.014217054954603,3.2456366635950133,0.0123390211471745,5.0,34.03225725240634,49.98197397533789,6.0,5.0,2.5,439.06390539237566,494.2438134144567,407.5224437507087,249.96049312491937,333.6404324235256,448.48696325194777
1600.0000000000002,30.040665847857625,-2.3291197137647828,90.6450249349153,87.19941318017385,90.51264963727698,48.58683885577096,90.24984167550376,21.83934822814581,30.714309530288528,-4.648716552968892,30.529237487006952,4.76657650385647,0.9287360936305732,1.070350836693035,1.9434515269554369,3.0138023636484723,3.245057863388352,0.0123327085308452,5.0,34.02160806437695,49.97534640236637,6.0,5.0,2.5,439.0747362773309,494.2832549054252,407.4936551985977,249.90852115487257,333.74841152909016,448.51069314952457
1610.0000000000002,30.028876985938453,-2.338940247086157,90.64560524720278,87.22592961159557,90.5133310163984,48.58074436754504,90.25083341781456,21.821322055124423,30.702276433962645,-4.663031680042252,30.517235244557348,4.767590507184764,0.9287941354077636,1.0706660159871102,1.9427592743488,3.0134252903359102,3.2444490931383214,0.0123264778020904,5.0,34.01114915852963,49.96924275698881,6.0,5.0,2.5,439.0857433865068,494.3239511621717,407.4649121749326,249.85628256142448,333.8570110614599,448.5347356664476
1620.0000000000002,30.016946218197567,-2.3488745625474508,90.64682620615925,87.2535263030511,90.51465160714754,48.57511160876862,90.25246140316705,21.803297610311176,30.690114104070428,-4.677504690438525,30.505100062654886,4.768602654441112,0.9288708195235048,1.0710002641582026,1.94208337179898,3.013083635957182,3.2438134266106484,0.0123203357196676,5.0,34.000889211159745,49.96364033437242,6.0,5.0,2.5,439.0968888025152,494.36573003709736,407.4362592396005,249.8039173953172,333.96601250166844,448.5590163572784
1630.0000000000002,30.004907238544494,-2.3588958599755188,90.64864471661984,87.28207721771793,90.51656823096306,48.56992036871446,90.25468205786316,21.785312544284125,30.677855719702777,-4.692096209513808,30.49286535238643,4.769611044895783,0.9289647157754076,1.0713516455448095,1.941423778747526,3.012775424292336,3.243153774444026,0.0123142881085811,5.0,33.990834038048376,49.95851585866832,6.0,5.0,2.5,439.10813908426127,494.40843470063385,407.40773794105047,249.7515452623475,334.07521536459,448.5834693744941
1640.0000000000002,29.992790877344653,-2.368979304534548,90.6510162326126,87.31146202001936,90.519036269648,48.56514907080567,90.2574504143198,21.76739932995497,30.66553160966963,-4.706770211798697,30.48056165989712,4.770613973249965,0.9290744046036382,1.071718261293118,1.940780409267264,3.0124986705603822,3.2424729985383407,0.0123083394563046,5.0,33.98098724760348,49.9538449080564,6.0,5.0,2.5,439.1194641217541,494.4519186341706,407.37938824956575,249.69927094721533,334.1844220568172,448.60803463973633
1650.0000000000002,29.980625775349846,-2.379101652902989,90.65389624661292,87.34156575563736,90.52201115032793,48.560775594020015,90.26072158740078,21.74958701849601,30.65316993766324,-4.721493209223184,30.46821735297092,4.771609854227961,0.9291984584665816,1.0720982355163808,1.9401530614913545,3.012251297007736,3.2417738853965936,0.0123024929062448,5.0,33.97135111547692,49.94960263299049,6.0,5.0,2.5,439.1308362173223,494.4960437575314,407.3512476835441,249.6471891421632,334.2934405922939,448.63265643629336
1660.0000000000002,29.96843861978797,-2.3892411847105564,90.65724172142694,87.3722795612249,90.52544977682538,48.55677814239681,90.264452200523,21.73190215525597,30.64079693653936,-4.7362339835980265,30.45585885721309,4.772597218544206,0.9293356365834622,1.0724899379471593,1.9395417806389856,3.0120317185861447,3.241059096430807,0.0122967527817368,5.0,33.96192717751455,49.945764617764326,6.0,5.0,2.5,439.1422296674465,494.54068021112,407.32335080851374,249.5953867626241,334.40208927853814,448.6572829514712
1670.0000000000002,29.95625425069872,-2.3993776842776806,90.6610118073118,87.40350107363514,90.52931124693556,48.55313574667758,90.26860109992587,21.714369127108228,30.628437012046646,-4.750963596061638,30.443510760572217,4.77357471864417,0.9294846541263162,1.0728917117972103,1.9389463585864064,3.0118380703836167,3.2403311415772027,0.0122911214776578,5.0,33.95271652008836,49.94230740164568,6.0,5.0,2.5,439.1536205546903,494.5857063264012,407.2957292687785,249.5439437941241,334.51019949847483,448.6818660806837
1680.0000000000002,29.944095669114212,-2.409492498115356,90.66516803187992,87.43513446131693,90.53355704264388,48.54982844308319,90.27312954290832,21.69701029090617,30.61611274526302,-4.765655156084449,30.43119581819128,4.774541125608323,0.9296444254941478,1.0733021493646424,1.938366838995654,3.0116689883602965,3.2395923707706404,0.0122856026756048,5.0,33.9437198960203,49.93920867011008,6.0,5.0,2.5,439.16498664062414,494.63100849227055,407.2684119876752,249.4929336349028,334.6176149811916,448.70636140636327
1690.0000000000002,29.931984110258927,-2.419568297380806,90.6696740927784,87.4670903430013,90.53815082262253,48.54683723698059,90.27800098901984,21.679846058509327,30.60384496601804,-4.780283775206272,30.418935024974367,4.775495331175989,0.929813852262572,1.0737198447151346,1.9378030815139768,3.0115229262291114,3.238844978380341,0.0122801985712104,5.0,33.93493772885768,49.93644722746535,6.0,5.0,2.5,439.1763075673607,494.67648120957074,407.2414256207831,249.4424234078267,334.7241904513429,448.7307280566865
1700.0000000000002,29.919939203305823,-2.4295890152922084,90.67449575623382,87.49928524398659,90.54305831994252,48.54414406684992,90.28318099595398,21.66289502054707,30.59165291336244,-4.794826433371497,30.40674777652257,4.776436333089122,0.9299918874564552,1.0741434661185685,1.9372549106001915,3.01139837671876,3.23809101706789,0.0122749108393314,5.0,33.92637014620692,49.93400295193908,6.0,5.0,2.5,439.18756459934207,494.72202633111294,407.214794695932,249.3924743583524,334.8297913632698,448.7549283750973
1710.0000000000002,29.907979036499025,-2.439539821801077,90.67960081740024,87.53164136181482,90.54824730214536,48.54173178603628,90.2886371781108,21.646174051351068,30.57955429976323,-4.809261905649237,30.3946519338085,4.777363230749188,0.9301776948120768,1.0745719393689284,1.9367224512725365,3.011294390641465,3.237332401579286,0.0122697427854691,5.0,33.91801701211614,49.93185676720702,6.0,5.0,2.5,439.1987405173408,494.7675527259906,407.1885416450472,249.34314218270785,334.9342936710434,448.7789277855613
1720.0000000000002,29.896120246866754,-2.449407051866672,90.6849589914418,87.56408624770165,90.55368746200618,48.53958411570592,90.2943390959106,21.629698419163105,30.567565399893205,-4.8235706594904855,30.382663912439124,4.778275219343982,0.930370158515894,1.0750038805595798,1.9362051155997435,3.011208996159324,3.236570915991908,0.0122646929444383,5.0,33.909877943466086,49.929990587324646,6.0,5.0,2.5,439.2098195292996,494.81297587686913,407.1626869189984,249.2944773868753,335.0375832533724,448.80269460978616
1730.0000000000002,29.88437809625486,-2.459178145747444,90.69054181888004,87.59655254386115,90.55935032255744,48.53768560263615,90.30025815951852,21.613481874287743,30.555701126120937,-4.8377347676845375,30.37079875849324,4.779171583509537,0.9305685098723984,1.0754383191373609,1.935702914080767,3.011141233218128,3.2358082196774767,0.012259763405497,5.0,33.901952321574754,49.928387268358506,6.0,5.0,2.5,439.2207871930211,494.8582175513425,407.137249081824,249.2465255779069,335.1395554509603,448.8261999093528
1740.0000000000002,29.87276654735832,-2.4688415897969094,90.69632256911152,87.62897770957532,90.5652091402945,48.53602157536187,90.306367530805,21.597536736346623,30.543975103991773,-4.85173782115703,30.359070224365244,4.780051692013616,0.93077197804451,1.0758742938496098,1.9352157347258123,3.0110900285754223,3.2350458539818976,0.0122549552603376,5.0,33.89423930344856,49.92703055763616,6.0,5.0,2.5,439.23163033813785,494.90320545794094,407.1122449040817,249.1993277521917,335.240114606774,448.8494173296353
1750.0000000000002,29.86129833474729,-2.478386861018464,90.70227614733058,87.66130376492146,90.57123881181492,48.5345781000583,90.31264202884068,21.581873974582606,30.53239974268584,-4.86556484758529,30.34749083957348,4.780914992450391,0.930979801254112,1.0763108650374846,1.9347433727190104,3.011054237756495,3.2342852484021014,0.0122502688065283,5.0,33.88673783043237,49.92590504303513,6.0,5.0,2.5,439.24233699344063,494.9478729268317,407.08768944547774,249.15292056204208,335.339173639456,448.8723229535718
1760.0000000000002,29.849985033115637,-2.487804373941742,90.70837900850196,87.69347704799804,90.5774157875036,48.53334194091354,90.31905804245592,21.56650328678564,30.520986302797603,-4.879202233031492,30.33607197885389,4.781761006547754,0.931191274998204,1.0767471697499205,1.934285636560652,3.0110328063105727,3.2335277264237474,0.0122457042344224,5.0,33.879446638410855,49.92499610724133,6.0,5.0,2.5,439.25289631681983,494.9921586054646,407.06359613674175,249.10733657566192,335.4366536279423,448.89489516178776
1770.0000000000002,29.838837130143627,-2.4970854231989392,90.71460909344476,87.7254479878286,90.58371800720548,48.532300541731615,90.32559346447044,21.551433192137665,30.50974496934645,-4.892637637136943,30.324823935343357,4.782589322746844,0.9314057434495848,1.0771824109411905,1.9338423358574013,3.011024746798592,3.232774510973984,0.0122412615647129,5.0,33.87236428384557,49.92428990493744,6.0,5.0,2.5,439.2632985216732,495.0360061588148,407.03997688955127,249.06260457100217,335.5324832963441,448.91711447975456
1780.0000000000002,29.82786406482382,-2.506222155772548,90.7209456936341,87.7571708674203,90.59012476521627,48.53144192878574,90.33222755688254,21.53667104645558,30.498684887754504,-4.905859952395076,30.31375595727976,4.783399596459958,0.9316227353365552,1.0776160150639569,1.933413568098588,3.011029583162544,3.232026730299566,0.012236942472643,5.0,33.86548910158348,49.923773256035815,6.0,5.0,2.5,439.2735348341836,495.0793640197255,407.0168420725087,249.0187496224597,335.626598969752,448.9389635044425
1790.0000000000002,29.817074304606884,-2.515207506660885,90.72736943997336,87.7886036525569,90.59661669838722,48.53075473984228,90.33894093685824,21.522223157058363,30.487814242524088,-4.9188592122232535,30.30287632648212,4.784191544133819,0.9318414408515452,1.078047025661072,1.932998637902332,3.0110456635634044,3.231285422133425,0.0122327434619504,5.0,33.858819263382145,49.923433674125874,6.0,5.0,2.5,439.28359742093215,495.1221851285845,406.99420067323314,248.97579344390985,335.71894391305165,448.96042674441065
1800.0000000000002,29.806475380625624,-2.524035177604617,90.73386219647116,87.81970778690078,90.6031756799195,48.53022815024599,90.34571547063756,21.508094808556223,30.47714029072935,-4.931626552873695,30.292192392425765,4.784964937505833,0.932061465990598,1.0784749760350054,1.9325976269601524,3.0110726029951578,3.230551538567234,0.0122286658114605,5.0,33.85235274883746,49.923259284719904,6.0,5.0,2.5,439.29347934321765,495.1644267078241,406.9720602908542,248.9337544971885,335.8094682319716,448.981490543677
1810.0,29.796073981492285,-2.5326995558471026,90.74040704032198,87.85044797815709,90.60978479865976,48.529851904290354,90.35253425032104,21.494290396686097,30.466669457491943,-4.944154101043921,30.28171066751176,4.785719599229367,0.9322822843405492,1.0788992535250723,1.9322102624107385,3.0111095159358108,3.2298259513380345,0.0122247084280826,5.0,33.84608741542445,49.92323885593828,6.0,5.0,2.5,439.3031744738875,495.20604994440646,406.9504273361308,248.89264838967728,335.8981280633152,449.0021428934235
1820.0,29.785875964613155,-2.5411957098207267,90.7469881521237,87.88079204545278,90.6164282496604,48.52961622632064,90.359381485207,21.480813410686835,30.456407344925687,-4.956434964810853,30.27143683668005,4.786455401844876,0.9325034263213384,1.0793193190797097,1.931836312322984,3.0111556314026933,3.229109455695508,0.0122208703539858,5.0,33.84002094681057,49.92336170182404,6.0,5.0,2.5,439.3126774785625,495.24701984920506,406.9293069681676,248.85248785741527,335.9848857065653,449.02237340896
1830.0,29.77588641510412,-2.549519341742496,90.75359077529934,87.9107107479287,90.62309129323089,48.52951181524895,90.36624245958777,21.467666512994583,30.446358791432107,-4.968463164201353,30.261375816768176,4.787172263319008,0.932724463253067,1.0797346880647452,1.9314755569598208,3.0112102450245666,3.2284027745153763,0.0122171505963047,5.0,33.8341508806169,49.92361767404765,6.0,5.0,2.5,439.32198375775886,495.28730502470887,406.90870319333504,248.8132830104954,336.0697091687913,449.0421732091638
1840.0,29.766109690933806,-2.557666751836166,90.76020116079566,87.94017762510252,90.629760199453,48.52952982014818,90.37310347655188,21.454851590489227,30.436527916539266,-4.980233578900709,30.251531801556904,4.78787014384875,0.93294499476134,1.0801449152762583,1.931127766548804,3.0112726818250626,3.227706562266715,0.0122135479950384,5.0,33.82847461659327,49.92399713383446,6.0,5.0,2.5,439.3310894016906,495.32687746471777,406.8886189246889,248.7750414995787,336.1525718688863,449.0615348247696
1850.0,29.75654946562984,-2.5656348044349784,90.76680651511327,87.96916884659515,90.63642219603535,48.52966181758256,90.37995180516091,21.442369803555323,30.426918163336648,-4.991741898696319,30.241908304396045,4.788549042806267,0.9331646445007548,1.080549589585277,1.9307926960748347,3.0113422856601115,3.227021408715271,0.0122100611982177,5.0,33.822989424824414,49.92449092584474,6.0,5.0,2.5,439.3399911475796,495.3657123658404,406.8690560392527,248.737768674643,336.23345234906066,449.0804521117247
1860.0,29.747208769140627,-2.5734208953866755,90.7733949513926,87.99766306900796,90.64306541923038,48.529899790581,90.38677563072312,21.43022163299269,30.41753233910732,-5.002984575944993,30.23250819900215,4.789208995952322,0.9333830724248414,1.0809483477613686,1.9304701141558065,3.011418461917175,3.2263478424713594,0.0122066888521225,5.0,33.81769245399164,49.925090353937605,6.0,5.0,2.5,439.3486863390901,495.40378794760727,406.8500154334984,248.70146773621423,336.3123339964212,449.0989201686114
1870.0,29.73809002758668,-2.581022920021212,90.77995544341356,88.02564129803693,90.64967886767248,48.53023610883941,90.39356400802112,21.41840692491411,30.408372654899303,-5.013958779338395,30.223333759141944,4.789850073882803,0.9335999563280172,1.0813408527557526,1.930159768214712,3.0115006209704647,3.225686334450068,0.0122034293882722,5.0,33.812580739637895,49.92578715824833,6.0,5.0,2.5,439.3571728873912,495.4410852783533,406.8314970756349,248.66613987943208,336.38920475423527,449.1169352581552
1880.0,29.72919510734993,-2.588439239912418,90.7864777867787,88.0530867519368,90.65625236337264,48.530663512587296,90.4003068217124,21.40692493373092,30.39944076974509,-5.024662402400054,30.214386702873792,4.790472378407571,0.93381500016454,1.0817268029793468,1.929861405037584,3.0115882080169305,3.2250373012708966,0.0122002811604865,5.0,33.80765121340863,49.92657349589479,6.0,5.0,2.5,439.36544922452975,495.47758809698433,406.81350005262254,248.63178443053584,336.46405728365005,449.13449471762937
1890.0,29.72052534992501,-2.595668700585236,90.79295258663136,88.07998469623038,90.66277653928496,48.53117510552153,90.4069947732608,21.39577436465646,30.390737824765647,-5.0350939455390735,30.205668227248022,4.791076037664652,0.9340279343533368,1.0821059320896331,1.9295747745440648,3.0116807066336984,3.2244011082161044,0.0121972424781679,5.0,33.802900718434955,49.92744192989591,6.0,5.0,2.5,439.37351419954354,495.5132825665714,406.7960225771507,248.5983989751078,336.5368882640204,449.15159688553314
1900.0,29.712081565729733,-2.602710561457286,90.79937116255668,88.10632244901399,90.6692427443111,48.53176431702849,90.41361928559552,21.384953405085582,30.38226443579576,-5.045252490589462,30.1971790011128,4.791661207912512,0.9342385127607108,1.0824780054185654,1.929299624190688,3.011777629609253,3.223778070023398,0.0121943115705537,5.0,33.79832600301353,49.92838539144179,6.0,5.0,2.5,439.3813671987275,495.54815736686686,406.779062108346,248.56597947320347,336.6076979516328,449.1682411159473
1910.0,29.703864108980248,-2.609564434619984,90.80572549327808,88.13208918525838,90.67564298760595,48.53242488265164,90.42017244692248,21.374459764177967,30.374020769663385,-5.055137662341906,30.188919241088588,4.792228068647262,0.9344465005110408,1.082842805384378,1.9290356798283848,3.0118784852127627,3.223168457012352,0.0121914864693478,5.0,33.793923724928725,49.929397159638256,6.0,5.0,2.5,439.3890080739228,495.5822034402837,406.7626154345974,248.53452038823767,336.67648995457563,449.1844276286666
1920.0,29.6958729035258,-2.616230293482147,90.81200821575035,88.15727581982037,90.6819699375596,48.53315084059068,90.42664700915176,21.36429071359788,30.366006569489265,-5.064749598743106,30.180888737193204,4.792776820580286,0.9346516963925562,1.083200157312112,1.9287826938903547,3.011982851202467,3.2225724971427496,0.0121887653234025,5.0,33.78969046942939,49.93047085265897,6.0,5.0,2.5,439.39643707234586,495.6154138105368,406.7466786620839,248.5040148061256,336.7432712797235,449.200157457468
1930.0,29.68810746785774,-2.6227084528306364,90.8182125999176,88.1818749231287,90.68821689647876,48.53393652313059,90.43303636212602,21.354443122405712,30.358221179389226,-5.074088921729697,30.17308687767002,4.793307684476473,0.9348539110878232,1.0835499038509804,1.9285404022343529,3.012090306085333,3.221990377705513,0.0121861461311834,5.0,33.78562275873077,49.9316004173229,6.0,5.0,2.5,439.40365481182647,495.6477834740364,406.731247254414,248.4744545429457,336.8080521154364,449.2154324012442
1940.0,29.680566940694533,-2.628999547123044,90.82433251511938,88.20588062862441,90.69437776689796,48.53477654368845,90.43933449954754,21.344913485462936,30.350663569865127,-5.083156707159104,30.165512674491826,4.793820899505988,0.935052969956738,1.0838919078725493,1.9283085322761853,3.012200440148735,3.2214222476488144,0.0121836267956675,5.0,33.78171705762196,49.93278011470226,6.0,5.0,2.5,439.4106622574957,495.6793092863026,406.7163160782397,248.4458302355611,336.87084561509755,449.2302549733559
1950.0,29.67325010824217,-2.635104507933818,90.83036239646364,88.22928853554055,90.70044701783752,48.53566578392736,90.44553598482548,21.335697953710447,30.34333236492629,-5.091954452590301,30.158164790593023,4.794316721415953,0.9352487209342852,1.0842260613146513,1.9280868217660987,3.01231288308075,3.220868220029791,0.012181205246793,5.0,33.77796978064697,49.93400450543192,6.0,5.0,2.5,439.4174606960892,495.70998984138726,406.7018794493477,248.41813143732708,336.9316676773663,449.244628347681
1960.0,29.666155429311665,-2.641024543334936,90.83629721436348,88.25209561915517,90.70641965423938,48.53659938174695,90.45163592014308,21.32679236245144,30.336225867062293,-5.100484047572593,30.151041564950464,4.794795420904734,0.9354410280939082,1.0845522774592318,1.927875007757223,3.012427285216454,3.220328374258606,0.0121788793754441,5.0,33.77437729880967,49.935268435932976,6.0,5.0,2.5,439.424051712045,495.73982536014296,406.68793117306586,248.39134670698408,336.9905367497024,449.2585563090888
1970.0,29.659281060397124,-2.6467611172853367,90.84213244586944,88.27430014186962,90.71229118819608,48.53757272065059,90.4576299173124,21.31819226019371,30.32934208219173,-5.108747743899187,30.144141037635848,4.795257281979616,0.9356297672695584,1.0848704855925084,1.9276728198417648,3.0125433054342734,3.219802758334375,0.0121766469944362,5.0,33.770935947162165,49.93656702610326,6.0,5.0,2.5,439.43043716367606,495.76881757829983,406.6744645853773,248.3654636984694,337.0474736324356,449.2720432040911
1980.0,29.65262487768532,-2.6523159315220823,90.84786404847137,88.29590157536198,90.7180576126684,48.538581419521165,90.46351407117984,21.30989293356089,30.32267874152056,-5.11674812951162,30.13746097177524,4.7957026006027945,0.9358148301313012,1.0851806354899622,1.927479990472496,3.012660625962458,3.2192913907335297,0.0121745059069389,5.0,33.76764203095814,49.93789565753889,6.0,5.0,2.5,439.43661916230576,495.79696964954417,406.6614725883077,248.34046923868385,337.10250130879325,449.28509389776497
1990.0,29.646184499825893,-2.657690906797427,90.85348843430756,88.3169005192969,90.72371537560244,48.53962132334101,90.46928493340744,21.301889433520955,30.316233324187017,-5.1244881014087005,30.130998876289905,4.796131683249371,0.9359961240661328,1.0854826970349565,1.9272962567916336,3.01277895382659,3.218794262457568,0.01217245392125,5.0,33.764491832903786,49.93924996278395,6.0,5.0,2.5,439.4426000507372,495.8242860430486,406.64894768830845,248.31634940859283,337.1556447650425,449.2977137292223
2000.0,29.639957308905466,-2.6628881654672227,90.85900244614986,88.33729862809393,90.72926135583172,48.54068849450522,90.47493948807195,21.29417659929988,30.31000307811101,-5.131970840662064,30.124752026836585,4.796544845618144,0.9361735690863768,1.0857766563891271,1.9271213560845568,3.012898012473684,3.2183113387980047,0.0121704888249631,5.0,33.761481619849064,49.9406258152942,6.0,5.0,2.5,439.4483823836234,495.8507724519529,406.6368820318681,248.2930896172363,337.2069308234588,449.30990847073775
2010.0,29.633940470350545,-2.667910014989616,90.86440333390485,88.35709853846275,90.73469283950254,48.54177920412201,90.4804751278106,21.28674908090136,30.30398503976328,-5.139199788687165,30.118717485666732,4.79694241142596,0.936347095769332,1.0860625133913349,1.9269550233981507,3.0130175367894854,3.217842561164668,0.0121686083725953,5.0,33.758607648914506,49.94201931940529,6.0,5.0,2.5,439.4539689088208,495.8764357026696,406.6252674394824,248.2706746712736,337.2563879834874,449.32168428909625
2020.0,29.628130952211936,-2.67275893187616,90.86968873253196,88.37630380124163,90.74000749791595,48.54288992420874,90.4858896313883,21.27960136102888,30.298176053334416,-5.146178624196466,30.112892120879025,4.797324711256636,0.9365166463760036,1.0863402826298296,1.9267969955676787,3.013137278197508,3.217387848744932,0.0121668103135572,5.0,33.75586617389905,49.94342680132053,6.0,5.0,2.5,439.4593625494176,495.9012836696345,406.6140954392616,248.2490888425299,337.3040462655265,449.33304770822366
2030.0,29.62252554321572,-2.677437546598469,90.87485664057404,88.39491881640913,90.7452033659911,48.54401731979653,90.49118114191292,21.272727775379337,30.292572788658056,-5.152911241614902,30.107272624425946,4.797692081467687,0.9366821739484495,1.08660999219106,1.9266470110015463,3.0132570031926065,3.2169471000933565,0.012165092393099,5.0,33.75325345099486,49.94484480002649,6.0,5.0,2.5,439.46456638703614,495.92532519450685,406.6033572982769,248.22831593036344,337.34993706479514,449.3440055742959
2040.0,29.617120870160928,-2.681948629039823,90.87990539978571,88.41294876971745,90.75027882182728,48.545158241681406,90.4963481461568,21.26612253226068,30.2871717584928,-5.159401730236141,30.10185552947392,4.7980448632030175,0.9368436414222776,1.086871682438169,1.9265048094892927,3.013376491927461,3.2165201947175266,0.0121634523532791,5.0,33.75076574455568,49.94627005894654,6.0,5.0,2.5,439.46958364573806,495.9485700069399,406.5930440533927,248.20833932193327,337.3940930088333,449.35456502225406
2050.0000000000005,29.611913415116263,-2.6862950741519853,90.8848336757446,88.43039957173062,90.7552325672466,48.54630971992009,90.5013894548539,21.259779732274865,30.281969335622435,-5.165654353570403,30.096637227576625,4.798383401372121,0.9370010270089127,1.0871254120479628,1.926370144820632,3.0134955568685946,3.2161069945550125,0.0121618880147637,5.0,33.748399333318275,49.947699518400896,6.0,5.0,2.5,439.4744176760756,495.97102864824666,406.5831465424207,248.18914205215248,337.4365478149302,449.3647334426781
2060.0000000000005,29.60689952876876,-2.690479890511142,90.88964043852324,88.44727780555705,90.7600636084326,48.547468955323374,90.50630418320124,21.253693381788317,30.276961766019102,-5.171673533400565,30.091613981921977,4.798708043940735,0.93715430895964,1.0873712402079008,1.9262427547629548,3.013613994970856,3.2157073452677687,0.0121603970887482,5.0,33.74615051309388,49.9491303059778,6.0,5.0,2.5,439.47907194318464,495.99271240848185,406.57365542604,248.17070684590985,337.47733618484176,449.3745184564487
2070.0000000000005,29.60207544864167,-2.6945061853363086,90.89432494547908,88.4635906652195,90.76477123863172,48.54863331542913,90.51109173325855,21.247857415296608,30.27214518704685,-5.177463827761585,30.08678194559212,4.799019140848543,0.9373034802621296,1.0876092434217792,1.9261223928906248,3.0137316363124045,3.215321077725619,0.0121589773802426,5.0,33.74401560525439,49.950559731750495,6.0,5.0,2.5,439.48355000957423,496.01363324722735,406.56456122336976,248.15301618501653,337.51649364657226,449.38392787959975
2080.0000000000005,29.59743731198875,-2.6983771532670744,90.89888672355582,88.47934590588062,90.76935502041913,48.54980032721835,90.51575177607587,21.242265708609693,30.267515640197296,-5.183029915473071,30.082137174374,4.799317043295616,0.9374485375799048,1.0878395025485583,1.9260088071239825,3.013848309672541,3.2149480092560827,0.0121576266539136,5.0,33.74199096001229,49.95198527993296,6.0,5.0,2.5,439.4878555238871,496.0338037331367,406.55585433432265,248.1360523490411,337.55405645026207,449.3929696988716
2090.0000000000005,29.592981166752256,-2.7020960672412,90.90332555264229,88.49455179913491,90.77381476903264,48.55096766961736,90.52028423492,21.23691208985639,30.263069081880342,-5.188376582998672,30.07767563762387,4.799602103263624,0.9375894920866163,1.0880621152722485,1.9259017631043929,3.0139638783766407,3.214587944740111,0.0121563427828028,5.0,33.74007295849685,49.95340460051466,6.0,5.0,2.5,439.49199221073695,496.05323699038325,406.54752505772143,248.1197974496376,337.5900614808495,449.4016520512015
2100.0000000000005,29.588702988665585,-2.7056662640471245,90.90764145000917,88.50921707710931,90.77815053672543,48.552133170351965,90.52468926934549,21.23179036042842,30.258801400521577,-5.193508703709938,30.073393235414425,4.799874672453768,0.9377263603727088,1.0882771853042987,1.9258010269571133,3.0140782122614125,3.214240677913157,0.0121551236415689,5.0,33.7382580212128,49.95481550535943,6.0,5.0,2.5,439.4959638551372,496.0719466269159,406.53956362568215,248.1042334928707,337.624546106806,449.4099831907943
2110.0000000000005,29.584598684057674,-2.7090911415747883,90.91183465564492,88.5233509072454,90.7823625981426,48.55329479558748,90.52896726066815,21.226894293557223,30.25470841905615,-5.198431234702071,30.06928580111567,4.800135102379272,0.9378591547820586,1.0884848112376069,1.9257063460527493,3.014191157290356,3.213905992089825,0.0121539669849369,5.0,33.73654260354044,49.9562159569428,6.0,5.0,2.5,439.4997743005633,496.08994670920544,406.53196020269104,248.0893423776324,337.6575481713198,449.4179714848478
2120.0000000000005,29.580664141820524,-2.712374116169542,90.91590560420612,88.5369627425823,90.78645142192724,48.554450656346255,90.53311878247648,21.222217706019308,30.250785947392703,-5.203149153502068,30.065349153875747,4.80038374072592,0.9379879019691924,1.0886851071818753,1.92561749122692,3.0143025984087948,3.2135836635852444,0.0121528707213146,5.0,33.73492323086265,49.957604073747966,6.0,5.0,2.5,439.5034273996544,496.10725155726607,406.52470500121206,248.07510610523897,337.6891055142583,449.4256253114553
2130.0000000000005,29.57689514852749,-2.715518691555076,90.91985495721394,88.55006255022742,90.79041770354227,48.555598987201904,90.53714463541912,21.217754335267443,30.247029696365527,-5.207667561367544,30.06157901263619,4.800620937817712,0.9381126381381256,1.0888781988078906,1.9255342405874047,3.014412439395296,3.213273456562749,0.0121518327978896,5.0,33.73339643529562,49.958978109911584,6.0,5.0,2.5,439.5069270959663,496.12387606808016,406.51778808792017,248.06150642135475,337.7192567537344,449.4329532286608
2140.0000000000005,29.573287504991164,-2.7185283630016106,90.92368352521608,88.56266045717922,90.7942622867252,48.55673814818783,90.54104576635812,21.213497994864213,30.243435395027088,-5.211991542013833,30.05797111356172,4.800847038551581,0.9382334089923025,1.0890642214020747,1.9254563889757057,3.0145206103777804,3.2129751312261283,0.012150851276493,5.0,33.73195882638282,49.96033645360694,6.0,5.0,2.5,439.5102773136247,496.1398352404781,406.5111996313034,248.0485252752546,337.7480402556618,449.4399637456439
2150.0000000000005,29.56983699477068,-2.721406643159185,90.92739229207824,88.57476684897085,90.79798618795728,48.55786662718799,90.54482329343465,21.209442533520928,30.23999875903844,-5.216126199423172,30.05452117837189,4.801062384417435,0.9383502306067356,1.089243274934428,1.9253836650523408,3.0146269399867687,3.212688441540124,0.0121499238056631,5.0,33.730607074244006,49.96167763079245,6.0,5.0,2.5,439.5134819872968,496.15514430571056,406.5049298387916,248.0361446967064,337.7754943936312,449.4466653847752
2160.0000000000005,29.566539372776298,-2.724157070167621,90.9309824005259,88.58639237846114,90.8015905821736,48.558983021879726,90.54847849226496,21.20558181071084,30.23671547862568,-5.220076672136486,30.051224902430057,4.801267315304641,0.9384631750517308,1.0894155238047667,1.9253159066034848,3.0147314304082515,3.2124131351686445,0.0121490487245237,5.0,33.72933789192257,49.9630002858837,6.0,5.0,2.5,439.5165450749348,496.1698187544501,406.4989689202815,248.0243467289084,337.8016576845019,449.4530667066488
2170.0000000000005,29.563390396974835,-2.7267831825071767,90.9344551343901,88.59754787183071,90.80507678479997,48.56008604322972,90.5520127773086,21.201909741125803,30.233581250590422,-5.223848094545076,30.048077986768813,4.801462166740748,0.9385722836371366,1.089581095591153,1.925252885040356,3.0148339806315083,3.2121489555908083,0.0121482239597078,5.0,33.72814805679877,49.96430318482186,6.0,5.0,2.5,439.51947052639946,496.1838742084304,406.49330715887794,248.0131135580791,337.8265684915655,449.4591762472352
2180.0000000000005,29.560385830636804,-2.729288516163705,90.937811909003,88.60824431278712,90.80844624217264,48.56117450901576,90.55542769234928,21.19842029384199,30.2305917803506,-5.227445594236201,30.04507614018601,4.801647270258684,0.9386776073329034,1.089740127999524,1.9251943887261984,3.014934516725722,3.2118956425222054,0.0121474475509947,5.0,33.727034408218856,49.96558520787062,6.0,5.0,2.5,439.5222622828878,496.1973264052135,406.48793491166606,248.0024275123328,337.8502650140037,449.46500251492097
2190.0000000000005,29.557521449859266,-2.7316765982900506,90.94105426015692,88.61849281140024,90.81170052047858,48.56224733929941,90.55872489935904,21.19510749997648,30.227742789357837,-5.230874282873799,30.04221508671173,4.80182295299835,0.9387792126126236,1.089892775572748,1.925140235757336,3.0150330113300843,3.2116529326839736,0.0121467177325981,5.0,33.72599384953321,49.96684534456824,6.0,5.0,2.5,439.52492427007616,496.2101911605832,406.4828426236364,247.99227108505227,337.8727852240028,449.4705539765205
2200.0000000000005,29.55479305045642,-2.7339509413008614,90.94418383371767,88.62830457633292,90.81484129535276,48.56330355199617,90.56190616802988,21.191965459611367,30.225030021884063,-5.234139247841142,30.03949057244052,4.801989537390512,0.9388771560854424,1.0900391801657952,1.9250902226181263,3.0151294027839217,3.211420560443937,0.0121460326097995,5.0,33.725023349791684,49.968082688761456,6.0,5.0,2.5,439.52746039200576,496.22248433556416,406.4780208400241,247.98262695602097,337.89416680906,449.47583904456286
2210.0000000000005,29.55219645445821,-2.7361150372763063,90.94720237565036,88.63769088767742,90.81787034188928,48.564342258571166,90.56497336572488,21.188988348225564,30.22244925141808,-5.237245544357052,30.03689837197217,4.802147340930617,0.9389714955923368,1.0901794837659278,1.9250441476406728,3.0152236314066005,3.211198258478006,0.0121453903075478,5.0,33.72411994530461,49.96929643377696,6.0,5.0,2.5,439.5298745253596,496.23422180399945,406.4734602178997,247.9734780111244,337.914447117637,449.48086606542734
2220.0000000000005,29.54972751627632,-2.738172352684387,90.95011172247428,88.64666307074542,90.8207895250833,48.56536265991076,90.56792844786496,21.18617042275946,30.21999628673055,-5.240198187995702,30.03443429452049,4.802296675870878,0.9390623075845626,1.0903138486141395,1.925001847306696,3.015315695920836,3.21098575841764,0.0121447892000048,5.0,33.72328074107577,49.970485867796974,6.0,5.0,2.5,439.5321705139745,496.24541942119527,406.4691515372123,247.96480736087003,337.9336631087473,449.4856433079746
2230.0000000000005,29.547382128160432,-2.7401263235670967,90.95291379223708,88.65523247369593,90.82360079079564,48.56636404219694,90.57077344885008,21.18350602678328,30.217666977228344,-5.2430021480664095,30.032094189308367,4.80243784901927,0.9391496524349208,1.0904424168734026,1.9249631256626307,3.0154055425360333,3.2107827913453746,0.0121442274656562,5.0,33.72250291184065,49.97165036925958,6.0,5.0,2.5,439.5343521642205,496.25609299801215,406.4650857102157,247.9565983563349,337.9518513064462,449.49017895363176
2240.0000000000005,29.545156225402028,-2.741980351165409,90.95561057583492,88.6634104440568,90.82630615706448,48.56734577295299,90.57351047333096,21.180989595406288,30.215457218059253,-5.245662341299919,30.029873950713327,4.802571161568039,0.9392336054053096,1.09056534654315,1.9249278184190792,3.015493164962229,3.2105890883886614,0.0121437034921318,5.0,33.721783703032884,49.97278940244957,6.0,5.0,2.5,439.5364232402552,496.2662582729127,406.4612537905695,247.9488346042584,337.96904775799214,449.4944810869741
2250.0000000000005,29.543045791335,-2.743737797536709,90.9582041286346,88.67120830736121,90.82890770571882,48.56830729717865,90.57614168778292,21.178615659987766,30.213362955016184,-5.248183625781508,30.027769523210075,4.802696908854216,0.9393142323840256,1.0906827832435424,1.9248957437447685,3.015578526988311,3.210404381220356,0.0121432155661772,5.0,33.72112043169011,49.973902513194496,6.0,5.0,2.5,439.53838745973206,496.2759308869906,406.4576469819066,247.94149998158304,337.9852879925156,449.4985576865769
2260.0000000000005,29.541046861437668,-2.745401981985367,90.96069656274602,88.67863734847242,90.83140757464814,48.569248133542885,90.57866931275464,21.176378851670048,30.211380188539664,-5.250570795975364,30.025776905410225,4.802815380285438,0.939391611552843,1.0907948853404608,1.9248667471339287,3.015661632474389,3.210228402497026,0.0121427621569913,5.0,33.72051048684273,49.974989324644525,6.0,5.0,2.5,439.5402484902614,496.2851263625452,406.45425664461857,247.93457864650665,338.00060698863405,449.5024166177568
2270.0000000000005,29.53915552744275,-2.746976177538272,90.9630900394786,88.68570879270588,90.8338079502544,48.57016787070614,90.58109561529416,21.174273905063217,30.20950497773285,-5.2528285777409,30.023892154113536,4.802926859137641,0.9394658185403872,1.0909018066767011,1.92484067144794,3.0157424781246416,3.210060886313125,0.0121423417275395,5.0,33.71995132998302,49.97604953319427,6.0,5.0,2.5,439.54200994576416,496.29386008115046,406.4510743026482,247.9280550499208,338.0150391414812,449.5060656251012
2280.0000000000005,29.53736794101057,-2.7484636077354594,90.96538676223064,88.692433788735,90.83611106033928,48.57106616374125,90.58342290181912,21.172295661331987,30.207733443940867,-5.254961623879069,30.022111387921555,4.8030316224753165,0.9395369251574904,1.0910036950777078,1.924817354749793,3.0158210498275007,3.2099015686072927,0.0121419527211532,5.0,33.71944049532152,49.97708290451936,6.0,5.0,2.5,439.5436753833226,496.3021472640784,406.44809164936606,247.92191394514435,338.028618233864,449.509512325966
2290.0000000000005,29.535680316982504,-2.749867443791686,90.96758896976844,88.69882339286556,90.83831916738296,48.57194273063686,90.585653511383,21.17043907083564,30.206061773910893,-5.256974510190787,30.020430790431167,4.8031299410680495,0.939605013809202,1.091100709067076,1.9247966602154605,3.015897369282537,3.2097501875346004,0.0121415937504351,5.0,33.7189755898296,49.97808926972101,6.0,5.0,2.5,439.54524830037127,496.3100029544586,406.4453005526036,247.91614039630363,338.04137741092364,449.5127642047328
2300.0000000000005,29.534088936492925,-2.751190801955317,90.96969892973163,88.70488855374914,90.84043456204972,48.572797348903855,90.58778980917045,21.16869919564056,30.204486222814246,-5.258871731707245,30.018846613288595,4.803222079268437,0.939670153295794,1.091192989747766,1.9247784269323824,3.015971416680148,3.209606483830465,0.0121412632870956,5.0,33.7185542932686,49.97906852157928,6.0,5.0,2.5,439.5467321319138,496.3174419999012,406.4426930594392,247.9107197862673,338.05334915638883,449.5158286072535
