time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2310.0000000000005,29.532590149598235,-2.752436741115502,90.9717189326196,88.71064009921145,90.84245955717614,48.573629852266606,90.58983418048214,21.167071211403595,30.20300311678468,-5.260657699509808,30.0173551787586,4.803308294977796,0.9397324310073508,1.0912806981764307,1.9247625361655247,3.0160432343419563,3.2094702011176666,0.0121409600801212,5.0,33.71817435794975,49.98002061092319,6.0,5.0,2.5,439.5481302484055,496.324479037916,406.4402613998713,247.9056378228615,338.06456527289254,449.5187127363114
2320.0000000000005,29.531180377506736,-2.753608260951524,90.97365128614148,88.71608872378822,90.84439648212545,48.57444012746316,90.59178902509228,21.165550408854187,30.2016088550604,-5.262336738033128,30.01595288189564,4.803388839626336,0.9397919110118074,1.0913639666872608,1.92474882580814,3.0161127924954,3.209341086207228,0.0121406826162456,5.0,33.71783360832097,49.98094554310086,6.0,5.0,2.5,439.54944595370046,496.3311284820927,406.4379979898344,247.90088054368653,338.07505686580504,449.52142364781537
2330.0000000000005,29.52985611421916,-2.75470830039734,90.97549831011648,88.72124497893128,90.84624767769438,48.57522811111693,90.59365675216767,21.16413219447918,30.20029991153531,-5.263913083086321,30.01463619212275,4.803463958135353,0.9398486850973576,1.0914429581677338,1.9247371951513468,3.0161801533190804,3.209218889322208,0.0121404297808667,5.0,33.71752994024621,49.98184337458554,6.0,5.0,2.5,439.55068248380167,496.3374045118695,406.4358954328548,247.89643431882408,338.08485433242595,449.5239682480636
2340.0000000000005,29.528613930869337,-2.7557397339915606,90.97726232968488,88.72611925459363,90.84801548931448,48.57599378675002,90.59543977342804,21.162812094880053,30.19907283903009,-5.265390876604954,30.013401657533056,4.8035338887401045,0.9399028224091984,1.091517807533127,1.92472750219813,3.0162453097312567,3.2091033645370803,0.0121402002107507,5.0,33.717261321950325,49.982714209614585,6.0,5.0,2.5,439.5518430029098,496.34332105054926,406.43394652750527,247.8922858641425,338.0939873273386,449.5263532857397
2350.0000000000005,29.527450473259208,-2.7567053738597447,90.978945673206,88.73072178187613,90.8497022649808,48.57673718179882,90.59714050116273,21.16158575219822,30.1979242667214,-5.266774169648329,30.0122459023395,4.803598863272612,0.9399544060627468,1.0915886643118573,1.9247196385391656,3.016308302851023,3.2089942697174494,0.0121399927658401,5.0,33.71702579091345,49.98355819706512,6.0,5.0,2.5,439.552930605829,496.3488917714892,406.43214426045273,247.8884222283442,338.10248478765743,449.52858535725625
2360.0000000000005,29.526362465922865,-2.757607966266221,90.98055066592936,88.73506261627176,90.85131034891262,48.57745836482843,90.59876134185316,21.160448928185644,30.19685090414149,-5.2680669174905566,30.011165630902752,4.803659106975829,0.9400035089029214,1.0916556644538868,1.9247134801238284,3.016369144577715,3.208891366903642,0.0121398062191473,5.0,33.716821454759724,49.98437552732327,6.0,5.0,2.5,439.55394831432176,496.35413007823166,406.43048181339503,247.8848308055484,338.1103749006526,449.5306708992164
2370.0000000000005,29.52534671249372,-2.758450191222096,90.98207962625192,88.73915163193419,90.8528420778236,48.578157442768365,90.60030469247232,21.1593975034686,30.19584954146237,-5.269272979191442,30.010157628038,4.803714838559472,0.9400502091077098,1.0917189484736798,1.9247089193374984,3.0164278678111778,3.20879442245362,0.0121396394590012,5.0,33.71664648995386,49.985166429310425,6.0,5.0,2.5,439.5548990769008,496.3590490992429,406.428952562134,247.88149933358105,338.11768510430966,449.5326161881179
2380.0000000000005,29.52440009653541,-2.7592346617412886,90.98353486180164,88.74299851481025,90.85429977701406,48.57883455828147,90.60177293659788,21.158427477454666,30.19491705024989,-5.270396116607515,30.00921875979152,4.803766270250833,0.9400945817540708,1.091778651667225,1.9247058478840773,3.0164844995513027,3.208703207206035,0.0121394913810667,5.0,33.71649914082906,49.9859311676118,6.0,5.0,2.5,439.55578576816646,496.36366168106827,406.4275500767548,247.87841589425332,338.1244420832996,449.5344273391551
2390.0000000000005,29.523519582202525,-2.7599639233463904,90.98491866576028,88.74661275659987,90.85568575670256,48.57948988719552,90.60316844076524,21.157534968092875,30.194050384050367,-5.271439993609704,30.00834597404832,4.803813607800008,0.940136705021648,1.0918349113268209,1.9247041696091147,3.016539080935936,3.208617496608088,0.012139360969208,5.0,33.71637771856979,49.9866700397078,6.0,5.0,2.5,439.5566111881187,496.3679803825136,406.42626812135774,247.87556891312155,338.13067176667084,449.5361103052575
2400.0000000000005,29.52270221470205,-2.760640453474025,90.98623331343823,88.75000364934867,90.85700230861124,48.58012363604297,90.60449355107684,21.156716211397168,30.193246578778624,-5.272408175545536,30.00753630094101,4.803857050562556,0.940176650727466,1.091887855769295,1.9247037812443384,3.0165916370136334,3.2085370708574086,0.0121392471739969,5.0,33.71628060009493,49.98738337329837,6.0,5.0,2.5,439.5573780620576,496.3720174695786,406.42510065350194,247.87294715858147,338.13639932739454,449.5376708766073
2410.0000000000005,29.521945120593696,-2.7612666613400734,90.98748105908432,88.75318028068858,90.85825170278495,48.58073603968501,90.60575059004762,21.155967560818056,30.1925027529484,-5.273304128896314,30.006786853099037,4.80389679153916,0.9402145009949728,1.091937623708712,1.924704606623832,3.016642230332544,3.208461715002493,0.0121391491284653,5.0,33.716206226925635,49.98807152374707,6.0,5.0,2.5,439.55808904015726,496.37578491114806,406.4240418233063,247.87053974048257,338.1416491828351,449.5391146803621
2420.0000000000005,29.521245507731788,-2.761844887887719,90.98866413308096,88.75615153048005,90.85943618479985,48.58132735903888,90.60694185384388,21.155285486183004,30.19181610754516,-5.274131221369544,30.006094825539677,4.80393301744482,0.9402503106089604,1.0919843205605868,1.9247065196799555,3.016690840240542,3.2083912190220483,0.0121390656623478,5.0,33.71615310386835,49.98873487163626,6.0,5.0,2.5,439.5587466976728,496.3792943764957,406.42308597178845,247.86833610748184,338.14644499876385,449.5404471810932
2430.0000000000005,29.520600665345075,-2.7623774057124706,90.98978473912013,88.75892606692662,90.860557972948,48.581897878878806,90.60806960949564,21.1546665728734,30.191183926039773,-5.274892721826177,30.005457495699225,4.803965908799569,0.940284171756358,1.0920280936499165,1.92470947705236,3.016737570702276,3.208325377919856,0.0121389961383767,5.0,33.716119797819545,49.98937382039276,6.0,5.0,2.5,439.5593535348973,496.3825572319741,406.4222276296332,247.86632604502864,338.1508096918726,449.54167368096415
2440.0000000000005,29.52000796373988,-2.762866419288116,90.99084505179364,88.76151234435427,90.86161925584165,48.58244790572672,90.60913609253404,21.15410752053492,30.19060357402728,-5.275591800664017,30.004872223087776,4.803995639958544,0.9403161419160992,1.0920690484880968,1.9247133704990893,3.0167824189871864,3.2082639917675286,0.0121389395213351,5.0,33.71610493641094,49.98998879403308,6.0,5.0,2.5,439.5599119774877,496.3855845398856,406.42146151507785,247.86449967205587,338.15476543552137,449.54279932053294
2450.0000000000005,29.51946485395412,-2.763314065263671,90.99184721431338,88.76391860079549,90.86262219014424,48.58297776583771,90.61014350475445,21.15360514179332,30.1900724988186,-5.276231530261498,30.00433644889648,4.804022379243406,0.940346297128212,1.092107310665216,1.924718135982716,3.016825446647932,3.208206865769793,0.0121388950659481,5.0,33.71610720665086,49.9905802350084,6.0,5.0,2.5,439.5604243767736,496.3883870569348,406.42078253181,247.8628474375444,338.1583336660023,449.54382907975565
2460.0000000000005,29.51896886716308,-2.763722412916536,90.99279333653304,88.76615285715792,90.86356889860625,48.58348780329136,90.61109401228852,21.15315636064309,30.189588228786125,-5.276814885722048,30.003847695357138,4.8040462890242,0.9403746996055444,1.0921429882596272,1.9247236873616929,3.01686667562132,3.2081538102703044,0.0121388618985391,5.0,33.71612535348794,49.9911486021594,6.0,5.0,2.5,439.560893010393,496.3909752348228,406.42018576640766,247.86136011625928,338.16153509065447,449.54476777939
2470.0000000000005,29.518517614192447,-2.7640934645784228,90.9936854929628,88.7682229154217,90.8644614680908,48.5839783781114,90.61198974366256,21.152758211078662,30.189148372818824,-5.277344745489927,30.003403565211293,4.804067525795517,0.9404014259356832,1.0921762046204098,1.9247299741436985,3.016906178764108,3.208104640805216,0.0121388393811592,5.0,33.71615817845412,49.991694368718925,6.0,5.0,2.5,439.56132008271857,496.3933592193573,406.4196664859661,247.86002880502903,338.16438969522187,449.5456200821632
2480.0000000000005,29.51810878469044,-2.764429156294341,90.99452572118798,88.7701363588107,90.8653019480069,48.584449864531045,90.61283278826944,21.15240783525036,30.18875061943817,-5.277823892378365,30.003001740838645,4.804086240305708,0.9404265326125713,1.09220705836328,1.9247369108993515,3.0169439692626314,3.2080591780852328,0.0121388266662542,5.0,33.71620453817309,49.99221802046384,6.0,5.0,2.5,439.56170772568566,496.3955488522266,406.4192201350865,247.85884491776108,338.1669167539644,449.5463904946481
2490.0000000000005,29.51774014629386,-2.7647313585434854,90.99531602034033,88.77190055136417,90.86609234879306,48.58490264929867,90.6136251948882,21.152102481703764,30.188392735910465,-5.2782550146050085,30.002639983381165,4.804102577633387,0.9404500863485096,1.0922356586069106,1.924744439297556,3.0169800979044665,3.208017248016331,0.0121388230877575,5.0,33.71626334290107,49.992720053929645,6.0,5.0,2.5,439.5620579995327,496.3975536717925,406.4188423329251,247.85780018059825,338.16913483973696,449.5470833690685
2500.0000000000005,29.51740954366157,-2.765001877027771,90.99605834982202,88.7735226387163,90.86683464065491,48.58533713010155,90.61436897046109,21.151839503468693,30.18807256722833,-5.278640706987801,30.0023161317356,4.8041166773104464,0.9404721536493592,1.0922621128943046,1.924752506718214,3.0170146196125187,3.207978681671171,0.0121388280260335,5.0,33.716333555029735,49.99320097473077,6.0,5.0,2.5,439.56237289374064,496.399382915508,406.41852886997856,247.85688662656807,338.1710618351207,449.5477029053984
2510.0000000000005,29.5171148974724,-2.765242453525957,90.99675462810016,88.77500954864173,90.86753075237309,48.585753714022246,90.615066078938,21.151616356124123,30.18778803505864,-5.2789834721846765,30.002028101511804,4.804128673433354,0.9404927976985308,1.0922865236061383,1.9247610598382927,3.017047583444432,3.2079433152783468,0.0121388408672704,5.0,33.71641418761811,49.993661295944094,6.0,5.0,2.5,439.5626543279332,496.40104552191104,406.4182757047996,247.85609659032016,338.17271494387853,449.54825315350246
2520.0000000000005,29.51685420333644,-2.765454766801213,90.99740673168704,88.77636799217947,90.86818257029684,48.58615281611412,90.61571844031072,21.15143059579208,30.187537136606167,-5.2792857220366605,30.00177388390585,4.804138694777976,0.9405120710678608,1.0923089795260323,1.9247700296646288,3.0170790091906614,3.2079109901960727,0.0121388609089031,5.0,33.71650430290123,49.99410153659984,6.0,5.0,2.5,439.56290415289686,496.4025501333268,406.4180789606744,247.85542270246452,338.1741107029953,449.54873801544994
2530.0000000000005,29.516625530506506,-2.76564043368262,90.998016494382,88.77760446567453,90.86879193759997,48.58653485804098,90.61632792990794,21.15127987691796,30.187317943279105,-5.279549779152774,30.001551544374205,4.804146864908148,0.9405300366632624,1.0923295801995527,1.9247793743191368,3.0171089545186898,3.2078815528556093,0.0121388876292574,5.0,33.716603010749964,49.99452222027168,6.0,5.0,2.5,439.5631241517759,496.40390509974407,406.417934921818,247.85485788335924,338.17526499624256,449.5491612481569
2540.0000000000005,29.516427020671408,-2.765801010083293,90.99858570650191,88.778725252208,90.86936065352435,48.5869002667813,90.6168963776792,21.151161950180267,30.18712859943836,-5.279777878395521,30.00135922139116,4.80415330230943,0.940546753121518,1.092348419008761,1.9247890491001665,3.017137468108927,3.2078548547380024,0.0121389204985508,5.0,33.71670946718666,49.99492387371868,6.0,5.0,2.5,439.5633160411784,496.40511848175913,406.4178400298434,247.854395337216,338.17619306716733,449.54952646592807
2550.0000000000005,29.51625688674053,-2.7659379920305014,90.99911611420892,88.77973642368556,90.86989047272104,48.587249473400846,90.61742556757328,21.151074660395576,30.186967321139967,-5.27997216837764,30.001195125199107,4.804158120497789,0.940562273807051,1.0923655820350568,1.924799004348348,3.017164586383404,3.207830752312687,0.012138958965248,5.0,33.71682287295022,49.99530702559167,6.0,5.0,2.5,439.5634814722853,496.40619805443487,406.4177908802836,247.8540285462361,338.1769095319948,449.54983714296014
2560.0000000000005,29.516113411298157,-2.766052816956176,90.9996094192264,88.78064384372477,90.8703831049804,48.58758291193226,90.6179172373114,21.151015944096,30.186832394549658,-5.280134713354812,30.00105753622904,4.804161428137776,0.9405766468616552,1.092381148155382,1.9248091854559275,3.017190333611309,3.207809106975513,0.0121390024559071,5.0,33.7169424719188,49.995672205292976,6.0,5.0,2.5,439.56362203228406,496.4071513120396,406.4177842183871,247.8537512636645,338.1774283949918,449.55009661646375
2570.0000000000005,29.51599494531545,-2.766146864796724,91.00006727837044,88.78145316998524,90.87084021477624,48.58790101826952,90.61837307796968,21.150983827365906,30.18672217461597,-5.28026749480955,30.000944803780797,4.804163329188896,0.9405899382438806,1.092395215830139,1.9248195799327512,3.0172147957628903,3.207789784989782,0.0121390506718149,5.0,33.71706754969813,49.99601994182518,6.0,5.0,2.5,439.5637392455352,496.407985472087,406.41781693555447,247.8535575077654,338.1777630620407,449.5503080893515
2580.0000000000005,29.51589990668215,-2.766221459219537,91.00049130333934,88.782169857123,90.871263421069,48.58820422916738,90.61879473382156,21.15097642357012,30.18663508356575,-5.280372413249721,30.00085534452353,4.804163922990711,0.9406021899696364,1.0924078546376923,1.9248301318534584,3.0172379864911507,3.207772657417,0.0121391030492326,5.0,33.717197432152204,49.99635076275439,6.0,5.0,2.5,439.5638345749292,496.40870748010366,406.4178860654399,247.8534415552552,338.17792635516776,449.55047463315486
2590.0000000000005,29.51582677865775,-2.766277868940051,91.00088306064416,88.78279916014026,90.8716542972498,48.58849298129712,90.61918380232352,21.15099193095517,30.18656960932069,-5.2804512901049065,30.000787640917487,4.804163304427846,0.9406134557079684,1.0924191466490378,1.9248408145943847,3.0172599612434228,3.207757600036066,0.0121391592179043,5.0,33.717331483934565,49.99666519326286,6.0,5.0,2.5,439.5639094232994,496.40932401487424,406.41798877990976,247.85339793449188,338.1779305279714,449.550599191208
2600.0000000000005,29.515774108329296,-2.7663173090270448,91.0012440716217,88.78334613777474,90.87201437116616,48.58876771037956,90.6195418341796,21.15102863029296,30.18652430392216,-5.280505869612796,30.00074023964303,4.804161564035667,0.9406237778419916,1.0924291598199916,1.9248515837848417,3.017280743604833,3.207744493262942,0.0121392187041282,5.0,33.71746910704883,49.99696375525201,6.0,5.0,2.5,439.56396513481457,496.4098414936655,406.41812238504735,247.85342141872843,338.1777872807219,449.55068458172553
2610.0000000000005,29.515740505225352,-2.7663409420649145,91.00157581232725,88.78381565545669,90.872345125027,48.58902885031273,90.61987033328305,21.151084882757004,30.186497782113086,-5.280537820518704,30.0007117501873,4.80415878812164,0.9406332105149846,1.0924379747871402,1.924862424373995,3.017300399161135,3.207733222080477,0.0121392812273948,5.0,33.71760973950728,49.997246966450064,6.0,5.0,2.5,439.5640029962712,496.4102660768952,406.4182843175614,247.85350702002776,338.17750777416774,449.550733500608
2620.0000000000005,29.515724639562684,-2.766349879637005,91.00187971388132,88.78421238958286,90.87264799576376,48.58927683245776,90.62017075712106,21.151159127336932,30.186488719555893,-5.280548738214179,30.000700843064696,4.804155058884817,0.9406417987936152,1.092445660703684,1.9248733078631988,3.017318968566882,3.207723675937675,0.012139346430431,5.0,33.71775285387099,49.997515339716976,6.0,5.0,2.5,439.5640242386853,496.4106036744228,406.4184721404605,247.85364998183843,338.1771026462536,449.5507485249231
2630.0000000000005,29.515725240783013,-2.766345183564169,91.00215716259795,88.78454083093753,90.87292437516948,48.589512084903326,90.6204445169476,21.151249878668008,30.18649585134037,-5.280540146527358,30.000706248328484,4.804150454574256,0.9406495797694444,1.092452276549039,1.924884194454564,3.0173364710036026,3.207715748667171,0.0121394138925529,5.0,33.71789795592764,49.99776938227717,6.0,5.0,2.5,439.5640300386241,496.4108599507,406.418683539348,247.8538457727232,338.176582026382,449.5507321158969
2640.0000000000005,29.515741097179305,-2.766327866244751,91.00240949822864,88.784805283394,90.8731756081534,48.58973503078085,90.62069297606632,21.1513557258902,30.18651797156131,-5.280513498225786,30.000726755160176,4.804145049494309,0.9406565971845056,1.0924578881381963,1.924895062987706,3.0173529511259023,3.2077093385165107,0.0121394833184185,5.0,33.71804458345923,49.998009593939344,6.0,5.0,2.5,439.5640215185185,496.41104032437687,406.4189163201643,247.85409008351843,338.17595554221026,449.5506866196974
2650.0000000000005,29.51577105035276,-2.7662988952616843,91.00263802081024,88.78500988442381,90.87340299960972,48.58994609082447,90.62091745677604,21.151475326413674,30.18655392781853,-5.28047018163653,30.0007612063428,4.8041389143791084,0.9406628891777312,1.0924625539525186,1.924905885348398,3.017368439300917,3.2077043476632863,0.0121395543758772,5.0,33.71819230451774,49.99823647003939,6.0,5.0,2.5,439.5639997518281,496.4111499937157,406.4191683997804,247.85437880804503,338.1752323622807,449.55061427819936
2660.0000000000005,29.515813998808586,-2.766259190445851,91.00284398257126,88.78515858743276,90.873607806324,48.590145678637896,90.62111923226122,21.15160740878884,30.186602624698374,-5.280411516447828,30.000808501782444,4.80413211621476,0.940668503731298,1.0924663430697406,1.924916658479328,3.017383001549068,3.2077006826317462,0.0121396268983474,5.0,33.71834071666473,49.99845049620625,6.0,5.0,2.5,439.5639657596121,496.4111939166883,406.419437809385,247.8547080530392,338.17442117505544,449.55051722223055
2670.0000000000005,29.51586889061799,-2.7662096299553696,91.0030285982281,88.78525519038033,90.87379124729264,48.59033420512094,90.62129953700264,21.15175076486554,30.186663016522616,-5.280338762440351,30.00086759121401,4.804124718670323,0.940673480253956,1.0924693138471708,1.9249273659870707,3.017396679834241,3.207698253616788,0.0121397006416896,5.0,33.71848944533468,49.99865215340623,6.0,5.0,2.5,439.5639205174086,496.4111768457767,406.4197226829402,247.855074113554,338.173530242887,449.550397485686
2680.0000000000005,29.51593472836304,-2.7661510462341994,91.00319303416718,88.78530331184673,90.8739544929045,48.59051207221864,90.62145955593456,21.151904253812745,30.186734112143057,-5.280253113707886,30.00093747904932,4.804116781877497,0.94067784194763,1.0924715050414444,1.9249379630703265,3.017409468111771,3.2076969750497826,0.01213977518984,5.0,33.71863814293778,49.99884191100677,6.0,5.0,2.5,439.5638649505147,496.4111033008707,406.4200212620741,247.8554734868126,338.17256737293434,449.5502569962485
2690.0000000000005,29.51601056309784,-2.7660842310247062,91.00333841672308,88.78530641437662,90.874098673238,48.59067967639903,90.62160043281789,21.152066795605435,30.18681496896985,-5.2801557058486415,30.001017218370627,4.804108362757745,0.9406816337631834,1.092472979949616,1.9249484536111088,3.017421433560725,3.2076967650463986,0.0121398504401684,5.0,33.71878648741142,49.99902023075532,6.0,5.0,2.5,439.5637999396309,496.41097759775374,406.42033188643313,247.85590285180297,338.1715399618698,449.55009758697776
2700.0000000000005,29.516095494557693,-2.7660099351485883,91.0034658294934,88.78526780077482,90.87422487538592,48.59083740649408,90.62172326758495,21.152237370491378,30.186904693122703,-5.280047615780858,30.00110591109846,4.804099515093355,0.940684886817338,1.0924737851065085,1.9249588174289485,3.0174326025354565,3.207697545502696,0.0121399261447492,5.0,33.71893418103883,49.99918756446334,6.0,5.0,2.5,439.56372632074175,496.4108038448251,406.4206529921341,247.85635906835805,338.17045499863656,449.549920996098
2710.0000000000005,29.516188667434022,-2.765928871303004,91.00357631838772,88.78519062840633,90.87433414851569,48.59098564577448,90.62182912144772,21.15241501494239,30.1870024357466,-5.279929866179373,30.00120270428797,4.8040902897197375,0.9406876436713184,1.0924739796902512,1.924969061668674,3.0174430413589253,3.207699241782787,0.0121400022339437,5.0,33.71908094952403,49.999344356408926,6.0,5.0,2.5,439.5636448890353,496.41058596056746,406.4209831056632,247.85683916453544,338.1693190922836,449.54972887414
2720.0000000000005,29.51628926971412,-2.7658417182191783,91.00367089168464,88.78507791340638,90.87442750393348,48.59112477134238,90.6219190170072,21.152598819064448,30.187107391295985,-5.279803427541083,30.00130678840579,4.804080734494562,0.9406899156180668,1.092473585849374,1.9249791331306,3.017452718979974,3.2077017823640634,0.0121400782631569,5.0,33.71922654022137,49.99949104209719,6.0,5.0,2.5,439.56355639624985,496.4103276799764,406.4213208409643,247.85734032919305,338.16813849144006,449.5495227870829
2730.0000000000005,29.51639653974517,-2.7657491083881496,91.0037505085899,88.78493250023881,90.87450590364632,48.59125514779692,90.62199392673332,21.152787933894896,30.18721880453492,-5.279669209750978,30.00141740440769,4.804070894377105,0.940691736442934,1.0924726513301966,1.9249890293350955,3.017461680665292,3.207705100158857,0.012140154114572,5.0,33.71937072353438,49.99962804284194,6.0,5.0,2.5,439.56346155378543,496.4100325180011,406.42166490585697,247.85785993533435,338.1669190268472,449.5493042033584
2740.0000000000005,29.51650975243868,-2.765651646098888,91.0038160952256,88.78475711258238,90.87457027638484,48.59137713356346,90.62205478919984,21.15298155529763,30.18733595676542,-5.27952807867166,30.001533829880987,4.804060811753288,0.9406931560070536,1.092471241932686,1.9249987837796647,3.017470025712351,3.207709130701621,0.0121402299019528,5.0,33.71951328737384,49.99975577122007,6.0,5.0,2.5,439.56336103561614,496.4097038334809,406.422014081662,247.85839549071423,338.1656662289048,449.5490745199812
2750.0000000000005,29.51662822046295,-2.7655499053614108,91.00386854632804,88.78455435252766,90.87462151929245,48.59149108266115,90.622102510723,21.15317892645595,30.18745816710289,-5.279380854606302,30.00165538030502,4.804050526568972,0.9406941743437484,1.0924693649872037,1.9250083311705408,3.0174776961577443,3.2077138122629614,0.0121403051210147,5.0,33.71965403947945,49.99987463372992,6.0,5.0,2.5,439.5632554788148,496.4093448263868,406.4223672259512,247.8589446445553,338.16438530722326,449.548835060391
2760.0000000000005,29.5167513032359,-2.765444416897651,91.0039087082408,88.78432665941345,90.87466048091405,48.591597335392464,90.62213794827876,21.153379346089707,30.18758480129096,-5.279228301679268,30.001781417981096,4.804040075862019,0.9406948423408592,1.0924670864160575,1.925017714727134,3.0174848011431914,3.207719087344385,0.0121403799581252,5.0,33.719792807283056,49.999985020795286,6.0,5.0,2.5,439.5631454835666,496.40895848975686,406.4227232826043,247.85950521472395,338.1630810941589,449.54858705726815
2770.0000000000005,29.5168783882659,-2.765335692620852,91.00393740445912,88.78407638322705,90.87468798679032,48.5916962293864,90.6221619353374,21.153582148232488,30.18771525319168,-5.279071150134088,30.001911333364685,4.80402949482459,0.9406951657994896,1.0924644192028703,1.9250268875486944,3.0174913067515647,3.207724900113654,0.0121404540349321,5.0,33.71992943312222,50.00008731862141,6.0,5.0,2.5,439.5630316169669,496.4085476996949,406.42308125342447,247.86007512451403,338.16175818268744,449.548331688588
2780.0000000000005,29.517008908694404,-2.7652242018764923,91.00395540927197,88.78380571266666,90.87470481305988,48.59178808732236,90.62217525526138,21.153786720495305,30.18784896214005,-5.278910075427008,30.00204456258536,4.804018815807126,0.9406951804948688,1.092461410706064,1.9250358684756004,3.017497279181664,3.207731198956774,0.0121405273938102,5.0,33.72006377747226,50.000181895830735,6.0,5.0,2.5,439.5629144105754,496.4081151283536,406.4234402234524,247.86065246045428,338.1604208018085,449.5480700437821
2790.0000000000005,29.517142323303936,-2.765110396013256,91.00396347516576,88.78351675363893,90.87471171392212,48.59187322852176,90.62217866902432,21.153992482423973,30.187985393118936,-5.278745722109704,30.0021805674649,4.80400806948046,0.9406948991330878,1.0924580810069946,1.9250446311572185,3.017502712164213,3.207737933888065,0.0121405997954971,5.0,33.72019571397857,50.00026911641868,6.0,5.0,2.5,439.5627943670066,496.40766334010175,406.4237993293487,247.86123540469004,338.15907296333074,449.5478031623692
2800.0000000000005,29.51727813209929,-2.764994689075138,91.00396231103768,88.78321146757673,90.87470939980618,48.59195195961036,90.62217289318512,21.15419890224183,30.18812405220403,-5.278578685223522,30.00231885108741,4.803997283980891,0.9406943594465847,1.092454478809714,1.925053204352117,3.017507683161831,3.2077450585937872,0.0121406713537851,5.0,33.720325133127346,50.0003493292723,6.0,5.0,2.5,439.5626719550292,496.4071947161857,406.4241577839554,247.86182228741453,338.15771834862545,449.54753200392565
2810.0000000000005,29.51741585899695,-2.7648774780130334,91.00395260434676,88.7828917373195,90.87469855958015,48.59202458306578,90.62215862233288,21.1544054775851,30.188264469359627,-5.2784095310247485,30.002458940477972,4.8039864859301815,0.940693557338372,1.0924506038113846,1.9250615331371368,3.0175121369485214,3.2077525283434127,0.012140741657881,5.0,33.72045193706924,50.00042287793087,6.0,5.0,2.5,439.5625476168928,496.4067115361983,406.4245148470668,247.86241152716755,338.156360439204,449.547257481584
2820.0000000000005,29.517555064600057,-2.76475912644446,91.00393500216047,88.78255931519766,90.87467984156513,48.592091388788326,90.62213650994912,21.154611748904927,30.188406211089312,-5.278238781745699,30.00260039936016,4.803975699616616,0.9406925453038388,1.0924465210533978,1.9250696819098507,3.0175162029632485,3.2077603017345124,0.0121408110543905,5.0,33.72057604214456,50.000490091040376,6.0,5.0,2.5,439.5624217649264,496.40621591522046,406.4248698454013,247.8630016732017,338.15500242488184,449.5469804372688
2830.0000000000005,29.517695338531446,-2.7646399743683787,91.0039101210914,88.78221585243125,90.87465386349744,48.59215265789766,90.62210717847655,21.15481729097933,30.18854887281183,-5.278066924779068,30.002742820476225,4.803964947555642,0.9406913169196864,1.0924422267619731,1.9250775970785825,3.017519823840556,3.207768339694564,0.0121408791496771,5.0,33.72069737660604,50.00055128676678,6.0,5.0,2.5,439.5622947836285,496.4057098401315,406.4252221593014,247.86359137906496,338.1536472613522,449.5467016566941
2840.0000000000005,29.517836292944445,-2.764520344633979,91.00387855654527,88.78186292490949,90.87462122179556,48.59220866679368,90.62207122866324,21.155021705950503,30.18869207243379,-5.277894420421376,30.002885819120397,4.803954250836853,0.9406899065206352,1.092437764130674,1.9250853103477967,3.017523074478471,3.207776604768192,0.0121409460910158,5.0,33.72081587920695,50.00060677734433,6.0,5.0,2.5,439.5621670340899,496.4051952009671,406.4255712127622,247.86417938084128,338.15229771936174,449.546421881832
2850.0000000000005,29.51797757233425,-2.7644005309169306,91.0038408665518,88.78150199134609,90.87458247537144,48.59225967924135,90.62202922327428,21.155224633175465,30.188835460036977,-5.2777216902035775,30.003029042909223,4.8039436285789066,0.9406883122277157,1.0924331339771955,1.9250927824261783,3.0175259164033736,3.207785062469141,0.012141011582269,5.0,33.72093150027837,50.0006568602588,6.0,5.0,2.5,439.5620388507031,496.4046737410495,406.4259164871971,247.8647645286882,338.1509563145508,449.5461417920456
2860.0000000000005,29.51811884490068,-2.764280807938917,91.00379758416048,88.78113442783172,90.87453815805084,48.59230595177803,90.62198169961744,21.155425739978284,30.188978709312277,-5.277549127210364,30.00317216315471,4.803933098441121,0.9406865613069674,1.0924283706341311,1.9251000357591137,3.017528406393245,3.207793680182656,0.0121410757198051,5.0,33.721044199818266,50.00070182432602,6.0,5.0,2.5,439.5619105446145,496.4041470990296,406.4262575079036,247.86534575781977,338.14962537235243,449.54586202078747
2870.0000000000005,29.51825980337788,-2.7641614299332105,91.00374921523176,88.78076152322745,90.87448877636582,48.592347732333735,90.62192916733495,21.155624722240987,30.189121518365965,-5.277377095109728,30.00331487568389,4.803922676558784,0.9406846797778204,1.092423506682205,1.925107092483617,3.0175305991658226,3.2078024273537986,0.0121411386013256,5.0,33.72115394717326,50.0007419482024,6.0,5.0,2.5,439.56178240422895,496.4036168037687,406.42659384457687,247.86592209065864,338.1483070234225,449.54558315398776
2880.0000000000005,29.51840016371001,-2.764042631696781,91.0036962396552,88.78038448354083,90.87443481078084,48.59238526047517,90.62187210965166,21.15582130276607,30.18926360839597,-5.27720592974805,30.003456899511807,4.803912377678103,0.9406826579878872,1.0924185329929366,1.925113903864728,3.017532436857665,3.2078112753903034,0.0121411998806635,5.0,33.72126072038532,50.00077750068931,6.0,5.0,2.5,439.5616546965198,496.4030842799834,406.42692510870114,247.86649263194693,338.14700321454995,449.545305732701
2890.0000000000005,29.5185396626852,-2.763924630650763,91.00363911453104,88.7800044410803,90.87437671888011,48.592418768737325,90.62181098659408,21.15601522872055,30.189404721350776,-5.277035941970496,30.003597974486645,4.803902215232824,0.9406805301701598,1.0924134911388077,1.925120512874852,3.01753400401366,3.207820197434954,0.0121412597928036,5.0,33.721364505615725,50.00080874225188,6.0,5.0,2.5,439.56152766908974,496.40255085947103,406.4272509497944,247.8670565607489,338.145715726443,449.5450302575681
2900.0000000000005,29.5186780625379,-2.7638076228925,91.00357826487624,88.77962243301111,90.87431492607232,48.59244847741451,90.62174622566287,21.156206275632822,30.189544624411216,-5.2768674122228845,30.00373786581736,4.8038922011702425,0.9406783020403892,1.092408389298964,1.9251269065315448,3.0175352958305086,3.2078291688936464,0.0121413182232625,5.0,33.721465296673216,50.00083591924795,6.0,5.0,2.5,439.56140154607215,496.4020177564592,406.42757106038863,247.867613143872,338.1444461449641,449.54475718019296
2910.0000000000005,29.518815140006208,-2.7636917924682507,91.0035141023208,88.77923944815473,90.8742498443068,48.59247460400178,90.62167824065487,21.156394236767767,30.189683099253568,-5.276700603486063,30.00387635325013,4.8038823465110445,0.9406759848846672,1.0924032419142042,1.9251330845218613,3.017536326436065,3.207838166301264,0.0121413751393809,5.0,33.721563094294595,50.00085927448493,6.0,5.0,2.5,439.56127653805686,496.40148612282206,406.42788516134925,247.86816170155475,338.1431959359027,449.5444869239694
2920.0000000000005,29.518950695088183,-2.7635773040215668,91.00344700822704,88.77885638727912,90.87418185518376,48.59249735402085,90.62160741470692,21.156578931017176,30.189819950596217,-5.276535750980827,30.004013239696214,4.80387266091924,0.9406735908403516,1.0923980641666484,1.9251390504866028,3.017537114653252,3.2078471682802654,0.0121414305365659,5.0,33.72165790572501,50.000879037021264,6.0,5.0,2.5,439.56115283404966,496.4009570021393,406.4281930122037,247.86870163359583,338.1419663887386,449.54421986749
2930.0000000000005,29.519084544472086,-2.7634643082579373,91.00337734482164,88.77847409104403,90.87411132109908,48.59251692659751,90.6215341115045,21.156760196484868,30.18995499975187,-5.27637306993546,30.004148344732968,4.803863153043835,0.9406711332787524,1.0923928724702836,1.9251448121296657,3.017537684599949,3.207856154873365,0.0121414844380841,5.0,33.721749744230976,50.00089542841374,6.0,5.0,2.5,439.56103060757766,496.40043136269753,406.4284944021909,247.86923239868625,338.1407586616687,449.5439563570733
2940.0000000000005,29.51921652219376,-2.76335294142109,91.00330545278044,88.77809333568102,90.8740385828333,48.5925335127975,90.62145867287651,21.156937890717472,30.190088085241925,-5.276212754846199,30.00428150523167,4.803853830508841,0.9406686163009376,1.0923876722791808,1.925150359810868,3.017538032090049,3.207865107646667,0.012141536760147,5.0,33.721838628465946,50.00090866089965,6.0,5.0,2.5,439.5609100160545,496.3999100930084,406.42878915016433,247.86975351557248,338.1395737795306,449.54369670557935
2950.0000000000005,29.51934647845716,-2.7632433262824634,91.00323165304516,88.77771483776536,90.87396396137086,48.59254729647205,90.62138142062754,21.157111889490068,30.190219061635133,-5.276054980876609,30.00441257418796,4.803844699979209,0.940666056749014,1.0923824836589469,1.9251557114770448,3.0175381951359914,3.207874009576517,0.0121415875951226,5.0,33.72192458229114,50.0009189383556,6.0,5.0,2.5,439.5607912018616,496.39939400752047,406.4290771028541,247.87026455922964,338.1384126422251,449.5434411946642
2960.0000000000005,29.51947427895327,-2.7631355727027085,91.003156246933,88.77733925590115,90.87388775801536,48.592558453954666,90.6213026566696,21.157282085804408,30.1903477988542,-5.275899904693006,30.004541420029867,4.803835767205442,0.9406634622876332,1.092377315847321,1.9251608677533407,3.0175381836006614,3.207882845010481,0.012141636928217,5.0,33.72200763417436,50.00092645598255,6.0,5.0,2.5,439.5606742929887,496.3988838491084,406.429358133128,247.87076515796767,338.1372760313389,449.543190076128
2970.0000000000005,29.519599803969243,-2.7630297783927062,91.0030795170734,88.77696719379213,90.8738102553304,48.592567154322175,90.62122266397658,21.15744838883949,30.190474181288288,-5.275747665534141,30.004667925726984,4.803827037084601,0.9406608366734835,1.0923721733851346,1.9251658226475663,3.0175379960327007,3.2078915995948174,0.0121416847048682,5.0,33.722087816827354,50.00093140063433,6.0,5.0,2.5,439.56055940384056,496.398380292966,406.42963213834224,247.8712549902623,338.1361646173027,449.54294357365006
2980.0000000000005,29.51972294757056,-2.762926029589835,91.00300172816256,88.77659920300425,90.87373171789774,48.59257355956015,90.62114170735695,21.157610722949528,30.190598106975568,-5.27559838619618,30.00479198797047,4.803818513718909,0.9406581871104052,1.0923670646688497,1.9251705785300888,3.017537643198939,3.207900260208727,0.0121417309251112,5.0,33.722165166811635,50.0009339510122,6.0,5.0,2.5,439.5604466359962,496.3978839501656,406.4298990387524,247.87173378173028,338.13507896620183,449.5427018843782
2990.0000000000005,29.519843616803776,-2.762824401729062,91.00292312775498,88.77623578568017,90.87365239311283,48.59257782476124,90.6210600342615,21.157769026706944,30.190719486807723,-5.275452173991198,30.00491351637504,4.80381020044689,0.940655525333322,1.092362003220122,1.9251751482817792,3.0175371515019007,3.2079088149007946,0.0121417756570194,5.0,33.722239724191866,50.00093427791642,6.0,5.0,2.5,439.5603360789461,496.3973953711297,406.4301587759944,247.87220130222155,338.134019546246,449.5424651804679
3000.0000000000005,29.51996173097641,-2.7627249600469668,91.002843946898,88.7758773968954,90.8735725118233,48.59258009824009,90.62097787543452,21.15792325201295,30.19083824380927,-5.275309121615634,30.00503243275637,4.803802099914719,0.9406528613727596,1.0923570004549388,1.92517954246982,3.017536542924759,3.207917252833377,0.0121418189557296,5.0,33.72231153217075,50.00093254439031,6.0,5.0,2.5,439.560227810752,496.3969150486871,406.4304113116618,247.872657363162,338.13298673379404,449.542233610502
3010.0000000000005,29.52007722089269,-2.7626277602218465,91.0027644009657,88.77552444737762,90.87349228916554,48.592580521790126,90.62089544576232,21.158073363196248,30.19095431237696,-5.2751693080666655,30.005148670367312,4.80379421409981,0.9406501973241688,1.0923520584577493,1.9251837565253496,3.0175358149830984,3.207925564218204,0.0121418607824718,5.0,33.72238063679265,50.000928906024846,6.0,5.0,2.5,439.5601218987583,496.39644342150353,406.4306566259011,247.87310181481567,338.131980819487,449.5420073009512
3020.0000000000005,29.520190028193447,-2.7625328489298795,91.00268468994356,88.77517730530961,90.87341192485462,48.592579230536096,90.62081294457704,21.15821933610914,30.191067637612328,-5.275032799446592,30.00526217323073,4.803786544382888,0.9406475336456972,1.0923471773069062,1.9251877835806592,3.017534960887565,3.207933740274012,0.012141901085445,5.0,33.72244708646133,50.000923510828045,6.0,5.0,2.5,439.5600184001864,496.3959808766015,406.4308947158892,247.8735345436457,338.13100201425823,449.5417863575003
3030.0000000000005,29.520300104639286,-2.762440264432314,91.00260500017916,88.77483630002193,90.87333160493372,48.59257635399655,90.620730557408,21.1583611576026,30.191178174630647,-5.274899649795373,30.00537289543944,4.803779091550665,0.9406448838354105,1.0923423721195562,1.9251916444256247,3.0175340165451807,3.207941773139092,0.0121419399886474,5.0,33.72251093216312,50.00091650039161,6.0,5.0,2.5,439.5599173628282,496.3955277534678,406.43112559525593,247.8739554704118,338.130050453336,449.5415708663514
3040.0000000000005,29.520407411531263,-2.7623500370746683,91.00252550358996,88.77450172234347,90.87325150099002,48.59257201507,90.62064845522012,21.15849882438124,30.19128588795093,-5.274769901825664,30.005480800552817,4.803771855861214,0.9406422493645012,1.0923376439619572,1.925195336177752,3.0175329801397086,3.207949655863701,0.0121419774680763,5.0,33.72257222649904,50.000908008821,6.0,5.0,2.5,439.5598188255486,496.39508434531007,406.43134929194457,247.8743645471232,338.12912620341103,449.5413608954366
3050.0000000000005,29.520511919055007,-2.76226218983561,91.0024463591696,88.77417382786098,90.87317177166128,48.59256633092781,90.62056679592276,21.158632342497697,30.19139075086134,-5.274643587687365,30.00558586095472,4.803764837103188,0.9406396353943328,1.092332998102364,1.9251988643752769,3.0175318624776404,3.2079573823323284,0.0121420135540431,5.0,33.722631023839824,50.000898163718944,6.0,5.0,2.5,439.559722818902,496.3946509027092,406.4315658476257,247.87476175525973,338.1282292664775,449.5411564956828
3060.0000000000005,29.52061360568696,-2.7621767388144463,91.00236771347524,88.77385283884696,90.87309256312555,48.59255941307623,90.62048572487024,21.15876172660535,30.191492744824536,-5.27452072968407,30.00568805725744,4.803758034583496,0.9406370476700286,1.0923284404124884,1.9252022365676584,3.017530676980147,3.2079649472180725,0.0121420482906695,5.0,33.72268738001537,50.0008870862772,6.0,5.0,2.5,439.5596293656861,496.3942276361528,406.43177531648297,247.87514710350976,338.12735958479175,449.54095770210176
3070.0000000000005,29.520712457639767,-2.7620936936943394,91.00228970117524,88.77353894611502,90.87301400965237,48.59255136749465,90.62040537542217,21.15888699928365,30.191591858923903,-5.274401340940187,30.00578737774616,4.803751447211766,0.9406344831428332,1.09232396648553,1.9252054430745984,3.0175294095601286,3.2079723459403766,0.0121420816144649,5.0,33.72274135206169,50.00087489144335,6.0,5.0,2.5,439.5595384814623,496.3938147183996,406.4319777641628,247.87552062578445,338.12651704544595,449.5407645349396
3080.0000000000005,29.520808468324308,-2.762013058204275,91.00221244565118,88.77323231096756,90.87293623420608,48.59254229483173,90.62032586955456,21.15900819043321,30.19168808932855,-5.274285426045708,30.00588381784156,4.803745073478012,0.9406319561208604,1.0923195920098887,1.9252085104577712,3.01752810246766,3.2079795746169,0.012142113691494,5.0,33.722792998027785,50.000861688151296,6.0,5.0,2.5,439.55945017503313,496.39341228693263,406.4321732668191,247.87588237930703,338.1257014846298,449.54057700063606
3090.0000000000005,29.52090163783303,-2.7619348305418607,91.00213605952185,88.7729330669626,90.87285934897302,48.5925322905394,90.62024731839568,21.15912533662868,30.191781438778023,-5.274172981676769,30.005977379582905,4.803738911550454,0.9406294585883328,1.092315306696916,1.9252114202603936,3.0175267269573096,3.2079866300231754,0.0121421444048072,5.0,33.72284237674637,50.000847579488834,6.0,5.0,2.5,439.55936444893234,496.3930204462095,406.4323619101066,247.87623244271407,338.12491269178315,449.5403950929167
3100.0000000000005,29.520991972445863,-2.7618590037834,91.00206064521588,88.77264132170812,90.87278345593572,48.59252144507457,90.62016982280714,21.15923848058702,30.19187191609089,-5.274063997187795,30.006068071134408,4.80373295924295,0.9406270082958552,1.0923111301318005,1.9252142073886769,3.0175253375204774,3.207993509549936,0.0121421739748569,5.0,33.72288954766191,50.00083266292563,6.0,5.0,2.5,439.55928129988826,496.3926392699029,406.4325437883463,247.8765709143565,338.1241504135086,449.54021879366894
3110.0000000000005,29.521079484152587,-2.7617855662930424,91.0019862954806,88.77235715853357,90.87270864738434,48.592509844046674,90.62009347390308,21.159347670576206,30.191959535689325,-5.273958455184186,30.006155906307967,4.803727214096512,0.940624586091876,1.09230703900514,1.9252168318031404,3.0175238708082803,3.20800021116346,0.012142202150199,5.0,33.72293457063654,50.0008170304925,6.0,5.0,2.5,439.5592007192544,496.3922688030232,406.432719003629,247.876897910535,338.123414357362,449.54004807393534
3120.0000000000005,29.52116419021912,-2.7617145020722087,91.00191309392837,88.77208063810333,90.8726350064634,48.5924975684224,90.6200183536026,21.15945295994732,30.19204431716886,-5.273856332040737,30.006240904130696,4.803721673364919,0.940622216400462,1.092303060573748,1.925219343194274,3.0175224037680226,3.2080067333677955,0.0121422292460366,5.0,33.72297750582641,50.00080076902492,6.0,5.0,2.5,439.55912269342326,496.39190906390473,406.4328876650713,247.87721356406607,338.122704195207,449.5398828946911
3130.0000000000005,29.52124611199206,-2.7616457917965818,91.0018411147602,88.77181180077628,90.87256260690846,48.5924846935967,90.6199445343998,21.159554405214006,30.192126284071275,-5.27375759937962,30.00632308762298,4.8037163341358,0.9406198878526968,1.0922991805211737,1.9252217184553768,3.0175208989765503,3.208013075148908,0.0121422551190156,5.0,33.723018412382885,50.00078395919064,6.0,5.0,2.5,439.55904720488456,496.3915600480892,406.4330498854629,247.87751801887129,338.1220195756028,449.5397232092856
3140.0000000000005,29.52132527743652,-2.761579410582556,91.0017704262532,88.77155066506242,90.87249151649682,48.59247129382561,90.61987208271688,21.15965207105916,30.19220546655736,-5.273662220851064,30.00640248644264,4.803711193084439,0.9406176044334223,1.0922954022670497,1.925223966484352,3.017519368751401,3.2080192360092963,0.0121422798285152,5.0,33.723057352702824,50.00076668019659,6.0,5.0,2.5,439.55897423003614,496.3912217228121,406.43320579059167,247.8778114433858,338.1213600921733,449.53956895819135
3150.0000000000005,29.52140171647716,-2.7615153320440986,91.00170108665392,88.77129723316396,90.87242179299749,48.592457436028205,90.61980105501152,21.159746021894364,30.19228189655417,-5.2735701579787815,30.006479132070147,4.803706246865374,0.9406153751552212,1.0922917351128678,1.925226106792204,3.017517841905072,3.2080252158403413,0.0121423035011502,5.0,33.72309438583284,50.000749003248245,6.0,5.0,2.5,439.5589037432608,496.39089403922577,406.43335550385655,247.87809400756524,338.1207253374378,449.539420078476
3160.0000000000005,29.521475463352985,-2.761453526207788,91.0016331476544,88.7710514898475,90.87235348761328,48.59244318409702,90.61973150112648,21.159836326591005,30.19235561024015,-5.273481367166426,30.006553060266253,4.803701491915888,0.9406131920717464,1.0922881686289905,1.9252281246056304,3.0175162932346207,3.208031014947168,0.0121423260478962,5.0,33.723129571528375,50.00073099613718,6.0,5.0,2.5,439.55883571491495,496.3905769275323,406.4334991550869,247.8783658954925,338.1201148731342,449.5392764989701
3170.0000000000005,29.52154655576301,-2.761393960256328,91.00156665420975,88.77081340413173,90.87228664480632,48.59242859825076,90.6196634641386,21.159923057096933,30.19242664716888,-5.273395800753121,30.006624310198912,4.803696924500457,0.94061105329407,1.0922846994027742,1.9252300179185449,3.017514717321319,3.20803663400916,0.0121423474607297,5.0,33.72316296934787,50.00071272256446,6.0,5.0,2.5,439.5587701120812,496.3902702997525,406.4336368781346,247.87862730152312,338.11952823895246,449.53913814195175
3180.0000000000005,29.521615034320835,-2.761336598990852,91.001501644699,88.77058293071097,90.87222130246349,48.592413734848606,90.61959698053631,21.160006287683416,30.1924950497158,-5.273313407679892,30.0066929238906,4.803692540761801,0.9406089755510358,1.0922813456338616,1.9252318231584613,3.017513168792324,3.2080420740452507,0.0121423679744322,5.0,33.72319463820446,50.00069424195391,6.0,5.0,2.5,439.55870689905953,496.3899740517697,406.4337688096092,247.8788784280659,338.1189649577016,449.53900492423566
3190.0000000000005,29.52168094231372,-2.7612814050335146,91.00143815144104,88.77036001108155,90.87215749241166,48.59239864669104,90.61953208073646,21.160086094720608,30.192560862844616,-5.273234133771211,30.006758945982117,4.803688336723155,0.9406069461417444,1.0922780913405696,1.925233516818163,3.017511608158732,3.208047336388699,0.0121423874461535,5.0,33.723224636418024,50.00067560979403,6.0,5.0,2.5,439.5586460375896,496.3896880645957,406.43389508859536,247.8791194848864,338.11842453676763,449.53887675762127
3200.0000000000005,29.521744325687408,-2.761228338819308,91.00137620115608,88.7701445741477,90.87209524087804,48.59238338338725,90.61946878954134,21.16016255682172,30.19262413410199,-5.273157921741017,30.00682242372463,4.803684308293384,0.9406049720492266,1.092274943389714,1.9252351159700265,3.0175100593597404,3.208052422671883,0.0121424059893497,5.0,33.723253021925075,50.0006568780322,6.0,5.0,2.5,439.55858748689417,496.38941220489136,406.4340158569384,247.87935068937,338.1179064674319,449.538753548908
3210.0000000000005,29.52180523207729,-2.7611773594279607,91.0013158151206,88.76993653858085,90.87203456865264,48.59236799092992,90.61940712632288,21.160235753412447,30.192684912632437,-5.273084712379728,30.006883405996152,4.803680451357764,0.9406030465440856,1.092271892734595,1.925236609838891,3.017508502573486,3.208057334770769,0.0121424235420877,5.0,33.72327985144534,50.00063809465445,6.0,5.0,2.5,439.55853120455134,496.38914632846087,406.4341312568328,247.87957226243685,338.1174102341864,449.53863520184814
3220.0000000000005,29.521863711341133,-2.761128424121296,91.0012570097032,88.76973581223491,90.87197549161743,48.59235251246065,90.6193471055352,21.160305765706823,30.19274324973445,-5.273014443883881,30.006941943853008,4.803676761651332,0.9406011763362,1.0922689459284802,1.9252380154056823,3.0175069613341625,3.208062074818851,0.0121424402177995,5.0,33.72330518126347,50.00061930448004,6.0,5.0,2.5,439.5584771460151,496.3888902788671,406.4342414326384,247.87978443119584,338.1169353084498,449.5385216159444
3230.0000000000005,29.52191981487199,-2.7610814889256403,91.00119979659952,88.76954229397472,90.87191802098624,48.592336988066734,90.6192887369681,21.16037267575041,30.192799198164604,-5.272947052694804,30.00699808983435,4.80367323490833,0.940599356527586,1.0922660960517954,1.9252393260871792,3.0175054221389743,3.2080666451641107,0.0121424559815194,5.0,33.723329066697204,50.00060054897841,6.0,5.0,2.5,439.5584252652481,496.3886438900325,406.43434652925146,247.87998742617123,338.1164811551073,449.5384126879548
