time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3240.0000000000005,29.521973595435423,-2.761036508767233,91.0011441831743,88.76935587446253,90.87186216364704,48.59232145496304,90.61923202609113,21.16043656627801,30.192852811979627,-5.272882473688526,30.007051897802373,4.803669866812753,0.9405975998779142,1.0922633566975517,1.9252405716173264,3.017503928314877,3.2080710483489834,0.0121424710275353,5.0,33.72335156211818,50.00058186647009,6.0,5.0,2.5,439.5583755148701,496.3884069871476,406.4344466918639,247.88018148081463,338.116047233277,449.5383083121042
3250.0000000000005,29.5220251069916,-2.7609934376127967,91.0010901727492,88.76917643686977,90.87180792245026,48.59230594764893,90.6191769743437,21.16049752053397,30.192904146361155,-5.27282064038684,30.00710342276604,4.803666653017899,0.9405958918871103,1.0922607098123107,1.9252417260948245,3.017502435907135,3.20807528709608,0.0121424851994148,5.0,33.723372720937505,50.00056329230289,6.0,5.0,2.5,439.5583278463373,496.3881793875042,406.4345420658016,247.88036683093324,338.11563299774326,449.53820838046056
3260.0000000000005,29.522074404599405,-2.760952228547069,91.00103776490332,88.76900385749347,90.87175529650824,48.59229049808977,90.61912357943456,21.16055562222124,30.19295325752437,-5.272761485067464,30.00715272078813,4.8036635891616575,0.9405942336408556,1.0922581554498063,1.9252427956640568,3.017500951113864,3.208079364290497,0.0121424985429996,5.0,33.72339259565257,50.00054485904087,6.0,5.0,2.5,439.5582822100312,496.38796090117415,406.4346327964317,247.88054371449505,338.1152378992963,449.5381127831077
3270.0000000000005,29.522121543624333,-2.760912834453848,91.00098695579548,88.7688380078435,90.8717042815241,48.59227513554475,90.61907183568668,21.16061095441261,30.19300020191797,-5.272704939727646,30.007199848185017,4.803660670888803,0.9405926272151982,1.0922556948366813,1.9252437885829712,3.017499483419652,3.208083282933578,0.012142511117516,5.0,33.723411237285404,50.00052659631797,6.0,5.0,2.5,439.55823855596446,496.3877513339313,406.4347190273713,247.8807123684244,338.1148613919237,449.5380214096716
3280.0000000000005,29.522166580404885,-2.7608752074475547,91.00093773837048,88.76867875347392,90.87165486999056,48.59225988710575,90.6190217342186,21.160663600606146,30.193045036908167,-5.27265093526006,30.00724486220828,4.803657893844502,0.9405910861040654,1.0922533424649952,1.9252447366050431,3.0174980790700383,3.2080870461664013,0.0121425231305208,5.0,33.723428696100086,50.000508531401294,6.0,5.0,2.5,439.55819683318657,496.38755048527247,406.43480090231645,247.88087303160577,338.11450292599113,449.5379341480424
3290.0000000000005,29.522209571610304,-2.7608392993919324,91.00089010264104,88.76852595570004,90.87160705147696,48.592244777590906,90.61897326324404,21.160713643870565,30.193087820130334,-5.272599402233992,30.007287820395607,4.803655253706609,0.9405895777816788,1.0922510594047516,1.925245577367666,3.0174966367724174,3.208090657233299,0.0121425341960343,5.0,33.72344502115533,50.00049068907498,6.0,5.0,2.5,439.5581569903957,496.3873581508007,406.43487856367545,247.8810259423312,338.114161954041,449.5378508856245
3300.0000000000005,29.522250574259623,-2.760805061892881,91.00084403588956,88.7683794717891,90.8715608128297,48.5922298296989,90.61892640827064,21.16076116691568,30.193128609513003,-5.272550270866134,30.0073287805938,4.803652746153375,0.9405881354962856,1.0922488831224748,1.9252463832131743,3.0174952663356494,3.208094119477192,0.0121425447777234,5.0,33.72346026041674,50.000473091836334,6.0,5.0,2.5,439.55811897591855,496.3871741223392,406.4349521526663,247.881171338516,338.11383793001494,449.53777150924793
3310.0000000000005,29.522289645466607,-2.7607724465388515,91.00079952293233,88.768239155905,90.871516138438,48.59221506409688,90.61888115236928,21.160806251796767,30.19316746302308,-5.272503471327696,30.00736780070335,4.803650366933766,0.940586738135036,1.092246787976322,1.9252471152636257,3.017493903239948,3.208097436311864,0.0121425546378105,5.0,33.72347446065237,50.000455759977456,6.0,5.0,2.5,439.5580827378977,496.3869981891524,406.4350218088945,247.88130945674845,338.11353031172933,449.53769590574194
3320.0000000000005,29.522326841834857,-2.760741405304828,91.00075654650976,88.76810486087578,90.87147301062676,48.59220049940034,90.61883747657946,21.16084897912708,30.193204438059453,-5.27245893447457,30.00740493807083,4.8036481116763525,0.9405853969641244,1.0922447859558273,1.9252478009228489,3.017492586878676,3.2081006111917856,0.0121425639565021,5.0,33.72348766706483,50.000438711590846,6.0,5.0,2.5,439.5580482250113,496.3868301403057,406.4350876690671,247.8814405299956,338.1132385658196,449.53762396279456
3330.0000000000005,29.52236222049899,-2.760711889754929,91.00071508709308,88.7679764356069,90.87143140945676,48.59218615260755,90.61879535968392,21.160889429592487,30.193239592509464,-5.272416590574949,30.007440250544047,4.8036459761241295,0.940584096037273,1.0922428574588023,1.9252484119748936,3.0174912694336964,3.2081036476658875,0.0121425725632921,5.0,33.72349992417975,50.000421963014105,6.0,5.0,2.5,439.55801538539055,496.3866697608704,406.435149869548,247.88156479194697,338.11296215783176,449.53755556732034
3340.0000000000005,29.52239583849685,-2.760683851659905,91.00067512321392,88.76785372697027,90.87139131305688,48.592172039017605,90.61875477855446,21.16092768309528,30.193272984114287,-5.272376370073516,30.007473795837,4.803643956119856,0.9405828496897208,1.0922410180627953,1.9252489822073875,3.0174900002701825,3.2081065493226792,0.0121425806787261,5.0,33.72351127540571,50.00040552873702,6.0,5.0,2.5,439.55798416707165,496.38651683452525,406.4352085449784,247.8816824744928,338.11270055800856,449.537490606618
3350.0000000000005,29.52242775235229,-2.760657243204264,91.00063663175328,88.76773658102633,90.87135269791648,48.59215817222878,90.6187157084514,21.16096381822291,30.1933046700522,-5.272338204093501,30.007505631112416,4.803642047597123,0.9405816471796472,1.0922392542520467,1.925249494074432,3.017488748326479,3.2081093197751405,0.0121425881995326,5.0,33.72352176281112,50.00038942144448,6.0,5.0,2.5,439.5579545185845,496.38637114518247,406.4352638273799,247.88179380617527,338.11245324470855,449.5374289691369
3360.0000000000005,29.52245801808436,-2.760632017049204,91.0005995881027,88.76762484316822,90.87131553904476,48.5921445642835,90.6186781231826,21.16099791232864,30.193334706951266,-5.2723020244213785,30.00753581299355,4.803640246512828,0.9405805007503024,1.0922375792255223,1.925249977069464,3.0174875562949866,3.2081119626527794,0.0121425953190595,5.0,33.72353142720186,50.00037365215627,6.0,5.0,2.5,439.5579263888496,496.3862324770632,406.4353158463249,247.8818990123222,338.1122197041209,449.5373705443541
3370.0000000000005,29.52248669116597,-2.76060812631772,91.00056396632108,88.76751835844766,90.87127981012893,48.592131225774665,90.6186419952598,21.16103004147402,30.193363150850463,-5.272267763553487,30.00756439752415,4.803638548882589,0.9405793881715292,1.0922359661743728,1.925250390108784,3.0174863562831566,3.208114481595328,0.0121426017854587,5.0,33.723540308159954,50.00035823033812,6.0,5.0,2.5,439.5578997272789,496.38610061505966,406.4353647289195,247.88199831494805,338.11199943038866,449.5373152229034
3380.0000000000005,29.522513826435222,-2.7605855247037425,91.0005297392792,88.76741697191572,90.87124548367748,48.59211816590624,90.61860729604338,21.16106028039377,30.193390057112783,-5.272235354801012,30.007591440081526,4.803636950807288,0.9405783258782292,1.092234433213538,1.9252507712273463,3.0174852044408844,3.2081168802432503,0.0121426078458131,5.0,33.72354844404424,50.00034316399615,6.0,5.0,2.5,439.55787448381375,496.38597534512576,406.4354105996664,247.88209193252456,338.1117919261835,449.5372628967695
3390.0000000000005,29.522539478033384,-2.760564166510619,91.00049687881672,88.76732052895721,90.87121253117776,48.592105392616126,90.6185739959006,21.161088702416748,30.19341548036526,-5.272204732361786,30.007616995315004,4.803635448420437,0.9405773136021636,1.092232979085286,1.925251124241184,3.0174841033264697,3.208119162230588,0.0121426135312958,5.0,33.723555872006045,50.000328459769605,6.0,5.0,2.5,439.55785060900286,496.385856454656,406.4354535804959,247.88218007976823,338.11159670307654,449.5372134593312
3400.0000000000005,29.522563699372714,-2.76054400665106,91.00046535585172,88.76722887551149,90.87118092320527,48.59209291262136,90.61854206431364,21.161115379466423,30.193439474468857,-5.272175831356776,30.007641117115977,4.803634037953088,0.9405763301954748,1.0922315783108183,1.925251410192732,3.0174829885035503,3.2081213311804726,0.0121426186032205,5.0,33.723562628020545,50.000314123024445,6.0,5.0,2.5,439.5578280540648,496.3857437327245,406.4354937906626,247.88226296760897,338.11141328162086,449.5371668055052
3410.0000000000005,29.52258654305229,-2.760525000776568,91.00043514052618,88.76714185840416,90.87115062956912,48.59208073150876,90.61851147002626,21.16114038197525,30.193462092435944,-5.272148587929564,30.00766385853408,4.803632715734352,0.9405754015455156,1.0922302600537728,1.92525168635558,3.0174819464093527,3.208123390693769,0.012142623429731,5.0,33.72356874687489,50.000300157923725,6.0,5.0,2.5,439.55780677088126,496.3856369704629,406.43553134670896,247.88234080292312,338.11124119191567,449.53712283190566
3420.0000000000005,29.52260806071852,-2.7605071053195616,91.0004062023756,88.7670593258576,90.87112161948312,48.59206885378836,90.6184821812176,21.161163778729872,30.193483386292133,-5.272122939412327,30.007685271638877,4.803631478142052,0.9405744992388648,1.0922289904496674,1.9252518988018563,3.017480889251524,3.2081253443436326,0.0121426276775019,5.0,33.72357426213421,50.00028656751368,6.0,5.0,2.5,439.5577867122429,496.3855359616993,406.4355663621728,247.88241378803968,338.11107997471566,449.5370814370261
3430.0000000000005,29.52262830285393,-2.7604902776604376,91.00037851057596,88.76698112827539,90.87109386181172,48.59205728298548,90.61845416574984,21.16118563662912,30.193503406866185,-5.272098824579359,30.007705407308528,4.8036303214565805,0.9405736471374746,1.0922277963678992,1.9252521005316705,3.017479896899569,3.2081271956565187,0.0121426316874568,5.0,33.72357920605242,50.00027335380111,6.0,5.0,2.5,439.5577678320533,496.3854405039357,406.43559894725263,247.88248211999743,338.1109291830337,449.5370425214351
3440.0000000000005,29.522647319467357,-2.760474475708748,91.0003520335543,88.76690711625157,90.871067324678,48.59204602171468,90.61842739076376,21.16120602160464,30.19352220448395,-5.272076182810905,30.007724315924232,4.803629242377838,0.940572837772228,1.092226668308378,1.9252522803874872,3.017478948695865,3.208128948144884,0.012142635395816,5.0,33.72358361004632,50.00026051783726,6.0,5.0,2.5,439.55775008445215,496.3853503956412,406.4356292103437,247.88254599326365,338.1107883760683,449.53700598720377
3450.0000000000005,29.52266514972981,-2.7604596659418235,91.00032674931816,88.76683717585355,90.87104198584144,48.59203507434137,90.61840183322316,21.161224986196544,30.19353981862942,-5.272054966546364,30.007742036996817,4.803628236850329,0.9405720297013858,1.0922255574931028,1.925252356761944,3.017477914255047,3.208130604535455,0.0121426382930335,5.0,33.72358750016315,50.00024806294852,6.0,5.0,2.5,439.5577334343598,496.3852654812647,406.4356572384063,247.88260556210884,338.1106572029644,449.5369717554924
3460.0000000000005,29.52268185241993,-2.760445800621937,91.00030261517706,88.76677112531763,90.87101780227395,48.59202443919344,90.61837744899792,21.161242606060966,30.19355630831804,-5.27203510469991,30.007758629639337,4.803627303822168,0.9405713184752884,1.0922245739028975,1.9252525300844328,3.017477103987331,3.20813216894473,0.0121426416509969,5.0,33.723590910366454,50.00023598523137,6.0,5.0,2.5,439.5577178252453,496.38518551946567,406.4356831545312,247.8826610511101,338.1105351575884,449.5369397153149
3470.0000000000005,29.52269748289815,-2.760432831618971,91.000279589744,88.76670879114738,90.8709947322784,48.59201411372328,90.6183541953616,21.16125895212945,30.193571729122183,-5.272016530332961,30.007774149527517,4.803626437692344,0.9405706210319996,1.0922236202764812,1.9252526351338397,3.0174762554103203,3.208133645615602,0.0121426444349825,5.0,33.72359387213294,50.00022428001319,6.0,5.0,2.5,439.5577032086692,496.3851102804568,406.4357070738686,247.8827126711627,338.1104217625715,449.5369097557343
3480.0000000000005,29.522712077175743,-2.7604207290686418,91.00025765058648,88.76665006624755,90.87097275320131,48.59200410007161,90.6183320489512,21.1612740719728,30.193586117284905,-5.271999199789264,30.007788632941555,4.803625636218612,0.9405699472649166,1.092222707489864,1.9252526951000195,3.017475402589884,3.20813503702133,0.0121426467959938,5.0,33.72359640822265,50.00021294828685,6.0,5.0,2.5,439.5576895509329,496.3850396195999,406.4357290747019,247.88276056249916,338.11031670020174,449.5368818064153
3490.0000000000005,29.522725679415576,-2.7604094557728445,91.000236765753,88.7665948138287,90.8709518328384,48.59199439709283,90.6183109767332,21.161288022505687,30.19359951715524,-5.271983059649244,30.00780212430504,4.803624896408735,0.9405693055858394,1.0922218446195322,1.925252730928424,3.017474575547956,3.208136346389173,0.0121426488719773,5.0,33.72359854424957,50.000201987256496,6.0,5.0,2.5,439.5576768115809,496.3849733551109,406.4357492496404,247.8828048940236,338.11021958873823,449.53685578089335
3500.0000000000005,29.52273832472588,-2.760398981160052,91.00021691198096,88.76654292744422,90.87093194771856,48.59198500569909,90.61829095455704,21.16130084966443,30.19361196404278,-5.271968067381408,30.007814658975235,4.803624215932359,0.9405686588521592,1.0922209879960731,1.9252526695777628,3.017473657573836,3.2081375763214,0.0121426502068934,5.0,33.72360030168608,50.00019139663692,6.0,5.0,2.5,439.5576649599661,496.38491134409537,406.4357676739584,247.88284580153268,338.11013011980083,449.536831610419
3510.0000000000005,29.52275007171326,-2.760389258058126,91.00019803973429,88.76649421763454,90.8709130479951,48.59197591831224,90.61827193154002,21.16131262664732,30.19362351662128,-5.271954152312162,30.00782629576437,4.803623590777647,0.9405681276178106,1.0922202766896936,1.9252527627523788,3.017473039442073,3.208138731092736,0.0121426523960409,5.0,33.723601710853245,50.00018116623989,6.0,5.0,2.5,439.55765393907967,496.3848533395161,406.4357844650909,247.88288350416963,338.1100478015334,449.53680918045126
3520.0000000000005,29.522760954040656,-2.760380257043437,91.00018012545333,88.76644858076467,90.87089510991484,48.59196713475296,90.61825388329076,21.161323397089856,30.193634208720454,-5.271941273692788,30.0078370685562,4.803623018744872,0.9405675912071456,1.0922195700665367,1.9252527663384105,3.017472336404947,3.208139813250694,0.0121426539042281,5.0,33.72360279164462,50.000171294608094,6.0,5.0,2.5,439.5576437197048,496.3847992030697,406.4357996943037,247.8829181312364,338.10997234097863,449.5367884251516
3530.0000000000005,29.52277101130805,-2.7603719449615483,91.0001631378731,88.76640589109222,90.87087810199526,48.591958651781,90.61823677760704,21.1613332111732,30.1936440800444,-5.271929383699046,30.00784701713712,4.80362249717649,0.9405670728407266,1.0922188944889,1.9252527312470504,3.01747162573595,3.2081408257494064,0.0121426550578057,5.0,33.723603565691064,50.000161776866655,6.0,5.0,2.5,439.55763426525925,496.3847487693546,406.43581344266255,247.8829498323744,338.10990340059016,449.53676926711387
3540.0000000000005,29.52278028092855,-2.760364290754751,91.00014704714197,88.76636602954305,90.87086199418118,48.59195046607391,90.61822058375664,21.16134211621153,30.19365316809796,-5.271918437155705,30.00785617909149,4.803622023518983,0.9405665812199446,1.0922182594859453,1.9252526784708448,3.017470937956789,3.2081417713598057,0.0121426559941361,5.0,33.72360405323798,50.000152608088285,6.0,5.0,2.5,439.55762554078206,496.38470188195777,406.4358257865308,247.88297874873456,338.1098406624073,449.53675163315097
3550.0000000000005,29.52278880370488,-2.76035725944206,91.00013181940528,88.76632886442712,90.87084675240098,48.59194257289744,90.618205266942,21.161350163379893,30.19366151375429,-5.2719083848304535,30.007864595389595,4.803621595210871,0.9405661311057952,1.092217681619183,1.9252526417896847,3.017470323408868,3.2081426532564152,0.0121426569316936,5.0,33.72360427570084,50.00014378171966,6.0,5.0,2.5,439.5576175098248,496.3846583686508,406.43583680815885,247.88300503337945,338.10978378153885,449.53673544379126
3560.0000000000005,29.522796614520296,-2.760350822098076,91.00011742572264,88.76629428339005,90.8708323475285,48.59193496822353,90.61819079741652,21.16135739643101,30.19366915195523,-5.271899184635515,30.007872301053965,4.803621209881783,0.9405656905592196,1.0922171232724744,1.9252525588146367,3.0174696820871114,3.2081434740544856,0.0121426574816163,5.0,33.72360425138453,50.00013529216904,6.0,5.0,2.5,439.5576101397386,496.3846180825439,406.4358465779485,247.8830288171399,338.10973246342326,449.53672063085264
3570.0000000000005,29.522803748796687,-2.760344949013188,91.00010383601524,88.76626217142683,90.87081874929936,48.59192764736184,90.61817714429208,21.16136385956372,30.193676118167105,-5.2718907938512976,30.00787933163812,4.803620865211144,0.9405652881913794,1.0922166171524632,1.925252491178108,3.017469108330572,3.2081442364653783,0.0121426580373305,5.0,33.72360399851294,50.00012713311583,6.0,5.0,2.5,439.5576033978824,496.3845808736904,406.43585516679593,247.8830502323867,338.10968641013585,449.5367071252359
3580.0000000000005,29.5228102407162,-2.760339611458562,91.00009102075305,88.76623241697291,90.8708059280058,48.5919206053684,90.61816427726366,21.16136959527336,30.193682446603056,-5.271883171267689,30.007885721442545,4.803620558967225,0.9405649035620538,1.09221613902958,1.9252524000137392,3.017468539043319,3.208144943124854,0.0121426583582487,5.0,33.723603534419624,50.00011929800752,6.0,5.0,2.5,439.557597252848,496.3845465969417,406.43586264277127,247.88306940652896,338.10964533513817,449.5366948602856
3590.0000000000005,29.52281611856636,-2.7603347853696505,91.00007895686882,88.76620492921084,90.87079386042896,48.59191383930664,90.61815217260566,21.161374639178742,30.193688165605447,-5.2718762827461205,30.0078914988736,4.803620289251455,0.9405645363705551,1.0922156881435467,1.925252287160998,3.0174679753045446,3.2081455962057976,0.0121426584597279,5.0,33.723602874155404,50.00011178267118,6.0,5.0,2.5,439.55759167908496,496.3845151332728,406.4358690632242,247.8830864459541,338.1096089981659,449.5366837807314
3600.0000000000005,29.52282142435533,-2.7603304362241943,91.00006760347648,88.7661795657829,90.87078250548224,48.59190733919655,90.61814078854044,21.16137904198831,30.193693317113475,-5.2718700777707,30.007896706005408,4.803620053420502,0.9405642033788568,1.0922152833695864,1.9252521906200857,3.0174674739896723,3.2081461990046027,0.0121426585870422,5.0,33.72360203660969,50.000104574835404,6.0,5.0,2.5,439.55758663680416,496.3844863003546,406.43587450827806,247.8831015039729,338.10957705696035,449.536673804944
3610.000000000001,29.522826179030123,-2.760326546633223,91.00005694485674,88.76615626115154,90.87077184732853,48.591901104033006,90.61813010884308,21.16138283051879,30.19369792215006,-5.271864531019048,30.007901363899165,4.803619850138716,0.9405638848155142,1.0922149014171585,1.9252520716864192,3.017466973103577,3.2081467530463765,0.0121426584988502,5.0,33.723601033640925,50.00009767266329,6.0,5.0,2.5,439.5575821064302,496.38446001145735,406.4358790215053,247.88311466033028,338.1095493308904,449.5366648920461
3620.000000000001,29.52283042257748,-2.760323082197715,91.00004694102088,88.76613487811949,90.87076184579271,48.5918951233972,90.61812009268992,21.16138605273204,30.193702020610903,-5.271859594436704,30.007905512587914,4.803619676730932,0.9405635838978288,1.0922145455211938,1.9252519405772768,3.017466486098471,3.2081472616595064,0.0121426582649441,5.0,33.72359988269625,50.000091063523314,6.0,5.0,2.5,439.55757805242064,496.3844360913868,406.43588267829927,247.88312606029544,338.109525494407,449.53665696414254
3630.000000000001,29.522834174733006,-2.760320026199452,91.00003757651324,88.76611535419408,90.87075248531043,48.5918893958094,90.6181107241576,21.161388733687204,30.193705632287763,-5.271855244184508,30.00790917190416,4.803619531861898,0.9405632850730477,1.0922141973238593,1.92525176715028,3.01746596447414,3.208147726327412,0.0121426576978232,5.0,33.72359859462364,50.00008474508576,6.0,5.0,2.5,439.5575744568425,496.3844144578636,406.4358855192893,247.8831357785629,338.1095053788916,449.5366499826332
3640.000000000001,29.52283746730684,-2.760317353593166,91.00002881976675,88.76609758086045,90.8707437341652,48.591883913186166,90.6181019710134,21.16139091153974,30.1937087889129,-5.271851442040769,30.007912373684405,4.803619413700119,0.9405630474087416,1.09221392494402,1.925251675061148,3.017465600005168,3.208148149471009,0.012142657581632,5.0,33.72359718333564,50.00007870745048,6.0,5.0,2.5,439.5575712879015,496.38439497226113,406.4358876046326,247.88314393067463,338.10948872673345,449.53664388598366
3650.000000000001,29.522840330766087,-2.760315037469184,91.0000206399638,88.76608145321846,90.87073556139887,48.5918786672824,90.61809380180712,21.161392622781648,30.193711520887728,-5.271848151387076,30.0079151484376,4.80361932020412,0.940562815028544,1.0922136631384023,1.925251552741512,3.0174652158799145,3.2081485336929267,0.0121426572167974,5.0,33.72359566202334,50.00007294073367,6.0,5.0,2.5,439.55756851958176,496.38437750084336,406.43588899146704,247.8831506272292,338.10947528927466,449.53663861483017
3660.000000000001,29.522842783022032,-2.760313062582497,91.00001302233116,88.76606691352907,90.87072795214192,48.59187365616037,90.61808620135103,21.16139388988693,30.193713846156182,-5.271845350609908,30.007917514149835,4.803619250157908,0.9405625881224522,1.0922134118656732,1.9252514021435048,3.0174648140091778,3.208148880376617,0.0121426566179858,5.0,33.72359404009791,50.0000674421118,6.0,5.0,2.5,439.5575661357136,496.38436196803343,406.4358897162634,247.8831559354369,338.10946491524567,449.53663413415694
3670.000000000001,29.522844856166387,-2.7603114031609834,91.00000593246622,88.76605384933526,90.87072087185165,48.591868869459056,90.61807913460387,21.16139475056758,30.193715796672937,-5.27184300121985,30.007919502897064,4.803619201661661,0.9405623786869172,1.092213184620257,1.9252512506659525,3.017464435286209,3.208149192080992,0.0121426559623166,5.0,33.723592330343024,50.000062199327374,6.0,5.0,2.5,439.5575641049916,496.3843482316853,406.43588983758974,247.8831599701912,338.10945734867795,449.5366303818925
3680.000000000001,29.522846570112804,-2.7603100420789133,90.99999935160076,88.76604219366595,90.87071430166212,48.591864303009686,90.61807258236696,21.161395229082245,30.193717392336385,-5.271841079249384,30.00792113463925,4.803619173393088,0.9405621993188488,1.0922129957672124,1.9252511258832727,3.0174641216504856,3.2081494704291966,0.0121426554263457,5.0,33.72359054203787,50.00005720712812,6.0,5.0,2.5,439.55756240970686,496.38433620560215,406.4358893940876,247.88316280464025,338.1094524252581,449.53662731921423
3690.000000000001,29.52284794487836,-2.760308963173486,90.99999326054626,88.76603187906079,90.87070822228912,48.59185995228,90.61806652502396,21.161395349682664,30.193718653133505,-5.271839560624129,30.00792242942517,4.803619164162626,0.9405620051771868,1.092212792944901,1.9252509377450189,3.01746373068992,3.2081497169572346,0.0121426544447982,5.0,33.72358868433128,50.000052459936285,6.0,5.0,2.5,439.5575610304648,496.38432580321535,406.43588842404034,247.8831645120325,338.1094499811579,449.53662490732376
3700.000000000001,29.522849003117948,-2.7603081463174703,90.99998763588388,88.7660228268414,90.87070261020897,48.591855810751376,90.6180609386912,21.161395139310056,30.193719601656685,-5.271838418131665,30.007923409930985,4.803619172428171,0.9405618253960096,1.0922126097248963,1.9252507479943184,3.017463357719215,3.2081499336301,0.0121426534101182,5.0,33.72358676670348,50.00004794987069,6.0,5.0,2.5,439.5575599480978,496.3843169244912,406.4358869697356,247.88316517418144,338.10944983280007,449.5366231020615
3710.000000000001,29.522849772479308,-2.760307569119845,90.99998244518588,88.76601493656386,90.87069743288536,48.59185186720805,90.61805579043067,21.16139462957512,30.19372026537597,-5.271837618684401,30.00792410374881,4.803619196550642,0.9405617066216064,1.092212499928659,1.9252506546408192,3.0174631545694783,3.2081501227685227,0.0121426529441678,5.0,33.72358479876914,50.00004366388174,6.0,5.0,2.5,439.5575591359176,496.3843094439919,406.4358850798377,247.8831648881996,338.1094517644449,449.53662185002736
3720.000000000001,29.522850265780512,-2.760307220080165,90.99997767816475,88.76600816733257,90.87069267996,48.59184812043185,90.6180510696518,21.161393836669845,30.193720657145043,-5.271837146800124,30.007924523762288,4.803619235597296,0.9405615688335108,1.0922123704633253,1.9252504950234768,3.0174628654868028,3.208150285397133,0.0121426520227461,5.0,33.723582787380224,50.00003960016336,6.0,5.0,2.5,439.5575585832482,496.38430330803226,406.4358827803465,247.8831637024208,338.1094556669918,449.5366211260514
3730.000000000001,29.522850502192856,-2.760307084627243,90.99997331411797,88.76600245204833,90.87068833072068,48.591844564185465,90.61804675534808,21.16139278305372,30.193720796043003,-5.271836979498062,30.00792468912196,4.803619288584116,0.9405573303660704,1.0922074812716602,1.9252419159645624,3.017449397236222,3.20815042296445,0.0121425979645017,5.0,33.723580740125605,50.00003575132189,6.0,5.0,2.5,439.5575582701389,496.3842984319545,406.4358801062656,247.883161685306,338.1094613883076,449.5366208932873
3740.000000000001,29.522850502020287,-2.7603071448266405,90.99996933003676,88.76599771712806,90.87068436184792,48.5918411907325,90.618042823893,21.16139149217304,30.19372070225928,-5.271837092460203,30.00792462010641,4.803619354141972,0.9405616669775924,1.0922125516692511,1.925250865631084,3.0174634173003354,3.208150537323803,0.0121426544285605,5.0,33.723578664357774,50.000032108280834,6.0,5.0,2.5,439.55755817925007,496.3842947231973,406.4358770938302,247.88315890869208,338.10946876806133,449.5366211122524
3750.000000000001,29.5228502832566,-2.760307385761564,90.99996570577896,88.76599389918675,90.8706807533602,48.591837993778086,90.61803925503705,21.161389984973937,30.193720393712397,-5.271837464103726,30.00792433470563,4.803619431184927,0.9405613409553416,1.0922122093364972,1.9252502491400352,3.0174624584765324,3.208150629933028,0.0121426505285388,5.0,33.72357656692043,50.000028663594094,6.0,5.0,2.5,439.5575582937362,496.3842921023162,406.43587377556975,247.88315543659365,338.10947766304054,449.5366217481103
3760.000000000001,29.52284986248613,-2.760307793644415,90.9999624227977,88.76599093883954,90.87067748654876,48.59183496726223,90.61803602981966,21.161388280666127,30.193719886894165,-5.271838074564244,30.00792384948113,4.803619518703441,0.9405614967784662,1.0922124280170278,1.9252505983349189,3.017463026351946,3.2081507021998164,0.0121426526915294,5.0,33.723574453968524,50.000025410136686,6.0,5.0,2.5,439.55755859813087,496.384290494589,406.4358701812136,247.8831513277828,338.10948794253306,449.5366227687695
3770.000000000001,29.52284925550167,-2.7603083553049714,90.99995946309336,88.76598877918917,90.8706745433576,48.59183210521866,90.61803312995144,21.161386397481067,30.193719197510905,-5.2718389049236976,30.00792318020715,4.8036196157340205,0.940561654101754,1.092212649727922,1.9252509314496984,3.0174635811776205,3.208150755475279,0.0121426547276048,5.0,33.72357233124103,50.00002234090249,6.0,5.0,2.5,439.5575590777647,496.3842898286293,406.43586633891965,247.88314663810507,338.1094994824786,449.5366241436647
3780.000000000001,29.522848477321247,-2.760309058193627,90.99995680931924,88.76598736623868,90.87067190636796,48.591829401755945,90.61803053779016,21.16138435266833,30.19371834048888,-5.271839937203367,30.007922341874828,4.803619721368023,0.9405624024324598,1.0922135588442414,1.9252524565303888,3.01746601537463,3.2081507910277214,0.0121426642579907,5.0,33.72357020406821,50.00001944899668,6.0,5.0,2.5,439.55755971872935,496.38429003693057,406.4358622752488,247.8831414204804,338.1095121647748,449.5366258437572
3790.000000000001,29.522847542252887,-2.7603098903823025,90.99995444471088,88.7659866479284,90.87066955875872,48.591826851081805,90.61802823630715,21.16138216258417,30.19371733004664,-5.271841154277126,30.00792134876692,4.80361983474404,0.9405637190890448,1.0922151288592932,1.92525512848031,3.017470257339604,3.208150810093,0.0121426810001799,5.0,33.72356807740675,50.00001672765558,6.0,5.0,2.5,439.55756050772914,496.38429105444,406.4358580153845,247.88313572515992,338.10952587779906,449.5366278413839
3800.000000000001,29.522846463874945,-2.760310840548754,90.99995235310922,88.76598657468838,90.87066748433509,48.591824447491376,90.61802620911256,21.161379842684717,30.193716179672123,-5.2718425398988416,30.00792021443357,4.803619955039267,0.9405646087824996,1.09221620385079,1.9252569112864857,3.017473115137276,3.208150813842763,0.0121426921147626,5.0,33.72356595584216,50.00001417023827,6.0,5.0,2.5,439.55756143215353,496.3842928193947,406.4358535830154,247.88312959968832,338.10954051589056,449.5366301102972
3810.000000000001,29.522845255095977,-2.760311897930251,90.99995051892444,88.76598709911758,90.87066566746114,48.59182218536381,90.61802444038682,21.161377407577163,30.193714902181544,-5.271844078631375,30.007918951751517,4.8036200814861445,0.9405648535384272,1.0922165305507472,1.9252573599765035,3.01747389052725,3.2081508033980235,0.0121426947970118,5.0,33.72356384360808,50.00001177021471,6.0,5.0,2.5,439.5575624800091,496.3842952728551,406.43584900049024,247.8831230890824,338.10955597904126,449.5366326255702
3820.000000000001,29.522843928125884,-2.7603130523486925,90.99994892723312,88.76598817615564,90.87066409315898,48.59182005921826,90.61802291497946,21.161374871024176,30.19371350969223,-5.271845755879497,30.0079175728964,4.80362021335776,0.9405648956854894,1.092216622467709,1.925257381101486,3.017474003569195,3.2081507798247584,0.0121426947662346,5.0,33.723561744608105,50.00000952123378,6.0,5.0,2.5,439.5575636399488,496.3842983588885,406.4358442888041,247.88311623579548,338.10957217300194,449.53663536363376
3830.000000000001,29.522842494553547,-2.760314294149908,90.99994756363456,88.76598976276723,90.87066274698417,48.591818063660405,90.61802161828476,21.16137224600965,30.19371201370032,-5.27184755779615,30.00791608942123,4.8036203499689805,0.9405647617787752,1.0922165103085808,1.9252570301044567,3.0174735404130386,3.2081507441406365,0.0121426923736743,5.0,33.723559662430205,50.00000741705935,6.0,5.0,2.5,439.5575649011951,496.3843020242072,406.4358394677046,247.88310907996507,338.1095890087559,449.53663830212935
3840.000000000001,29.52284096534342,-2.7603156141974523,90.99994641429512,88.76599181798382,90.87066161506304,48.591816193409606,90.61802053627848,21.16136954474445,30.19371042507759,-5.271849471286373,30.007914512252903,4.803620490671108,0.9405644376587272,1.0922161775098678,1.9252562790349768,3.0174724565448447,3.2081506973153275,0.012142687444523,5.0,33.72355760035862,50.00000545159935,6.0,5.0,2.5,439.5575662535538,496.3843062181942,406.4358345557275,247.88310165940567,338.10960640246486,449.53664141991067
3850.000000000001,29.52283935078216,-2.7603170039356546,90.99994546605872,88.76599430307226,90.87066068418912,48.5918144433511,90.6180196556142,21.161366778635283,30.193708754019,-5.271851484070339,30.007912851639468,4.803620634863536,0.9405646739412564,1.092216495601647,1.925256665316352,3.0174731609179988,3.208150640267888,0.0121426896767735,5.0,33.723555561373814,50.000003618963774,6.0,5.0,2.5,439.557567687436,496.38431089306295,406.43582957011296,247.88309400947657,338.10962427588726,449.53664469715375
3860.000000000001,29.52283766062185,-2.7603184552364723,90.99994470621608,88.76599718126795,90.87065994163596,48.59181280845871,90.6180189634355,21.161363958421926,30.193707010184777,-5.271853584512428,30.007911117292,4.803620781980385,0.9405645194049972,1.0922163598870946,1.9252562427969533,3.017472602684048,3.2081505738627127,0.0121426867972674,5.0,33.723553548201664,50.000001913380856,6.0,5.0,2.5,439.55756919377785,496.3843160036552,406.43582452705033,247.8830861635601,338.1096425550224,449.5366481150783
3870.000000000001,29.522835904199297,-2.7603199603315147,90.99994412244884,88.76600041698185,90.87065937503816,48.5918112837677,90.61801844725336,21.161361094326708,30.193705202820656,-5.271855761476104,30.007909318506744,4.8036209314738585,0.940564819782396,1.0922167523626487,1.925256743512048,3.0174734958746967,3.2081504989446694,0.0121426897312972,5.0,33.72355156334629,50.00000032915848,6.0,5.0,2.5,439.5575707638802,496.38432150627136,406.43581944189714,247.8830781534674,338.1096611695739,449.5366516557001
3880.000000000001,29.5228340902162,-2.760321511990071,90.99994370302562,88.76600397678693,90.87065897265003,48.59180986446245,90.6180180952105,21.161358195811545,30.193703340537592,-5.2718580045895465,30.00790746394317,4.803621082849985,0.9405647492674266,1.0922167139840058,1.9252564779404249,3.017473191924431,3.2081504163053496,0.0121426878241453,5.0,33.72354960903056,49.99999886078513,6.0,5.0,2.5,439.5575723896236,496.3843273600124,406.435814328806,247.88307000871245,338.10968005441816,449.5366553022878
3890.000000000001,29.522832226842084,-2.7603231034162263,90.99994343679492,88.76600782915118,90.87065872328836,48.591808545887936,90.61801789601915,21.16135527169513,30.19370143141585,-5.271860304120139,30.00790556172787,4.803621235641458,0.9405645842727346,1.0922165656486151,1.925256012660551,3.0174725783091656,3.208150326691646,0.0121426846503554,5.0,33.72354768725978,49.99999750294592,6.0,5.0,2.5,439.5575740633928,496.3843335263711,406.43580920093336,247.8830617568832,338.1096991486545,449.5366590391334
3900.000000000001,29.522830321770304,-2.760324728221576,90.99994331302952,88.76601194411937,90.87065861620202,48.59180732347903,90.61801783883207,21.1613523302251,30.19369948305984,-5.271862650908361,30.007903619510213,4.803621389407624,0.9405643097540792,1.092216289810206,1.9252553176212817,3.017471607431488,3.2081502308124343,0.0121426800214336,5.0,33.72354579980981,49.999996250434776,6.0,5.0,2.5,439.5575757780037,496.3843399688879,406.4358040705295,247.88305342380937,338.10971839533715,449.5366628514519
3910.000000000001,29.52282838220169,-2.760326380424885,90.99994332153726,88.76601629346372,90.87065864117616,48.59180619282671,90.61801791334602,21.161349379069357,30.1936975025836,-5.271865036385464,30.007901644447287,4.803621543745749,0.9405639462127092,1.0922159102059446,1.925254435485361,3.017470345691305,3.208150129336238,0.0121426742074332,5.0,33.72354394825993,49.99999509823937,6.0,5.0,2.5,439.55757752672906,496.3843466532799,406.43579894890894,247.8830450335651,338.1097377414439,449.536666725424
3920.000000000001,29.522826414899352,-2.760328054413776,90.99994345254537,88.76602085043692,90.87065878841604,48.591805149623326,90.6180181096848,21.1613464253602,30.1936954966637,-5.271867452509412,30.00789964325737,4.80362169828004,0.940563610286872,1.092215562216346,1.925253605661148,3.0174691678774934,3.2081500228965543,0.0121426687192311,5.0,33.72354213398597,49.999994041462855,6.0,5.0,2.5,439.5575793032488,496.3843535471664,406.4357938465688,247.8830366086158,338.10975713756466,449.53667064807615
3930.000000000001,29.522824426171685,-2.760329744948024,90.99994369675508,88.76602558988657,90.87065904860587,48.591804189694976,90.61801841845865,21.16134347568516,30.19369347152381,-5.271869891783922,30.007897622204187,4.803621852655112,0.9405632514804626,1.0922151871457513,1.925252725405736,3.0174679125514867,3.208149912089316,0.0121426629096793,5.0,33.723540358185005,49.99999307537985,6.0,5.0,2.5,439.5575811016704,496.38436062019446,406.43578877314894,247.88302816978572,338.1097765379532,449.5366746073124
3940.000000000001,29.52282242192651,-2.760331447134547,90.9999440452968,88.76603048804594,90.87065941285702,48.591803308996646,90.6180188307108,21.161340536180035,30.193691432988647,-5.271872347193096,30.007895587150863,4.803622006548039,0.9405630178168743,1.0922149568310973,1.9252520982927728,3.0174670551238707,3.2081497974773283,0.0121426586942345,5.0,33.7235386218868,49.99999219541137,6.0,5.0,2.5,439.5575829164573,496.38436784375847,406.43578373756975,247.88301973647768,338.1097959000616,449.5366785918181
3950.000000000001,29.52282040764668,-2.7603331564235987,90.99994448974874,88.76603552264567,90.87065987273807,48.59180250362317,90.61801933794864,21.161337612460784,30.193689386459404,-5.27187481223126,30.00789354353552,4.803622159669999,0.9405626801917024,1.0922146051808286,1.9252512559094508,3.01746586109028,3.208149679588891,0.012142653119338,5.0,33.7235369259559,49.999991397141855,6.0,5.0,2.5,439.55758474248415,496.3843751911546,406.4357787479775,247.88301132655272,338.1098151847316,449.53668259111765
3960.000000000001,29.52281838837595,-2.760334868636562,90.99994502224584,88.76604067298922,90.87066042032806,48.591801769834255,90.61801993219494,21.161334709642286,30.19368733690109,-5.271877280918034,30.007891496358205,4.8036223117424575,0.9405645983741812,1.0922168724005217,1.9252550290061308,3.017471901406652,3.2081495589165505,0.0121426766534533,5.0,33.72353527109175,49.99999067635241,6.0,5.0,2.5,439.5575865750216,496.3843826375981,406.4357738117261,247.88300295633195,338.1098343562764,449.5366865955564
3970.000000000001,29.522816368845177,-2.7603365798569257,90.99994563511346,88.7660459195107,90.87066104802754,48.59180110398148,90.61802060580445,21.161331832485587,30.193685288966627,-5.271879747648995,30.00788945030548,4.8036224625059845,0.940564015422496,1.0922162345223707,1.9252536810015468,3.0174699155239177,3.2081494359195606,0.0121426678881367,5.0,33.72353365787575,49.999990028934974,6.0,5.0,2.5,439.55758840963546,496.38439015987433,406.4357689355836,247.88299464102369,338.1098533814836,449.5366905960938
3980.000000000001,29.522814353561827,-2.7603382863597967,90.99994632099352,88.76605124329353,90.8706617484194,48.59180050243549,90.61802135131204,21.161328985443504,30.19368324708477,-5.271882207089789,30.007887409839523,4.803622611730191,0.9405636358924374,1.0922158321378086,1.9252527483483648,3.0174685804861734,3.208149311049115,0.0121426617426788,5.0,33.723532086757125,49.99998945081438,6.0,5.0,2.5,439.5575902420856,496.384397735484,406.4357641258611,247.8829863949697,338.10987222911376,449.5366945841411
3990.000000000001,29.522812346593167,-2.7603399847864125,90.99994707301136,88.76605662707175,90.87066251462365,48.59179996176289,90.61802216179812,21.161326172489737,30.193681215247548,-5.271884654431914,30.00788537898368,4.803622759205268,0.9405633143303695,1.0922154963111963,1.925251933730325,3.0174674300415223,3.208149184714689,0.0121426563424476,5.0,33.723530558050584,49.999988938139374,6.0,5.0,2.5,439.55759206854617,496.3844053440304,406.4357593881128,247.88297823098333,338.10989087128235,449.53669855194994
4000.000000000001,29.522810351693213,-2.760341672034372,90.99994788465618,88.7660620547075,90.87066334012364,48.59179947865493,90.61802303071104,21.161323397233048,30.193679197135697,-5.2718870852419855,30.007883361448528,4.803622904740621,0.9405629888772044,1.0922151551835486,1.9252511109132373,3.017466266096786,3.208149057299056,0.0121426508917921,5.0,33.72352907195443,49.99998848720031,6.0,5.0,2.5,439.5575938854871,496.3844129665311,406.4357547273461,247.8829701607888,338.1099092825699,449.53670249238417
4010.000000000001,29.52280837230218,-2.760343345250419,90.9999487497838,88.76606751121403,90.87066421876952,48.59179904992692,90.61802395187112,21.1613206629188,30.19367719611777,-5.271889495462632,30.007881360631075,4.803623048159409,0.9405626520160664,1.0922148000040992,1.9252502648679168,3.0174650648720163,3.2081489291587064,0.0121426452963947,5.0,33.72352762856087,49.99998809443696,6.0,5.0,2.5,439.557595689688,496.3844205854403,406.4357501480041,247.8829621949924,338.1099274400225,449.53670639890026
4020.000000000001,29.522806411577363,-2.7603450018210647,90.99994966257744,88.76607298259283,90.87066514473923,48.59179867250532,90.61802491942984,21.16131797247357,30.193675215281484,-5.271891881374586,30.007879379646383,4.803623189305597,0.9405623547491726,1.0922144899801307,1.9252495003242995,3.0174639903044302,3.2081488006280265,0.0121426402172257,5.0,33.72352622786116,49.99998775642075,6.0,5.0,2.5,439.5575974781904,496.3844281844424,406.43574565404,247.88295434320824,338.10994532279705,449.53671026551126
4030.000000000001,29.52280447238556,-2.760346639330237,90.99995061756944,88.76607845591474,90.8706661125642,48.591798343442285,90.61802592789677,21.161315328491128,30.193673257426408,-5.271894239605899,30.00787742131952,4.803623328050435,0.940561952727134,1.0922140574743495,1.9252485221192563,3.017462579593606,3.2081486720194814,0.0121426337930724,5.0,33.723524869756034,49.999987469869495,6.0,5.0,2.5,439.5575992483669,496.3844357485521,406.43574124888994,247.88294661403603,338.1099629119404,449.53671408680384
4040.000000000001,29.52280255732813,-2.760348255548081,90.99995160961984,88.76608391912805,90.87066711709852,48.59179805991505,90.61802697210663,21.1613127332912,30.19367132508892,-5.271896567101464,30.007875488210928,4.803623464260737,0.9405616620455084,1.0922137534156602,1.925247772871276,3.017461526286936,3.208148543631516,0.0121426288159122,5.0,33.72352355406463,49.999987231643786,6.0,5.0,2.5,439.5576009978943,496.384443263841,406.4357369355728,247.88293901521297,338.1099801906215,449.5367178578479
4050.000000000001,29.522800668774067,-2.760349848619228,90.99995263388377,88.76608936112022,90.87066815349613,48.591797819218186,90.61802804719896,21.161310188910026,30.193669420573464,-5.271898861085504,30.00787358264899,4.803623597832711,0.940561439723476,1.0922135278808331,1.925247164857804,3.0174606927386365,3.208148415722599,0.0121426247328014,5.0,33.72352228052762,49.99998703873223,6.0,5.0,2.5,439.55760272439096,496.38445071756,406.4357327167157,247.8829315536325,338.1099971455073,449.5367215741858
4060.000000000001,29.522798808890105,-2.7603514170710923,90.999953685801,88.76609477188161,90.87066921719388,48.59179761875316,90.6180291485984,21.161307697139648,30.19366754598385,-5.271901119024108,30.007871706761403,4.803623728659886,0.9405613796641864,1.0922134898942193,1.925246890499674,3.0174603803938926,3.20814828849472,0.0121426227576416,5.0,33.72352104881185,49.99998688823774,6.0,5.0,2.5,439.5576044253365,496.384458098401,406.4357285945664,247.88292423538763,338.11001376530123,449.536725231728
4070.000000000001,29.52279698415184,-2.760352956433735,90.99995476342168,88.76610013606371,90.8706703061992,48.591797460679565,90.61803027416828,21.16130526710629,30.19366570788291,-5.27190333301229,30.00786986710792,4.803623856249601,0.9405611598811996,1.0922132653825365,1.9252462910908736,3.01745955647341,3.208148162161553,0.0121426187367632,5.0,33.7235198640268,49.99998678222363,6.0,5.0,2.5,439.55760609330815,496.3844653845,406.435724584813,247.882917086875,338.1100299877476,449.536728817635
4080.000000000001,29.52279518754284,-2.760354470643505,90.99995585709956,88.76610545546195,90.87067141095454,48.59179733268468,90.6180314146152,21.16130288518445,30.19366389889045,-5.271905511939451,30.007868056380936,4.803623981351109,0.9405613654612024,1.0922135340985415,1.925246564161916,3.017460098260457,3.2081480369766746,0.0121426202222332,5.0,33.72351871458744,49.99998670774335,6.0,5.0,2.5,439.55760773772255,496.3844725872779,406.43572066150455,247.8829100715164,338.1100458973693,449.5367323464869
4090.000000000001,29.522793424777223,-2.760355955980515,90.99995696622976,88.76611071793775,90.87067253081956,48.59179723763452,90.6180325691617,21.16130055979756,30.19366212482042,-5.27190764880271,30.00786628038533,4.803624103500511,0.9405613098497256,1.0922134986214664,1.9252463046877597,3.017459803309225,3.208147913070471,0.0121426183532088,5.0,33.723517605577456,49.99998666763793,6.0,5.0,2.5,439.5576093516908,496.384479688602,406.43571683937375,247.8829032133908,338.11006143970224,449.5367358068836
4100.000000000001,29.522791697174945,-2.7603574112948763,90.99995808733574,88.76611591650652,90.87067366231612,48.591797173347054,90.61803373432912,21.16129829184541,30.193660386939065,-5.2719097420769,30.007864540405564,4.803624222655571,0.9405612687663936,1.0922134791293636,1.9252460771970503,3.017459556326413,3.2081477906101807,0.0121426166903908,5.0,33.72351653645296,49.99998665947919,6.0,5.0,2.5,439.5576109340592,496.38448668084544,406.4357131192376,247.8828965158268,338.11007660871,449.53673919638914
4110.000000000001,29.522790011944583,-2.7603588288423566,90.99995921778827,88.76612102799226,90.87067480276056,48.59179714183148,90.61803490726608,21.161296091567124,30.19365869255418,-5.271911782959761,30.00786284373804,4.803624338283044,0.9405613190939952,1.092213564855848,1.9252460399079223,3.0174596047637703,3.2081476704468006,0.012142616232633,5.0,33.7235155128235,49.999986685260005,6.0,5.0,2.5,439.5576124807628,496.3844935307105,406.4357095182052,247.8828900085292,338.1100913399647,449.5367425007386
4120.000000000001,29.522788358145064,-2.760360220479356,90.99996035248382,88.76612607600441,90.87067594716493,48.591797132351296,90.61803608332218,21.16129394045788,30.1936570303635,-5.27191378506484,30.007861179152652,4.80362445133585,0.9405613412067492,1.0922136170440273,1.9252459468830017,3.0174595639270287,3.208147551605299,0.0121426154273666,5.0,33.723514521428626,49.99998673371322,6.0,5.0,2.5,439.5576139978174,496.3845002791043,406.4357060034959,247.8828836400412,338.11010574662936,449.53674574206826
4130.000000000001,29.522786749845945,-2.760361573827822,90.99996148970664,88.76613102647332,90.87067709370044,48.591797151712285,90.6180372603242,21.161291859426623,30.19365541469177,-5.271915731138051,30.00785956094664,4.803624560720436,0.9405613606570856,1.0922136650897245,1.925245851506174,3.0174595165958986,3.2081474349402046,0.0121426146131157,5.0,33.723513574868264,49.99998681166841,6.0,5.0,2.5,439.55761547313455,496.3845068751453,406.4357026110311,247.88287747017296,338.11011969700314,449.536748892368
4140.000000000001,29.52278517319843,-2.7603628999439707,90.99996262663994,88.76613590512862,90.87067823967864,48.59179718938486,90.61803843596118,21.16128982651816,30.19365383133764,-5.271917638284833,30.00785797496957,4.803624667580039,0.9405613820417,1.0922137147041266,1.925245762390462,3.0174594770945884,3.20814732000214,0.0121426138424464,5.0,33.723512658452535,49.99998690827738,6.0,5.0,2.5,439.55761692032553,496.38451336095216,406.4356993019792,247.8828714371536,338.1101333324145,449.53675197944193
4150.000000000001,29.522783636020367,-2.7603641925529128,90.99996376116052,88.76614069301581,90.87067938292188,48.591797248119576,90.61803960787816,21.1612878528515,30.193652288229085,-5.271919496956001,30.007856429145264,4.8036247713430384,0.9405611815019688,1.0922135057615991,1.9252452218396,3.0174587276011984,3.208147207162708,0.0121426102296578,5.0,33.72351177848947,49.9999870262032,6.0,5.0,2.5,439.5576183317572,496.3845197092667,406.4356960952208,247.88286557305915,338.1101465809329,449.5367549878156
4160.000000000001,29.522782146079493,-2.760365444509376,90.99996488946928,88.76614536650521,90.87068051958732,48.59179732943432,90.6180407720606,21.161285949349686,30.193650793234955,-5.271921297673488,30.007854931330307,4.803624871470504,0.9405602049361842,1.0922123947085582,1.925243096397811,3.0174554911063693,3.2081470970921,0.012142596627024,5.0,33.72351094064925,49.999987166938176,6.0,5.0,2.5,439.5576197012267,496.3845258871416,406.43569300919006,247.8828599097953,338.11015935744626,449.5367579021826
