time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4170.000000000001,29.52278069725829,-2.7603666619806404,90.99996601009174,88.76614993973635,90.8706816482384,48.59179742829468,90.61804192725369,21.161284105844004,30.19364934003712,-5.271923048047427,30.00785347525097,4.803624968412578,0.940559776312318,1.092211919089578,1.9252420955411,3.0174540146306774,3.208146989297483,0.0121425901225329,5.0,33.72351013806099,49.99998732509323,6.0,5.0,2.5,439.55762103279966,496.38453191765615,406.4356900257794,247.8828544187832,338.1101717473274,449.5367607347935
4180.000000000001,29.522779280471728,-2.7603678522401647,90.99996712360296,88.76615443278638,90.8706827695253,48.591797539916286,90.6180430743294,21.161282308807586,30.19364791937909,-5.271924759227376,30.00785205166464,4.803625062941933,0.9405597580375074,1.0922119193421158,1.9252419370440448,3.0174538563861613,3.208146883385832,0.0121425889350083,5.0,33.723509362410255,49.99998749589605,6.0,5.0,2.5,439.5576223353737,496.3845378311849,406.4356871216665,247.882849061459,338.11018382950647,449.5367635038472
4190.000000000001,29.522777904162677,-2.760369008276712,90.9999682266268,88.76615882302497,90.8706838800166,48.59179766638351,90.61804420967349,21.16128056999485,30.19364653981157,-5.271926420913872,30.00785066911972,4.803625154412998,0.9405600097705944,1.0922122323348196,1.925242334281717,3.0174545666165367,3.208146779866288,0.0121425912577989,5.0,33.723508620011046,49.9999876812916,6.0,5.0,2.5,439.55762360106337,496.3845435959401,406.4356843165572,247.8828438719628,338.1101955265094,449.5367661926061
4200.000000000001,29.522776576280428,-2.7603701228669024,90.99996931471507,88.76616308669747,90.87068497521896,48.591797808667934,90.61804532862612,21.161278900195043,30.193645209350187,-5.271928023452233,30.00784933563415,4.80362524227121,0.940560134131526,1.0922123964979926,1.9252424745604924,3.0174548710584848,3.208146679366415,0.0121425919662584,5.0,33.723507916230965,49.99998788207705,6.0,5.0,2.5,439.5576248233861,496.3845491793648,406.4356816284324,247.88283888198103,338.11020676511544,449.5367687854461
4210.000000000001,29.522775289014515,-2.7603712033657644,90.99997038863512,88.76616724290278,90.87068605593728,48.59179796272332,90.61804643219044,21.161277287572204,30.193643920023657,-5.271929576443768,30.007848043259127,4.803625327136047,0.9405616828943169,1.092214213949428,1.9252455335809304,3.0174597475303586,3.208146581354416,0.0121426110886567,5.0,33.72350724387968,49.99998809411279,6.0,5.0,2.5,439.5576260083205,496.3845546101558,406.4356790367842,247.8828340577143,338.1102176274919,449.5367712979548
4220.000000000001,29.522774033683792,-2.7603722568146054,90.99997145052022,88.76617131340174,90.87068712444436,48.59179812537582,90.618047522841,21.1612757197276,30.193642663038563,-5.271931090480109,30.007846783212184,4.803625409650465,0.9405604659374984,1.0922128191495135,1.925242933910704,3.0174557530602173,3.2081464853539057,0.0121425945256115,5.0,33.72350659585345,49.99998831430139,6.0,5.0,2.5,439.55762716422754,496.3845599198814,406.4356765205568,247.8828293633932,338.1102281925118,449.5367737472965
4230.000000000001,29.522772818318288,-2.7603732764626443,90.99997249629864,88.76617527540547,90.87068817656764,48.59179829786559,90.6180485962371,21.161274207553905,30.193641446494844,-5.271932555804938,30.007845563593207,4.8036254892518855,0.940559244163215,1.0922114180146765,1.9252403275129424,3.017451745527618,3.2081463918970328,0.0121425779253614,5.0,33.72350597770151,49.99998854369711,6.0,5.0,2.5,439.5576282837332,496.38456507713215,406.4356740979405,247.88282483091533,338.1102383874904,449.5367761176845
4240.000000000001,29.52277165103643,-2.76037425542512,90.99997352097624,88.76617910458067,90.870689207235,48.59179848062639,90.61804964714302,21.161272761741827,30.19364027854329,-5.271933962600656,30.00784439256104,4.80362556535664,0.9405595059630596,1.092211738791551,1.9252407616705127,3.0174525004620643,3.2081463015701788,0.0121425805083446,5.0,33.72350539452168,49.9999887824797,6.0,5.0,2.5,439.55762935947087,496.3845700489507,406.4356717862663,247.88282049181217,338.1102481437922,449.53677839318993
4250.000000000001,29.522770522780306,-2.7603752014546217,90.99997452718657,88.76618282459657,90.87069021917372,48.59179867066701,90.61805067849596,21.161271369381957,30.193639150012107,-5.2719353219146114,30.00784326095439,4.803625638663732,0.9405597942969312,1.0922120896802796,1.9252412532473973,3.0174533429276766,3.208146213801563,0.0121425834585854,5.0,33.72350483907195,49.999989027735005,6.0,5.0,2.5,439.5576303995532,496.3845748693912,406.435669563904,247.88281630876355,338.1102575432479,449.5367805917568
4260.000000000001,29.52276942509915,-2.760376121672607,90.99997551835888,88.76618645834225,90.87069121587166,48.59179886591039,90.6180516939676,21.16127001871837,30.193638052350057,-5.271936644046832,30.00784216022452,4.803625709788037,0.9405600990710096,1.0922124591181817,1.925241780923164,3.0174542400413453,3.2081461280588903,0.0121425866405186,5.0,33.72350430505003,49.999989277528925,6.0,5.0,2.5,439.5576314117132,496.3845795705938,406.4356674110071,247.88281224760888,338.1102666654306,449.536782730081
4270.000000000001,29.522768365806776,-2.7603770095269056,90.99997648979632,88.76618998275092,90.87069219258473,48.591799066964256,90.61805268865696,21.161268720138647,30.19363699342845,-5.271937919516232,30.007841098248644,4.803625778174194,0.9405603750139544,1.0922127944027074,1.9252422526711952,3.017455047073902,3.2081460448821635,0.0121425894747591,5.0,33.7235037974919,49.99998953224304,6.0,5.0,2.5,439.5576323887505,496.384584121284,406.4356653446839,247.8828083389184,338.1102754408945,449.5367847927943
4280.000000000001,29.522767351846216,-2.760377858979496,90.99997743659716,88.76619337642607,90.8706931443724,48.59179927376118,90.6180536574934,21.161267482588528,30.19363598021954,-5.271939139924825,30.00784008201193,4.803625843362056,0.9405605392670536,1.0922129992110456,1.925242499484348,3.017455498695393,3.208145964795411,0.0121425908962779,5.0,33.72350332045187,49.999989791529,6.0,5.0,2.5,439.5576333245928,496.3845884929394,406.43566337961465,247.88280460921104,338.1102838100045,449.5367867663159
4290.000000000001,29.52276638240104,-2.7603786709852898,90.99997835786128,88.76619664016027,90.87069407031863,48.59179948502572,90.6180545995882,21.16126630457097,30.193635011866714,-5.271940306304316,30.00783911066369,4.803625905412332,0.940562045092596,1.0922147611428603,1.9252454960005607,3.0174602571434206,3.208145887756251,0.0121426096661629,5.0,33.723502872707165,49.99999005407415,6.0,5.0,2.5,439.5576342195824,496.3845926875896,406.4356615128961,247.88280105444628,338.1102917815233,449.5367886523056
4300.000000000001,29.522765448863662,-2.760379452726852,90.99997925755152,88.76619979795339,90.87069497449676,48.5917996991148,90.61805551919971,21.16126517426119,30.19363407968032,-5.271941429121455,30.007838175515428,4.803625964964851,0.9405619675802036,1.0922146838427915,1.925245254512762,3.017459938355554,3.2081458132084726,0.0121426080185425,5.0,33.723502448099055,49.999990318394,6.0,5.0,2.5,439.5576350817064,496.3845967386024,406.4356597248317,247.88279764011463,338.1102994346636,449.5367904677505
4310.000000000001,29.52276454374345,-2.760380210530286,90.99998013966729,88.7662028713176,90.87069586096808,48.59179991503339,90.6180564205436,21.16126408155492,30.19363317610688,-5.271942517474315,30.00783726900984,4.8036260225350125,0.9405595454384604,1.0922118834012229,1.9252402161209967,3.0174520995222203,3.208145740645879,0.0121425761203813,5.0,33.72350204155367,49.999990583678766,6.0,5.0,2.5,439.55763591780186,496.3846006754868,406.43565799865735,247.8827943365987,338.1103068366908,449.5367922273708
4320.000000000001,29.522763673615906,-2.760380938850972,90.99998099971502,88.7662058401229,90.87069672511151,48.59180013275318,90.6180572988704,21.161263034974407,30.193632307742007,-5.271943563418574,30.0078363977508,4.803626077691831,0.940559751341676,1.0922121341641169,1.9252405599926512,3.017452694156768,3.2081456705461577,0.0121425781730116,5.0,33.723501656967585,49.999990849669416,6.0,5.0,2.5,439.5576367218552,496.3846044713049,406.43565634827047,247.88279116913364,338.11031393025326,449.53679391833134
4330.000000000001,29.522762844572856,-2.760381632567544,90.99998183291451,88.7662086850608,90.87069756211788,48.5918003518084,90.61805814926056,21.161262042251792,30.193631480697896,-5.271944559592043,30.00783556786321,4.803626130019268,0.9405623394894158,1.0922151506066549,1.925245783516638,3.0174609341232927,3.2081456033646014,0.0121426110072496,5.0,33.72350129768677,49.99999111564716,6.0,5.0,2.5,439.55763748826905,496.3846081006377,406.4356547861852,247.88278816077928,338.1103206633627,449.53679552870335
4340.000000000001,29.522762048711872,-2.760382298361776,90.99998264361176,88.76621142908083,90.87069837647468,48.59180057131806,90.61805897636432,21.1612610927902,30.19363068701512,-5.271945515581876,30.007834771383784,4.803626180070239,0.9405622097983908,1.092215010461214,1.9252454466383937,3.017460457099608,3.2081455385565607,0.012142608776167,5.0,33.72350095846099,49.99999138093557,6.0,5.0,2.5,439.5576382242455,496.38461159489685,406.4356532948517,247.8827852804284,338.1103271069266,449.5367970740128
4350.000000000001,29.52276127916423,-2.7603829420220904,90.99998343606389,88.76621409260105,90.87069917247808,48.591800790856325,90.618059784614,21.161260177515885,30.19362991978053,-5.271946439714896,30.00783400139229,4.803626228326436,0.9405595349570538,1.0922119143738052,1.9252399022702693,3.017451816644075,3.2081454756416377,0.0121425737046935,5.0,33.723500634936045,49.999991645319646,6.0,5.0,2.5,439.5576389360716,496.38461498167584,406.4356518593331,247.88278250132376,338.11033332161395,449.5367985677504
4360.000000000001,29.52276054169368,-2.7603835586839978,90.99998420595034,88.76621665746188,90.87069994567663,48.59180101006172,90.61806056944916,21.161259303761145,30.193629184766447,-5.2719473250383535,30.00783326367065,4.8036262743921725,0.9405598089987066,1.092212242128574,1.9252403966950529,3.017452638823627,3.208145415054383,0.0121425767243959,5.0,33.72350033032069,49.99999190820853,6.0,5.0,2.5,439.5576396184823,496.38461823691176,406.4356504915253,247.8827798452973,338.11033925787046,449.5367999986514
4370.000000000001,29.52275983555852,-2.7603841489966494,90.99998495320892,88.76621912533369,90.870700696067,48.59180122849119,90.61806133088648,21.161258470398536,30.193628481220088,-5.27194817245902,30.00783255746912,4.8036263183433325,0.940560148461457,1.0922126453601706,1.925241027671708,3.017453673031879,3.2081453567512384,0.0121425806094833,5.0,33.72350004390256,49.999992169148754,6.0,5.0,2.5,439.5576402721216,496.3846213632305,406.43564918946106,247.88277730915456,338.11034492321,449.5368013682131
4380.000000000001,29.522759154280376,-2.760384718417413,90.99998568220217,88.7662215158911,90.87070142805044,48.59180144603715,90.61806207345305,21.161257668975622,30.193627802628264,-5.271948989821965,30.007831876265744,4.80362636061716,0.9405604982682924,1.0922130602156177,1.925241681922056,3.0174547421376734,3.2081453002685563,0.0121425846446499,5.0,33.7234997717552,49.99999242825385,6.0,5.0,2.5,439.5576409029197,496.3846243869879,406.4356479393044,247.88277486789235,338.11035037433834,449.5368026891252
4390.000000000001,29.52275850308015,-2.7603852625766194,90.99998638866488,88.76622381239997,90.87070213733384,48.59180166214725,90.6180627927616,21.161256906057872,30.193627154222884,-5.271949770825415,30.00783122530399,4.803626400854114,0.9405608644417924,1.092213493610544,1.925242372221568,3.017455865832112,3.2081452459994955,0.0121425889111641,5.0,33.72349951665262,49.99999268474539,6.0,5.0,2.5,439.5576415060544,496.3846272862656,406.4356467516168,247.882772541121,338.11035556696936,449.53680395117374
4400.000000000001,29.522757886495643,-2.7603857775631586,90.9999870685247,88.76622599980435,90.87070281982515,48.591801876054085,90.61806348464148,21.161256187247837,30.19362654054234,-5.271950510002853,30.00783060913451,4.803626438788001,0.9405610200499908,1.09221368196166,1.9252426344674296,3.0174563164290897,3.2081451943104256,0.0121425904825094,5.0,33.72349928081064,49.99999293761613,6.0,5.0,2.5,439.55764207750286,496.38463004155375,406.4356456353912,247.8827703456738,338.11036046284744,449.5368051455585
4410.000000000001,29.52275729288404,-2.760386273284496,90.99998773038392,88.76622811443866,90.87070348418838,48.59180208818918,90.61806415797544,21.16125549759641,30.19362594989833,-5.271951221432857,30.00783001604913,4.803626475168414,0.9405612915954642,1.092214004593933,1.9252431359855584,3.0174571405794914,3.2081451443329234,0.0121425935660049,5.0,33.72349905758057,49.999993187770656,6.0,5.0,2.5,439.55764262777774,496.38463270103466,406.4356445662632,247.8827682371428,338.11036516301834,449.5368062950114
4420.000000000001,29.52275672694176,-2.760386745729477,90.99998837020613,88.76623014094115,90.87070412636544,48.59180229789342,90.61806480862182,21.16125484294201,30.193625386993123,-5.271951899451494,30.007829450761065,4.803626509725177,0.9405614625892266,1.0922142100467966,1.9252434340572808,3.017457644104077,3.2081450964378897,0.0121425953700267,5.0,33.72349884935204,49.99999343431954,6.0,5.0,2.5,439.5576431526605,496.3846352446959,406.43564355360655,247.8827662330279,338.1103696275696,449.53680739042704
4430.000000000001,29.52275618785573,-2.7603871954867145,90.99998898822534,88.76623208131377,90.87070474659416,48.59180250487174,90.61806543683818,21.161254222141903,30.193624851002813,-5.271952545051136,30.0078289124462,4.803626542507232,0.9405616845474942,1.092214474286987,1.9252438387690365,3.017458313056024,3.2081450505904114,0.0121425978502065,5.0,33.72349865548114,49.99999367698905,6.0,5.0,2.5,439.5576436530427,496.3846376754082,406.43564259538056,247.8827643300197,338.11037386289325,449.5368084333978
4440.000000000001,29.522755684920423,-2.7603876153478386,90.99998957616282,88.7662339054541,90.87070533654168,48.59180270764773,90.61806603413083,21.16125364661724,30.19362435121764,-5.271953147041812,30.00782841042588,4.803626572875032,0.9405622495770718,1.0922151363598078,1.925244948797648,3.017460085157456,3.208145007429621,0.012142604783623,5.0,33.72349848046821,49.999993913777246,6.0,5.0,2.5,439.5576441194691,496.3846399542877,406.4356417102786,247.88276256244916,338.11037779684926,449.5368094057672
4450.000000000001,29.522755206594177,-2.760388014302464,90.99999014309576,88.76623564936625,90.87070590536736,48.59180290704813,90.61806660986936,21.16125310178733,30.193623876072728,-5.271953719353292,30.007827933104736,4.803626601645249,0.9405622252326524,1.0922151136832556,1.925244854586882,3.017459968270137,3.208144966191636,0.0121426041251359,5.0,33.72349831810254,49.99999414608385,6.0,5.0,2.5,439.557644563622,496.3846421285813,406.4356408742042,247.882760886829,338.11038152196204,449.53681033015135
4460.000000000001,29.522754747372343,-2.7603883972332146,90.99999069347268,88.76623733089126,90.8707064575758,48.59180310367128,90.61806716865834,21.16125258070969,30.193623420052106,-5.2719542686296,30.007827474957285,4.803626629171106,0.9405600854144625,1.09221263416481,1.925240431854648,3.0174530660194576,3.2081449264241333,0.012142576169014,5.0,33.723498165413844,49.999994374711605,6.0,5.0,2.5,439.5576449901711,496.384644221746,406.4356400761544,247.88275928241043,338.11038508703064,449.5368112172796
4470.000000000001,29.52275431154668,-2.7603887605386035,90.9999912234068,88.7662389357356,90.87070698917826,48.59180329667561,90.61806770643344,21.161252088622348,30.193622987438733,-5.271954789711913,30.00782704027788,4.803626655157984,0.9405603452949176,1.0922129409275676,1.9252409231251184,3.017453864052686,3.2081448884670416,0.0121425792088349,5.0,33.7234980244416,49.99999459860385,6.0,5.0,2.5,439.557645395164,496.3846462152797,406.4356393244806,247.88275776499168,338.110388456406,449.5368120587879
4480.000000000001,29.522753903002886,-2.760389100962641,90.99999172903736,88.76624045062385,90.87070749630348,48.59180348507709,90.61806821926147,21.161251630198706,30.193622582112287,-5.271955277927134,30.0078266329594,4.803626679381182,0.940562556486272,1.0922155132356302,1.925245410936104,3.0174609241717345,3.208144852634025,0.0121426074586431,5.0,33.72349789689275,49.9999948165584,6.0,5.0,2.5,439.55764577501645,496.38464809222233,406.43563862653394,247.88275634870752,338.11039159844165,449.53681284714895
4490.000000000001,29.52275351598088,-2.7603894233524784,90.99999221506032,88.76624189411234,90.87070798375473,48.59180366953825,90.61806871204944,21.161251198216007,30.193622198305896,-5.271955740221472,30.007826247222425,4.803626702210521,0.940562449397534,1.0922153931687428,1.925245155326182,3.017460548494925,3.2081448184835817,0.0121426057943534,5.0,33.72349777974688,49.99999502949197,6.0,5.0,2.5,439.5576461350111,496.3846498769087,406.43563797069606,247.8827550119605,338.11039456193896,449.5368135935871
4500.000000000001,29.522753145404906,-2.760389731966484,90.99999268590244,88.76624328282132,90.87070845598504,48.59180385082863,90.6180691893398,21.16125078637816,30.19362183094165,-5.271956182711335,30.007825877975908,4.8036267239757535,0.9405600065101448,1.0922125604567736,1.9252401199945963,3.017452680451369,3.2081447856233334,0.0121425739863413,5.0,33.72349767045171,49.99999523841616,6.0,5.0,2.5,439.5576464798245,496.3846515909372,406.4356373468932,247.8827537358713,338.11039738936734,449.5368143079904
4510.000000000001,29.52275279515851,-2.760390023537127,90.99999313786522,88.76624460352537,90.87070890918532,48.59180402801962,90.61806964725535,21.16125039936713,30.193621483889416,-5.2719566007353365,30.00782552910117,4.80362674444774,0.9405603991119236,1.0922130201363545,1.9252408904446168,3.017453910580972,3.2081447543720203,0.0121425787983563,5.0,33.72349757074858,49.99999544219446,6.0,5.0,2.5,439.5576468058927,496.3846532172808,406.4356367625392,247.88275253458443,338.11040004882085,449.5368149828515
4520.000000000001,29.52275246448779,-2.760390298708672,90.99999357133164,88.7662458584619,90.8707093437938,48.59180420103473,90.61807008625254,21.16125003617856,30.193621156393245,-5.271956995204107,30.007825199842284,4.803626763647173,0.9405607907586104,1.0922134784370543,1.9252416606692224,3.0174551391062767,3.2081447246727617,0.0121425836115597,5.0,33.723497480141305,49.99999564076768,6.0,5.0,2.5,439.5576471138925,496.384654759036,406.43563621595854,247.8827514051516,338.11040254708706,449.5368156195999
4530.000000000001,29.52275214871199,-2.7603905614157043,90.99999399057872,88.76624706318323,90.87070976411192,48.59180437074957,90.61807051071196,21.161249691064484,30.19362084377372,-5.271957371754013,30.007824885506498,4.803626781908292,0.940561085560648,1.0922138240738013,1.9252422339798163,3.0174560580536176,3.2081446961575897,0.0121425871848038,5.0,33.72349739638065,49.999995835246125,6.0,5.0,2.5,439.5576474081231,496.38465623629367,406.435635698012,247.88275033028705,338.11040492294126,449.5368162273921
4540.000000000001,29.522751851339446,-2.760390808732325,90.99999439203464,88.76624820560174,90.87071016655176,48.591804536200925,90.6180709169898,21.16124936821928,30.19362054953031,-5.271957726169887,30.00782458960516,4.803626798981043,0.9405613314022871,1.0922141126050064,1.9252427087051125,3.0174568213101187,3.208144669110922,0.0121425901387214,5.0,33.72349732096387,49.999996024461886,6.0,5.0,2.5,439.5576476853285,496.3846576336616,406.4356352152855,247.88274932270167,338.11040714777806,449.53681679937824
4550.000000000001,29.522751571656134,-2.7603910413009767,90.99999477613645,88.76624928785435,90.87071055155364,48.59180469735236,90.6180713055396,21.161249066697117,30.19362027294431,-5.2719580593174,30.007824311418247,4.803626814947848,0.9405615889120672,1.0922144144445372,1.9252432088849445,3.0174576233294816,3.208144643478082,0.0121425932555384,5.0,33.72349725344077,49.999996208398095,6.0,5.0,2.5,439.5576479460996,496.3846589540354,406.43563476627696,247.8827483796057,338.1104092275214,449.5368173370045
4560.000000000001,29.522751312643027,-2.7603912563487825,90.99999513962204,88.76625029923406,90.87071091582936,48.5918048531193,90.618071673027,21.161248789966123,30.19362001697844,-5.271958367628031,30.007824053924487,4.8036268295865625,0.9405626028297523,1.0922155943875238,1.925245259224858,3.017460853612381,3.2081446195438,0.0121426061520579,5.0,33.723497194930985,49.9999963858362,6.0,5.0,2.5,439.55764818810246,496.3846601838695,406.4356343561303,247.8827475116068,338.1104111415696,449.53681783444495
4570.000000000001,29.522751073136696,-2.7603914552237825,90.99999548324058,88.76625124345367,90.87071126016772,48.59180500354836,90.61807202026564,21.1612485365144,30.19361978046865,-5.271958652503827,30.00782381595356,4.803626843009624,0.9405625198485856,1.0922155003085685,1.9252450660528937,3.0174605663614624,3.208144597179166,0.0121426049012485,5.0,33.723497144756266,49.99999655678362,6.0,5.0,2.5,439.5576484118447,496.38466132820326,406.43563398265695,247.88274671421448,338.11041289602525,449.53681829402274
4580.000000000001,29.522750848706696,-2.7603916414785767,90.99999581125547,88.76625213539461,90.8707115888334,48.59180514961128,90.6180723515925,21.16124830097027,30.19361955898812,-5.2719589192768685,30.007823593066465,4.803626855488688,0.9405624726806509,1.0922154476216184,1.9252449475453304,3.0174603951669488,3.2081445760503646,0.0121426041233673,5.0,33.72349710088008,49.99999672248151,6.0,5.0,2.5,439.5576486216561,496.3846624061089,406.4356336372514,247.882745971222,338.1104145290255,449.53681872434
4590.000000000001,29.522750635508032,-2.7603918183456244,90.99999612749252,88.76625298823933,90.87071190569816,48.59180529231571,90.6180726709426,21.161248078725063,30.19361934870331,-5.271959172564721,30.007823381417005,4.8036268672802285,0.940560906938866,1.0922136313661883,1.92524172166939,3.0174553530355785,3.2081445558439583,0.0121425837486806,5.0,33.723497061630155,49.99999688415096,6.0,5.0,2.5,439.5576488210701,496.3846634344322,406.4356333126625,247.88274526866817,338.11041607173166,449.53681913288
4600.000000000001,29.522750436420772,-2.76039198341374,90.99999642885,88.76625379178557,90.87071220758702,48.59180543066816,90.61807297509448,21.1612478731372,30.19361915247588,-5.271959408920452,30.00782318387721,4.803626878173816,0.9405612053554938,1.092213979659207,1.9252423128318392,3.0174562924910457,3.208144536804036,0.0121425874501105,5.0,33.7234970281134,49.99999704062668,6.0,5.0,2.5,439.55764900742486,496.3846644002605,406.43563301409847,247.8827446167976,338.1104175010866,449.5368195140302
4610.000000000001,29.522750250837017,-2.7603921371909337,90.99999671576089,88.76625454795163,90.87071249495308,48.59180556469926,90.61807326451311,21.161247683431327,30.19361896969676,-5.271959629077742,30.007822999837327,4.803626888227369,0.9405624423162696,1.0922154176525911,1.9252448263321795,3.0174602439847704,3.2081445188836617,0.0121426032776173,5.0,33.72349699998358,49.99999719195387,6.0,5.0,2.5,439.5576491812831,496.3846653061579,406.43563274030856,247.88274401330767,338.11041882240994,449.536819869
4620.000000000001,29.522750075356427,-2.760392282524265,90.99999699171715,88.76625526851144,90.87071277135696,48.59180569541326,90.61807354281528,21.161247505576,30.19361879698148,-5.271959837113116,30.00782282590143,4.803626897656102,0.9405616603232412,1.0922145110359442,1.925243208138204,3.017457719174148,3.208144501804532,0.0121425930477006,5.0,33.723496975829725,49.99999733933413,6.0,5.0,2.5,439.5576493457865,496.38466616710366,406.43563248498,247.88274344594743,338.1104200631199,449.5368202043799
4630.000000000001,29.522749915137656,-2.760392415118872,90.99999725093488,88.76625593502865,90.8707130309282,48.591805820883046,90.61807380405052,21.161247345535173,30.193618639455533,-5.271960026852923,30.00782266721536,4.803626906159991,0.9405624582532568,1.09221543889329,1.925244825291892,3.017460264185182,3.208144486001479,0.0121426032253092,5.0,33.72349695755378,49.99999748052164,6.0,5.0,2.5,439.55764949613166,496.38466695992526,406.4356322573215,247.88274293297627,338.1104211825615,449.5368205102184
4640.000000000001,29.52274976413375,-2.760392540012788,90.9999974998964,88.76625656873766,90.87071328022624,48.59180594309578,90.6180740548742,21.16124719621144,30.193618491100885,-5.271960205545952,30.00782251773884,4.803626914096071,0.9405620532151596,1.0922149697067045,1.9252439809241688,3.0174589506308727,3.20814447097475,0.0121425978792296,5.0,33.723496942760335,49.99999761785711,6.0,5.0,2.5,439.55764963794496,496.38466771147336,406.4356320462984,247.8827424527651,338.11042222896606,449.53682079820345
4650.000000000001,29.522749629454484,-2.7603926512742305,90.9999977304015,88.76625714399296,90.8707135109836,48.59180605924246,90.61807428691188,21.161247065763064,30.193618358982167,-5.271960364682798,30.00782238456658,4.803626921027616,0.9405625165691872,1.0922155087302157,1.9252449155731317,3.017460424303347,3.2081444573295235,0.0121426037556764,5.0,33.72349693396421,49.99999774806679,6.0,5.0,2.5,439.55764976462245,496.3846683896522,406.4356318644652,247.8827420303461,338.1104231465476,449.5368210545847
4660.000000000001,29.522749505232053,-2.760392753811232,90.99999794883313,88.76625768150876,90.8707137296338,48.591806171309536,90.6180745066887,21.161246947333098,30.193618237258605,-5.271960511298744,30.00782226183524,4.803626927326604,0.9405625008938212,1.0922154913621775,1.9252448706572207,3.017460362019399,3.2081444445764014,0.0121426034553689,5.0,33.72349692888872,49.999997873497534,6.0,5.0,2.5,439.5576498815957,496.3846690206013,406.4356317011584,247.88274164478747,338.1104239821317,449.5368212907411
4670.000000000001,29.522749388754487,-2.7603928498867845,90.99999815822724,88.76625819095938,90.87071393921516,48.59180628026911,90.61807471728346,21.16124683777081,30.19361812323172,-5.271960648643983,30.00782214683496,4.803626933159478,0.9405624963115704,1.0922154867840417,1.9252448491637009,3.0174603359477423,3.208144432486684,0.0121426033038279,5.0,33.72349692651625,49.99999799529626,6.0,5.0,2.5,439.55764999138046,496.384669616482,406.435631551496,247.8827412864593,338.11042475713333,449.536821511926
4680.000000000001,29.522749281959367,-2.76039293788574,90.9999983562088,88.76625866517885,90.87071413734525,48.59180638524492,90.6180749162864,21.161246739258782,30.193618018824395,-5.271960774402487,30.00782204149788,4.803626938409195,0.9405624985420284,1.0922154900033136,1.9252448425126265,3.01746033251594,3.2081444212301933,0.0121426032471999,5.0,33.723496927463486,49.99999811245101,6.0,5.0,2.5,439.5576500921754,496.3846701684011,406.4356314188086,247.88274096209483,338.11042545661223,449.53682171439294
4690.000000000001,29.522749184367058,-2.7603930182104364,90.99999854318897,88.76625910573722,90.8707143244378,48.591806486305416,90.61807510411968,21.16124665119833,30.19361792355648,-5.271960889152638,30.007821945342677,4.803626943105371,0.9405625034292436,1.0922154962009216,1.925244842155175,3.0174603383560967,3.2081444107697124,0.0121426032315036,5.0,33.72349693148584,49.999998225050206,6.0,5.0,2.5,439.5576501844226,496.3846706784024,406.4356313021341,247.8827406699025,338.1104260845965,449.53682189908216
4700.000000000001,29.52274909551061,-2.760393091251899,90.99999871957588,88.76625951416179,90.87071450090347,48.591806583521134,90.61807528120212,21.16124657300992,30.19361783696072,-5.271960993457128,30.00782185790084,4.803626947280634,0.940562510995541,1.0922155054095353,1.9252448480965003,3.017460353506036,3.20814440106931,0.0121426032567093,5.0,33.72349693834889,49.99999833318856,6.0,5.0,2.5,439.5576502685543,496.3846711484716,406.435631200548,247.88274040814585,338.11042664499064,449.536822066901
4710.000000000001,29.522749013156705,-2.7603931588716364,90.99999888799093,88.7662598985682,90.87071466937928,48.59180667780692,90.61807545020312,21.16124650214323,30.19361775681868,-5.27196108998811,30.007821776944088,4.803626951070497,0.9405621442041204,1.0922150798266412,1.9252440883700848,3.0174591681967264,3.20814439193704,0.0121425984536907,5.0,33.72349694728558,49.99999843793319,6.0,5.0,2.5,439.5576503466447,496.3846715887447,406.43563111012605,247.88274016898612,338.110427155238,449.53682222216736
4720.000000000001,29.522748938846117,-2.7603932197808945,90.9999990464384,88.76626025312817,90.87071482784889,48.591806768358936,90.61807560908602,21.16124644029633,30.193617684655244,-5.271961176908917,30.007821704005227,4.803626954384072,0.9405622481697024,1.0922152008142676,1.9252442929944844,3.017459493808752,3.2081443835116823,0.0121425997339598,5.0,33.72349695871964,49.999998538364245,6.0,5.0,2.5,439.5576504172696,496.38467199204126,406.4356310334059,247.8827399576954,338.11042760370736,449.53682236191736
4730.000000000001,29.522748872149645,-2.760393274318972,90.99999919530065,88.76626057924993,90.870714976706,48.591806855245686,90.61807575825074,21.161246386933385,30.19361762004208,-5.271961254735402,30.00782163865481,4.8036269572401125,0.9405623151672736,1.0922152787910078,1.9252444226668344,3.017459701457842,3.2081443757622847,0.0121426005425336,5.0,33.72349697244579,49.9999986345797,6.0,5.0,2.5,439.5576504808549,496.3846723601866,406.43563096949407,247.88273977267053,338.1104279937714,449.5368224869703
4740.000000000001,29.522748812645755,-2.760393322760592,90.99999933496488,88.76626087825731,90.87071511634016,48.591806938520165,90.6180758980924,21.161246341551475,30.19361756255834,-5.271961323974495,30.007821580470235,4.803626959686085,0.9405623629742323,1.0922153344111198,1.9252445137449072,3.017459848156027,3.208144368667123,0.0121426011086783,5.0,33.72349698826599,49.99999872667644,6.0,5.0,2.5,439.55765053790856,496.3846726948704,406.43563091744505,247.88273961239096,338.1104283278665,449.5368225981768
4750.000000000001,29.52274876135217,-2.7603933647364443,90.99999946387727,88.76626114632666,90.87071524519278,48.59180701768759,90.6180760270508,21.161246305205225,30.19361751320664,-5.2719613834186125,30.007821530461573,4.803626961650707,0.9405624103571903,1.0922153894292224,1.9252446047155989,3.017459994144821,3.208144362263959,0.0121426016751954,5.0,33.72349700634567,49.99999881390323,6.0,5.0,2.5,439.5576505867596,496.3846729916036,406.4356308797828,247.882739480205,338.1104286027152,449.5368226935669
4760.000000000001,29.522748716312872,-2.7603934012697664,90.99999958451008,88.76626139046317,90.8707153657428,48.59180709338932,90.6180761476199,21.16124627568377,30.19361747004664,-5.271961435404761,30.00782148667875,4.803626963255283,0.9405625712746084,1.09221557623667,1.925244928688272,3.0174605049249417,3.2081443564523457,0.0121426037121482,5.0,33.72349702608631,49.999998897257626,6.0,5.0,2.5,439.55765063014695,496.384673258947,406.43563085184405,247.88273936925964,338.1104288287115,449.536822776918
4770.000000000001,29.522748677466065,-2.7603934326707527,90.99999969676176,88.76626161078671,90.87071547789267,48.59180716564197,90.61807625970953,21.16124625288427,30.193617433013824,-5.271961480010759,30.00782144905756,4.8036269645025405,0.9405626545480996,1.0922156728165795,1.925245094324112,3.017460767140692,3.2081443512026886,0.0121426047512985,5.0,33.723497047391845,49.999998976662425,6.0,5.0,2.5,439.5576506677344,496.38467349717394,406.43563083400255,247.8827392793116,338.11042900860963,449.5368228483582
4780.000000000001,29.522748645006374,-2.7603934587690446,90.99999980018522,88.7662618063062,90.87071558119528,48.59180723416699,90.61807636287128,21.161246236948955,30.193617402295967,-5.271961517010368,30.007821417788296,4.803626965386229,0.9405626591194344,1.0922156779410432,1.925245099480444,3.0174607774214874,3.208144346540898,0.0121426047791613,5.0,33.72349707021118,49.99999905181557,6.0,5.0,2.5,439.55765069935353,496.3846737051627,406.43563082636814,247.88273921085047,338.1104291411596,449.5368229075235
4790.000000000001,29.522748617605117,-2.760393480663083,90.999999896476,88.76626198205126,90.87071567735047,48.59180729961969,90.6180764588232,21.16124622641109,30.193617376576107,-5.271961547989918,30.00782139154707,4.803626965983368,0.9405626122228692,1.092215623249725,1.9252449997759489,3.017460623025674,3.2081443423467464,0.0121426041463481,5.0,33.72349709415499,49.99999912347221,6.0,5.0,2.5,439.55765072625326,496.3846738891279,406.43563082671335,247.8827391593228,338.1104292363849,449.5368229569753
4800.000000000001,29.522748594952045,-2.760393498614349,90.99999998595092,88.76626213907299,90.8707157666752,48.591807362087934,90.61807654788716,21.161246220896032,30.19361735554497,-5.271961573321903,30.00782137002356,4.803626966316699,0.9405625870054658,1.0922155936877882,1.9252449449089704,3.0174605385967586,3.208144338595964,0.0121426037969708,5.0,33.72349711909135,49.99999919173621,6.0,5.0,2.5,439.5576507487166,496.38467405040393,406.43563083446224,247.88273912360435,338.1104292968314,449.5368229973184
4810.000000000001,29.52274857674613,-2.7603935128744865,91.0000000689227,88.76626227841574,90.87071584948376,48.591807421659205,90.61807663038223,21.161246220048497,30.19361733890246,-5.271961593367792,30.007821352916576,4.803626966400543,0.9405625730347748,1.0922155771446822,1.9252449134983367,3.017460490643019,3.2081443352641847,0.0121426035961367,5.0,33.72349714489485,49.99999925671335,6.0,5.0,2.5,439.55765076702426,496.38467419031616,406.4356308490528,247.8827391026012,338.110429324926,449.536823029132
4820.000000000001,29.52274856269892,-2.7603935236855364,91.00000014569432,88.76626240108516,90.87071592608036,48.59180747842021,90.61807670661726,21.16124622352152,30.19361732636113,-5.271961608473816,30.00782133993759,4.803626966258207,0.9405625682358116,1.0922155712145112,1.925244901270584,3.017460472485096,3.208144332327477,0.0121426035168542,5.0,33.72349717144817,49.9999993185088,6.0,5.0,2.5,439.5576507814405,496.3846743101402,406.4356308699519,247.8827390952769,338.11042932298915,449.53682305298224
4830.000000000001,29.522748552541263,-2.760393531272144,91.00000021654972,88.76626250802097,90.87071599675036,48.59180753245283,90.6180767768817,21.161246231006437,30.193617317652823,-5.271961618962962,30.00782133081745,4.803626965901117,0.9405625663536372,1.0922155686372734,1.925244895397932,3.0174604640352056,3.2081443297634773,0.012142603478183,5.0,33.72349719864127,49.99999937722106,6.0,5.0,2.5,439.5576507922144,496.38467441106775,406.4356308966608,247.8827391006733,338.11042929317824,449.536823069384
4840.000000000001,29.522748545214984,-2.7603935365119696,91.00000028302472,88.76626260341777,90.8707160630326,48.59180758443858,90.61807684272708,21.16124624138297,30.193617311732968,-5.2719616260934,30.007821324505013,4.803626965390379,0.940562570580723,1.0922155731301315,1.9252449023117937,3.0174604754419256,3.208144327472954,0.0121426035205421,5.0,33.723497226261486,49.99999943362076,6.0,5.0,2.5,439.5576508003371,496.3846744981732,406.43563092754334,247.8827391152749,338.11042924321765,449.5368230803708
4850.000000000001,29.522748540638265,-2.760393539476638,91.00000034519525,88.76626268753817,90.8707161250083,48.59180763440156,90.61807690423636,21.16124625455473,30.193617308520427,-5.271961629962902,30.007821320918907,4.803626964734177,0.940562295706036,1.0922152534965663,1.9252443382050568,3.017459591701624,3.2081443254500845,0.0121425999618227,5.0,33.72349725428063,49.99999948774053,6.0,5.0,2.5,439.5576508058803,496.38467457179246,406.43563096246857,247.88273913879183,338.110429173789,449.53682308610337
4860.000000000001,29.522748540768788,-2.760393538541905,91.0000003998144,88.76626275216387,90.87071617941189,48.59180768071428,90.6180769581234,21.161246272441304,30.19361730993633,-5.271961628257486,30.00782132199489,4.803626963823717,0.9405625763668056,1.0922155789335095,1.9252449117000128,3.017460490633522,3.2081443238889364,0.0121426035786501,5.0,33.723497282849905,49.99999953774892,6.0,5.0,2.5,439.5576508070109,496.38467462219575,406.43563100407846,247.8827391773956,338.1104290713289,449.5368230828449
4870.000000000001,29.52274854316596,-2.7603935357344085,91.00000045066228,88.76626280723036,90.87071623004393,48.5918077251734,90.61807700821664,21.16124629256313,30.193617313579043,-5.271961623869856,30.00782132531477,4.8036269627966135,0.9405625967557476,1.0922156021159892,1.9252449526732207,3.0174605547892104,3.208144322554649,0.0121426038371486,5.0,33.72349731163388,49.99999958567548,6.0,5.0,2.5,439.55765080601,496.38467466127634,406.435631048859,247.8827392232033,338.11042895323664,449.5368230752666
4880.000000000001,29.522748548922973,-2.7603935301502247,91.0000004958063,88.7662628480047,90.87071627496596,48.59180776677414,90.61807705256744,21.16124631595619,30.193617320518648,-5.271961615511088,30.00782133195752,4.8036269615942615,0.9405625876967793,1.0922155910781448,1.9252449337124824,3.017460524790628,3.2081443215593897,0.0121426037181001,5.0,33.7234973406612,49.9999996303963,6.0,5.0,2.5,439.5576508018512,496.38467468348654,406.43563109820894,247.88273927957448,338.1104288121693,449.5368230612879
4890.000000000001,29.52274855714812,-2.760393522528375,91.00000053661532,88.76626287810473,90.87071631554856,48.59180780615168,90.61807709255636,21.161246341700288,30.19361732987684,-5.271961604239152,30.00782134103884,4.803626960267707,0.9405625837163883,1.0922155859210885,1.9252449254018795,3.017460511322968,3.208144320817289,0.0121426036665608,5.0,33.723497369791914,49.99999967262943,6.0,5.0,2.5,439.5576507953672,496.3846746931652,406.4356311508062,247.8827393436104,338.11042865449167,449.5368230426195
4900.000000000001,29.5227485676446,-2.7603935130329087,91.0000005733188,88.7662628982439,90.870716352022,48.59180784338605,90.61807712841656,21.16124636957727,30.193617341458065,-5.27196159028955,30.00782135236232,4.803626958829,0.9405625837799112,1.0922155854457127,1.925244925605454,3.0174605110511665,3.208144320311644,0.0121426036690328,5.0,33.72349739895736,49.999999712467165,6.0,5.0,2.5,439.5576507867437,496.3846746912032,406.43563120630535,247.8827394146224,338.1104284817412,449.53682301963767
4910.000000000001,29.522748580223432,-2.7603935018174184,91.00000060611606,18.510252658251652,90.87071638460876,48.59180787855456,90.61807716037464,21.1612463993676,30.193617355076697,-5.27196157388596,30.007821365741485,4.803626957287008,0.9405613415190424,1.092214142325567,1.9252423831030128,3.01745652542858,3.2081443200241173,0.0121425876348332,5.0,33.72349742809325,49.99999974999975,6.0,5.0,2.5,439.55765077616127,496.3846746785147,406.435631264379,247.88273949194544,338.1104282953456,449.53682299270696
4920.000000000001,29.52274859471009,-2.76039348903754,91.00000063527214,18.510252663623703,90.870716413525,48.5918079117352,90.61807718864628,21.16124643087045,30.1936173705547,-5.271961555242683,30.007821380997456,4.8036269556536695,0.9405616087955236,1.0922144521255093,1.9252429306890777,3.0174573828145874,3.2081443199438264,0.0121425910902192,5.0,33.723497457140525,49.999999785317584,6.0,5.0,2.5,439.5576507637664,496.3846746557783,406.43563132471576,247.88273957496085,338.1104280967823,449.5368229621702
4930.000000000001,29.52274861093166,-2.760393474832369,91.00000066096408,88.76626290560006,90.87071643897664,48.591807943000894,90.61807721344148,21.161246463896475,30.193617387723144,-5.271961534563332,30.00782139796051,4.803626953939215,0.9405618226828047,1.092214699919881,1.925243369179188,3.0174580690990687,3.2081443200535653,0.012142593857772,5.0,33.72349748604512,49.99999981850669,6.0,5.0,2.5,439.5576507497272,496.3846746238417,406.43563138702206,247.88273966307617,338.11042788729867,449.5368229283576
4940.000000000001,29.52274862872792,-2.7603934593354893,91.00000068339128,88.76626289243245,90.87071646116354,48.59180797242647,90.61807723496236,21.161246498263893,30.19361740642308,-5.271961512039296,30.0078214164709,4.8036269521533645,0.9405619873683656,1.092214890573119,1.9252437071295416,3.0174585977026607,3.2081443203390814,0.0121425959914343,5.0,33.72349751475667,49.99999984965336,6.0,5.0,2.5,439.55765073419377,496.38467458344826,406.43563145102473,247.8827397557353,338.1104276681276,449.536822891578
4950.000000000001,29.522748647946845,-2.7603934426729206,91.00000070274504,88.76626287243067,90.8707164802772,48.59180800008659,90.61807725340248,21.161246533802625,30.19361742650373,-5.2719614878521375,30.007821436377085,4.80362695030351,0.9405621206208632,1.092215044720501,1.9252439808966435,3.017459025617144,3.2081443207869405,0.0121425977204876,5.0,33.72349754322914,49.99999987884178,6.0,5.0,2.5,439.55765071730826,496.38467453529927,406.4356315164685,247.8827398524164,338.1104274404374,449.53682285212506
4960.000000000001,29.522748668444503,-2.7603934249630697,91.0000007192094,88.76626284613616,90.87071649650224,48.59180802605096,90.61807726894844,21.16124657035345,30.193617447822408,-5.271961462173806,30.007821457535652,4.803626948400904,0.9405622245374308,1.0922151647988647,1.9252441947595147,3.017459359558379,3.2081443213843377,0.0121425990719004,5.0,33.723497571419955,49.99999990615299,6.0,5.0,2.5,439.5576506992039,496.384674480062,406.43563158310985,247.88273995262023,338.1104272053306,449.5368228102772
4970.000000000001,29.522748690084608,-2.760393406320929,91.00000073295983,88.7662628140609,90.87071651001445,48.59180805038682,90.61807728177776,21.16124660776535,30.19361747024405,-5.271961435166985,30.00782147981084,4.803626946451232,0.9405623064384446,1.0922152593104606,1.925244363689531,3.017459622999992,3.2081443221193657,0.0121426001400794,5.0,33.72349759929057,49.99999993166705,6.0,5.0,2.5,439.557650680009,496.3846744183664,406.4356316507178,247.88274005587576,338.1104269638412,449.536822766296
4980.000000000001,29.52274871252389,-2.760393387027932,91.0000007447249,88.76626277783424,90.87071652154236,48.59180807351123,90.61807729262112,21.16124664574892,30.193617493435184,-5.2719614072332766,30.007821502865607,4.803626944470295,0.940562372614054,1.0922153355608166,1.925244500524406,3.017459836085223,3.208144322953256,0.0121426010059453,5.0,33.72349762689174,49.999999955843634,6.0,5.0,2.5,439.5576506600473,496.38467435206553,406.4356317189392,247.88274016121105,338.1104267180569,449.5368227208264
4990.000000000001,29.522748736095565,-2.7603933668150376,91.00000075351552,88.76626273555001,90.87071653009792,48.591808094782486,90.61807730049108,21.161246684499304,30.19361751771289,-5.271961377990806,30.00782152702224,4.80362694244792,0.9405624209504724,1.0922153910964687,1.9252446009786115,3.0174599920750804,3.208144323931024,0.012142601642516,5.0,33.72349765402737,49.99999997797824,6.0,5.0,2.5,439.5576506389985,496.3846742791142,406.43563178790777,247.8827402693744,338.11042646646206,449.5368226732577
5000.000000000001,29.52274876028236,-2.7603933461006704,91.0000007605702,88.76626268981488,90.87071653691643,48.5918081149419,90.61807730662456,21.161246723612635,30.19361754257764,-5.271961348041259,30.007821551775,4.803626940400477,0.9405626092378286,1.0922156091500248,1.925244987975742,3.017460597125767,3.208144324991744,0.0121426040864124,5.0,33.7234976808449,49.99999999889018,6.0,5.0,2.5,439.5576506173591,496.38467420241193,406.43563185718574,247.88274037898177,338.1104262119601,449.53682262454817
5010.000000000001,29.52274878531836,-2.7603933247065697,91.0000007649951,88.76626263913852,90.87071654115005,48.591808133407135,90.6180773101768,21.161246763194185,30.19361756825004,-5.271961317118894,30.007821577349084,4.803626938339676,0.94056045828195,1.0922131107921305,1.9252405868618483,3.0174536976539788,3.208144326166689,0.0121425763316063,5.0,33.72349770712765,50.00000001794268,6.0,5.0,2.5,439.55765059488937,496.38467412046793,406.43563192674736,247.8827404904735,338.11042595376057,449.5368225743
5020.000000000001,29.522748810921943,-2.760393302856244,91.000000767529,88.76626258485379,90.87071654344788,48.591808150565896,90.61807731179572,21.161246803003564,30.193617594455286,-5.271961285554653,30.007821603466507,4.803626936258979,0.9405609431686824,1.092213673275769,1.9252415811541752,3.017455254429944,3.2081443274311963,0.0121425826059434,5.0,33.72349773294263,50.00000003556431,6.0,5.0,2.5,439.5576505718655,496.3846740346697,406.4356319963508,247.88274060306347,338.1104256935077,449.5368225230172
5030.000000000001,29.52274883699491,-2.760393280634162,91.000000768258,18.51025269197788,90.87071654395112,48.59180816647928,90.61807731162553,21.16124684294499,30.19361762109809,-5.271961253463417,30.00782163003132,4.803626934170609,0.940561017431278,1.0922137589328555,1.9252417350025552,3.017455493935411,3.208144328771185,0.012142583579633,5.0,33.723497758271606,50.00000005182392,6.0,5.0,2.5,439.5576505483775,496.384673945596,406.4356320658392,247.88274071643963,338.11042543188006,449.5368224708943
5040.000000000001,29.522748863449216,-2.7603932581109234,91.00000076732532,18.510252692395,90.87071654279056,48.59180818120336,90.61807730979672,21.1612468829303,30.19361764809077,-5.2719612209508,30.007821656955272,4.803626932078316,0.9405613810530616,1.0922141806105867,1.925242481200628,3.017456661811215,3.208144330179537,0.0121425882893544,5.0,33.723497783096775,50.00000006678693,6.0,5.0,2.5,439.55765052450727,496.3846738536445,406.43563213507264,247.88274083029967,338.1104251695438,449.53682241810094
5050.000000000001,29.52274889020064,-2.760393235359288,91.00000076484096,18.51025269255166,90.87071654009162,48.59180819479644,90.61807730643706,21.161246922869847,30.19361767535091,-5.271961188115994,30.00782168415544,4.803626929988468,0.9405611909306264,1.0922139592670586,1.9252420939840795,3.0174560532511374,3.2081443316468907,0.0121425858506261,5.0,33.723497807403305,50.00000008051734,6.0,5.0,2.5,439.5576505003335,496.3846737592508,406.43563220392673,247.8827409443763,338.11042490708456,449.53682236479904
5060.000000000001,29.52274891717221,-2.7603932124419543,91.00000076094052,18.51025269246935,90.87071653597104,48.59180820731274,90.6180773016628,21.16124696268276,30.19361770280212,-5.271961155051031,30.00782171155492,4.80362692790527,0.9405615179305756,1.0922143384324925,1.9252427653114457,3.0174571037439386,3.2081443331670108,0.0121425900882153,5.0,33.72349783117744,50.00000009307632,6.0,5.0,2.5,439.55765047592826,496.38467366276274,406.4356322722848,247.88274105841327,338.1104246450714,449.536822311137
5070.000000000001,29.522748944290864,-2.760393189417244,91.00000075572504,18.51025269215904,90.87071653054028,48.59180821880176,90.61807729558709,21.161247002290622,30.193617730372768,-5.271961121842196,30.00782173908157,4.803626925830372,0.9405617759556334,1.0922146375099608,1.9252432954882217,3.017457932998183,3.208144334732689,0.0121425934355861,5.0,33.72349785440844,50.0000001045226,6.0,5.0,2.5,439.5576504513616,496.38467356454527,406.4356323400386,247.8827411721652,338.11042438402103,449.5368222572525
5080.000000000001,29.52274897148864,-2.7603931663441017,91.00000074929824,18.51025269164137,90.87071652390912,48.59180822931808,90.61807728832063,21.16124704163002,30.193617757995955,-5.271961088570095,30.00782176666805,4.803626923769514,0.9405616515868884,1.0922144925464343,1.9252430429673324,3.017457535513767,3.2081443363364857,0.0121425918464646,5.0,33.723497877087425,50.0000001149138,6.0,5.0,2.5,439.55765042669566,496.38467346494576,406.43563240709,247.88274128542457,338.11042412441134,449.53682220327454
5090.000000000001,29.52274899870304,-2.760393143274939,91.00000074177191,88.76626213409827,90.87071651617616,48.59180823890831,90.6180772799619,21.16124708063813,30.193617785610137,-5.271961055308849,30.00782179425235,4.80362692172605,0.94056188032703,1.0922147576350612,1.9252435132496395,3.0174582708847,3.2081443379733185,0.0121425948161014,5.0,33.72349789920656,50.00000012430485,6.0,5.0,2.5,439.5576504019879,496.38467336424713,406.4356324733536,247.88274139798747,338.1104238666835,449.53682214932496
