time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5100.000000000001,29.522749025875616,-2.76039312025506,91.0000007332369,88.76626206315741,90.87071650743964,48.591808247620406,90.61807727061029,21.16124711925648,30.193617813157964,-5.271961022127528,30.007821821776677,4.803626919702481,0.9405620547295888,1.0922149596346236,1.925243872323324,3.0174588319579474,3.2081443396368616,0.0121425970843401,5.0,33.72349792076034,50.00000013274912,6.0,5.0,2.5,439.5576503772972,496.3846732627576,406.435632538742,247.8827415096688,338.11042361123674,449.536822095514
5110.000000000001,29.522749052952445,-2.760393097330791,91.00000072378448,88.76626199134216,90.87071649779088,48.59180825550061,90.61807726035744,21.16124715742956,30.193617840586537,-5.271960989089848,30.0078218491877,4.803626917702502,0.9405621873346832,1.0922151131074578,1.925244145851408,3.0174592589588656,3.2081443413216366,0.0121425988130302,5.0,33.72349794174522,50.0000001402982,6.0,5.0,2.5,439.55765035267046,496.38467316074656,406.43563260318496,247.88274162029063,338.1104233584406,449.5368220419461
5120.000000000001,29.522749079883557,-2.76039307454198,91.0000007135018,88.7662619188676,90.87071648731684,48.59180826259228,90.61807724929088,21.161247195116857,30.193617867846807,-5.271960956254873,30.007821876436,4.803626915726056,0.9405622885926106,1.0922152301892776,1.9252443552195475,3.0174595854088246,3.2081443430226546,0.0121426001370462,5.0,33.72349796215815,50.00000014700129,6.0,5.0,2.5,439.55765032815816,496.3846730584653,406.4356326666135,247.88274172970773,338.110423108637,449.53682198871326
5130.000000000001,29.522749106622985,-2.760393051929213,91.00000070247148,88.76626184593361,90.87071647610004,48.59180826893856,90.61807723749357,21.16124723226472,30.1936178948938,-5.271960923676772,30.00782190347621,4.803626913777521,0.9405623679088508,1.0922153218022526,1.9252445196751191,3.017459841477372,3.2081443447350333,0.0121426011777749,5.0,33.72349798199855,50.00000015290652,6.0,5.0,2.5,439.5576503038006,496.3846729561494,406.43563272897205,247.88274183777165,338.1104228621332,449.53682193590384
5140.000000000001,29.52274913312861,-2.7603930295244936,91.000000690771,88.76626177272713,90.87071646421802,48.59180827458118,90.61807722504324,21.161247268841063,30.193617921686297,-5.271960891405229,30.007821930266743,4.803626911859169,0.9405624263306376,1.0922153891627997,1.925244641357276,3.017460030520075,3.208144346454408,0.0121426019487031,5.0,33.723498001266194,50.00000015805944,6.0,5.0,2.5,439.5576502796395,496.384672854016,406.43563279020543,247.88274194436,338.110422619203,449.5368218836
5150.000000000001,29.522749159361886,-2.7603930073615857,91.00000067847424,88.76626169942153,90.87071645174456,48.59180827955851,90.61807721201416,21.16124730480988,30.193617948186688,-5.271960859485546,30.00782195676964,4.803626909971854,0.9405624701287804,1.0922154395529726,1.9252447330977809,3.017460172650753,3.2081443481766896,0.0121426025307552,5.0,33.72349801996262,50.00000016250448,6.0,5.0,2.5,439.55765025570935,496.3846727522642,406.4356328502688,247.88274204935087,338.11042238009367,449.5368218318713
5160.000000000001,29.522749185287424,-2.7603929854688545,91.00000066565026,88.76626162617822,90.87071643874872,48.591808283910325,90.61807719847543,21.16124734013937,30.19361797436043,-5.271960827959333,30.00782198295004,4.803626908118416,0.940562504529184,1.092215479041457,1.925244805589652,3.0174602846311087,3.2081443498978888,0.0121426029913683,5.0,33.72349803809027,50.00000016628377,6.0,5.0,2.5,439.5576502320439,496.38467265108255,406.4356329091204,247.8827421526466,338.1104221450359,449.53682178078736
5170.000000000001,29.52274921087349,-2.7603929638710274,91.00000065236446,88.76626155314595,90.87071642529584,48.591808287670965,90.61807718449272,21.161247374802542,30.193618000176663,-5.271960796863709,30.00782200877676,4.803626906299769,0.9405625295337796,1.0922155076306987,1.9252448588336,3.0174603664642987,3.208144351614774,0.0121426033305419,5.0,33.72349805565244,50.000000169437726,6.0,5.0,2.5,439.5576502086753,496.3846725506394,406.43563296672414,247.88274225414625,338.1104219142196,449.5368217304068
5180.000000000001,29.52274923609098,-2.760392942595729,91.00000063867924,88.76626148046307,90.8707164114484,48.59180829087792,90.61807717012864,21.161247408774955,30.193618025607115,-5.271960766232724,30.007822034221206,4.803626904514829,0.9405625472339688,1.0922155277493186,1.92524489710709,3.0174604248564085,3.208144353323694,0.0121426035752507,5.0,33.72349807265351,50.00000017200574,6.0,5.0,2.5,439.5576501856274,496.3846724510932,406.43563302305097,247.88274235377548,338.1104216878244,449.5368216807826
5190.000000000001,29.52274926091409,-2.7603929216576266,91.00000062465168,88.76626140825817,90.87071639726337,48.59180829356393,90.6180771554403,21.16124744203444,30.193618050626785,-5.27196073609656,30.00782205925812,4.803626902769224,0.94056256181031,1.0922155442520955,1.9252449289646547,3.01746047321675,3.208144355021971,0.0121426037794447,5.0,33.72349808909945,50.000000174025445,6.0,5.0,2.5,439.5576501629321,496.3846723525892,406.4356330780786,247.882742451461,338.1104214660004,449.53682163196686
5200.000000000001,29.522749285319183,-2.760392901082696,91.00000061033656,88.76626133664433,90.8707163827954,48.59180829576098,90.61807714048244,21.161247474566608,30.19361807521284,-5.271960706482673,30.007822083864383,4.803626901061024,0.940562572219669,1.0922155559276665,1.9252449522683943,3.0174605081960606,3.208144356706692,0.0121426039296362,5.0,33.72349810499509,50.00000017553208,6.0,5.0,2.5,439.5576501406029,496.3846722552528,406.43563313178186,247.8827425471293,338.1104212488804,449.5368215840012
5210.000000000001,29.52274930928536,-2.760392880884126,91.00000059578464,88.76626126573153,90.8707163680954,48.591808297499824,90.61807712530592,21.16124750635253,30.193618099345088,-5.271960677415393,30.007822108019557,4.803626899391475,0.9405625795081471,1.0922155639908866,1.9252449691570863,3.0174605331479727,3.20814435837529,0.0121426040393127,5.0,33.723498120347415,50.00000017655981,6.0,5.0,2.5,439.557650118666,496.38467215920775,406.43563318414607,247.88274264073945,338.1104210365803,449.5368215369255
5220.000000000001,29.522749332794383,-2.76039286107914,91.0000005810443,88.7662611956186,90.87071635321163,48.59180829881103,90.6180771099592,21.161247537380632,30.19361812300608,-5.271960648915751,30.007822131705925,4.803626897762115,0.9405625847218168,1.0922155696564353,1.925244981769774,3.0174605514262094,3.2081443600254005,0.0121426041219619,5.0,33.723498135164164,50.00000017714143,6.0,5.0,2.5,439.5576500971365,496.38467206456215,406.4356332351583,247.88274273223547,338.110420829193,449.53682149077423
5230.000000000001,29.5227493558308,-2.760392841677742,91.00000056615968,88.76626112639116,90.87071633818812,48.59180829972304,90.61807709448615,21.161247567643045,30.19361814618105,-5.27196062100154,30.007822154908496,4.803626896171807,0.9405625878617674,1.0922155729255258,1.9252449901067883,3.017460563032313,3.2081443616549463,0.012142604177584,5.0,33.7234981494538,50.00000017730912,6.0,5.0,2.5,439.5576500760292,496.384671971409,406.435633284813,247.88274282158716,338.11042062679275,449.5368214455736
5240.000000000001,29.522749378380304,-2.7603928226938024,91.00000055117292,88.76626105813142,90.8707163230671,48.59180830026162,90.61807707892896,21.161247597131137,30.1936181688564,-5.27196059368913,30.007822177613452,4.8036268946235054,0.9405625899737846,1.0922155750125606,1.9252449963069704,3.017460571319531,3.208144363262028,0.0121426042196668,5.0,33.723498163224235,50.00000017709216,6.0,5.0,2.5,439.5576500553586,496.38467187983633,406.43563333310095,247.88274290876,338.11042042944024,449.5368214013521
5250.000000000001,29.52274940043123,-2.760392804134767,91.00000053612298,88.76626099091136,90.87071630788736,48.591808300456194,90.61807706332644,21.161247625839167,30.19361819102111,-5.2719605669917655,30.00782219980958,4.8036268931143695,0.940562592103533,1.0922155771316358,1.9252450025092125,3.017460579640848,3.2081443648448857,0.0121426042616982,5.0,33.72349817648467,50.000000176519,6.0,5.0,2.5,439.5576500351352,496.3846717899202,406.43563338002656,247.8827429937308,338.1104202371844,449.5368213581296
5260.000000000001,29.52274942197354,-2.760392786009674,91.00000052104596,88.7662609247987,90.870716292685,48.59180830032869,90.61807704771456,21.161247653763606,30.193618212665783,-5.271960540920759,30.00782222148728,4.8036268916459335,0.9405625932070958,1.0922155780705327,1.925245006575251,3.017460584645784,3.2081443664019824,0.0121426042901912,5.0,33.723498189244026,50.000000175616776,6.0,5.0,2.5,439.5576500153716,496.3846717017325,406.43563342558406,247.8827430764796,338.1104200500523,449.5368213159237
5270.000000000001,29.52274944299936,-2.7603927683247207,91.00000050597548,88.76626085984833,90.87071627749354,48.591808299904415,90.61807703212672,21.16124768090173,30.193618233783177,-5.271960515484864,30.007822242639087,4.80362689021888,0.9405625943299044,1.0922155790430208,1.9252450106439565,3.0174605896869773,3.208144367931983,0.0121426043186338,5.0,33.723498201513,50.00000017441204,6.0,5.0,2.5,439.5576499960727,496.3846716153268,406.4356334697845,247.88274315699485,338.11041986806805,449.53682127474895
5280.000000000001,29.522749463502688,-2.760392751086158,91.00000049094469,88.76626079611043,90.87071626234544,48.591808299204615,90.61807701659524,21.16124770725895,30.193618254367124,-5.271960490691527,30.007822263258685,4.803626888834572,0.9405626299490796,1.0922156200851507,1.9252450852856653,3.0174607053708167,3.20814436943362,0.0121426047921164,5.0,33.7234982133009,50.00000017292905,6.0,5.0,2.5,439.55764997724265,496.3846715307509,406.43563351262577,247.88274323527563,338.1104196912424,449.53682123462
5290.000000000001,29.52274948347656,-2.7603927342961474,91.00000047597926,88.76626073363565,90.8707162472674,48.59180829825084,90.61807700114676,21.161247732828546,30.193618274412824,-5.2719604665464885,30.00782228334113,4.8036268874896,0.9405626373806611,1.0922156284058653,1.9252451021911616,3.0174607305970267,3.208144370905742,0.0121426049013856,5.0,33.72349822461831,50.000000171191004,6.0,5.0,2.5,439.5576499588934,496.3846714480601,406.43563355412095,247.88274331131416,338.11041951956395,449.5368211955416
5300.000000000001,29.52274950291956,-2.7603927179560515,91.00000046110596,88.76626067246144,90.87071623228576,48.59180829706446,90.6180769858074,21.161247757624608,30.1936182939186,-5.271960443051796,30.007822302884573,4.803626886184702,0.9405626406541706,1.0922156319088971,1.925245110545928,3.017460742454825,3.2081443723473337,0.0121426049566559,5.0,33.72349823547546,50.00000016922007,6.0,5.0,2.5,439.5576499410258,496.38467136728775,406.4356335942852,247.8827433851212,338.1104193530025,449.536821157518
5310.000000000001,29.522749521829606,-2.760392702068202,91.00000044634989,88.76626061261851,90.87071621742552,48.591808295664976,90.61807697060188,21.16124778164624,30.19361831288288,-5.271960420209382,30.00782232188728,4.803626884922777,0.9405626418593832,1.0922156330208908,1.925245114627168,3.017460747648057,3.208144373757912,0.0121426049849036,5.0,33.723498245883775,50.000000167037854,6.0,5.0,2.5,439.5576499236432,496.3846712884584,406.4356336331288,247.8827434567013,338.110419191547,449.5368211205544
5320.000000000001,29.522749540205595,-2.7603926866335087,91.00000043173408,88.76626055413777,90.8707162027096,48.59180829407063,90.61807695555312,21.16124780489588,30.193618331305046,-5.271960398019871,30.007822340348515,4.803626883698314,0.9405626378624908,1.0922156281025068,1.9252451080195747,3.0174607361220813,3.2081443751364813,0.0121426049456666,5.0,33.72349825585377,50.000000164664016,6.0,5.0,2.5,439.55764990674334,496.38467121159897,406.43563367066463,247.88274352606385,338.1104190351691,449.5368210846474
5330.000000000001,29.522749558047828,-2.760392671650606,91.00000041727895,88.7662604970422,90.87071618815833,48.59180829229916,90.61807694068116,21.16124782738507,30.193618349185904,-5.2719603764824114,30.00782235826896,4.803626882515005,0.9405626317979062,1.092215620793388,1.925245097138724,3.017460717932112,3.208144376482584,0.0121426048794085,5.0,33.72349826539681,50.000000162118,6.0,5.0,2.5,439.5576498903295,496.38467113672687,406.4356337069111,247.88274359322952,338.110418883824,449.5368210497997
5340.000000000001,29.522749575357697,-2.7603926571192687,91.00000040300296,88.7662604413503,90.87071617378996,48.591808290367446,90.61807692600404,21.161247849122617,30.193618366527303,-5.271960355594729,30.007822375650317,4.803626881371599,0.9405626299342664,1.0922156183726992,1.925245094815696,3.017460713188396,3.2081443777957435,0.0121426048670556,5.0,33.72349827452348,50.000000159417134,6.0,5.0,2.5,439.5576498743986,496.3846710638534,406.4356337418852,247.8827436582162,338.1104187374618,449.53682101600566
5350.000000000001,29.522749592137817,-2.760392643034436,91.00000038892308,88.76626038707678,90.87071615962144,48.59180828828993,90.61807691153848,21.16124787011762,30.193618383332332,-5.271960335353072,30.00782239249558,4.803626880267018,0.9405626260032024,1.0922156135612278,1.9252450882196928,3.0174607017809207,3.2081443790757715,0.0121426048276833,5.0,33.72349828324553,50.00000015657895,6.0,5.0,2.5,439.55764985895206,496.38467099298623,406.43563377560633,247.8827437210426,338.11041859602204,449.5368209832589
5360.000000000001,29.52274960839187,-2.760392629397132,91.00000037505448,88.76626033423014,90.87071614566794,48.59180828608328,90.6180768972994,21.16124789038247,30.193618399605107,-5.271960315752551,30.00782240880876,4.803626879200465,0.940562621049564,1.0922156075719835,1.925245079489192,3.017460687061176,3.2081443803220915,0.0121426047747803,5.0,33.72349829157395,50.000000153619055,6.0,5.0,2.5,439.55764984398166,496.38467092412526,406.4356338080967,247.8827437817456,338.11041845944646,449.5368209515504
5370.000000000001,29.522749624123847,-2.760392616199965,91.00000036141064,88.76626028281947,90.87071613194274,48.591808283760656,90.61807688329984,21.161247909920803,30.19361841535,-5.2719602967878245,30.007822424594128,4.803626878172452,0.9405626171628024,1.0922156028311767,1.925245072901412,3.0174606757325884,3.2081443815348814,0.0121426047353225,5.0,33.723498299520365,50.00000015055264,6.0,5.0,2.5,439.5576498294879,496.38467085727007,406.4356338393767,247.8827438403374,338.1104183276667,449.53682092087394
5380.000000000001,29.522749639338624,-2.7603926034401525,91.0000003480041,88.76626023284835,90.87071611845832,48.59180828133549,90.61807686955213,21.161247928750072,30.193618430572307,-5.271960278452582,30.00782243985689,4.803626877179852,0.9405626112087122,1.0922155956990085,1.9252450620407675,3.017460657739776,3.2081443827137166,0.0121426046688482,5.0,33.72349830709538,50.00000014739391,6.0,5.0,2.5,439.55764981546656,496.38467079241855,406.4356338694696,247.88274389686256,338.11041820060694,449.53682089121537
5390.000000000001,29.522749654042347,-2.760392591111895,91.0000003348456,88.76626018431449,90.87071610522536,48.59180827881988,90.61807685606657,21.16124794688085,30.193618445278545,-5.271960260738922,30.00782245460349,4.8036268762256205,0.9405626094556164,1.0922155934542883,1.925245059738348,3.017460653192636,3.208144383858824,0.0121426046562839,5.0,33.72349831431052,50.0000001441564,6.0,5.0,2.5,439.5576498019108,496.3846707295557,406.4356338983965,247.8827439513444,338.11041807819043,449.5368208625654
5400.000000000001,29.52274966824156,-2.760392579209906,91.0000003219448,88.7662601372151,90.8707160922534,48.591808276227766,90.6180768428525,21.16124796432684,30.19361845947564,-5.271960243638546,30.00782246884076,4.80362687530635,0.9405626045902088,1.092215587604234,1.9252450510247567,3.017460638628991,3.208144384970164,0.0121426046032176,5.0,33.723498321176976,50.00000014085248,6.0,5.0,2.5,439.557649788815,496.3846706686687,406.4356339261881,247.88274400382403,338.1104179603345,449.5368208349087
5410.000000000001,29.52274968194309,-2.7603925677274788,91.00000030930948,88.76626009154438,90.87071607955008,48.59180827356772,90.61807682991731,21.16124798110019,30.193618473170734,-5.271960227142813,30.007822482575783,4.803626874423856,0.9405626028807688,1.0922155854277142,1.9252450487309296,3.017460634158644,3.208144386048012,0.0121426045905756,5.0,33.72349832770584,50.000000137493885,6.0,5.0,2.5,439.5576497761752,496.3846706097422,406.43563395286026,247.88274405433023,338.11041784695595,449.53682080823296
5420.000000000001,29.52274969515429,-2.760392556658701,91.00000029694752,88.76626004729756,90.87071606712324,48.5918082708514,90.61807681726864,21.16124799721576,30.193618486371527,-5.271960211242457,30.00782249581619,4.803626873574956,0.9405626001481888,1.0922155820714372,1.9252450443029323,3.01746062637437,3.2081443870923194,0.0121426045644088,5.0,33.723498333907855,50.000000134091856,6.0,5.0,2.5,439.5576497639832,496.3846705527592,406.43563397844576,247.88274410290688,338.11041773796484,449.536820782521
5430.000000000001,29.52274970788348,-2.7603925459969787,91.00000028486464,88.76626000445965,90.8707160549785,48.59180826808864,90.61807680491172,21.161248012688645,30.19361849908664,-5.271960195927136,30.007822508570545,4.803626872759651,0.940562597436943,1.0922155787481498,1.9252450398791487,3.0174606186272985,3.2081443881034133,0.0121426045382057,5.0,33.72349833979342,50.000000130656645,6.0,5.0,2.5,439.5576497522318,496.38467049769446,406.4356340029641,247.8827441495959,338.1104176332678,449.5368207577568
5440.000000000001,29.522749720138886,-2.760392535734184,91.00000027306538,88.76625996301891,90.8707160431204,48.59180826528859,90.61807679285084,21.161248027532963,30.1936185113246,-5.2719601811865004,30.00782252084732,4.8036268719777695,0.940562593702028,1.0922155742440498,1.925245033321319,3.0174606075653685,3.2081443890817813,0.0121426044984798,5.0,33.723498345374026,50.00000012719761,6.0,5.0,2.5,439.5576497409145,496.38467044452415,406.43563402644895,247.88274419442507,338.11041753277686,449.53682073392287
5450.000000000001,29.5227497319298,-2.760392525862244,91.00000026155465,88.76625992295918,90.87071603155354,48.59180826245944,90.61807678109048,21.16124804175871,30.193618523094987,-5.27196016700907,30.00782253265603,4.80362687122738,0.9405625920774175,1.0922155721982507,1.925245031044701,3.0174606032429523,3.208144390027565,0.0121426044856949,5.0,33.72349835065995,50.00000012372431,6.0,5.0,2.5,439.5576497300217,496.38467039322086,406.4356340489196,247.8827442374456,338.1104174363879,449.536820711001
5460.000000000001,29.522749743265088,-2.7603925163746794,91.00000025033452,88.76625988426326,90.87071602028011,48.59180825960976,90.6180767696324,21.16124805538845,30.193618534406934,-5.271960153383873,30.007822544005776,4.803626870509618,0.94056259256276,1.0922155726100886,1.9252450330493505,3.017460605659439,3.2081443909413143,0.0121426044998519,5.0,33.723498355662,50.00000012024458,6.0,5.0,2.5,439.5576497195469,496.3846703437552,406.4356340704082,247.88274427869808,338.11041734400845,449.53682068897376
5470.000000000001,29.52274975415436,-2.7603925072631914,91.00000023940812,88.76625984691736,90.87071600930308,48.59180825674656,90.61807675847945,21.1612480684322,30.193618545270294,-5.271960140298972,30.00782255490637,4.803626869822381,0.940562589934126,1.0922155694130993,1.9252450286427305,3.0174605980558296,3.208144391823156,0.012142604473514,5.0,33.723498360389726,50.0000001167664,6.0,5.0,2.5,439.5576497094804,496.38467029610194,406.4356340909381,247.88274431822447,338.1104172555387,449.53682066782153
5480.000000000001,29.52274976460712,-2.760392498518115,91.0000002287768,88.76625981089681,90.87071599862368,48.59180825387767,90.6180767476325,21.161248080908933,30.193618555694822,-5.271960127742601,30.007822565367537,4.803626869163622,0.940562589414781,1.092215568672533,1.9252450285173488,3.0174605971898822,3.2081443926739093,0.0121426044741201,5.0,33.723498364853526,50.00000011329712,6.0,5.0,2.5,439.5576496998149,496.3846702502236,406.43563411053873,247.88274435606525,338.1104171708773,449.53682064752405
5490.000000000001,29.52274977463355,-2.760392490131835,91.00000021844096,88.7662597761826,90.87071598824228,48.591808251008096,90.6180767370916,21.161248092826725,30.193618565690944,-5.2719601157023135,30.007822575399647,4.8036268685362975,0.9405625878701932,1.0922155667482512,1.925245026257592,3.017460593005843,3.208144393493867,0.0121426044612084,5.0,33.72349836906341,50.000000109843086,6.0,5.0,2.5,439.5576496905406,496.3846702060898,406.4356341292325,247.88274439226564,338.1104170899268,449.5368206280638
5500.000000000001,29.522749784243388,-2.760392482096563,91.0000002084011,88.76625974275049,90.87071597815924,48.59180824814546,90.61807672685704,21.161248104211893,30.193618575268587,-5.271960104166055,30.00782258501261,4.803626867935918,0.9405625863446924,1.092215564852689,1.9252450240019927,3.0174605888546826,3.2081443942836767,0.0121426044482677,5.0,33.72349837302886,50.0000001064106,6.0,5.0,2.5,439.557649681648,496.3846701636626,406.4356341470521,247.88274442686944,338.1104170125877,449.5368206094173
5510.000000000001,29.52274979344705,-2.7603924744024653,91.0000001986571,88.76625971057899,90.87071596837436,48.591808245295454,90.61807671692816,21.161248115072965,30.1936185844384,-5.271960093121038,30.00782259421706,4.803626867364017,0.9405625869274508,1.0922155654116608,1.925245026027358,3.017460591439019,3.2081443950436097,0.0121426044622738,5.0,33.723498376759494,50.00000010300521,6.0,5.0,2.5,439.55764967312746,496.38467012291056,406.4356341640199,247.8827444599252,338.11041693875575,449.5368205915684
5520.000000000001,29.522749802254847,-2.760392467041584,91.00000018920696,88.76625967964337,90.8707159588856,48.59180824246056,90.61807670730286,21.161248125423807,30.19361859321086,-5.271960082554585,30.007822603023445,4.803626866818036,0.9405625843942848,1.0922155623585053,1.9252450216412813,3.0174605839997866,3.2081443957745863,0.0121426044357901,5.0,33.72349838026463,50.00000009963218,6.0,5.0,2.5,439.5576496649716,496.3846700837948,406.4356341801613,247.882744491467,338.11041686832846,449.53682057449225
5530.000000000001,29.52274981067726,-2.7603924600039704,91.00000018004953,88.76625964991656,90.87071594969169,48.59180823964857,90.61807669797945,21.16124813528557,30.19361860159664,-5.271960072453908,30.007822611442407,4.803626866297066,0.940562583968512,1.092215561758444,1.925245021536134,3.017460583294578,3.208144396477073,0.0121426044362552,5.0,33.72349838355359,50.00000009629628,6.0,5.0,2.5,439.5576496571701,496.3846700462773,406.43563419550713,247.8827445215456,338.11041680120644,449.5368205581698
5540.000000000001,29.522749818724563,-2.760392453281952,91.0000001711823,88.76625962137467,90.87071594079003,48.59180823686211,90.6180766889552,21.161248144672243,30.19361860960618,-5.271960062806443,30.007822619484397,4.8036268658023005,0.9405625835602685,1.0922155611844488,1.9252450214348225,3.017460582619272,3.2081443971515595,0.012142604436695,5.0,33.72349838663513,50.000000093001454,6.0,5.0,2.5,439.55764964971337,496.38467001032274,406.4356342100813,247.88274455020544,338.1104167372934,449.5368205425816
5550.000000000001,29.52274982640745,-2.7603924468651257,91.00000016260338,88.76625959399064,90.87071593217875,48.59180823410543,90.61807668022796,21.161248153589607,30.193618617250344,-5.271960053599059,30.00782262716024,4.80362686533033,0.9405625831691018,1.092215560635823,1.9252450213373489,3.017460581973172,3.208144397798853,0.0121426044371104,5.0,33.72349838951732,50.000000089752064,6.0,5.0,2.5,439.55764964259225,496.38466997589046,406.4356342239081,247.8827445774837,338.110416676487,449.53682052770415
5560.000000000001,29.52274983373609,-2.760392440747637,91.00000015430928,88.76625956773712,90.8707159238541,48.591808231381776,90.61807667179372,21.161248162063437,30.19361862453946,-5.271960044819309,30.007822634480263,4.8036268648834834,0.9405625827946176,1.0922155601118404,1.925245021243596,3.0174605813554365,3.208144398419401,0.0121426044375022,5.0,33.72349839220942,50.00000008655133,6.0,5.0,2.5,439.55764963579503,496.3846699429417,406.4356342370148,247.88274460342848,338.1104166186844,449.5368205135206
5570.000000000001,29.522749840721268,-2.760392434917378,91.00000014629695,88.76625954258787,90.8707159158132,48.59180822869672,90.61807666364936,21.16124817011064,30.19361863148444,-5.271960036454118,30.007822641455363,4.803626864459773,0.94056258243637,1.0922155596118104,1.9252450211534489,3.017460580765259,3.208144399013867,0.0121426044378716,5.0,33.7234983947194,50.00000008340277,6.0,5.0,2.5,439.5576496293148,496.38466991143855,406.4356342494274,247.8827446280877,338.1104165637887,449.53682050000725
5580.000000000001,29.52274984737327,-2.76039242936605,91.0000001385621,88.7662595185136,90.87071590805144,48.591808226049686,90.61807665579003,21.16124817773453,30.193618638095696,-5.2719600284908665,30.00782264809596,4.803626864056184,0.9405625800044104,1.0922155567086853,1.9252450167898896,3.0174605734985747,3.2081443995830927,0.012142604411244,5.0,33.72349839705538,50.00000008030906,6.0,5.0,2.5,439.55764962314265,496.3846698813411,406.43563426116623,247.8827446514948,338.1104165117105,449.5368204871428
5590.000000000001,29.52274985370304,-2.7603924240888205,91.0000001311045,88.76625949548338,90.8707159005658,48.59180822344575,90.61807664821232,21.16124818495831,30.193618644383868,-5.271960020916765,30.007822654412657,4.803626863677265,0.9405627395228549,1.092215741872954,1.9252453438960715,3.0174610857690247,3.2081444001277104,0.0121426064751677,5.0,33.723498399224866,50.00000007727232,6.0,5.0,2.5,439.5576496172631,496.38466985260095,406.4356342722588,247.88274467369496,338.1104164623459,449.536820474912
5600.000000000001,29.52274985971921,-2.760392419071536,91.00000012391244,88.7662594734744,90.87071589335068,48.59180822088655,90.61807664091089,21.16124819179145,30.19361865035868,-5.271960013720104,30.00782266041523,4.803626863314945,0.9405627120473504,1.092215709897593,1.9252452882156583,3.0174609981132514,3.208144400648262,0.0121426061247979,5.0,33.72349840123587,50.00000007429492,6.0,5.0,2.5,439.5576496116755,496.3846698251938,406.4356342827295,247.8827446947294,338.11041641560735,449.5368204632868
5610.000000000001,29.522749865433497,-2.7603924143066365,91.0000001169852,88.766259452459,90.87071588640184,48.59180821837464,90.61807663388088,21.161248198247904,30.19361865603141,-5.271960006887298,30.00782266611492,4.803626862973772,0.9405626877206124,1.0922156815830006,1.9252452389540435,3.017460920537044,3.2081444011452853,0.0121426058148714,5.0,33.723498403095675,50.000000071378906,6.0,5.0,2.5,439.55764960636697,496.3846697990776,406.43563429260297,247.88274471464044,338.1104163713844,449.5368204522521
5620.000000000001,29.52274987085549,-2.760392409788836,91.00000011031804,88.76625943240691,90.87071587971452,48.591808215910646,90.61807662711752,21.161248204345952,30.193618661411776,-5.2719600004066365,30.00782267152144,4.803626862651754,0.9405626686316638,1.0922156593548793,1.9252452003881195,3.0174608597429984,3.208144401619531,0.0121426055723644,5.0,33.72349840481104,50.000000068525935,6.0,5.0,2.5,439.557649601326,496.3846697742085,406.4356343018986,247.8827447334676,338.11041632960064,449.5368204417864
5630.000000000001,29.52274987599529,-2.7603924055061952,91.00000010390612,88.76625941328774,90.87071587328376,48.5918082134961,90.61807662061553,21.161248210098336,30.19361866650994,-5.271959994265956,30.00782267664497,4.803626862347528,0.9405626526905247,1.0922156407861667,1.9252451682408387,3.0174608090270048,3.208144402071901,0.0121426053703024,5.0,33.72349840638884,50.00000006573737,6.0,5.0,2.5,439.5576495965471,496.3846697505477,406.4356343106388,247.88274475124783,338.11041629016296,449.5368204318714
5640.000000000001,29.522749880862616,-2.760392401451611,91.00000009774423,88.76625939507694,90.87071586710437,48.5918082111354,90.6180766143695,21.161248215513865,30.193618671335688,-5.271959988453318,30.00782268149531,4.8036268620612645,0.940562638852111,1.0922156246629804,1.9252451403736213,3.017460765036601,3.2081444025027355,0.0121426051951987,5.0,33.7234984078367,50.00000006301468,6.0,5.0,2.5,439.55764959202,496.38466972806026,406.4356343188509,247.88274476802576,338.1104162529837,449.536820422486
5650.000000000001,29.522749885467057,-2.7603923976182614,91.00000009182688,88.76625937774257,90.87071586117077,48.59180820882716,90.61807660837364,21.16124822061101,30.193618675898747,-5.271959982957128,30.007822686082168,4.8036268617916,0.940562628160675,1.0922156121978353,1.9252451189248887,3.017460731122724,3.208144402912908,0.0121426050605415,5.0,33.723498409160186,50.00000006035805,6.0,5.0,2.5,439.55764958773307,496.38466970670095,406.4356343265517,247.88274478383465,338.11041621797625,449.5368204136127
5660.000000000001,29.52274988981829,-2.7603923939972788,91.000000086149,88.76625936126112,90.87071585547788,48.59180820657196,90.61807660262276,21.161248225398083,30.19361868020884,-5.2719599777656185,30.007822690415296,4.803626861539726,0.9405626185263904,1.0922156009637587,1.925245099617534,3.017460700581293,3.208144403302829,0.0121426049393565,5.0,33.723498410366005,50.00000005776912,6.0,5.0,2.5,439.5576495836796,496.3846696864391,406.43563433376335,247.8827447987153,338.1104161850519,449.5368204052341
5670.000000000001,29.522749893925592,-2.760392390580876,91.0000000807075,88.76625934559952,90.8707158500203,48.591808204372455,90.61807659711116,21.16124822989002,30.193618684275,-5.271959972867933,30.00782269450372,4.803626861301666,0.940562726959819,1.0922157268376158,1.9252453219625825,3.0174610488001985,3.20814440367368,0.0121426063422513,5.0,33.7234984114599,50.00000005524765,6.0,5.0,2.5,439.5576495798523,496.3846696672267,406.4356343405069,247.88274481270315,338.1104161541422,449.536820397328
5680.000000000001,29.52274989779785,-2.7603923873613208,91.0000000754907,88.7662593307365,90.87071584479108,48.59180820222719,90.61807659183188,21.161248234097627,30.193618688106856,-5.2719599682524745,30.007822698357096,4.803626861078783,0.9405626995883618,1.0922156950130193,1.9252452663064927,3.017460961319512,3.2081444040254907,0.012142605991749,5.0,33.72349841244824,50.00000005279418,6.0,5.0,2.5,439.55764957624166,496.38466964904165,406.4356343468023,247.88274482582904,338.1104161251399,449.53682038987847
5690.000000000001,29.522749901444588,-2.760392384328497,91.00000007049624,88.76625931664506,90.87071583978522,48.591808200138416,90.61807658677962,21.16124823803392,30.193618691713613,-5.271959963908103,30.00782270198461,4.803626860870054,0.9405626764070032,1.0922156680571755,1.925245219206961,3.0174608872641366,3.2081444043590897,0.0121426056951835,5.0,33.72349841333613,50.000000050408914,6.0,5.0,2.5,439.55764957284174,496.38466963184334,406.4356343526685,247.88274483813697,338.11041609798207,449.5368203828677
5700.000000000001,29.522749904874345,-2.7603923814783684,91.00000006571852,88.76625930329321,90.87071583499696,48.591808198105866,90.61807658194856,21.161248241710496,30.193618695103886,-5.271959959824528,30.00782270539491,4.803626860675252,0.940562658460041,1.0922156471825848,1.925245182802484,3.017460829985068,3.20814440467526,0.0121426054660432,5.0,33.72349841412938,50.00000004809203,6.0,5.0,2.5,439.55764956964094,496.38466961558896,406.4356343581261,247.88274484965703,338.11041607258744,449.53682037627823
5710.000000000001,29.5227499080959,-2.7603923788028624,91.00000006115164,88.76625929066,90.87071583042052,48.59180819612948,90.61807657733254,21.161248245137877,30.193618698286468,-5.271959955991122,30.00782270859681,4.8036268604933525,0.9405626436576766,1.0922156299623544,1.9252451528160088,3.017460782778363,3.2081444049744614,0.0121426052773534,5.0,33.723498414833216,50.000000045843365,6.0,5.0,2.5,439.5576495666332,496.3846696002505,406.435634363192,247.8827448604188,338.1104160488844,449.5368203700924
5720.000000000001,29.52274991111757,-2.760392376294533,91.00000005679004,88.76625927871595,90.87071582605016,48.591808194209534,90.6180765729259,21.161248248326388,30.19361870126976,-5.271959952397765,30.007822711598696,4.803626860325096,0.9405626309547338,1.0922156151826758,1.925245127108878,3.017460742291554,3.208144405257341,0.0121426051156272,5.0,33.72349841545241,50.00000004366251,6.0,5.0,2.5,439.5576495638092,496.3846695857888,406.435634367883,247.88274487046075,338.11041602679785,449.5368203642964
5730.000000000001,29.522749913947603,-2.7603923739456486,91.00000005262756,88.76625926743918,90.87071582187976,48.59180819234598,90.6180765687222,21.161248251287702,30.193618704062004,-5.27195994903451,30.00782271440884,4.8036268601688334,0.940562620350862,1.0922156028430003,1.925245105681056,3.017460708524057,3.208144405524473,0.0121426049808651,5.0,33.72349841599208,50.00000004154924,6.0,5.0,2.5,439.55764956116354,496.3846695721738,406.4356343722183,247.88274487981244,338.1104160062539,449.5368203588732
5740.000000000001,29.522749916594105,-2.760392371751549,91.00000004865832,88.76625925680077,90.87071581790336,48.59180819053779,90.61807656471538,21.161248254034035,30.19361870667138,-5.271959945891524,30.007822717035427,4.80362686002178,0.9405626128904236,1.0922155941559033,1.925245090670942,3.017460684826845,3.2081444057763986,0.0121426048865554,5.0,33.72349841645695,50.00000003950312,6.0,5.0,2.5,439.5576495586859,496.3846695593692,406.43563437621634,247.8827448885077,338.1104159871829,449.53682035380245
5750.000000000001,29.522749919064843,-2.760392369702288,91.00000004487713,88.76625924677971,90.87071581411584,48.59180818878588,90.61807656090012,21.161248256570783,30.19361870910566,-5.271959942959427,30.007822719486256,4.803626859888027,0.9405626064835336,1.092215586694547,1.9252450778015449,3.017460664496092,3.208144406013995,0.0121426048057234,5.0,33.72349841685127,50.00000003752342,6.0,5.0,2.5,439.5576495563739,496.38466954734486,406.4356343798885,247.88274489656544,338.11041596952225,449.53682034907473
5760.000000000001,29.5227499213677,-2.7603923677954185,91.0000000412794,88.76625923734947,90.87071581051067,48.59180818708916,90.61807655726976,21.16124825891228,30.19361871137255,-5.271959940228953,30.00782272176903,4.803626859763483,0.9405626972461824,1.0922156920720585,1.925245263813948,3.0174609558860066,3.208144406237512,0.0121426059792253,5.0,33.72349841717954,50.000000035609325,6.0,5.0,2.5,439.5576495542141,496.38466953606473,406.4356343832552,247.8827449040259,338.1104159532038,449.5368203446716
5770.000000000001,29.522749923509465,-2.760392366022245,91.00000003785576,88.76625922848723,90.87071580708236,48.591808185447405,90.61807655381884,21.161248261064884,30.193618713479346,-5.271959937691348,30.007822723891064,4.803626859649796,0.9405626741400276,1.0922156652229915,1.9252452167327945,3.0174608819557864,3.208144406447664,0.0121426056825743,5.0,33.72349841744568,50.00000003376033,6.0,5.0,2.5,439.55764955220513,496.3846695255029,406.43563438633055,247.88274491091232,338.11041593816253,449.5368203405824
5780.000000000001,29.52274992549811,-2.760392364377992,91.00000003460237,88.76625922017244,90.8707158038249,48.5918081838596,90.61807655054106,21.161248263041443,30.19361871543376,-5.271959935337236,30.00782272586009,4.803626859543613,0.940562655220687,1.0922156432376502,1.9252451782075093,3.01746082144516,3.2081444066447267,0.0121426054398651,5.0,33.72349841765407,50.00000003197516,6.0,5.0,2.5,439.55764955033766,496.3846695156303,406.4356343891309,247.8827449172572,338.11041592433094,449.5368203367868
5790.000000000001,29.522749927340428,-2.760392362854134,91.00000003151376,88.76625921238184,90.87071580073275,48.59180818232585,90.6180765474308,21.16124826484554,30.1936187172426,-5.2719599331584845,30.007822727682942,4.803626859448968,0.9405626394430336,1.092215624902372,1.9252451460995983,3.0174607710019705,3.208144406829512,0.0121426052376107,5.0,33.723498417808344,50.000000030253375,6.0,5.0,2.5,439.5576495486072,496.3846695064154,406.4356343916675,247.88274492307923,338.1104159116561,449.536820333277
5800.000000000001,29.522749929043087,-2.760392361447713,91.00000002858492,88.7662592050919,90.87071579780093,48.59180818084491,90.61807654448292,21.161248266487064,30.193618718912568,-5.271959931147023,30.007822729366328,4.803626859361714,0.9405626278515032,1.0922156114298651,1.9252451225474392,3.017460733977304,3.208144407002425,0.0121426050892992,5.0,33.7234984179118,50.000000028593945,6.0,5.0,2.5,439.55764954700527,496.3846694978287,406.4356343939541,247.88274492840807,338.11041590008494,449.5368203300378
5810.000000000001,29.522749930612875,-2.7603923601528777,91.0000000258096,88.76625919828291,90.87071579502307,48.59180817941616,90.61807654169098,21.16124826797857,30.193618720450456,-5.27195992929461,30.00782273091704,4.803626859282133,0.940562617311555,1.0922155991800588,1.9252451011355145,3.0174607003155733,3.2081444071639726,0.0121426049544682,5.0,33.723498417968244,50.00000002699545,6.0,5.0,2.5,439.5576495455269,496.38466948984336,406.43563439600695,247.882744933268,338.11041588955106,449.53682032705296
5820.000000000001,29.52274993205621,-2.760392358962406,91.00000002318424,88.7662591919302,90.8707157923944,48.591808178039,90.61807653905,21.161248269329235,30.193618721862567,-5.271959927593741,30.007822732341403,4.803626859210056,0.9405626767758084,1.09221566822322,1.9252452230041373,3.017460891227357,3.2081444073148107,0.0121426057232974,5.0,33.723498417981034,50.00000002545687,6.0,5.0,2.5,439.55764954416526,496.3846694824259,406.43563439783605,247.882744937688,338.1104158800085,449.5368203243141
5830.000000000001,29.522749933378982,-2.760392357872888,91.00000002070068,88.76625918602012,90.87071578990955,48.591808176712725,90.61807653655464,21.16124827053965,30.193618723155065,-5.271959926036914,30.007822733645607,4.803626859145537,0.9405626537117168,1.0922156414328308,1.9252451759335032,3.017460817366333,3.20814440745506,0.012142605426603,5.0,33.72349841795301,50.00000002397735,6.0,5.0,2.5,439.5576495429162,496.3846694755619,406.4356343994559,247.8827449416862,338.11041587140267,449.536820321808
5840.000000000001,29.52274993458756,-2.760392356878924,91.00000001835464,88.76625918052855,90.87071578756252,48.59180817543552,90.61807653419872,21.161248271618945,30.193618724334183,-5.271959924616681,30.00782273483592,4.803626859088524,0.9405626400562432,1.0922156255693607,1.9252451481108703,3.017460773680231,3.2081444075854364,0.0121426052512908,5.0,33.723498417887754,50.00000002255546,6.0,5.0,2.5,439.55764954177306,496.3846694692186,406.4356344008797,247.8827449452833,338.1104158636787,449.5368203195228
5850.000000000001,29.52274993568765,-2.7603923559744885,91.00000001614148,88.76625917543849,90.87071578534872,48.591808174207806,90.6180765319776,21.161248272579545,30.193618725405635,-5.271959923326108,30.00782273591801,4.803626859037081,0.9405626274511704,1.0922156109269217,1.9252451224281728,3.0174607333550947,3.208144407706383,0.0121426050894609,5.0,33.72349841778748,50.00000002119003,6.0,5.0,2.5,439.55764954073175,496.384669463373,406.4356344021157,247.8827449485028,338.1104158567975,449.53682031744654
5860.000000000001,29.522749936684782,-2.7603923551562843,91.000000014056,88.76625917072852,90.87071578326288,48.59180817302689,90.61807652988584,21.161248273421226,30.19361872637493,-5.271959922158601,30.007822736897463,4.8036268589918905,0.9405626190304563,1.092215601144653,1.9252451053008164,3.017460706445469,3.2081444078182755,0.0121426049815761,5.0,33.723498417655435,50.00000001987968,6.0,5.0,2.5,439.55764953978473,496.38466945799854,406.435634403176,247.8827449513676,338.1104158507032,449.53682031556895
5870.000000000001,29.522749937584503,-2.7603923544193094,91.00000001209342,88.76625916638356,90.87071578130036,48.59180817189275,90.61807652791872,21.16124827415529,30.193618727247625,-5.271959921107452,30.00782273777981,4.803626858952555,0.9405626085253964,1.0922155889430734,1.9252450838978328,3.017460672840907,3.208144407921603,0.0121426048467114,5.0,33.72349841749383,50.00000001862316,6.0,5.0,2.5,439.5576495389293,496.3846694530751,406.4356344040697,247.88274495389228,338.11041584535656,449.53682031388007
5880.000000000001,29.522749938391883,-2.7603923537595847,91.00000001024856,88.76625916238572,90.87071577945584,48.59180817080477,90.61807652607088,21.161248274787567,30.1936187280288,-5.271959920166523,30.007822738570184,4.803626858918335,0.9405626032489536,1.092215582814109,1.9252450731885649,3.0174606560026733,3.208144408016608,0.0121426047792801,5.0,33.72349841730568,50.00000001741972,6.0,5.0,2.5,439.557649538159,496.3846694485799,406.4356344048112,247.8827449561032,338.110415840712,449.5368203123673
5890.000000000001,29.522749939112032,-2.760392353172165,91.00000000851706,88.76625915871561,90.87071577772494,48.591808169761286,90.61807652433782,21.16124827532383,30.193618728723543,-5.271959919329731,30.007822739273674,4.803626858889969,0.940562599021848,1.092215577904637,1.9252450646190329,3.01746064252367,3.2081444081039607,0.0121426047253324,5.0,33.72349841709274,50.000000016267215,6.0,5.0,2.5,439.5576495374706,496.38466944448805,406.43563440540726,247.882744958014,338.11041583672807,449.5368203110248
5900.000000000001,29.522749939749843,-2.7603923526531275,91.00000000689435,88.76625915536079,90.87071577610313,48.59180816876176,90.61807652271492,21.16124827576885,30.19361872933676,-5.271959918591108,30.007822739895165,4.803626858865584,0.9405625937544408,1.092215571788002,1.9252450539121315,3.0174606257001333,3.208144408183772,0.0121426046578933,5.0,33.72349841685741,50.00000001516469,6.0,5.0,2.5,439.55764953685855,496.3846694407832,406.43563440586536,247.88274495964387,338.1104158333663,449.5368203098399
5910.000000000001,29.52274994030997,-2.760392352198835,91.00000000537534,88.76625915230339,90.87071577458522,48.59180816780389,90.618076521197,21.1612482761326,30.193618729873087,-5.2719599179450825,30.00782274043936,4.803626858845802,0.940562588491185,1.092215565677005,1.9252450432063049,3.01746060888331,3.20814440825656,0.0121426045904506,5.0,33.723498416602126,50.00000001411093,6.0,5.0,2.5,439.5576495363192,496.384669437442,406.43563440619647,247.88274496101224,338.11041583058653,449.5368203088036
5920.000000000001,29.52274994079689,-2.7603923518047395,91.00000000395598,88.76625914952677,90.8707157731672,48.59180816688814,90.61807651977983,21.161248276409538,30.193618730336976,-5.271959917386312,30.007822740910704,4.8036268588303415,0.94056258741084,1.0922155644240572,1.9252450410556032,3.0174606054796604,3.2081444083227466,0.0121426045769549,5.0,33.72349841632871,50.00000001310451,6.0,5.0,2.5,439.55764953584736,496.38466943444416,406.4356344064127,247.88274496212807,338.11041582835634,449.5368203079093
5930.000000000001,29.522749941215164,-2.7603923514689086,91.0000000026331,88.76625914701788,90.87071577184491,48.59180816601213,90.61807651845923,21.161248276619403,30.193618730732908,-5.271959916909452,30.007822741313685,4.8036268588192,0.940562639616064,1.0922156250489965,1.9252451479688968,3.017460773017893,3.2081444083826427,0.0121426052513219,5.0,33.72349841603898,50.00000001214402,6.0,5.0,2.5,439.5576495354409,496.38466943177104,406.4356344065165,247.88274496301727,338.11041582663364,449.53682030714606
5940.000000000001,29.522749941568367,-2.7603923511871926,91.0000000014,88.76625914476136,90.8707157706138,48.591808165175614,90.61807651723068,21.16124827675941,30.19361873106468,-5.271959916509785,30.00782274165212,4.803626858810446,0.940562627050823,1.0922156104606926,1.9252451222966864,3.017460732757379,3.208144408436432,0.0121426050894573,5.0,33.72349841573492,50.000000011228046,6.0,5.0,2.5,439.5576495350928,496.3846694294061,406.43563440651855,247.88274496368788,338.11041582539013,449.53682030650776
5950.000000000001,29.522749941861008,-2.760392350954646,91.000000000254,88.7662591427457,90.87071576946984,48.59180816437737,90.61807651609,21.16124827683456,30.193618731336606,-5.271959916182254,30.007822741930347,4.8036268588063535,0.9405626176231366,1.092215599516431,1.9252451030408468,3.017460702557277,3.2081444084845714,0.0121426049680529,5.0,33.72349841541802,50.00000001035545,6.0,5.0,2.5,439.5576495348036,496.3846694273335,406.4356344064264,247.88274496415667,338.11041582458995,449.53682030598605
5960.000000000001,29.52274994209669,-2.760392350770303,90.99999999919112,88.76625914095467,90.8707157684092,48.59180816361584,90.61807651503332,21.161248276848767,30.19361873155234,-5.271959915922423,30.007822742152037,4.803626858804876,0.9405626081986008,1.0922155885763427,1.925245083785866,3.0174606723622093,3.2081444085273154,0.0121426048466461,5.0,33.723498415090035,50.0000000095248,6.0,5.0,2.5,439.55764953456566,496.3846694255329,406.4356344062456,247.8827449644362,338.11041582420467,449.53682030557377
5970.000000000001,29.522749942279177,-2.7603923506292176,90.99999999820776,88.76625913937782,90.8707157674282,48.59180816289046,90.61807651405688,21.16124827680749,30.1936187317156,-5.271959915725802,30.007822742320883,4.8036268588074895,0.9405626019112162,1.0922155812797358,1.9252450709471645,3.0174606522269003,3.2081444085650888,0.0121426047656999,5.0,33.72349841475244,50.00000000873496,6.0,5.0,2.5,439.5576495343796,496.3846694239895,406.43563440598496,247.88274496454227,338.1104158242028,449.5368203052637
5980.000000000001,29.522749942411927,-2.7603923505301395,90.99999999729984,88.76625913800318,90.87071576652272,48.59180816219953,90.61807651315652,21.1612482767149,30.193618731829847,-5.271959915588184,30.007822742440407,4.803626858810901,0.940562596671394,1.092215575199997,1.92524506024776,3.0174606354477564,3.208144408598008,0.0121426046982394,5.0,33.723498414406485,50.00000000798411,6.0,5.0,2.5,439.5576495342386,496.3846694226887,406.4356344056503,247.88274496448312,338.1104158245587,449.5368203050472
5990.000000000001,29.5227499424983,-2.7603923504683507,90.99999999646391,88.76625913681642,90.87071576568934,48.59180816154253,90.61807651232878,21.16124827657609,30.193618731898425,-5.27195991550559,30.007822742513923,4.803626858818461,0.9405625935236076,1.0922155715500637,1.925245053826052,3.017460625376115,3.2081444086266213,0.0121426046577523,5.0,33.72349841405372,50.00000000727152,6.0,5.0,2.5,439.55764953414337,496.3846694216132,406.4356344052465,247.88274496427348,338.1104158252465,449.53682030492166
