time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.3021614444116949,0.0456745497617134,6.0,5.0,2.5,278.4264934443477,278.4264934443477,278.4264934443477,278.4264934443477,278.4264934443477,278.4264934443477
10.000000000000002,23.173337920379208,-9.564046419577837,64.65659557057015,71.94027821219277,64.51634720920461,25.178612381948312,64.30898886632343,14.249970083997482,23.903227907723004,3.507039125618917,23.729610109406075,4.664874342230178,0.7678533042149255,1.1469336120944855,1.8033393047661783,2.950272916860664,3.8422350996810577,0.0112323673787071,5.0,20.188735649064995,26.185119143679174,6.0,5.0,2.5,443.357206142124,496.5812102695127,394.4715148308916,233.92305305383832,458.4071474683837,460.0656469861023
10.00000000000002,23.173337920379204,-9.564046419577837,64.65659557057018,71.94027821219333,64.51634720920464,25.178612381948312,64.30898886632346,14.249970083994585,23.903227907723,3.507039125618576,23.729610109406064,4.664874342230178,0.767853304214939,1.1469336120944948,1.8033393047661823,2.9502729168606767,3.842235099681008,0.0112323673787071,5.0,20.188735649064995,26.18511914367923,6.0,5.0,2.5,443.357206142124,496.5812102695136,394.4715148308917,233.9230530538381,458.4071474683834,460.0656469861023
20.000000000000004,21.685039205337663,-16.392691528085606,73.09432144423721,81.04089059590632,72.97539047034387,35.44650915892959,72.7537240723721,13.562037234150694,22.36942012380876,-15.757002763236471,22.17586995371414,4.935207519095513,0.8720331181764696,0.9516534250637082,1.8559948809031368,2.8076483059668456,3.2196578862027505,0.0103632465831539,5.0,25.97857912988502,36.60947159634759,6.0,5.0,2.5,437.4463115472912,501.2514089392346,409.4217475075867,230.3277863622284,434.5416515095813,462.7869203842884
20.000000000000043,21.685039205337667,-16.39269152808555,73.09432144423721,81.04089059590717,72.97539047034388,35.44650915892919,72.75372407237212,13.56203723414876,22.36942012380876,-15.757002763236471,22.17586995371414,4.935207519095513,0.8720331181764742,0.9516534250637152,1.8559948809031608,2.8076483059668766,3.2196578862027687,0.0103632465831539,5.0,25.97857912988502,36.609471596347646,6.0,5.0,2.5,437.4463115472912,501.2514089392352,409.4217475075865,230.32778636222585,434.5416515095813,462.7869203842884
30.000000000000004,23.111860170408345,-14.655730528172,76.42484110743257,81.64639367041923,76.29668686908505,39.274034345840896,76.05564956602657,16.689612067593544,23.849950867652577,-13.586362584557037,23.63530697116942,4.948282231561109,0.913221612677927,0.9500584812435507,1.9478343721513984,2.8978928533949486,3.1732635465089145,0.0111163687473313,5.0,28.353940768625247,40.60534492782506,6.0,5.0,2.5,436.5876980864006,499.0635159067805,413.5986934600055,238.3765128698726,379.469774030904,460.5495103522002
30.000000000000064,23.11186017040836,-14.655730528172,76.42484110743257,81.64639367041957,76.29668686908505,39.274034345840846,76.05564956602659,16.689612067591156,23.849950867652588,-13.58636258455698,23.635306971169427,4.94828223156037,0.9132216126779236,0.9500584812435532,1.947834372151401,2.8978928533949544,3.1732635465089323,0.0111163687473313,5.0,28.353940768625247,40.60534492782506,6.0,5.0,2.5,436.5876980864004,499.06351590678,413.5986934600048,238.37651286987168,379.4697740309039,460.5495103522002
40.00000000000001,25.01928401165359,-11.940874961989834,80.3794078864943,82.12059547326521,80.23853213457771,42.42686690188896,79.97457335386957,20.39883059593529,25.80519240650688,-10.8664126331185,25.582800338746807,4.909052161113266,0.9550859552720988,1.0038194049534577,2.004898525949128,3.0087179309025847,3.1502064440319586,0.0121416896659139,5.0,30.731077139450065,43.78918501162286,6.0,5.0,2.5,436.0067400980784,496.0877233912802,413.412294140973,248.2871277831485,350.74189874251454,457.3786873232549
40.000000000000085,25.019284011653603,-11.940874961989778,80.37940788649433,82.12059547326582,80.23853213457772,42.426866901889525,79.9745733538696,20.398830595935465,25.80519240650689,-10.8664126331185,25.582800338746825,4.9090521611123,0.9550859552721028,1.003819404953466,2.004898525949131,3.008717930902597,3.150206444031959,0.012141689665914,5.0,30.731077139450065,43.78918501162286,6.0,5.0,2.5,436.0067400980784,496.0877233912804,413.4122941409726,248.28712778314784,350.7418987425152,457.3786873232536
50.00000000000001,26.330969871338464,-10.156748903860487,84.93598786963298,84.567034010827,84.78926604238761,45.55309251204,84.51132834941593,22.680894975924048,27.13373348229807,-9.103481810620394,26.91303311149529,4.881208671917875,1.0016460244691945,1.0672673921856104,2.0179838851422405,3.085251277327851,3.080181223664147,0.0127726972044391,5.0,32.813598172401726,46.92792447957817,6.0,5.0,2.5,435.64661632539287,495.507960784452,411.9494629117647,253.9574700818648,348.7172273640816,455.12371194091554
50.00000000000011,26.33096987133847,-10.156748903859864,84.93598786963301,84.56703401082687,84.78926604238767,45.55309251204022,84.51132834941596,22.6808949759249,27.13373348229808,-9.103481810620394,26.91303311149531,4.881208671918444,1.0016460244691832,1.0672673921855929,2.0179838851422653,3.085251277327858,3.080181223664188,0.0127726972044392,5.0,32.81359817240184,46.92792447957817,6.0,5.0,2.5,435.6466163253938,495.50796078445217,411.9494629117664,253.95747008186456,348.71722736408134,455.12371194091526
60.00000000000001,26.975684173183385,-9.2731829668532,88.77706517574134,87.43160946269626,88.62981526233683,48.04634701018888,88.34562693424066,23.46918724961653,27.777026070684357,-8.272555768494101,27.55993075097693,4.868565502390766,1.0409294664924371,1.1135927331535056,2.023795540956576,3.137388274110082,3.0140258058809373,0.013012648725828,5.0,34.204894351102205,49.47426044281031,6.0,5.0,2.5,435.4641934283264,496.343343197016,410.76562903470256,255.240371756401,351.4011351207198,453.99999873641417
60.00000000000013,26.975684173183392,-9.273182966852914,88.77706517574137,87.43160946269539,88.62981526233686,48.04634701018881,88.34562693424067,23.469187249617164,27.77702607068436,-8.272555768494101,27.559930750976942,4.868565502391903,1.0409294664924127,1.113592733153479,2.023795540956592,3.1373882741100703,3.0140258058809963,0.013012648725828,5.0,34.204894351102205,49.47426044281036,6.0,5.0,2.5,435.4641934283264,496.34334319701446,410.7656290347033,255.2403717564005,351.4011351207198,453.99999873641417
70.00000000000001,27.361072627926635,-8.765586849414035,91.49358530306291,89.53571275834418,91.34665421514184,49.724350121762825,91.059562922622,23.506547147647723,28.16138465851125,-7.7828131754924925,27.94550942634684,4.862723397836305,1.069388912456618,1.1457038983059935,2.0407147440415803,3.186418642347574,2.9796630629241143,0.0131378045836483,5.0,35.01107287743656,51.21007536913402,6.0,5.0,2.5,435.3289960705662,497.1260435226786,409.91939563784337,254.587906952016,348.9572178633593,453.3231279264663
70.00000000000014,27.36107262792664,-8.765586849414035,91.49358530306296,89.53571275834452,91.34665421514188,49.7243501217622,91.05956292262204,23.506547147647957,28.161384658511256,-7.7828131754924925,27.94550942634685,4.862723397836419,1.06938891245663,1.1457038983060213,2.0407147440415803,3.186418642347601,2.9796630629241068,0.0131378045836483,5.0,35.01107287743662,51.21007536913413,6.0,5.0,2.5,435.3289960705662,497.12604352267925,409.91939563784194,254.5879069520145,348.9572178633593,453.3231279264663
80.00000000000001,27.72267525451591,-8.304996811877798,93.52987504958992,90.93170078194134,93.38264919067905,50.873659541985376,93.09353826912032,23.34030749779004,28.52544570901264,-7.323437855203623,28.309685213829404,4.849324332550111,1.0908709875775744,1.1744344042605293,2.0640052805407616,3.238439684801291,2.968673401052384,0.0132770955302284,5.0,35.517866027209834,52.3927566711638,6.0,5.0,2.5,435.1811690972373,497.4724940702319,409.0168223017605,253.5607381121452,343.4490005605748,452.6668208972778
80.00000000000017,27.72267525451592,-8.304996811877288,93.52987504958996,90.93170078194196,93.38264919067907,50.87365954198606,93.09353826912032,23.340307497791912,28.52544570901264,-7.323437855203623,28.309685213829408,4.849324332550111,1.0908709886135324,1.1744344053758236,2.0640052825008723,3.238439687876696,2.968673401052369,0.013277095542837,5.0,35.517866027209834,52.392756671163845,6.0,5.0,2.5,435.1811690972373,497.47249407023287,409.0168223017616,253.56073811214355,343.44900056057526,452.6668208972778
90.00000000000001,28.096927074506755,-7.834426247196178,95.32683026955216,92.02451225486124,95.17894719652875,51.79033072887125,94.88792719087348,23.16275420184945,28.90346376969692,-6.850987270118992,28.687863214702126,4.822402299913506,1.1096719034000428,1.2044316700453863,2.086902500108506,3.2913341701538927,2.96604262941976,0.0134347086403583,5.0,35.90293631712933,53.32250949677661,6.0,5.0,2.5,435.0215521085877,497.5881102397788,407.93736288920167,252.6007228492853,337.5627654861231,451.9606926581511
90.00000000000021,28.09692707450677,-7.8344262471964035,95.3268302695522,92.02451225486156,95.1789471965288,51.79033072887137,94.88792719087354,23.162754201851044,28.90346376969692,-6.850987270118992,28.687863214702134,4.822402299913506,1.1096719044480905,1.2044316711829417,2.08690250207951,3.2913341732624515,2.966042629419764,0.0134347086530471,5.0,35.90293631712933,53.32250949677661,6.0,5.0,2.5,435.02155210858814,497.5881102397786,407.93736288920167,252.60072284928745,337.562765486123,451.9606926581511
100.0,28.47129590495096,-7.367668301482013,97.07372495361254,93.040470681312,96.9251426706205,52.62070773028779,96.63218053820232,22.99962504441237,29.28166582140966,-6.382828171280892,29.066363551770568,4.788058400774105,1.1278011827037446,1.2359051707841724,2.107421398570846,3.3433265693550185,2.9644645001522907,0.0135949777218414,5.0,36.23278727167138,54.15717792291821,6.0,5.0,2.5,434.85853396491376,497.6490320609777,406.74008052966406,251.7253801241532,332.0750273294964,451.23602471528056
100.00000000000024,28.471295904950967,-7.367668301481274,97.0737249536126,93.04047068131136,96.92514267062056,52.62070773028751,96.63218053820236,22.999625044411637,29.281665821409664,-6.382828171280892,29.066363551770586,4.7880584007735925,1.1278011837622923,1.235905171944201,2.107421400548911,3.343326572493112,2.9644645001523493,0.0135949777346019,5.0,36.23278727167138,54.15717792291821,6.0,5.0,2.5,434.8585339649145,497.64903206097694,406.7400805296642,251.7253801241532,332.0750273294962,451.23602471528056
110.0,28.83703029327077,-6.915599402991006,98.8132092737213,94.04278303595788,98.66399110343608,53.411065132378326,98.36903635786535,22.843414454402136,29.6509586466261,-5.929962689266347,29.436034180483684,4.751179211404008,1.145777163986144,1.2680498629253991,2.1258566937898427,3.3939065567152418,2.962100016819924,0.0137507245974428,5.0,36.52655541783509,54.94934867949479,6.0,5.0,2.5,434.695778166838,497.71476875841927,405.4978201940351,250.89820773541751,326.99545539246657,450.515578183215
110.00000000000026,28.83703029327077,-6.915599402990948,98.81320927372134,94.04278303595748,98.66399110343612,53.411065132378496,98.3690363578654,22.843414454399976,29.65095864662611,-5.929962689266347,29.43603418048369,4.751179211403894,1.145777163986128,1.2680498629253965,2.1258566937899457,3.393906556715342,2.962100016820053,0.0137507245974428,5.0,36.52655541783509,54.94934867949479,6.0,5.0,2.5,434.6957781668386,497.71476875841904,405.4978201940351,250.89820773541007,326.9954553924668,450.515578183215
120.0,29.19444859453256,-6.47784227827907,100.54549638466342,95.03306330737962,100.39569362198333,54.17155020571812,100.09867865097796,22.69207586394623,30.01191127820002,-5.491314914093664,29.797220395831932,4.714262817971303,1.1636535537748616,1.3003390339526315,2.142890195203288,3.44322922915592,2.958981406438518,0.0139021048183083,5.0,36.79139697001466,55.71107805760863,6.0,5.0,2.5,434.532824378308,497.7871970584088,404.2517899422036,250.1103686819345,322.21249662075354,449.80233956571936
120.00000000000028,29.194448594532567,-6.477842278279353,100.54549638466348,95.0330633073794,100.39569362198336,54.17155020571829,100.098678650978,22.69207586394793,30.011911278200035,-5.491314914093664,29.797220395831943,4.714262817971303,1.1636535526946643,1.3003390327455568,2.1428901932140865,3.4432292259596435,2.9589814064385247,0.0139021048054032,5.0,36.79139697001466,55.71107805760863,6.0,5.0,2.5,434.532824378308,497.78719705840894,404.2517899422031,250.11036868193327,322.2124966207535,449.80233956571936
130.00000000000003,29.546951344953587,-6.049609249127912,102.27454675174258,96.00865559228788,102.12418077759476,54.90754862852828,101.82500690129906,22.54923070194513,30.36827575989752,-5.062027823140737,30.153395648447933,4.692394555123656,1.181454841758208,1.3326697864105728,2.158902975335712,3.491572761746285,2.9553163086201617,0.0140511653156983,5.0,37.03388837548766,56.44796682576094,6.0,5.0,2.5,434.3688715084805,497.85831796933286,403.01424230240747,249.36841102578543,317.61265044067613,449.1111759906647
130.0000000000003,29.546951344953595,-6.049609249127684,102.27454675174263,96.00865559228887,102.1241807775948,54.90754862852896,101.8250069012991,22.54923070194178,30.36827575989753,-5.062027823140737,30.153395648447948,4.692394555123656,1.1814548428493534,1.332669787641373,2.15890297732961,3.4915727649709827,2.955316308620177,0.0140511653286753,5.0,37.03388837548766,56.44796682576094,6.0,5.0,2.5,434.3688715084805,497.8583179693336,403.0142423024072,249.36841102578217,317.612650440675,449.1111759906647
140.00000000000003,29.89020488517441,-5.636161996505336,103.99697960334694,96.9734457934622,103.84609283173512,55.620602910922,103.54466348563804,22.417347565199066,30.714656536317225,-4.648303799099665,30.5001059578132,4.658474856959799,1.1991281956633413,1.3647138079945529,2.1736579312907502,3.538371739285303,2.950786873398406,0.0141955307510837,5.0,37.257724696610005,57.16230811748426,6.0,5.0,2.5,434.205704770182,497.9367231709271,401.799859257588,248.67716385397927,313.29356292264663,448.4129567238152
140.00000000000034,29.89020488517442,-5.636161996505507,103.996979603347,96.9734457934619,103.8460928317352,55.62060291092172,103.5446634856381,22.41734756520009,30.714656536317232,-4.648303799099665,30.500105957813208,4.658474856959572,1.1991281956633415,1.3647138079945604,2.173657931290721,3.5383717392852816,2.950786873398388,0.0141955307510837,5.0,37.25772469661007,57.16230811748426,6.0,5.0,2.5,434.205704770182,497.9367231709271,401.7998592575875,248.67716385398097,313.29356292264697,448.4129567238149
150.00000000000003,30.219127401121764,-5.241244110798617,105.69208925876922,97.91859655900174,105.5407380499922,56.30504204473641,105.23699458415464,22.296705457043966,31.045267060963504,-4.256601124259021,30.83220330088104,4.5530387945669295,1.2164740495223891,1.3958938101838934,2.1870847593513867,3.58297856953528,2.945380191991786,0.0143326916016295,5.0,37.463071473571176,57.849268038085135,6.0,5.0,2.5,434.0450565741436,498.0251357559629,400.6328350645012,248.03869433082852,309.33569459898416,447.6323619947162
150.00000000000037,30.21912740112177,-5.241244110798617,105.69208925876929,97.9185965590024,105.54073804999226,56.305042044737085,105.2369945841547,22.29670545704249,31.04526706096352,-4.256601124259021,30.832203300881048,4.553038794566248,1.216474049522407,1.3958938101838827,2.187084759351377,3.58297856953526,2.945380191991726,0.0143326916016295,5.0,37.463071473571176,57.849268038085135,6.0,5.0,2.5,434.0450565741436,498.02513575596384,400.6328350645029,248.0386943308309,309.33569459898393,447.63236199471527
160.00000000000003,30.59856661787706,-4.72527014537684,107.36371982545649,98.83081093382692,107.21159211662506,56.96397859823367,106.90540551629014,22.19015589320356,31.4180197883175,-3.8186326181976256,31.215720889986287,4.43597691444046,1.233481096449231,1.428705406433043,2.203619655439311,3.6323250618723537,2.94477562106835,0.0144921576345447,5.0,37.653267170265615,58.50835845878851,6.0,5.0,2.5,433.97088362403736,498.0980558664883,399.51332870153846,247.45731944405085,306.21387992581964,446.7251533092781
160.0000000000004,30.59856661787708,-4.725270145376953,107.36371982545654,98.83081093382714,107.21159211662513,56.96397859823401,106.90540551629024,22.19015589320304,31.41801978831752,-3.8186326181975687,31.215720889986308,4.435976914439777,1.2334810964492335,1.4287054064330431,2.2036196554393146,3.6323250618723577,2.944775621068348,0.0144921576345447,5.0,37.653267170265615,58.50835845878851,6.0,5.0,2.5,433.9708836240377,498.0980558664888,399.51332870153885,247.4573194440511,306.213879925818,446.7251533092772
170.00000000000003,31.060594224454096,-1.6680859443552547,108.82739745168678,102.94204957566969,108.67585374178132,57.73736905354815,108.3691192017088,22.07288675836145,31.89040684405824,-3.2690533772668573,31.673853691770688,3.9350353388732064,1.2487367795782838,1.491155462890006,2.1883738809151883,3.6795293438051937,2.9466012405335125,0.0143432570530492,5.0,37.80427152063192,59.39581463506039,6.0,5.0,2.5,437.8203959950439,503.4300892499025,399.4679656279876,246.8963514666167,305.01658405628694,445.0898133494841
170.00000000000043,31.060594224454107,-1.6680859443552547,108.8273974516868,102.94204957566932,108.67585374178132,57.73736905354872,108.3691192017088,22.072886758364405,31.890406844058248,-3.2690533772668005,31.673853691770702,3.935035338872353,1.2487367795782611,1.4911554628899952,2.1883738809151687,3.679529343805164,2.9466012405335418,0.0143432570530492,5.0,37.80427152063192,59.39581463506039,6.0,5.0,2.5,437.82039599504463,503.4300892499021,399.4679656279879,246.8963514666184,305.0165840562874,445.0898133494841
180.00000000000003,31.10820990750045,-1.6797426172786345,109.38345615132148,103.26295290792456,109.23204272028644,58.14832541931747,108.92481969812424,21.9140297911336,31.93623495552739,-3.216055526917956,31.720700443948537,3.984992959317992,1.2548852544475797,1.486958072986551,2.205926747889604,3.6928848208761536,2.9428067688163417,0.0143631180840106,5.0,37.893639471915776,59.89416063867003,6.0,5.0,2.5,437.6937396975063,503.4970589622969,399.9709259674104,246.38820562862236,308.31912991686573,445.0703286959902
180.00000000000043,31.10820990750045,-1.6797426172786345,109.38345615132148,103.26295290792376,109.23204272028646,58.14832541931753,108.92481969812424,21.9140297911336,31.93623495552739,-3.216055526917956,31.720700443948537,3.984992959318391,1.2548852544475713,1.4869580729865175,2.205926747889631,3.6928848208761487,2.9428067688163564,0.0143631180840106,5.0,37.893639471915776,59.89416063867003,6.0,5.0,2.5,437.6937396975063,503.4970589622965,399.97092596741226,246.38820562862236,308.31912991686573,445.0703286959911
190.00000000000003,31.080233725821028,-1.68444588733297,109.50918956287404,103.4582912424632,109.35802063026097,58.25492412636356,109.05068038185638,21.82988509803056,31.907076645450672,-3.2497691756485665,31.691435928483635,4.050663997759841,1.256087995985426,1.4849806992482193,2.2081325340512854,3.693113233299506,2.940170788275215,0.0143390473657053,5.0,37.93758375456292,60.016153506048056,6.0,5.0,2.5,437.7498704284949,503.704726667715,400.1427074222914,246.14833961425515,308.44711573055355,445.2259271928634
190.00000000000048,31.080233725821028,-1.68444588733297,109.50918956287404,103.4582912424632,109.35802063026097,58.25492412636356,109.05068038185638,21.82988509803056,31.907076645450672,-3.2497691756485665,31.691435928483635,4.050663997759841,1.256087995985426,1.4849806992482193,2.2081325340512854,3.693113233299506,2.940170788275215,0.0143390473657053,5.0,37.93758375456292,60.016153506048056,6.0,5.0,2.5,437.7498704284949,503.704726667715,400.1427074222914,246.14833961425515,308.44711573055355,445.2259271928634
200.00000000000003,31.079370945762165,-1.6716580925318,109.4884754847184,103.4714171848251,109.33729403853955,58.274278451074736,109.02998066699584,21.81597905320359,31.906310711303053,-3.25065507367026,31.690597779075272,4.044795883245683,1.2561289710221482,1.4834147390107608,2.2101027940830296,3.6935175330937904,2.9403967413380085,0.0143367510479349,5.0,37.95238682404812,60.04201330774704,6.0,5.0,2.5,437.77211143492445,503.7414269177213,400.27204713627947,246.11558681318724,308.1587744462394,445.21891410277823
200.00000000000048,31.079370945762165,-1.6716580925318,109.4884754847184,103.4714171848251,109.33729403853955,58.274278451074736,109.02998066699584,21.81597905320359,31.906310711303053,-3.25065507367026,31.690597779075272,4.044795883245683,1.2561289710221482,1.4834147390107608,2.2101027940830296,3.6935175330937904,2.9403967413380085,0.0143367510479349,5.0,37.95238682404812,60.04201330774704,6.0,5.0,2.5,437.77211143492445,503.7414269177213,400.27204713627947,246.11558681318724,308.1587744462394,445.21891410277823
210.00000000000003,31.086208937755217,-1.6679719303496086,109.47651093085112,103.44408398144026,109.32525306300016,58.27974632581692,109.01789177131238,21.82623755938647,31.91337364701649,-3.242486499440872,31.69768374287321,4.0328772414282525,1.256055999730315,1.482739901341667,2.2112019275338044,3.693941828875472,2.940905365420483,0.014341855982299,5.0,37.964206968656185,60.0477032347971,6.0,5.0,2.5,437.76242685341526,503.707983965245,400.3224874735994,246.14426045312845,308.04722097126404,445.1871618281696
210.0000000000005,31.086208937755217,-1.6679719303496086,109.47651093085112,103.44408398144026,109.32525306300016,58.27974632581692,109.01789177131238,21.82623755938647,31.91337364701649,-3.242486499440872,31.69768374287321,4.0328772414282525,1.256055999730315,1.482739901341667,2.2112019275338044,3.693941828875472,2.940905365420483,0.014341855982299,5.0,37.964206968656185,60.0477032347971,6.0,5.0,2.5,437.76242685341526,503.707983965245,400.3224874735994,246.14426045312845,308.04722097126404,445.1871618281696
220.00000000000003,31.09116029818587,-1.6672397823100482,109.484786378649,103.43434184916909,109.33348770503903,58.286864419870426,109.0260580555832,21.839186684172148,31.91841792405616,-3.236653395287533,31.70275845847812,4.027521647250865,1.2561243165892242,1.482621273341049,2.2114477967611865,3.694069070102236,2.940846715023243,0.0143453599057777,5.0,37.97384364243242,60.0541193984489,6.0,5.0,2.5,437.7523404143898,503.6862787419988,400.3343040910244,246.17659656146304,308.0361665014224,445.1691212145472
220.00000000000057,31.09116029818587,-1.6672397823100482,109.484786378649,103.43434184916909,109.33348770503903,58.286864419870426,109.0260580555832,21.839186684172148,31.91841792405616,-3.236653395287533,31.70275845847812,4.027521647250865,1.2561243165892242,1.482621273341049,2.2114477967611865,3.694069070102236,2.940846715023243,0.0143453599057777,5.0,37.97384364243242,60.0541193984489,6.0,5.0,2.5,437.7523404143898,503.6862787419988,400.3343040910244,246.17659656146304,308.0361665014224,445.1691212145472
230.00000000000003,31.09374233551876,-1.6668287355494726,109.49753133611732,103.43648440115452,109.34621929196206,58.294120073309045,109.03873840460918,21.848198388031165,31.921015473138297,-3.2336499029315178,31.70537468553376,4.025922635103427,1.2562396691013962,1.4826529966820177,2.2114114178308646,3.694064414512882,2.940572969770404,0.0143468985508587,5.0,37.98024181546572,60.06120231819648,6.0,5.0,2.5,437.7471261557093,503.6796876459106,400.3365858998352,246.19794680710223,308.05004594920456,445.1615391575148
230.0000000000006,31.09374233551876,-1.6668287355494726,109.49753133611732,103.43648440115452,109.34621929196206,58.294120073309045,109.03873840460918,21.848198388031165,31.921015473138297,-3.2336499029315178,31.70537468553376,4.025922635103427,1.2562396691013962,1.4826529966820177,2.2114114178308646,3.694064414512882,2.940572969770404,0.0143468985508587,5.0,37.98024181546572,60.06120231819648,6.0,5.0,2.5,437.7471261557093,503.6796876459106,400.3365858998352,246.19794680710223,308.05004594920456,445.1615391575148
240.00000000000003,31.094919928978136,-1.6665161315760884,109.50705657049858,103.4409097374488,109.35574169498128,58.29943535008693,109.04823066401036,21.85303075704548,31.922185649433995,-3.232296910695595,31.70655435056071,4.025646836858472,1.2563305687792945,1.4826857506972733,2.2113573032987826,3.694043053996056,2.9403432072701605,0.0143474569071259,5.0,37.98396313019248,60.066646472592815,6.0,5.0,2.5,437.74494645778407,503.67918272363966,400.33781983995885,246.2089510367028,308.0629169792917,445.1587793174522
240.00000000000065,31.094919928978136,-1.6665161315760884,109.50705657049858,103.4409097374488,109.35574169498128,58.29943535008693,109.04823066401036,21.85303075704548,31.922185649433995,-3.232296910695595,31.70655435056071,4.025646836858472,1.2563305687792945,1.4826857506972733,2.2113573032987826,3.694043053996056,2.9403432072701605,0.0143474569071259,5.0,37.98396313019248,60.066646472592815,6.0,5.0,2.5,437.74494645778407,503.67918272363966,400.33781983995885,246.2089510367028,308.0629169792917,445.1587793174522
250.00000000000003,31.09543744851522,-1.6663005229996202,109.51253059294471,103.44413088641323,109.361215490193,58.30262727427464,109.05368875056304,21.85531873039963,31.922694942220648,-3.2317080627438486,31.70706804080228,4.0256640203019165,1.2563844996536,1.4826977360110254,2.211332398900173,3.6940301349111984,2.94020670895708,0.014347645212267,5.0,37.98597687164528,60.07000311117798,6.0,5.0,2.5,437.74411263588047,503.6799540948463,400.339112160496,246.21400199889865,308.06994154515456,445.1577807774533
250.00000000000065,31.09543744851522,-1.6663005229996202,109.51253059294471,103.44413088641323,109.361215490193,58.30262727427464,109.05368875056304,21.85531873039963,31.922694942220648,-3.2317080627438486,31.70706804080228,4.0256640203019165,1.2563844996536,1.4826977360110254,2.211332398900173,3.6940301349111984,2.94020670895708,0.014347645212267,5.0,37.98597687164528,60.07000311117798,6.0,5.0,2.5,437.74411263588047,503.6799540948463,400.339112160496,246.21400199889865,308.06994154515456,445.1577807774533
260.00000000000006,31.09568655999073,-1.666163241944446,109.51529580114926,103.44586849671794,109.36398064333346,58.304342914163215,109.05644604304509,21.856393777683422,31.922939642092548,-3.231425141453542,31.707314788478005,4.025673582577781,1.2564123406601155,1.4826983169583416,2.211326702180567,3.694025019138909,2.940137484799042,0.0143477244708245,5.0,37.98704028303928,60.0718310104317,6.0,5.0,2.5,437.74376441446606,503.6805167176631,400.3402051600123,246.21634345098684,308.07288628282635,445.1573030666633
260.0000000000007,31.09568655999073,-1.666163241944446,109.51529580114926,103.44586849671794,109.36398064333346,58.304342914163215,109.05644604304509,21.856393777683422,31.922939642092548,-3.231425141453542,31.707314788478005,4.025673582577781,1.2564123406601155,1.4826983169583416,2.211326702180567,3.694025019138909,2.940137484799042,0.0143477244708245,5.0,37.98704028303928,60.0718310104317,6.0,5.0,2.5,437.74376441446606,503.6805167176631,400.3402051600123,246.21634345098684,308.07288628282635,445.1573030666633
270.00000000000006,31.095825567248024,-1.666083026952947,109.516644580076,103.44668075675372,109.36532920942818,58.30522721997807,109.05779056912282,21.85694205447902,31.923076964155463,-3.231266370773824,31.707453165627385,4.025650109749222,1.2564261079276882,1.4826960759807342,2.21132769741671,3.694023773397445,2.940104276796872,0.0143477745312396,5.0,37.98760924212934,60.072775294631406,6.0,5.0,2.5,437.7435758305143,503.6807359187016,400.340941112724,246.21754778772072,308.0739846640165,445.1569924628856
270.0000000000007,31.095825567248024,-1.666083026952947,109.516644580076,103.44668075675372,109.36532920942818,58.30522721997807,109.05779056912282,21.85694205447902,31.923076964155463,-3.231266370773824,31.707453165627385,4.025650109749222,1.2564261079276882,1.4826960759807342,2.21132769741671,3.694023773397445,2.940104276796872,0.0143477745312396,5.0,37.98760924212934,60.072775294631406,6.0,5.0,2.5,437.7435758305143,503.6807359187016,400.340941112724,246.21754778772072,308.0739846640165,445.1569924628856
280.00000000000006,31.095909695308208,-1.6660390133725969,109.51733121570572,103.44705156105113,109.36601560656256,58.30568929136996,109.05847476405296,21.857250577668708,31.923160577246925,-3.231169698225756,31.707537383755685,4.0256201274734735,1.2564332719290907,1.4826944658661143,2.211329658586942,3.694024124453057,2.9400877921525908,0.0143478118338724,5.0,37.98792286035683,60.07326599134552,6.0,5.0,2.5,437.7434545053962,503.6807806671029,400.34136675272765,246.21823744276443,308.0744375786208,445.15678018107934
280.0000000000007,31.095909695308208,-1.6660390133725969,109.51733121570572,103.44705156105113,109.36601560656256,58.30568929136996,109.05847476405296,21.857250577668708,31.923160577246925,-3.231169698225756,31.707537383755685,4.0256201274734735,1.2564332719290907,1.4826944658661143,2.211329658586942,3.694024124453057,2.9400877921525908,0.0143478118338724,5.0,37.98792286035683,60.07326599134552,6.0,5.0,2.5,437.7434545053962,503.6807806671029,400.34136675272765,246.21823744276443,308.0744375786208,445.15678018107934
290.00000000000006,31.095960585998128,-1.66601541367379,109.51770758666704,103.44723576556822,109.36639180313212,58.30594094841644,109.05884970410445,21.85743293936622,31.923211305195668,-3.231111047212892,31.707588473504217,4.025598085605168,1.256437092214991,1.4826935723538168,2.211330617034261,3.694024189388077,2.9400789042894533,0.0143478353690864,5.0,37.98809990767302,60.07353122617002,6.0,5.0,2.5,437.7433763135896,503.68077537841367,400.3415932500492,246.21864995236223,308.0746839931919,445.1566456965229
290.0000000000007,31.095960585998128,-1.66601541367379,109.51770758666704,103.44723576556822,109.36639180313212,58.30594094841644,109.05884970410445,21.85743293936622,31.923211305195668,-3.231111047212892,31.707588473504217,4.025598085605168,1.256437092214991,1.4826935723538168,2.211330617034261,3.694024189388077,2.9400789042894533,0.0143478353690864,5.0,37.98809990767302,60.07353122617002,6.0,5.0,2.5,437.7433763135896,503.68077537841367,400.3415932500492,246.21864995236223,308.0746839931919,445.1566456965229
300.00000000000006,31.095990313827453,-1.6660026551502938,109.51792465183482,103.44733865067184,109.36660876571206,58.30608306309813,109.05906593943286,21.85754051801456,31.923240947123205,-3.2310767756226824,31.70761832933364,4.025585340368252,1.2564392876488577,1.482693228576409,2.2113309875632963,3.694024216139705,2.940073788246655,0.0143478495421597,5.0,37.98820072534045,60.0736803020601,6.0,5.0,2.5,437.74332900777625,503.68076708186,400.34171099407047,246.2188941171914,308.07484372574606,445.1565673070789
300.0000000000007,31.095990313827453,-1.6660026551502938,109.51792465183482,103.44733865067184,109.36660876571206,58.30608306309813,109.05906593943286,21.85754051801456,31.923240947123205,-3.2310767756226824,31.70761832933364,4.025585340368252,1.2564392876488577,1.482693228576409,2.2113309875632963,3.694024216139705,2.940073788246655,0.0143478495421597,5.0,37.98820072534045,60.0736803020601,6.0,5.0,2.5,437.74332900777625,503.68076708186,400.34171099407047,246.2188941171914,308.07484372574606,445.1565673070789
310.00000000000006,31.096007089199,-1.6659956067617827,109.51805130713916,103.44739991318365,109.3667353671855,58.30616454292249,109.05919212322092,21.85760247185277,31.923257657247625,-3.231057455616167,31.707635162287144,4.02557880502053,1.2564405798280986,1.4826931244701305,2.211331116703087,3.6940242411732176,2.94007078446847,0.0143478576226976,5.0,37.98825797673885,60.07376569931171,6.0,5.0,2.5,437.7433020731985,503.68076416672005,400.3417735340993,246.21903445667337,308.0749472066646,445.1565240737449
310.0000000000007,31.096007089199,-1.6659956067617827,109.51805130713916,103.44739991318365,109.3667353671855,58.30616454292249,109.05919212322092,21.85760247185277,31.923257657247625,-3.231057455616167,31.707635162287144,4.02557880502053,1.2564405798280986,1.4826931244701305,2.211331116703087,3.6940242411732176,2.94007078446847,0.0143478576226976,5.0,37.98825797673885,60.07376569931171,6.0,5.0,2.5,437.7433020731985,503.68076416672005,400.3417735340993,246.21903445667337,308.0749472066646,445.1565240737449
320.00000000000006,31.096016365994025,-1.6659916413978522,109.51812425722656,103.44743642412315,109.36680829002982,58.30621111838111,109.0592648096998,21.85763731300108,31.92326688656518,-3.231046784814623,31.70764446040251,4.0255755620683535,1.2564413229796747,1.4826930827189833,2.2113311543166008,3.694024237035584,2.940069042201775,0.0143478619756579,5.0,37.98829025214866,60.07381458377069,6.0,5.0,2.5,437.7432872856082,503.68076440598895,400.34180803503534,246.2191130949628,308.07500995000265,445.1565007361711
320.0000000000007,31.096016365994025,-1.6659916413978522,109.51812425722656,103.44743642412315,109.36680829002982,58.30621111838111,109.0592648096998,21.85763731300108,31.92326688656518,-3.231046784814623,31.70764446040251,4.0255755620683535,1.2564413229796747,1.4826930827189833,2.2113311543166008,3.694024237035584,2.940069042201775,0.0143478619756579,5.0,37.98829025214866,60.07381458377069,6.0,5.0,2.5,437.7432872856082,503.68076440598895,400.34180803503534,246.2191130949628,308.07500995000265,445.1565007361711
330.00000000000006,31.09602147382405,-1.6659893934868253,109.51816549995236,103.44745759100198,109.36684951861902,58.30623746545916,109.05930590608804,21.85765664521637,31.923271964112107,-3.2310409142302774,31.70764957601304,4.025573893773867,1.2564417577877829,1.4826930749669116,2.2113311975208685,3.69402427248778,2.940068052968765,0.0143478644845862,5.0,37.98830833372693,60.07384228920762,6.0,5.0,2.5,437.7432792459721,503.68076536349537,400.3418276031233,246.21915660239847,308.0750456694979,445.1564880679998
330.0000000000007,31.09602147382405,-1.6659893934868253,109.51816549995236,103.44745759100198,109.36684951861902,58.30623746545916,109.05930590608804,21.85765664521637,31.923271964112107,-3.2310409142302774,31.70764957601304,4.025573893773867,1.2564417577877829,1.4826930749669116,2.2113311975208685,3.69402427248778,2.940068052968765,0.0143478644845862,5.0,37.98830833372693,60.07384228920762,6.0,5.0,2.5,437.7432792459721,503.68076536349537,400.3418276031233,246.21915660239847,308.0750456694979,445.1564880679998
340.00000000000006,31.0960243032416,-1.6659881208768184,109.51818851196084,103.4474695200206,109.36687252289848,58.30625223075487,109.05932883678932,21.85766734785465,31.923274776147824,-3.231037662996698,31.70765240910021,4.025572978936452,1.2564420104797185,1.4826930786332675,2.2113312425326868,3.6940243211659545,2.940067500413768,0.014347865974178,5.0,37.98831843428587,60.07385783548483,6.0,5.0,2.5,437.74327483600575,503.68076608347576,400.3418387961928,246.21918065926616,308.07506525452226,445.1564810656636
340.0000000000007,31.0960243032416,-1.6659881208768184,109.51818851196084,103.4474695200206,109.36687252289848,58.30625223075487,109.05932883678932,21.85766734785465,31.923274776147824,-3.231037662996698,31.70765240910021,4.025572978936452,1.2564420104797185,1.4826930786332675,2.2113312425326868,3.6940243211659545,2.940067500413768,0.014347865974178,5.0,37.98831843428587,60.07385783548483,6.0,5.0,2.5,437.74327483600575,503.68076608347576,400.3418387961928,246.21918065926616,308.07506525452226,445.1564810656636
350.00000000000006,31.096025884207155,-1.6659874041934015,109.51820129217286,103.44747613165951,109.36688529871104,58.30626046670511,109.0593415716212,21.8576733001778,31.92327634772071,-3.2310358459677104,31.707653992385172,4.025572454108726,1.25644213573449,1.4826930607910809,2.211331243471555,3.694024304262636,2.9400671938649894,0.0143478666331832,5.0,37.988324077108125,60.07386651047989,6.0,5.0,2.5,437.7432723807781,503.6807664623602,400.34184516503205,246.2191940416052,308.07507588749723,445.1564771322839
350.0000000000007,31.096025884207155,-1.6659874041934015,109.51820129217286,103.44747613165951,109.36688529871104,58.30626046670511,109.0593415716212,21.8576733001778,31.92327634772071,-3.2310358459677104,31.707653992385172,4.025572454108726,1.25644213573449,1.4826930607910809,2.211331243471555,3.694024304262636,2.9400671938649894,0.0143478666331832,5.0,37.988324077108125,60.07386651047989,6.0,5.0,2.5,437.7432723807781,503.6807664623602,400.34184516503205,246.2191940416052,308.07507588749723,445.1564771322839
360.00000000000006,31.09602677348008,-1.6659870022803034,109.5182084089752,103.44747978684626,109.36689241297672,58.30626506374522,109.05934866296938,21.857676633040345,31.923277231991857,-3.2310348235867536,31.707654883222787,4.025572149419702,1.2564421732861004,1.482693012252924,2.211331188276437,3.6940242005293618,2.940067023433324,0.0143478666387761,5.0,37.9883272369446,60.073871351232405,6.0,5.0,2.5,437.74327099782136,503.6807666317415,400.34184875764896,246.21920154122247,308.075081721522,445.15647490525134
360.0000000000007,31.09602677348008,-1.6659870022803034,109.5182084089752,103.44747978684626,109.36689241297672,58.30626506374522,109.05934866296938,21.857676633040345,31.923277231991857,-3.2310348235867536,31.707654883222787,4.025572149419702,1.2564421732861004,1.482693012252924,2.211331188276437,3.6940242005293618,2.940067023433324,0.0143478666387761,5.0,37.9883272369446,60.073871351232405,6.0,5.0,2.5,437.74327099782136,503.6807666317415,400.34184875764896,246.21920154122247,308.075081721522,445.15647490525134
370.00000000000006,31.09602727686847,-1.6659867763160037,109.51821240715164,103.44748182642049,109.36689640969182,58.306267647020206,109.05935264676882,21.857678515045336,31.92327773266697,-3.231034244713725,31.70765538760812,4.02557197351905,1.256442209839882,1.482693003200864,2.211331184650067,3.694024187850931,2.9400669278069613,0.0143478668216325,5.0,37.98832901740627,60.07387407028881,6.0,5.0,2.5,437.7432702125215,503.6807667051575,400.34185077896655,246.2192057795017,308.0750849849172,445.15647363930526
370.0000000000008,31.09602727686847,-1.6659867763160037,109.51821240715164,103.44748182642049,109.36689640969182,58.306267647020206,109.05935264676882,21.857678515045336,31.92327773266697,-3.231034244713725,31.70765538760812,4.02557197351905,1.256442209839882,1.482693003200864,2.211331184650067,3.694024187850931,2.9400669278069613,0.0143478668216325,5.0,37.98832901740627,60.07387407028881,6.0,5.0,2.5,437.7432702125215,503.6807667051575,400.34185077896655,246.2192057795017,308.0750849849172,445.15647363930526
380.00000000000006,31.09602755855424,-1.665986650649245,109.51821463541044,103.44748296059448,109.3668986395648,58.30626908682859,109.05935486949495,21.85767956789385,31.923278012851856,-3.231033920768141,31.70765566986705,4.02557187456307,1.256291664690694,1.4825153199614167,2.2110661879974463,3.693581507958864,2.9400668744134686,0.0143461475498627,5.0,37.98833001100832,60.07387558526688,6.0,5.0,2.5,437.7432697718486,503.6807667421304,400.3418519004518,246.21920815149588,308.07508681158254,445.15647293010034
380.0000000000008,31.09602755855424,-1.665986650649245,109.51821463541047,103.44748296059436,109.3668986395648,58.30626908682859,109.05935486949495,21.85767956789385,31.923278012851856,-3.231033920768141,31.70765566986705,4.02557187456307,1.2562916670067406,1.4825153226945194,2.2110661920736745,3.6935815147681934,2.9400668744134686,0.0143461475763106,5.0,37.98833001100832,60.07387558526688,6.0,5.0,2.5,437.7432697718486,503.6807667421304,400.3418519004518,246.21920815149588,308.07508681158254,445.15647293010034
390.00000000000006,31.096027715541847,-1.6659865808172754,109.51821588090849,103.4474835929193,109.3668998838348,58.30626988925393,109.05935610972014,21.857680155388948,31.92327816900515,-3.23103374022611,31.707655827178467,4.0255718197166175,1.2563393504207356,1.482571576454085,2.211150093396864,3.693721669850949,2.94006684468966,0.0143466920219085,5.0,37.98833056463502,60.07387642943661,6.0,5.0,2.5,437.7432695259324,503.6807667602468,400.34185252203207,246.21920947510088,308.0750878375826,445.1564725352888
390.0000000000008,31.096027715541847,-1.6659865808172754,109.51821588090849,103.4474835929193,109.3668998838348,58.30626988925393,109.05935610972014,21.857680155388948,31.92327816900515,-3.23103374022611,31.707655827178467,4.0255718197166175,1.2563393504207356,1.482571576454085,2.211150093396864,3.693721669850949,2.94006684468966,0.0143466920219085,5.0,37.98833056463502,60.07387642943661,6.0,5.0,2.5,437.7432695259324,503.6807667602468,400.34185252203207,246.21920947510088,308.0750878375826,445.1564725352888
400.00000000000006,31.096027799799668,-1.6659865433126129,109.51821655191712,103.44748393397045,109.36690055340205,58.30627032079104,109.05935677709029,21.857680471075355,31.923278252807837,-3.231033643334684,31.707655911605467,4.025571790525305,1.2564132645105488,1.4826587917789251,2.211280170344651,3.693938962123577,2.9400668286979568,0.0143475360404421,5.0,37.98833086201108,60.07387688336564,6.0,5.0,2.5,437.743269393984,503.6807667706146,400.3418528553834,246.2192101861752,308.0750883933693,445.15647232376034
400.0000000000008,31.096027799799668,-1.6659865433126129,109.51821655191712,103.44748393397045,109.36690055340205,58.30627032079104,109.05935677709029,21.857680471075355,31.923278252807837,-3.231033643334684,31.707655911605467,4.025571790525305,1.2564132645105488,1.4826587917789251,2.211280170344651,3.693938962123577,2.9400668286979568,0.0143475360404421,5.0,37.98833086201108,60.07387688336564,6.0,5.0,2.5,437.743269393984,503.6807667706146,400.3418528553834,246.2192101861752,308.0750883933693,445.15647232376034
410.00000000000006,31.09602784979684,-1.665986521030618,109.51821695035169,103.44748413737608,109.36690095157456,58.30627057735006,109.05935717397684,21.857680658541312,31.923278302530317,-3.231033585846319,31.707655961697792,4.025571773296974,1.2564206770288289,1.482667533934121,2.2112932095053544,3.693960743439476,2.9400668191603767,0.0143476206638115,5.0,37.9883310387288,60.07387715331032,6.0,5.0,2.5,437.74326931573074,503.6807667781719,400.3418530533483,246.21921060833253,308.0750887237997,445.156472198392
410.0000000000008,31.09602784979684,-1.665986521030618,109.51821695035169,103.44748413737608,109.36690095157456,58.30627057735006,109.05935717397684,21.857680658541312,31.923278302530317,-3.231033585846319,31.707655961697792,4.025571773296974,1.2564206770288289,1.482667533934121,2.2112932095053544,3.693960743439476,2.9400668191603767,0.0143476206638115,5.0,37.9883310387288,60.07387715331032,6.0,5.0,2.5,437.74326931573074,503.6807667781719,400.3418530533483,246.21921060833253,308.0750887237997,445.156472198392
420.00000000000006,31.096027878243724,-1.6659865083245222,109.5182171773547,103.44748425321444,109.36690117828022,58.306270723485056,109.05935739994464,21.85768076520748,31.923278330821294,-3.231033553136683,31.70765599019909,4.025571763526216,1.2564339616831215,1.4826832078534309,2.211316586543159,3.6939997943965897,2.940066813736951,0.0143477723538082,5.0,37.98833113934302,60.07387730709184,6.0,5.0,2.5,437.7432692712528,503.6807667823997,400.34185316631584,246.21921084851977,308.075088911794,445.1564721271063
420.0000000000008,31.096027878243724,-1.6659865083245222,109.5182171773547,103.44748425321444,109.36690117828022,58.306270723485056,109.05935739994464,21.85768076520748,31.923278330821294,-3.231033553136683,31.70765599019909,4.025571763526216,1.2564339616831215,1.4826832078534309,2.211316586543159,3.6939997943965897,2.940066813736951,0.0143477723538082,5.0,37.98833113934302,60.07387730709184,6.0,5.0,2.5,437.7432692712528,503.6807667823997,400.34185316631584,246.21921084851977,308.075088911794,445.1564721271063
430.00000000000006,31.096027894071952,-1.6659865012623527,109.51821730354752,103.44748431769648,109.36690130440904,58.30627080481121,109.0593575256682,21.8576808245366,31.923278346561546,-3.2310335349380352,31.70765600605648,4.0255717580693045,1.2564351544926309,1.4826846138189091,2.21131868372108,3.6940032975399895,2.9400668107155035,0.0143477859675858,5.0,37.98833119533754,60.07387739267415,6.0,5.0,2.5,437.7432692464926,503.680766784886,400.3418532292646,246.21921098210268,308.0750890161047,445.15647208741547
430.0000000000008,31.096027894071952,-1.6659865012623527,109.51821730354752,103.44748431769648,109.36690130440904,58.30627080481121,109.0593575256682,21.8576808245366,31.923278346561546,-3.2310335349380352,31.70765600605648,4.0255717580693045,1.2564351544926309,1.4826846138189091,2.21131868372108,3.6940032975399895,2.9400668107155035,0.0143477859675858,5.0,37.98833119533754,60.07387739267415,6.0,5.0,2.5,437.7432692464926,503.680766784886,400.3418532292646,246.21921098210268,308.0750890161047,445.15647208741547
440.00000000000006,31.096027901585085,-1.665986497898814,109.51821736335243,103.4474843486302,109.36690136437602,58.306270843447976,109.05935758545216,21.85768085271934,31.9232783540312,-3.2310335263017578,31.707656013581573,4.02557175547787,1.2564238899646858,1.4826713200791728,2.211298857170688,3.6939701772498608,2.940066809262666,0.0143476573293314,5.0,37.988331221950766,60.073877433337145,6.0,5.0,2.5,437.7432692347577,503.68076678665113,400.34185325906793,246.21921104555105,308.07508906570774,445.1564720685769
440.0000000000008,31.096027901585085,-1.665986497898814,109.51821736335243,103.4474843486302,109.36690136437602,58.306270843447976,109.05935758545216,21.85768085271934,31.9232783540312,-3.2310335263017578,31.707656013581573,4.02557175547787,1.2564238899646858,1.4826713200791728,2.211298857170688,3.6939701772498608,2.940066809262666,0.0143476573293314,5.0,37.988331221950766,60.073877433337145,6.0,5.0,2.5,437.7432692347577,503.68076678665113,400.34185325906793,246.21921104555105,308.07508906570774,445.1564720685769
450.00000000000006,31.09602790625846,-1.6659864958056687,109.5182174007017,103.4474843675518,109.36690140156756,58.30627086744448,109.05935762251649,21.85768087023291,31.92327835868017,-3.231033520926701,31.70765601826521,4.025571753864425,1.2564327691128117,1.4826817976363205,2.211314483792076,3.693996281428397,2.940066808379082,0.0143477587220906,5.0,37.98833123847687,60.07387745859426,6.0,5.0,2.5,437.7432692274592,503.68076678713214,400.3418532777008,246.21921108499376,308.07508909640154,445.15647205685127
450.0000000000008,31.09602790625846,-1.6659864958056687,109.5182174007017,103.4474843675518,109.36690140156756,58.30627086744448,109.05935762251649,21.85768087023291,31.92327835868017,-3.231033520926701,31.70765601826521,4.025571753864425,1.2564327691128117,1.4826817976363205,2.211314483792076,3.693996281428397,2.940066808379082,0.0143477587220906,5.0,37.98833123847687,60.07387745859426,6.0,5.0,2.5,437.7432692274592,503.68076678713214,400.3418532777008,246.21921108499376,308.07508909640154,445.15647205685127
460.00000000000006,31.09602790916651,-1.6659864945027607,109.51821742388918,103.44748437929296,109.36690142467232,58.30627088235229,109.0593576455429,21.85768088112445,31.92327836157307,-3.2310335175819773,31.70765602117964,4.025571752859037,1.2564373430257616,1.4826871948861975,2.211322533462159,3.694009728348356,2.9400668078301586,0.0143478109522874,5.0,37.988331248748125,60.073877474283165,6.0,5.0,2.5,437.7432692229192,503.68076678742034,400.3418532892731,246.21921110951828,308.07508911547774,445.156472049552
460.0000000000008,31.09602790916651,-1.6659864945027607,109.51821742388918,103.44748437929296,109.36690142467232,58.30627088235229,109.0593576455429,21.85768088112445,31.92327836157307,-3.2310335175819773,31.70765602117964,4.025571752859037,1.2564373430257616,1.4826871948861975,2.211322533462159,3.694009728348356,2.9400668078301586,0.0143478109522874,5.0,37.988331248748125,60.073877474283165,6.0,5.0,2.5,437.7432692229192,503.68076678742034,400.3418532892731,246.21921110951828,308.07508911547774,445.156472049552
