time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
470.00000000000006,31.09602791097471,-1.6659864936953568,109.51821743826996,103.44748438661958,109.36690143904598,58.306270891621296,109.05935765987049,21.85768088789325,31.923278363371363,-3.231033515502816,31.70765602299128,4.025571752232281,1.2564374647562433,1.4826873383506007,2.211322747461656,3.694010085812256,2.9400668074864496,0.0143478123415399,5.0,37.98833125513579,60.07387748403618,6.0,5.0,2.5,437.74326922009095,503.6807667876696,400.34185329645305,246.21921112476704,308.07508912735926,445.1564720450136
470.0000000000008,31.09602791097471,-1.6659864936953568,109.51821743826996,103.44748438661958,109.36690143904598,58.306270891621296,109.05935765987049,21.85768088789325,31.923278363371363,-3.231033515502816,31.70765602299128,4.025571752232281,1.2564374647562433,1.4826873383506007,2.211322747461656,3.694010085812256,2.9400668074864496,0.0143478123415399,5.0,37.98833125513579,60.07387748403618,6.0,5.0,2.5,437.74326922009095,503.6807667876696,400.34185329645305,246.21921112476704,308.07508912735926,445.1564720450136
480.00000000000006,31.096027912098787,-1.6659864931918378,109.51821744723912,103.44748439115084,109.36690144797424,58.30627089738124,109.0593576687678,21.85768089210273,31.92327836448972,-3.2310335142097983,31.707656024117966,4.025571751843529,1.2564397783098604,1.482690068396249,2.2113268191521844,3.6940168875484334,2.940066807274724,0.0143478387605166,5.0,37.9883312591046,60.073877490096486,6.0,5.0,2.5,437.7432692183361,503.6807667877656,400.3418533009192,246.21921113424892,308.07508913474294,445.1564720421911
480.0000000000008,31.096027912098787,-1.6659864931918378,109.51821744723912,103.44748439115084,109.36690144797424,58.30627089738124,109.0593576687678,21.85768089210273,31.92327836448972,-3.2310335142097983,31.707656024117966,4.025571751843529,1.2564397783098604,1.482690068396249,2.2113268191521844,3.6940168875484334,2.940066807274724,0.0143478387605166,5.0,37.9883312591046,60.073877490096486,6.0,5.0,2.5,437.7432692183361,503.6807667877656,400.3418533009192,246.21921113424892,308.07508913474294,445.1564720421911
490.00000000000006,31.096027912797656,-1.6659864928783463,109.51821745280976,103.44748439396731,109.36690145352348,58.30627090096,109.05935767429804,21.85768089471759,31.923278365185,-3.2310335134059187,31.707656024818423,4.025571751602057,1.2564409709909377,1.4826914757747125,2.211328918170357,3.6940203939450704,2.9400668071430744,0.0143478523799491,5.0,37.98833126157126,60.073877493862426,6.0,5.0,2.5,437.74326921724486,503.6807667878275,400.341853303692,246.21921114014089,308.0750891393363,445.1564720404376
490.0000000000008,31.096027912797656,-1.6659864928783463,109.51821745280976,103.44748439396731,109.36690145352348,58.30627090096,109.05935767429804,21.85768089471759,31.923278365185,-3.2310335134059187,31.707656024818423,4.025571751602057,1.2564409709909377,1.4826914757747125,2.211328918170357,3.6940203939450704,2.9400668071430744,0.0143478523799491,5.0,37.98833126157126,60.073877493862426,6.0,5.0,2.5,437.74326921724486,503.6807667878275,400.341853303692,246.21921114014089,308.0750891393363,445.1564720404376
500.00000000000006,31.096027913231964,-1.6659864926851355,109.518217456271,103.4474843957198,109.3669014569734,58.30627090318501,109.05935767773624,21.85768089634479,31.923278365617044,-3.2310335129063787,31.70765602525368,4.025571751450968,1.2564415893380445,1.4826922054245044,2.2113300063993013,3.6940222118238064,2.9400668070610427,0.0143478594409282,5.0,37.9883312631045,60.07387749620296,6.0,5.0,2.5,437.7432692165653,503.6807667878704,400.34185330541567,246.21921114380305,308.075089142195,445.1564720393466
500.0000000000008,31.096027913231964,-1.6659864926851355,109.518217456271,103.4474843957198,109.3669014569734,58.30627090318501,109.05935767773624,21.85768089634479,31.923278365617044,-3.2310335129063787,31.70765602525368,4.025571751450968,1.2564415893380445,1.4826922054245044,2.2113300063993013,3.6940222118238064,2.9400668070610427,0.0143478594409282,5.0,37.9883312631045,60.07387749620296,6.0,5.0,2.5,437.7432692165653,503.6807667878704,400.34185330541567,246.21921114380305,308.075089142195,445.1564720393466
510.00000000000006,31.096027913501867,-1.6659864925643433,109.5182174584223,103.44748439681092,109.36690145911872,58.306270904567896,109.05935767987437,21.857680897356087,31.92327836588553,-3.231033512595957,31.70765602552417,4.0255717513582,1.2564419077790192,1.4826925811802305,2.2113305668171286,3.6940231479973593,2.940066807009956,0.0143478630772218,5.0,37.98833126405742,60.07387749765826,6.0,5.0,2.5,437.7432692161439,503.68076678790055,400.3418533064847,246.2192111460812,308.07508914397266,445.1564720386697
510.0000000000008,31.096027913501867,-1.6659864925643433,109.5182174584223,103.44748439681092,109.36690145911872,58.306270904567896,109.05935767987437,21.857680897356087,31.92327836588553,-3.231033512595957,31.70765602552417,4.0255717513582,1.2564419077790192,1.4826925811802305,2.2113305668171286,3.6940231479973593,2.940066807009956,0.0143478630772218,5.0,37.98833126405742,60.07387749765826,6.0,5.0,2.5,437.7432692161439,503.68076678790055,400.3418533064847,246.2192111460812,308.07508914397266,445.1564720386697
520.0000000000001,31.096027913675176,-1.6659864924864678,109.51821745979852,103.44748439751804,109.3669014604994,58.30627090545687,109.05935768125065,21.85768089800536,31.92327836605789,-3.231033512396664,31.707656025697805,4.025571751299708,1.2564416032699868,1.4826922218195997,2.2113300308591057,3.6940222526787054,2.9400668069767235,0.0143478595998167,5.0,37.98833126467008,60.0738774985939,6.0,5.0,2.5,437.7432692158733,503.6807667879336,400.3418533071704,246.2192111475448,308.07508914511766,445.1564720382363
530.0000000000001,31.09602791377659,-1.665986492442471,109.5182174606106,103.44748439792768,109.36690146130611,58.3062709059775,109.05935768205455,21.857680898386377,31.92327836615878,-3.2310335122800207,31.707656025799444,4.025571751264181,1.2564419159074054,1.4826925907439878,2.211330581085607,3.6940231718295946,2.940066806957616,0.0143478631699148,5.0,37.98833126502832,60.07387749914153,6.0,5.0,2.5,437.743269215713,503.68076678794046,400.3418533075728,246.21921114839697,308.0750891457856,445.1564720379813
540.0000000000001,31.09602791383962,-1.665986492413026,109.51821746111452,103.4474843981808,109.36690146180722,58.30627090630037,109.05935768255397,21.857680898624665,31.92327836622147,-3.2310335122075458,31.707656025862608,4.025571751242524,1.2564420803322611,1.4826927847708056,2.2113308704639576,3.6940236552347625,2.9400668069457625,0.0143478650475264,5.0,37.98833126525108,60.07387749948168,6.0,5.0,2.5,437.74326921561567,503.6807667879448,400.3418533078229,246.2192111489337,308.07508914620126,445.1564720378233
550.0000000000001,31.096027913879027,-1.6659864923958023,109.51821746142838,103.44748439833972,109.3669014621202,58.306270906502725,109.05935768286592,21.857680898768592,31.923278366260675,-3.231033512162241,31.7076560259021,4.025571751228768,1.2564421243351658,1.4826928366933416,2.2113309479036065,3.694023784596948,2.9400668069383658,0.014347865549997,5.0,37.98833126539046,60.07387749969423,6.0,5.0,2.5,437.7432692155536,503.680766787948,400.3418533079813,246.2192111492625,308.0750891464615,445.1564720377244
560.0000000000001,31.096027913903693,-1.6659864923850591,109.51821746162577,103.44748439844012,109.36690146231652,58.30627090662881,109.05935768306158,21.857680898860337,31.923278366285206,-3.2310335121338767,31.707656025926827,4.025571751219785,1.2564421845472604,1.4826929077454427,2.211331053873115,3.6940239616185577,2.9400668069336136,0.0143478662375738,5.0,37.988331265477136,60.07387749982712,6.0,5.0,2.5,437.7432692155143,503.6807667879512,400.34185330807776,246.2192111494736,308.0750891466233,445.1564720376619
570.0000000000001,31.096027913919077,-1.6659864923788632,109.51821746174856,103.44748439850105,109.36690146243868,58.30627090670822,109.05935768318328,21.857680898920933,31.923278366300504,-3.2310335121161984,31.70765602594223,4.025571751213818,1.2564422216008346,1.4826929514697762,2.211331119085135,3.694024070554911,2.940066806930724,0.0143478666606981,5.0,37.988331265531535,60.07387749991017,6.0,5.0,2.5,437.7432692154901,503.68076678795154,400.34185330813847,246.21921114960443,308.07508914672445,445.15647203762296
580.0000000000001,31.096027913928737,-1.6659864923741452,109.51821746182536,103.44748439854033,109.36690146251524,58.30627090675688,109.0593576832596,21.857680898956065,31.923278366310125,-3.2310335121050566,31.707656025951923,4.025571751210748,1.256442236654126,1.4826929692327897,2.211331145577576,3.694024114810365,2.9400668069289506,0.0143478668325939,5.0,37.988331265565705,60.07387749996217,6.0,5.0,2.5,437.743269215476,503.6807667879528,400.341853308176,246.2192111496844,308.075089146787,445.15647203759903
590.0000000000001,31.09602791393476,-1.665986492371303,109.5182174618735,103.44748439856426,109.3669014625632,58.30627090678792,109.0593576833074,21.85768089897709,31.92327836631611,-3.2310335120981226,31.70765602595796,4.0255717512084175,1.2564422447598276,1.4826929787974643,2.2113311598427967,3.694024138640261,2.9400668069278297,0.0143478669251537,5.0,37.98833126558696,60.07387749999453,6.0,5.0,2.5,437.74326921546566,503.6807667879529,400.3418533082005,246.21921114973216,308.0750891468275,445.1564720375836
600.0000000000001,31.09602791393865,-1.6659864923701662,109.5182174619048,103.44748439858084,109.3669014625945,58.30627090680787,109.0593576833386,21.85768089899028,31.923278366319987,-3.2310335120936315,31.707656025961853,4.025571751207224,1.2564422447601684,1.48269297879746,2.211331159842839,3.694024138640299,2.9400668069270623,0.0143478669251557,5.0,37.98833126560078,60.073877500015605,6.0,5.0,2.5,437.7432692154595,503.6807667879538,400.341853308216,246.21921114976556,308.075089146854,445.1564720375727
610.0000000000001,31.096027913940983,-1.6659864923682903,109.51821746192276,103.44748439858957,109.36690146261236,58.30627090682009,109.0593576833564,21.85768089899983,31.92327836632231,-3.23103351209096,31.7076560259642,4.025571751207792,1.2564422493918868,1.4826929842629897,2.211331167994344,3.6940241522573327,2.9400668069266427,0.0143478669780463,5.0,37.988331265609126,60.073877500028175,6.0,5.0,2.5,437.74326921545634,503.6807667879541,400.3418533082256,246.2192111497856,308.07508914686923,445.15647203756873
620.0000000000001,31.096027913942425,-1.6659864923670966,109.5182174619343,103.4474843985966,109.3669014626239,58.306270906827024,109.05935768336788,21.85768089900455,31.923278366323725,-3.2310335120893114,31.707656025965637,4.02557175120711,1.2564422493920269,1.482692984263014,2.211331167994349,3.6940241522573634,2.940066806926339,0.014347866978047,5.0,37.988331265614015,60.07387750003596,6.0,5.0,2.5,437.74326921545446,503.68076678795575,400.3418533082305,246.21921114979733,308.07508914687645,445.15647203756487
630.0000000000001,31.096027913943363,-1.6659864923674943,109.51821746194184,103.44748439859929,109.3669014626314,58.306270906831344,109.05935768337535,21.85768089900938,31.923278366324677,-3.2310335120882314,31.707656025966585,4.025571751205746,1.2564422528657346,1.4826929883621511,2.211331174107959,3.6940241624701113,2.9400668069261906,0.0143478670177147,5.0,37.988331265617205,60.07387750004085,6.0,5.0,2.5,437.7432692154531,503.6807667879545,400.3418533082347,246.21921114980705,308.0750891468838,445.1564720375612
640.0000000000001,31.09602791394392,-1.665986492368063,109.51821746194608,103.44748439860116,109.3669014626356,58.30627090683447,109.05935768337956,21.857680899011427,31.923278366325224,-3.231033512087606,31.70765602596713,4.025571751205575,1.2564422551815515,1.4826929910949025,2.2113311781837006,3.6940241692786033,2.940066806926061,0.0143478670441598,5.0,37.9883312656193,60.07387750004381,6.0,5.0,2.5,437.7432692154513,503.68076678795376,400.34185330823766,246.21921114981296,308.07508914688646,445.1564720375608
650.0000000000001,31.096027913944237,-1.6659864923675514,109.51821746194904,103.44748439860297,109.3669014626386,58.30627090683606,109.05935768338254,21.857680899014724,31.92327836632554,-3.231033512087208,31.70765602596745,4.025571751205348,1.2564422528658337,1.4826929883621611,2.211331174107937,3.6940241624700976,2.940066806925949,0.0143478670177152,5.0,37.98833126562022,60.073877500045626,6.0,5.0,2.5,437.7432692154504,503.68076678795455,400.3418533082372,246.21921114981572,308.07508914688896,445.15647203755935
660.0000000000001,31.09602791394441,-1.6659864923663008,109.51821746195054,103.44748439860392,109.36690146264006,58.3062709068372,109.05935768338402,21.85768089901444,31.92327836632572,-3.2310335120870377,31.70765602596764,4.025571751206996,1.2564422540236928,1.482692989728526,2.21133117614586,3.6940241658743855,2.9400668069260325,0.0143478670309377,5.0,37.988331265621184,60.07387750004688,6.0,5.0,2.5,437.7432692154517,503.6807667879538,400.341853308239,246.2192111498153,308.07508914689225,445.1564720375613
670.0000000000001,31.096027913944585,-1.6659864923669827,109.51821746195168,103.44748439860392,109.36690146264114,58.30627090683822,109.0593576833851,21.85768089901444,31.92327836632588,-3.2310335120868103,31.707656025967797,4.025571751205121,1.256442256339482,1.482692992461311,2.211331180221595,3.6940241726829055,2.940066806925989,0.0143478670573825,5.0,37.98833126562158,60.073877500047445,6.0,5.0,2.5,437.7432692154513,503.6807667879542,400.3418533082392,246.2192111498164,308.07508914689254,445.1564720375582
680.0000000000001,31.096027913944635,-1.665986492366585,109.51821746195232,103.44748439860462,109.36690146264183,58.30627090683856,109.05935768338578,21.85768089901524,31.923278366325945,-3.231033512086753,31.70765602596786,4.025571751205973,1.2564422551816092,1.4826929910949282,2.2113311781837166,3.6940241692786446,2.9400668069259592,0.0143478670441602,5.0,37.98833126562175,60.07387750004796,6.0,5.0,2.5,437.7432692154509,503.6807667879543,400.3418533082392,246.21921114981723,308.07508914689373,445.1564720375592
690.0000000000001,31.096027913944717,-1.6659864923664145,109.5182174619528,103.4474843986057,109.36690146264225,58.30627090683863,109.05935768338615,21.857680899016486,31.923278366326016,-3.2310335120866966,31.707656025967925,4.025571751205519,1.256442257497394,1.4826929938277082,2.2113311822594555,3.694024176087164,2.9400668069259246,0.0143478670706049,5.0,37.988331265622094,60.0738775000483,6.0,5.0,2.5,437.7432692154512,503.68076678795535,400.34185330823993,246.21921114981816,308.07508914689305,445.15647203755816
700.0000000000001,31.09602791394473,-1.665986492366585,109.51821746195306,103.4474843986049,109.36690146264256,58.30627090683885,109.05935768338648,21.857680899015747,31.92327836632604,-3.23103351208664,31.707656025967957,4.025571751205519,1.2564422551815877,1.4826929910949167,2.211331178183643,3.69402416927856,2.940066806925941,0.0143478670441602,5.0,37.988331265622094,60.073877500048354,6.0,5.0,2.5,437.7432692154516,503.68076678795353,400.3418533082394,246.21921114982337,308.0750891468932,445.1564720375584
710.0000000000001,31.096027913944784,-1.6659864923659595,109.51821746195311,103.44748439860524,109.36690146264264,58.30627090683896,109.05935768338657,21.857680899016252,31.92327836632608,-3.23103351208664,31.707656025968,4.025571751205803,1.2564422563394848,1.4826929924613157,2.211331180221582,3.6940241726828975,2.940066806925976,0.0143478670573826,5.0,37.98833126562221,60.07387750004841,6.0,5.0,2.5,437.7432692154521,503.6807667879549,400.34185330823993,246.21921114981876,308.0750891468911,445.15647203755873
720.0000000000001,31.0960279139448,-1.6659864923669827,109.5182174619531,103.44748439860524,109.36690146264264,58.306270906839295,109.05935768338657,21.857680899016373,31.923278366326088,-3.2310335120865834,31.707656025968006,4.025571751205064,1.2564422540237323,1.4826929897285346,2.211331176145833,3.6940241658743673,2.940066806925925,0.0143478670309378,5.0,37.98833126562232,60.073877500048695,6.0,5.0,2.5,437.7432692154511,503.68076678795467,400.3418533082401,246.21921114981936,308.07508914689424,445.15647203755793
730.0000000000001,31.0960279139448,-1.6659864923660734,109.51821746195338,103.44748439860577,109.36690146264289,58.306270906839416,109.05935768338684,21.857680899015293,31.92327836632611,-3.2310335120865834,31.707656025968024,4.025571751206144,1.256442254023734,1.4826929897285233,2.211331176145863,3.6940241658743855,2.9400668069259366,0.0143478670309378,5.0,37.98833126562226,60.073877500048695,6.0,5.0,2.5,437.7432692154513,503.6807667879549,400.3418533082413,246.2192111498188,308.0750891468944,445.15647203755833
740.0000000000001,31.096027913944813,-1.6659864923664711,109.51821746195348,103.44748439860588,109.36690146264296,58.30627090683863,109.05935768338686,21.85768089901512,31.92327836632612,-3.2310335120865834,31.707656025968028,4.025571751206313,1.2564422551816274,1.4826929910949418,2.211331178183712,3.6940241692786526,2.940066806925923,0.0143478670441602,5.0,37.98833126562226,60.07387750004881,6.0,5.0,2.5,437.7432692154511,503.6807667879552,400.3418533082393,246.21921114981825,308.075089146894,445.1564720375591
750.0000000000001,31.09602791394481,-1.665986492366642,109.51821746195353,103.44748439860513,109.36690146264304,58.306270906839295,109.05935768338698,21.857680899013527,31.923278366326105,-3.2310335120865834,31.707656025968028,4.025571751206313,1.2564422551816088,1.4826929910949231,2.21133117818374,3.6940241692786624,2.940066806925973,0.0143478670441602,5.0,37.98833126562226,60.07387750004881,6.0,5.0,2.5,437.7432692154511,503.6807667879539,400.34185330823976,246.21921114981737,308.0750891468943,445.15647203755947
760.0000000000001,31.096027913944813,-1.6659864923661305,109.51821746195338,103.44748439860558,109.36690146264286,58.306270906839295,109.0593576833868,21.85768089901416,31.92327836632612,-3.2310335120865834,31.707656025968035,4.025571751206087,1.2564422574973877,1.4826929938277065,2.211331182259471,3.6940241760871775,2.940066806925951,0.014347867070605,5.0,37.98833126562232,60.07387750004892,6.0,5.0,2.5,437.7432692154511,503.6807667879547,400.3418533082396,246.2192111498172,308.07508914689373,445.15647203755833
770.0000000000001,31.09602791394484,-1.6659864923665282,109.51821746195348,103.44748439860548,109.36690146264296,58.306270906839245,109.05935768338688,21.857680899015577,31.923278366326148,-3.231033512086526,31.707656025968063,4.02557175120603,1.2564422563394986,1.4826929924612888,2.2113311802215905,3.6940241726828793,2.9400668069259286,0.0143478670573826,5.0,37.98833126562238,60.07387750004875,6.0,5.0,2.5,437.7432692154509,503.6807667879541,400.3418533082413,246.21921114982,308.07508914689345,445.15647203755947
780.0000000000001,31.096027913944813,-1.6659864923663577,109.5182174619534,103.44748439860471,109.36690146264282,58.306270906839245,109.05935768338676,21.857680899016437,31.923278366326105,-3.2310335120865834,31.707656025968028,4.025571751205121,1.2564422609710098,1.4826929979268626,2.211331188373065,3.694024186299928,2.9400668069260054,0.0143478671102722,5.0,37.98833126562232,60.07387750004875,6.0,5.0,2.5,437.7432692154517,503.6807667879534,400.3418533082392,246.2192111498184,308.07508914689487,445.1564720375582
790.0000000000001,31.096027913944813,-1.665986492365903,109.51821746195324,103.44748439860405,109.3669014626427,58.30627090683868,109.05935768338666,21.85768089901489,31.92327836632612,-3.2310335120865834,31.707656025968028,4.025571751205233,1.2564422551815877,1.4826929910949092,2.211331178183696,3.6940241692786047,2.940066806925977,0.0143478670441602,5.0,37.98833126562226,60.07387750004875,6.0,5.0,2.5,437.7432692154511,503.6807667879529,400.3418533082397,246.21921114982013,308.0750891468939,445.1564720375582
800.0000000000001,31.096027913944816,-1.6659864923657324,109.51821746195344,103.44748439860592,109.36690146264291,58.30627090683913,109.05935768338684,21.85768089901456,31.92327836632612,-3.2310335120865834,31.707656025968035,4.025571751205916,1.2564422551816257,1.4826929910949462,2.211331178183729,3.694024169278676,2.940066806925945,0.0143478670441602,5.0,37.98833126562226,60.07387750004875,6.0,5.0,2.5,437.7432692154516,503.6807667879555,400.3418533082394,246.2192111498173,308.07508914689345,445.1564720375589
810.0000000000001,31.096027913944816,-1.6659864923661305,109.51821746195348,103.44748439860577,109.366901462643,58.30627090683902,109.05935768338696,21.85768089901694,31.92327836632612,-3.2310335120865834,31.707656025968035,4.025571751205462,1.256442252865863,1.4826929883621458,2.211331174108011,3.6940241624701566,2.940066806925928,0.0143478670177154,5.0,37.98833126562232,60.07387750004881,6.0,5.0,2.5,437.7432692154511,503.68076678795535,400.34185330824096,246.21921114981728,308.0750891468936,445.15647203755833
820.0000000000001,31.0960279139448,-1.6659864923664711,109.51821746195324,103.4474843986049,109.36690146264267,58.30627090683908,109.05935768338662,21.857680899014724,31.923278366326105,-3.2310335120865834,31.707656025968024,4.025571751205462,1.2564422574973666,1.4826929938276971,2.2113311822594386,3.694024176087136,2.940066806925967,0.014347867070605,5.0,37.98833126562238,60.07387750004892,6.0,5.0,2.5,437.7432692154516,503.6807667879541,400.3418533082397,246.21921114981967,308.0750891468932,445.1564720375582
830.0000000000001,31.096027913944845,-1.6659864923660166,109.51821746195316,103.44748439860508,109.36690146264266,58.30627090683896,109.0593576833866,21.85768089901484,31.923278366326148,-3.231033512086526,31.707656025968067,4.025571751205916,1.256442255181595,1.4826929910949085,2.21133117818372,3.694024169278628,2.940066806925979,0.0143478670441602,5.0,37.98833126562238,60.07387750004875,6.0,5.0,2.5,437.7432692154517,503.680766787954,400.3418533082406,246.2192111498192,308.07508914689254,445.1564720375589
840.0000000000001,31.09602791394481,-1.6659864923661305,109.51821746195348,103.44748439860462,109.366901462643,58.30627090683913,109.05935768338692,21.85768089901524,31.92327836632612,-3.2310335120865834,31.707656025968028,4.025571751205064,1.2564422563394948,1.4826929924613228,2.2113311802215705,3.6940241726828935,2.940066806925949,0.0143478670573826,5.0,37.98833126562221,60.07387750004875,6.0,5.0,2.5,437.7432692154511,503.6807667879542,400.34185330823885,246.2192111498188,308.0750891468939,445.1564720375582
850.0000000000001,31.096027913944813,-1.6659864923656755,109.51821746195364,103.44748439860604,109.36690146264311,58.306270906838726,109.05935768338703,21.857680899015293,31.923278366326105,-3.2310335120865834,31.70765602596802,4.025571751205803,1.2564422540237334,1.482692989728551,2.211331176145819,3.6940241658743695,2.9400668069259246,0.0143478670309378,5.0,37.98833126562226,60.07387750004898,6.0,5.0,2.5,437.7432692154517,503.6807667879551,400.3418533082397,246.2192111498204,308.07508914689294,445.15647203755856
860.0000000000001,31.09602791394484,-1.665986492366585,109.51821746195348,103.44748439860626,109.36690146264296,58.30627090683969,109.05935768338688,21.857680899014607,31.923278366326137,-3.231033512086526,31.70765602596805,4.025571751206599,1.2564422551816528,1.4826929910949245,2.211331178183739,3.6940241692786633,2.940066806925872,0.0143478670441602,5.0,37.98833126562238,60.07387750004898,6.0,5.0,2.5,437.7432692154505,503.6807667879559,400.3418533082413,246.2192111498183,308.07508914689265,445.1564720375589
870.0000000000001,31.096027913944788,-1.6659864923664711,109.51821746195324,103.44748439860456,109.36690146264274,58.306270906838336,109.05935768338668,21.85768089901427,31.923278366326105,-3.2310335120865834,31.707656025968014,4.025571751205177,1.256442255181617,1.482692991094926,2.211331178183753,3.69402416927868,2.940066806925969,0.0143478670441602,5.0,37.98833126562244,60.07387750004881,6.0,5.0,2.5,437.7432692154503,503.6807667879536,400.3418533082392,246.2192111498157,308.07508914689424,445.15647203755793
880.0000000000001,31.096027913944816,-1.6659864923661305,109.51821746195344,103.44748439860552,109.36690146264291,58.30627090683863,109.05935768338686,21.857680899016373,31.923278366326123,-3.2310335120865834,31.707656025968035,4.025571751205462,1.2564422551816314,1.4826929910949445,2.211331178183727,3.6940241692786713,2.940066806925928,0.0143478670441602,5.0,37.98833126562232,60.07387750004875,6.0,5.0,2.5,437.7432692154511,503.68076678795535,400.34185330823937,246.2192111498173,308.07508914689345,445.15647203755833
890.0000000000001,31.096027913944766,-1.6659864923674377,109.51821746195333,103.44748439860462,109.3669014626428,58.30627090683896,109.05935768338672,21.85768089901597,31.923278366326084,-3.2310335120865834,31.707656025967992,4.025571751205916,1.256442257497395,1.4826929938276827,2.2113311822594515,3.6940241760871344,2.940066806925899,0.014347867070605,5.0,37.98833126562232,60.07387750004881,6.0,5.0,2.5,437.7432692154496,503.6807667879533,400.3418533082402,246.21921114981987,308.0750891468936,445.1564720375589
900.0000000000001,31.096027913944816,-1.6659864923660734,109.51821746195334,103.4474843986054,109.3669014626428,58.30627090683976,109.05935768338676,21.85768089901609,31.923278366326134,-3.231033512086526,31.70765602596804,4.025571751206087,1.256442256339516,1.4826929924612986,2.2113311802216224,3.6940241726829206,2.940066806925921,0.0143478670573826,5.0,37.98833126562244,60.07387750004887,6.0,5.0,2.5,437.7432692154511,503.68076678795535,400.3418533082417,246.2192111498178,308.0750891468932,445.1564720375592
910.0,31.09602791394485,-1.6659864923661871,109.51821746195348,103.4474843986057,109.366901462643,58.30627090683879,109.05935768338692,21.857680899015463,31.92327836632615,-3.231033512086526,31.70765602596807,4.025571751205632,1.2564422528658523,1.482692988362172,2.2113311741079893,3.6940241624701615,2.940066806925957,0.0143478670177154,5.0,37.98833126562221,60.07387750004881,6.0,5.0,2.5,437.7432692154513,503.6807667879551,400.34185330823897,246.21921114981689,308.07508914689305,445.15647203755833
920.0,31.096027913944788,-1.6659864923669827,109.51821746195348,103.44748439860558,109.366901462643,58.30627090683969,109.05935768338692,21.857680899015293,31.923278366326105,-3.2310335120865834,31.707656025968006,4.025571751205177,1.2564422540237548,1.482692989728527,2.211331176145892,3.6940241658744175,2.940066806925913,0.0143478670309378,5.0,37.98833126562244,60.07387750004892,6.0,5.0,2.5,437.7432692154503,503.6807667879549,400.34185330824096,246.21921114981663,308.07508914689424,445.15647203755793
930.0,31.096027913944766,-1.6659864923675514,109.5182174619534,103.44748439860484,109.36690146264291,58.30627090683896,109.05935768338684,21.85768089901495,31.92327836632608,-3.23103351208664,31.707656025968,4.025571751205689,1.2564422563395257,1.4826929924612964,2.2113311802215776,3.6940241726828735,2.940066806925861,0.0143478670573826,5.0,37.98833126562232,60.07387750004875,6.0,5.0,2.5,437.7432692154496,503.6807667879542,400.34185330824096,246.2192111498206,308.07508914689254,445.15647203755793
940.0,31.0960279139448,-1.6659864923656755,109.51821746195348,103.44748439860604,109.366901462643,58.306270906839984,109.05935768338688,21.85768089901603,31.923278366326088,-3.2310335120865834,31.707656025968006,4.025571751205689,1.256442255181618,1.4826929910949225,2.2113311781837206,3.6940241692786433,2.9400668069259366,0.0143478670441602,5.0,37.988331265622485,60.07387750004887,6.0,5.0,2.5,437.7432692154521,503.6807667879559,400.3418533082411,246.2192111498192,308.07508914689373,445.1564720375586
950.0,31.096027913944827,-1.665986492366244,109.51821746195336,103.44748439860552,109.36690146264286,58.306270906839984,109.05935768338678,21.857680899013985,31.923278366326134,-3.231033512086526,31.70765602596805,4.025571751205177,1.2564422563395063,1.4826929924612984,2.2113311802215945,3.6940241726828926,2.940066806925921,0.0143478670573826,5.0,37.988331265622485,60.07387750004898,6.0,5.0,2.5,437.7432692154511,503.6807667879549,400.3418533082413,246.21921114981944,308.0750891468932,445.1564720375574
960.0,31.096027913944862,-1.6659864923660166,109.51821746195348,103.44748439860564,109.36690146264296,58.306270906839416,109.05935768338692,21.8576808990166,31.92327836632617,-3.231033512086526,31.70765602596808,4.025571751205519,1.2564422563395004,1.4826929924613177,2.21133118022158,3.6940241726828975,2.9400668069259392,0.0143478670573826,5.0,37.98833126562232,60.07387750004898,6.0,5.0,2.5,437.7432692154517,503.6807667879551,400.34185330824016,246.21921114981944,308.07508914689254,445.156472037558
970.0,31.09602791394485,-1.6659864923670398,109.51821746195348,103.44748439860604,109.366901462643,58.30627090684026,109.05935768338692,21.857680899013303,31.92327836632616,-3.231033512086526,31.70765602596808,4.025571751206485,1.256442255181644,1.4826929910949211,2.2113311781837464,3.6940241692786673,2.940066806925896,0.0143478670441602,5.0,37.98833126562232,60.07387750004892,6.0,5.0,2.5,437.7432692154505,503.68076678795535,400.34185330824096,246.2192111498176,308.07508914689254,445.1564720375595
980.0,31.096027913944816,-1.6659864923672103,109.5182174619534,103.44748439860535,109.36690146264291,58.30627090683885,109.05935768338684,21.857680899017847,31.923278366326105,-3.2310335120865834,31.707656025968024,4.025571751205519,1.2564422563395163,1.4826929924613057,2.2113311802215887,3.6940241726828944,2.9400668069259,0.0143478670573826,5.0,37.98833126562226,60.07387750004875,6.0,5.0,2.5,437.7432692154504,503.68076678795455,400.34185330824056,246.21921114981924,308.07508914689345,445.15647203755856
990.0,31.0960279139448,-1.6659864923673808,109.51821746195318,103.4474843986053,109.36690146264262,58.30627090683913,109.05935768338654,21.85768089901501,31.923278366326105,-3.2310335120865834,31.70765602596802,4.025571751205291,1.2564422609710706,1.48269299792686,2.211331188373082,3.694024186299941,2.9400668069258744,0.0143478671102722,5.0,37.98833126562272,60.07387750004892,6.0,5.0,2.5,437.74326921544986,503.6807667879551,400.3418533082406,246.21921114981825,308.0750891468929,445.15647203755856
1000.0,31.096027913944823,-1.6659864923668124,109.5182174619533,103.4474843986054,109.36690146264276,58.30627090683913,109.05935768338672,21.8576808990174,31.923278366326123,-3.2310335120865834,31.70765602596804,4.025571751204666,1.2581793493467404,1.482692992461314,2.211331180221584,3.6940241726828975,2.936007632457863,0.0143478670573826,5.0,37.988331265622485,60.07387750004887,6.0,5.0,2.5,437.7432692154511,503.68076678795455,400.34185330823993,246.2192111498188,308.0750891468933,445.1564720375577
1010.0,31.23543063864468,-1.516281650138751,108.43373917697944,102.1053914995532,108.28617314007258,57.82472783139946,107.98322805582666,21.765924148504723,32.0318440098314,-3.105668673309026,31.82354938863272,4.0287232592459645,1.218234395654693,1.4313494594590035,2.175818121609578,3.6071675810685817,2.960979918097,0.0140756735806356,5.0,37.77887057527539,59.59260823723821,6.0,5.0,2.5,437.66415709272496,502.4286044701551,400.73901560187136,246.1589801140551,307.2756389964426,444.9296653362318
1020.0,31.40815866384538,-1.3802326539838532,107.0046980675736,100.30901398583842,106.85905676986518,57.07823880102302,106.56046128512745,21.67318999369513,32.18453379057239,-2.92988155241352,31.98184062450104,3.9627279661659145,1.182169266273598,1.3915782852361929,2.154815894027636,3.546394179263829,2.9999038889267324,0.0139300163386713,5.0,37.47651839478056,58.78755958403116,6.0,5.0,2.5,437.48739375585103,500.7430902071253,400.8452687398951,246.1565848475715,306.264439758708,444.5133112864581
1030.0000000000002,31.57065351580712,-1.2687879486406928,105.64666365683227,98.5713856361936,105.50273474143088,56.3071814985463,105.2082137300457,21.59429281741797,32.329129593277635,-2.763977535377933,32.13153183338242,3.918193355867402,1.1487821853907292,1.3577062864858485,2.1332033049693586,3.490909591455207,3.0387915445153446,0.013802427131008,5.0,37.15820361214799,57.9473036406016,6.0,5.0,2.5,437.2941960759904,499.1018104411901,400.7345976604996,246.1818306202034,305.5922970459516,444.1437659084981
1040.0000000000002,31.711794502780933,-1.175114415205826,104.4125693885572,97.00174939271926,104.27027732038918,55.57761527255366,103.97954744125325,21.51303938268956,32.45390129182165,-2.621256121976444,32.260948331725686,3.862619438091088,1.1188204242792776,1.328171196639209,2.111949074326392,3.4401202709656005,3.0747742857676728,0.0136811117406995,5.0,36.84405549239324,57.15333345007905,6.0,5.0,2.5,437.1208827673058,497.6327347614464,400.5520865062271,246.18238948492376,305.1227221643871,443.7965429272032
1050.0000000000002,31.83126563735788,-1.105418571684197,103.28536836012844,95.57734199824398,103.14461832467656,54.89866435854543,102.85740743256852,21.423362465225008,32.55848830859994,-2.501935258479876,32.36974022068414,3.7995347981406,1.0919637546863294,1.3016596662935214,2.0922917940211354,3.393951460314656,3.108117321430308,0.0135666776814573,5.0,36.542684943016525,56.417033824336606,6.0,5.0,2.5,436.9582603441646,496.31229064240375,400.3669385926088,246.1440814460256,304.7462166767103,443.4781742333885
1060.0000000000002,31.934719630765475,-1.0457628030828232,102.25499484572308,94.28861540962704,102.11566130693132,54.271304101155465,101.83168823567073,21.330282361005743,32.64857958542817,-2.3993774387549247,32.463575919638245,3.74417518699073,1.067895815241818,1.2778417681392087,2.0745119094472324,3.3523536775864407,3.139214172149671,0.013460491593754,5.0,36.25978253495197,55.73862425162452,6.0,5.0,2.5,436.815936806808,495.1324596248052,400.1996884671639,246.08110409021248,304.3785546225397,443.20074442997935
1070.0000000000002,32.02633267888911,-0.9930634326319704,101.31881923940266,93.12367589843002,101.18076554794408,53.69699856468117,100.8997391012942,21.24005645273303,32.72827689023192,-2.308824834874485,32.54660453877288,3.69252429289844,1.0464103028933294,1.2564611505657683,2.058649334242417,3.3151104848081854,3.1680789797672,0.01336386666472,5.0,35.99891629378095,55.1190407563057,6.0,5.0,2.5,436.6893970695765,494.0752042368071,400.0559220867718,246.0099871870212,304.02172576146154,442.9500861199827
1080.0000000000002,32.108229274003214,-0.946612530147206,100.47497775904527,92.07383654658996,100.33807138322167,53.17577753923314,100.05970009336474,21.15650114971959,32.79957578752415,-2.227953498387649,32.62086765935436,3.6442543716265727,1.0272772706553814,1.2372966475800264,2.044505680155787,3.281802327735813,3.194660703085636,0.0132766495488199,5.0,35.76165329544472,54.55764602199616,6.0,5.0,2.5,436.5749615871032,493.1268896015956,399.9334492663416,245.9408570360592,303.68496614442773,442.72179736338535
1090.0000000000002,32.181722106550225,-0.9055633307006588,99.71923310137728,91.13152268633324,99.58335200723104,52.70599142390779,99.30735748085766,21.081169831327543,32.86365430925813,-2.1553815047971625,32.687582583047764,3.599477326235103,1.010329262852408,1.220215528000709,2.031983116319468,3.2521986443201767,3.218949271189493,0.0131988879821665,5.0,35.54782551805613,54.052278293909865,6.0,5.0,2.5,436.4710296657103,492.2777988229111,399.8294403210904,245.8783560278576,303.373327270724,442.51377449503343
1100.0000000000002,32.24775812048,-0.8691943987088279,99.0453044678822,90.28843272816698,98.91033806703742,52.28465525364555,98.63646237481753,21.01423494738168,32.921332864584365,-2.0901461511777484,32.747604763848415,3.5582451919604523,0.99531458843246,1.2049829661250522,2.0208421051490992,3.2258250712741514,3.241010539546662,0.0131293813297594,5.0,35.35624237899111,53.59949656813376,6.0,5.0,2.5,436.37663146558975,491.51901115490114,399.74142195549246,245.8238797352364,303.08862224898326,442.3245242020288
1110.0000000000002,32.30709256616173,-0.8369198534748534,98.44595364782772,89.53584131838721,98.31180232189764,51.908036627688205,98.0398107410206,20.955215485802512,32.97325149545117,-2.031497549190988,32.80160574373036,3.5205069824248767,0.9820265750879053,1.1914152826376248,2.0109359564001448,3.2023512390377693,3.2609618927584663,0.013067371753886,5.0,35.18522804776086,53.19512904313888,6.0,5.0,2.5,436.2910117127942,490.84197555883634,399.66715440298174,245.777298487455,302.8305504576584,442.1527397651324
1120.0000000000002,32.36037296654636,-0.8082533621926585,97.91380537758192,88.8651016798313,97.78037966374542,51.57214640747759,97.51006081642672,20.90339145798561,33.0199540640247,-1.9787999994895245,32.85015771336477,3.4861218067217123,0.9702670281039104,1.1793336957475316,2.002120597367492,3.181454293115024,3.278947136163332,0.0130120466676136,5.0,35.03293996917887,52.8347707188542,6.0,5.0,2.5,436.21349506907774,490.2385875292424,399.6045984364399,245.7379048631162,302.5977098487888,441.9971511655388
1130.0000000000002,32.40817532813806,-0.782783305894668,97.4418080109634,88.26799017239392,97.30902773847288,51.273044056901085,97.04019243761134,20.85799095118477,33.06192367586354,-1.9314897541070764,32.89376923546861,3.454899400846273,0.9598809263939536,1.1686049683379256,1.9943175074953832,3.1629224758333088,3.295119622509495,0.0129629837328863,5.0,34.89754215149452,52.51409849074224,6.0,5.0,2.5,436.1434435389888,489.7013085297184,399.5519268427504,245.7048227662468,302.38827483395124,441.8565174993317
1140.0000000000002,32.451020843205924,-0.7601532748023486,97.02343817065064,87.7368772396283,96.89123163031762,51.00699602192032,96.62371118934422,20.818266738368266,33.09959845312475,-1.8890579444047264,32.932901245661625,3.426628379211536,0.950676952756888,1.159044349085412,1.9873472480062448,3.1463915970916574,3.309632770592966,0.0129190823775597,5.0,34.777290541690604,52.22903435883768,6.0,5.0,2.5,436.0802504443713,489.22322813334495,399.50754127476,245.6771692772689,302.2003216924661,441.7296412101012
1150.0000000000002,32.48938426730821,-0.7400509738655501,96.65276739996224,87.2647882692995,96.5210705539245,50.7705461886959,96.25471492687198,20.783527150117607,33.1333789914199,-1.8510420731282125,32.96797474339459,3.4010940932100766,0.9425489809807204,1.1505637002369875,1.98118226119556,3.131745961432548,3.322634711433216,0.0128802132207544,5.0,34.670571051996774,51.97581615535376,6.0,5.0,2.5,436.0233399492973,488.798073648587,399.4700725885556,245.654120380312,302.0319694766819,441.6153833545085
1160.0000000000002,32.523699162797264,-0.7221990083646118,96.32445773398108,86.84539760979011,96.1932134771016,50.56053695199131,95.92788941728932,20.753147193683212,33.16363273207344,-1.8170193665229704,32.99937539336243,3.378084843027125,0.9353627833908044,1.1430343488798116,1.9757139424753287,3.1187482913551405,3.334265962613241,0.0128457078659097,5.0,34.57591164818348,51.751016365412,6.0,5.0,2.5,435.97217077280845,488.420179629351,399.4383686765096,245.63493774854007,301.88141808967487,441.5126668811765
1170.0000000000002,32.553789598965885,-0.7088573080883975,96.03329574518656,86.47143946325046,95.90245526924993,50.37391663062914,95.63804518440828,20.726531054996315,33.19013670264935,-1.7872324293672364,33.02688069214591,3.343958836156048,0.9290165614839088,1.1363125984368587,1.9708577073672344,3.1071703058040927,3.344580101824064,0.0128150105502359,5.0,34.49190582582054,51.55136970681116,6.0,5.0,2.5,435.9234216028652,488.0822970436651,399.41185904578606,245.61895348076067,301.75221856821355,441.400623247705
1180.0000000000002,32.580250466573226,-0.698555022579626,95.77488947797286,86.1372080382663,95.6444064467358,50.20774706038259,95.38080446864072,20.703244467486567,33.21341826296638,-1.7610816373857006,33.05105145498983,3.321545191776977,0.9233822469718708,1.13032696214764,1.9665508316728453,3.096877793820485,3.353841601326375,0.0127878620427829,5.0,34.41733755854807,51.37355953985104,6.0,5.0,2.5,435.87813821410913,487.77902006464456,399.38840728152,245.6057949031898,301.6330563532927,441.3138956549105
1190.0000000000002,32.60423596649978,-0.6872403893213459,95.54628199083808,85.84288191446626,95.41611544646432,50.06042996847288,95.15322940233102,20.68294096611225,33.23459814140541,-1.7373034277252373,33.0730130248193,3.303289420206056,0.918408333140288,1.1250599373213264,1.962721628701322,3.0877815660226484,3.3621009899427663,0.012763739348775,5.0,34.35124491011311,51.21598229640375,6.0,5.0,2.5,435.84034353919736,487.51331292062025,399.36830254563966,245.5950567068578,301.5220792887015,441.23830251406247
1200.0000000000002,32.62584751730965,-0.6765811849663805,95.3442866844493,85.58237293085887,95.2143999754615,49.93007418757355,94.95214727638331,20.665158709295383,33.253728989477466,-1.7158353859365434,33.09283591174923,3.287887111248324,0.914012896653422,1.1203974623157689,1.9593373890810264,3.079734851396795,3.369465422942033,0.0127423940727065,5.0,34.292754355086686,51.07661507759133,6.0,5.0,2.5,435.8070394254904,487.2780823284878,399.3513194358228,245.58607109227864,301.42485452250645,441.17168072605176
1210.0000000000002,32.6451758135787,-0.6668418012977213,95.16582926476616,85.35182850041213,95.03619050334848,49.81472259593386,94.7744978875038,20.649536198610747,33.27086109304346,-1.696618069280191,33.11058089410262,3.2747038491148146,0.910130628274109,1.1162730103798166,1.9563455796638,3.0726185900436165,3.3760193257865168,0.0127235110996332,5.0,34.24101736946204,50.95332147843527,6.0,5.0,2.5,435.7775798644886,487.0698350483885,399.33673986430927,245.57842862896297,301.33944282090886,441.1129304434471
1220.0000000000002,32.66241070403571,-0.6580465040552212,95.00805494448556,85.14773727229431,94.87863602059537,49.71260770537498,94.61743893375817,20.635801177388945,33.28615120008047,-1.679472982530399,33.12641376862522,3.263217789465955,0.9066977431821172,1.1126190545198578,1.95369360288502,3.0663126574048767,3.381846575070811,0.0127067582449255,5.0,34.19523369689472,50.84420508601386,6.0,5.0,2.5,435.7514818984582,486.88545452607775,399.32425023825874,245.5719268504094,301.26391084864866,441.0608967893528
1230.0000000000002,32.677757310379434,-0.6501696891517668,94.8684814070975,84.96696594402107,94.73925734983294,49.62217436722932,94.4784987825344,20.623721052538368,33.29977564464695,-1.6642004342355676,33.140518956888634,3.25309718712208,0.9036621919949428,1.1093820510448462,1.951345651840198,3.0607277028850444,3.3870264021205982,0.0126919149662625,5.0,34.154704436048235,50.74759410111102,6.0,5.0,2.5,435.7283078373546,486.7221084484144,399.3135452809343,245.5664033384272,301.19692500196,441.014678486672
1240.0000000000002,32.69140945421884,-0.6431521309730783,94.7449676302406,84.80680254774175,94.61591626267018,49.542067980740846,94.35554579710175,20.613094804119555,33.311902794922936,-1.6506101150490051,33.15307194701183,3.244124813908285,0.9009770876062964,1.1065139004822977,1.9492664198166272,3.0557803202989247,3.3916293347897226,0.0126787642845333,5.0,34.11882073799984,50.66203202779997,6.0,5.0,2.5,435.7077014850812,486.5773452320017,399.30433694426847,245.56171849410103,301.1374643685344,440.9735695933251
1250.0000000000002,32.70354518505052,-0.6369194946322523,94.6356486552222,84.66488482993941,94.50675030154784,49.47110376209389,94.24672332903457,20.60374605980332,33.32268815054656,-1.6385265028695812,33.16423451352291,3.2361444095080856,0.8986013078888924,1.103972304904656,1.9474243651549288,3.0513966700595847,3.3957180378785687,0.0126671110139336,5.0,34.08704788477519,50.58624668677288,6.0,5.0,2.5,435.6893682349336,486.44903519136847,399.2963842285484,245.55774855915345,301.0846792770624,440.9369865217451
1260.0000000000002,32.7143262025648,-0.6313945341715907,94.53888635033688,84.53913584043316,94.41012356395984,49.40823866753431,94.1504006109142,20.59551838084945,33.33227343542375,-1.6277898077372015,33.17415392547409,3.2290350929657734,0.8964990847572775,1.1017203524385373,1.9457925188252747,3.047512871263812,3.399348558274224,0.0126567868364144,5.0,34.05891411654079,50.519119537160975,6.0,5.0,2.5,435.67305634423496,486.3353090815456,399.2894919497587,245.55438176941647,301.03783263502817,440.9044301771097
1270.0000000000002,32.72389859538903,-0.6265026871483315,94.45323517519913,84.42772002444877,94.32459249043508,49.35255045365932,94.06513862655976,20.588273606666405,33.340787047082365,-1.6182554076393103,33.182963487969246,3.2226978951997007,0.8946388512623784,1.0997252786671048,1.9443470166653227,3.044072295332428,3.402571094511596,0.0126476416658064,5.0,34.034002317018235,50.45966253381289,6.0,5.0,2.5,435.6585460227995,486.23451663476527,399.28350175581977,245.55152009144592,300.9962694535315,440.8754641170798
1280.0000000000002,32.732393982953965,-0.6221745611479719,94.37741725359228,84.32901091896923,94.24888096208672,49.30322217815467,93.98966527648254,20.58189065711269,33.348344940603226,-1.6097928083089528,33.19078350333112,3.217048401856289,0.8929926648648511,1.0979579255562315,1.943066619737008,3.041024545293239,3.4054305986415683,0.0126395413422677,5.0,34.01194342171499,50.40700105059528,6.0,5.0,2.5,435.6456427027768,486.1451957239996,399.2782837194819,245.54908048967584,300.9594034266753,440.84970130373466
1290.0000000000002,32.739930655645686,-0.6183469051487123,94.31030239788264,84.2415660035079,94.18186034935654,49.259529771422194,93.92285548619182,20.576263910492457,33.35505153587066,-1.6022845863428188,33.19772224445181,3.212012878382268,0.8915358321416916,1.0963924158436555,1.9419325201383384,3.038324935981993,3.40796727001222,0.012632366856553,5.0,33.99241082423566,50.36036027863594,6.0,5.0,2.5,435.6341728095729,486.0660489133819,399.2737297626047,245.54699413261804,300.9267103887056,440.82679622685714
1300.0000000000002,32.74661467606733,-0.6149627418603814,94.25089082547606,84.1641055555881,94.12253225130716,49.22083135082073,93.86371399937114,20.5713013279763,33.361000609920204,-1.5956253568961074,33.20387690452295,3.2075260819036657,0.8902465096289206,1.0950057720913424,1.9409280175846737,3.035933789676016,3.410217009378085,0.0126260124789791,5.0,33.97511542113347,50.319053620237696,6.0,5.0,2.5,435.6239810041084,485.9959243043132,399.2697489647591,245.54520443289692,300.89772293792083,440.8064396697763
1310.0000000000002,32.752540913942084,-0.6119711214242329,94.19829816993864,84.0954945419789,94.07001352661928,49.18655799827684,93.8113604560761,20.566922648050024,33.366276151179086,-1.5897207905687765,33.20933450037773,3.203529885399348,0.8891054338067738,1.0937776737310037,1.9400384109377309,3.033816084668734,3.412211835979019,0.0126203851530191,5.0,33.95980130407145,50.28247271931304,6.0,5.0,2.5,435.6149281989895,485.93379939739526,399.2662642572855,245.5436648742051,300.8720251474736,440.78835480300575
1320.0000000000002,32.757794092606005,-0.6093266751188935,94.15174182654624,84.03472612937976,94.02352265731209,49.156205341782645,93.76501579957424,20.56305774070296,33.37095324237909,-1.5844866035832863,33.214172799913165,3.1999722816472627,0.8880955335392433,1.092690054819866,1.939250589300212,3.031940644120078,3.41398028659954,0.0126154018802549,5.0,33.94624184251052,50.25007839228834,6.0,5.0,2.5,435.6068898692458,485.8787665137768,399.2632099749008,245.54233705245863,300.84924710342113,440.77229378224166
1330.0000000000002,32.76244974954744,-0.6069891306903513,94.11052923357408,83.98090744244767,93.9823680453534,49.12932630902833,93.72399060975138,20.559645231632828,33.375098881228176,-1.5798476220466,33.21846118097056,3.1968066424441304,0.8872021901170435,1.0917274862019934,1.9385539769054152,3.0302814631074084,3.4155477712556603,0.0126109958980723,5.0,33.93423633573451,50.22139282849429,6.0,5.0,2.5,435.5997546214468,485.83002018666247,399.2605299556117,245.54118910627096,300.82905997908205,440.75803486239175
1340.0000000000002,32.766575157681324,-0.6049228095489525,94.07404739038192,83.93324665007758,93.94593754468326,49.105524608808246,93.68767466811808,20.556631325614774,33.37877277599444,-1.57573687787459,33.22226146140235,3.193991114358312,0.8864109549599134,1.0908744210052237,1.937935886380865,3.0288103073860886,3.416936907693184,0.0126070864777111,5.0,33.92360701812504,50.19599258328492,6.0,5.0,2.5,435.5934228786253,485.786845653042,399.258176008882,245.54019447468164,300.811171501921,440.74537976134536
