time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1350.0000000000002,32.77023017509424,-0.6030961452046881,94.0417536522796,83.8910416888657,93.91368926824208,49.084448974422855,93.65552779375624,20.55396881232059,33.38202808424602,-1.5720947712270572,33.225628668354354,3.191488118726284,0.885710445137311,1.0901188009718017,1.9373881307432883,3.0275069317150898,3.41816780905834,0.0126036219636859,5.0,33.91419642799093,50.17350239410655,6.0,5.0,2.5,435.5878056932388,485.7486088937613,399.2561066501447,245.5393309228681,300.79532193951536,440.7341512969456
1360.0000000000002,32.77346803705497,-0.6014812267623029,94.01316749304404,83.85366995286314,93.88514336159268,49.065787986279645,93.62707164287242,20.551616206935307,33.38491210492377,-1.568868287490773,33.228611757900296,3.189263914899982,0.8850907651531766,1.089450154278053,1.9369038443010969,3.026353998579149,3.419258360531418,0.0126005591163523,5.0,33.90586504860522,50.15358962435136,6.0,5.0,2.5,435.58282365027935,485.7147473937975,399.254286058854,245.53857976233863,300.7812804737476,440.724191212832
1370.0000000000002,32.7763360411297,-0.6000533990537065,93.9878635416693,83.82057955668876,93.85987504909028,49.04926568250153,93.60188277688763,20.549537038653227,33.38746687866127,-1.5660103187765344,33.23125423877746,3.1872882401928564,0.8845420942774037,1.088857889030035,1.9364746131751456,3.0253325022051807,3.420224454865116,0.012597844464834,5.0,33.89848931325747,50.13595955462887,6.0,5.0,2.5,435.5784059253624,485.6847623125392,399.2526832319072,245.53792523654744,300.768842124554,440.7153583179571
1380.0000000000002,32.778876188833955,-0.5987908889825349,93.96546523449344,83.79128136581284,93.83750829461496,49.03463753789544,93.57958634317404,20.547699219287665,33.389729751791904,-1.5634790275197474,33.23359475786643,3.1855339739809096,0.8840568511151328,1.0883339852016216,1.9360954104642447,3.0244293956658663,3.421080207512568,0.0125954464308624,5.0,33.89195978189599,50.12035107303996,6.0,5.0,2.5,435.5744893989688,485.65821136313207,399.2512712696957,245.53735401462708,300.7578249105767,440.7075267352054
1390.0000000000002,32.78112577586855,-0.5976744642753147,93.94563909157476,83.76534179338717,93.81771008583692,49.02168682374258,93.55985037735236,20.54607448711829,33.39173389639454,-1.5612372604399525,33.2356676396775,3.183976825486752,0.8836267773023196,1.0878694286014023,1.9357583901403328,3.023627818741735,3.4218381520450984,0.0125933149708976,5.0,33.886179494205976,50.10653277622686,6.0,5.0,2.5,435.5710178359776,485.634702382087,399.2500267732103,245.53685477570605,300.7480672597283,440.70058427737416
1400.0000000000002,32.78311788718363,-0.5966871479504334,93.92808996309871,83.74237670679116,93.80018568706792,49.01022158088051,93.54238107111937,20.544637950528283,33.39350874701481,-1.559252056642265,33.23750333924717,3.1825950731467287,0.8832469359638718,1.087459154152604,1.935461797510726,3.02292095166333,3.422509412234156,0.0125914395571716,5.0,33.88106260171463,50.09429972818384,6.0,5.0,2.5,435.5679411958498,485.6138878105708,399.2489293628112,245.53641788048773,300.73942584514936,440.6944310843255
1410.0000000000002,32.78488188691682,-0.5958139407284193,93.91255641310288,83.72204560376012,93.78467402945576,49.00007166458806,93.52691817698636,20.54336765640897,33.39508043378433,-1.5574941604864987,33.2391288910333,3.1813692951140524,0.882910153028917,1.087095220114609,1.93519793337804,3.0222931534926487,3.423103860709215,0.0125897708902885,5.0,33.87653303550894,50.083470298196346,6.0,5.0,2.5,435.56521494009786,485.59545950798656,399.2479612422976,245.5360350887556,300.7317734548717,440.6889782487592
1420.0000000000002,32.78644380392435,-0.595041602684887,93.89880709838728,83.70404694150427,93.77094409479788,48.991086427175325,93.51323140348222,20.542244253354568,33.396472123398624,-1.5559376381032737,33.240568262270834,3.180282159314685,0.8826122623583044,1.0867732808879045,1.9349647617094248,3.0217380425973297,3.423630252454648,0.0125882964245947,5.0,33.87252346198932,50.073883681340014,6.0,5.0,2.5,435.56279948717486,485.57914451402456,399.24710686319565,245.53569934271988,300.72499731691346,440.68414673790255
1430.0000000000002,32.78782672063915,-0.5943584374122679,93.8866371698781,83.68811354923844,93.75879132195884,48.983132404248806,93.50111683294104,20.541250664625125,33.397704363598294,-1.5545594904510835,33.24184270979713,3.1793182012466445,0.8823486846903581,1.0864883885423593,1.9347585243681007,3.02124691291046,3.424096352532904,0.0125869923325399,5.0,33.86897424215664,50.065397424349726,6.0,5.0,2.5,435.5606596542718,485.56470093937855,399.2463526129426,245.5354045760268,300.71899741489347,440.67986628454537
1440.0000000000002,32.78905109559002,-0.5937541141396993,93.87586530063872,83.6740087993469,93.748034638986,48.97609140231668,93.49039396290904,20.540371820192547,33.398795369039426,-1.5533393322915572,33.24297107612588,3.17846363831012,0.8821155027633468,1.0862363279961484,1.9345761900087264,3.020812518004875,3.4245090450646978,0.0125858394448189,5.0,33.865832572071724,50.05788538106231,6.0,5.0,2.5,435.5587641922589,485.5519145074768,399.245686563078,245.53514556256408,300.71368509116513,440.6760744641616
1450.0000000000002,32.790135067137285,-0.593219502544912,93.86633091006564,83.66152303533566,93.73851369117575,48.96985870801848,93.48090294300404,20.53959441017406,33.39976129076492,-1.5522590897919033,33.24397006846292,3.177706189784772,0.8819090384984067,1.0860131066593113,1.9344146129290207,3.0204277195883327,3.424874434591464,0.0125848177860767,5.0,33.86305167890572,50.05123579848488,6.0,5.0,2.5,435.5570853433565,485.5405953365655,399.2450982447581,245.5349177867488,300.7089817327823,440.67271581547647
1460.0000000000002,32.7910947015147,-0.5927465383617232,93.85789190315528,83.65047065223848,93.73008658348394,48.96434162881303,93.4725023244086,20.53890668512116,33.40061643633601,-1.551302753533946,33.24485448661873,3.17703492917667,0.8817262537773739,1.085815456389129,1.934271482432555,3.020086938821684,3.4251979294973136,0.0125839127578099,5.0,33.86059016609238,50.0453497572355,6.0,5.0,2.5,435.555598478981,485.5305753026772,399.24457846792967,245.5347173413029,300.7048176985482,440.6697411208539
1470.0000000000002,32.791944235565644,-0.5923280938667403,93.85042247388168,83.64068725794982,93.7226276869756,48.95945807150639,93.46506687323908,20.53829826453523,33.40137348542694,-1.5504561367737324,33.24563744617349,3.1764401352065192,0.8815643995985442,1.0856404093835594,1.9341446213273248,3.0197850307108847,3.42548432319416,0.0125831105809822,5.0,33.85841137607787,50.04013965298384,6.0,5.0,2.5,435.5542817416275,485.5217054783719,399.24411915370206,245.5345408360371,300.7011312695496,440.6671066933153
1480.0000000000002,32.792696281588555,-0.5919578691951415,93.84381125645848,83.63202727905917,93.7160257926648,48.95513534500849,93.4584857301876,20.537759976741825,33.40204367182618,-1.5497066714104903,33.24633056685373,3.175913164933661,0.8814212146892274,1.0854855494139213,1.934032478877036,3.019518028290957,3.425737862862289,0.0125824015084861,5.0,33.85648285387106,50.035527917562256,6.0,5.0,2.5,435.5531157415255,485.5138539697687,399.2437131956232,245.5343853242597,300.69786776299594,440.664773772619
1490.0000000000002,32.79336201131947,-0.591630295575726,93.83795967103543,83.62436181615949,93.71018245953816,48.95130908764247,93.45266076376666,20.537283716625662,33.402636946968684,-1.54904322471873,33.24694414177487,3.1754463380101474,0.8812944281699331,1.0853484052210058,1.9339330907058352,3.019281495926841,3.4259623111388326,0.0125817730634105,5.0,33.85477586664382,50.031445873322575,6.0,5.0,2.5,435.5520832826634,485.50690397870926,399.24335433821045,245.53424824012257,300.694978736535,440.6627079794313
1500.0000000000002,32.7939513197566,-0.5913404497742363,93.83278045488112,83.61757673655688,93.70501054778268,48.94792231382763,93.44750510813476,20.536862320202488,33.40316212560002,-1.5484559361489687,33.2474872881775,3.175032832376872,0.8811822199138597,1.085227022602267,1.933845134166068,3.019072156768336,3.426161001141701,0.0125812169093669,5.0,33.85326497702664,50.02783271507883,6.0,5.0,2.5,435.5511691176853,485.5007520782392,399.24303707180815,245.5341273457325,300.6924212794889,440.6608788268616
1510.0000000000002,32.81378858776578,-0.5747168088387865,93.72463440002235,83.48366110079775,93.5964065189796,48.92350818843107,93.33684486298972,20.538968401957728,33.42399821013579,-1.5251612020433072,33.26809053898289,3.1149477102417222,0.8804722777011985,1.0823672822612649,1.9389662706339903,3.021333552895255,3.431491972448665,0.0125981840438886,5.0,33.867403381588474,50.01299126219294,6.0,5.0,2.5,435.531893556596,485.3852281727727,399.47068060856895,245.5622868369624,300.2406420681076,440.520873793209
1520.0000000000002,32.850036287965246,-0.581168245357162,93.58822913592736,83.24458357664304,93.45938704570668,48.894925242369645,93.1979992151424,20.587004334954145,33.46174602799876,-1.482986645825406,33.305722805683246,2.9127392860190184,0.8794715032723858,1.0780460809133343,1.9456444462293163,3.02369052714265,3.4380767493795275,0.0126302873837756,5.0,33.90287904983086,49.98829680809524,6.0,5.0,2.5,435.4348723587548,485.1229971592397,399.7689550732184,245.72301873699496,299.60191832443013,440.1167282286154
1530.0000000000002,32.892651879806,-0.6178912197266868,93.4766868786992,82.96369995431324,93.3471537263968,48.877881611571695,93.0838011677951,20.678333848937825,33.50596443929356,-1.433627910128564,33.34995073821503,2.672244225802785,0.8786569307649835,1.0736444469770785,1.9521665788884643,3.025811025865542,3.443677412560993,0.0126726308840713,5.0,33.95754659047378,49.971017150561856,6.0,5.0,2.5,435.2715377942435,484.7663044955936,400.0447926959735,245.998912503707,298.99085752108755,439.634259956095
1540.0000000000002,32.9375659384458,-0.6637363286476443,93.39925537205772,82.69374241271453,93.26903033775586,48.87646151248259,93.00363909051364,20.794446795797345,33.552428682619585,-1.3818136111016202,33.3964766222313,2.424549936848905,0.8780352942148355,1.0695103834418658,1.9576954679253684,3.027205851367234,3.447704063051644,0.0127163645237664,5.0,34.0235595346179,49.96763381437205,6.0,5.0,2.5,435.0867934156999,484.3932546010124,400.2882117294443,246.33733494650053,298.44384623122704,439.1317607957052
1550.0000000000002,32.982637612232445,-0.7113078989353312,93.34524406608716,82.44253665933729,93.21434991958634,48.88625602727535,92.94690275042112,20.919639523276487,33.59894955716162,-1.3299884219393905,33.44308505287067,2.1832488654877693,0.8775834961489878,1.0656221392274736,1.962592753255345,3.0282148924828194,3.4506288071405544,0.0127594985075526,5.0,34.094063160630014,49.975257479771415,6.0,5.0,2.5,434.89810924925786,484.02737654953313,400.5113873751381,246.69713267745965,297.9598823483069,438.6358905340608
1560.0000000000002,33.02692615526915,-0.7578122305768602,93.30242271189628,82.20564315542158,93.17088491575562,48.90119455535921,92.9013980593497,21.045542670631733,33.64459008093974,-1.2791951078986017,33.488824554126175,1.950792298264276,0.8770972383069932,1.061733192149081,1.9668721264737303,3.0286053186228115,3.4529869509893127,0.012799670440599,5.0,34.16482856789946,49.98818885564514,6.0,5.0,2.5,434.71246521037375,483.6734780969695,400.7234367598592,247.05759547108343,297.51753139671206,438.1529316891092
1570.0000000000002,33.06818343697487,-0.8118905749522582,93.26140228096868,81.97160223078457,93.12925009643769,48.916335773491134,92.8577582560452,21.169004920968465,33.68720220068307,-1.2318181158467496,33.53144973321074,1.6815567557164854,0.876892178961432,1.0580432422561474,1.971421117311884,3.029464359568032,3.45477406715618,0.0128416134956227,5.0,34.233457169837095,50.00152332585435,6.0,5.0,2.5,434.5206149480902,483.32181661384686,400.93004842857977,247.41186958104856,297.1198479211666,437.61293943420856
1580.0000000000002,33.108663592209666,-0.8621810205851831,93.2194682732374,81.73909143785664,93.08671029115,48.9287236712961,92.81324551597808,21.289787559362708,33.72894486129733,-1.1854511462403252,33.573242671917896,1.4769464005738089,0.8764150891427327,1.0542718691260682,1.97549581295417,3.0297676820802386,3.457000820289176,0.0128809479562696,5.0,34.29930126791504,50.011498452896376,6.0,5.0,2.5,434.3364536441893,482.9729247580706,401.1255426628021,247.75982612851345,296.7048251769664,437.1780958643535
1590.0000000000002,33.150257226076285,-0.9022567032046708,93.17810166299655,81.52102097847359,93.04475440378786,48.940754955450416,92.76936169323189,21.40805595960012,33.77180517188994,-1.1378869637581488,33.616117518551555,1.2633942257814397,0.8759937670112803,1.0506957539110229,1.9793733710327943,3.0300691249438167,3.4590076311636566,0.0129188937154194,5.0,34.36251889244414,50.02144540832444,6.0,5.0,2.5,434.166458367756,482.6471179505915,401.31695322782167,248.1015607464756,296.3031437623153,436.7229459769747
1600.0000000000002,33.18449974576206,-0.9704350181411312,93.13198747198022,81.2860684956425,92.99808571181288,48.94925133955229,92.72080737663032,21.52305703527896,33.80732734478098,-1.0984994330560198,33.65155730655277,0.9304469377990474,0.8756123282022631,1.0466912641118211,1.9830923930919435,3.0297836572037644,3.4601884414125066,0.0129554954931429,5.0,34.42232207419528,50.027968074163766,6.0,5.0,2.5,433.9655965130041,482.296964284448,401.5056688325826,248.4360780831168,295.9834892153741,436.0809984264464
1610.0000000000002,33.21211619253792,-1.056581583928505,93.07914998335096,81.0340315263611,92.94470908351688,48.950059640916834,92.66557810752212,21.635496493661265,33.83608142869038,-1.0666385622238863,33.680302348107574,0.6332204019269057,0.8750289765984387,1.0424821982174697,1.986495616859328,3.0289778150767974,3.461574297632468,0.0129910837535132,5.0,34.478192875669606,50.02533858761933,6.0,5.0,2.5,433.74931999015774,481.9240035149713,401.6780272748794,248.7657949661541,295.6504023127271,435.509803618214
1620.0000000000002,33.237411368562235,-1.142893350305371,93.0230251118998,80.78751724083969,92.88806335669986,48.946948374396754,92.60713131093456,21.74595685761011,33.862517161127954,-1.0373640515927605,33.7067054420721,0.3299459737967822,0.8744648169301344,1.0383900406890507,1.9896023974431447,3.027992438132196,3.4626806928175338,0.0130252240676239,5.0,34.53037397936373,50.018526818656646,6.0,5.0,2.5,433.53770415774665,481.5630101335048,401.8415377582143,249.09158220170409,295.3117198982184,434.9291736684473
1630.0000000000002,33.260998381099725,-1.2294799505016272,92.96685115177328,80.54516441734853,92.83137894724292,48.94187743103589,92.54868884103048,21.85388565459732,33.88723243818033,-1.0100099814800956,33.73138638874662,0.0363422468690828,0.8739226111327638,1.0344413428912176,1.992601194189864,3.0270425370810816,3.463742096290974,0.0130590078362784,5.0,34.57976627965468,50.00953358589408,6.0,5.0,2.5,433.3290980712114,481.2084078089056,401.9955490787425,249.41112465912173,294.98348987085853,434.3645398629221
1640.0000000000002,33.28321771048185,-1.314306085983219,92.91258526590993,80.31113370498372,92.7766150605564,48.93626690028026,92.49220870421397,21.958882567736225,33.91056846043326,-0.9841959858144944,33.75468267493667,-0.2464622724937157,0.8734047224466652,1.0306462657970263,1.9954264739788583,3.0260727397758846,3.46468557131104,0.0130918044286966,5.0,34.62691332909475,49.999946324449525,6.0,5.0,2.5,433.1262397359767,480.86531213092206,402.1407733241936,249.72278657173496,294.6696201928267,433.8174261777589
1650.0000000000002,33.30425649439638,-1.3966400270606982,92.860833396777,80.08648046889277,92.72437750855086,48.9307873101007,92.43829531527322,22.060739704659056,33.93271223678482,-0.959713054188569,33.77678081959648,-0.5177329305058151,0.8729292668479713,1.0270186275181177,1.998129477985216,3.025148105503334,3.465513438937305,0.0131237632413961,5.0,34.67210619285191,49.990549837821845,6.0,5.0,2.5,432.9300023667517,480.5349636049879,402.2785512766546,250.02576819668067,294.37034527691804,433.2890694568756
1660.0000000000002,33.32424798988887,-1.4762441663512504,92.81165099611208,79.87123045695296,92.67472118933736,48.925694368767154,92.38700198462328,22.159415412314843,33.95379767576737,-0.9364113488200588,33.797814804897286,-0.7776614170869607,0.8724977092620954,1.0235504814266527,2.0007319391085647,3.0242824205352177,3.466235370512284,0.0131549135000338,5.0,34.71554056246163,49.98165022826521,6.0,5.0,2.5,432.7405352293197,480.2174175867444,402.409951849777,250.3198648185381,294.0849228996232,432.7792241885728
1670.0000000000002,33.34329788186049,-1.5531051918815135,92.76493061926668,79.66499447505987,92.62753793719176,48.92107019759612,92.33821873787537,22.255011270249213,33.973931252081506,-0.91417168277934,33.81789139926222,-1.026778452474332,0.8721075843620057,1.0202308679081862,2.0032458002756406,3.023476668183827,3.4668620275738853,0.0131852863487803,5.0,34.75737372404444,49.97334494045134,6.0,5.0,2.5,432.5576611482485,479.9121851618223,402.53571862777846,250.60532081272143,293.81228824122235,432.2870886112732
1680.0000000000002,33.36172922125657,-1.5948098293496855,92.71809433290488,79.47026983415833,92.5802663644361,48.915780349590925,92.2893993542125,22.34744225493137,33.99328184860311,-0.8928061209563226,33.837188414342954,-1.065412366750138,0.8714128868317833,1.0169732186474567,2.005410794558795,3.022384013206252,3.4683719495987777,0.0132129590216707,5.0,34.79711799072669,49.96459678326186,6.0,5.0,2.5,432.4001700262476,479.6263500999838,402.6584871875577,250.88243223501468,293.5460990762776,431.6744597037591
1690.0000000000002,33.38381731615966,-1.570093052761024,92.66449760533553,79.38023628651801,92.52626292849492,48.91233537477518,92.23395195204876,22.43627448264812,34.01653850622571,-0.8671393962043794,33.86004460811235,-1.0401014044121553,0.8708879463237341,1.0150587685147523,2.006641983233421,3.021700751748174,3.46967800450521,0.0132312378978866,5.0,34.83317865598076,49.96018081851008,6.0,5.0,2.5,432.3852490178,479.5277566591644,402.8109160771595,251.15148717716755,293.38929833992034,431.0974718201471
1700.0000000000002,33.400937337025326,-1.5509438848462196,92.58985692426972,79.28327868772584,92.45123972688552,48.90589050944072,92.15758836943468,22.52085822403461,34.03469974481018,-0.847104973113801,33.87789514190906,-1.0203424655429103,0.8702926647107755,1.012427222674818,2.008302894197048,3.020730116871865,3.4709359728726947,0.0132473409655749,5.0,34.8640403978863,49.95593222899663,6.0,5.0,2.5,432.3758544339241,479.4394622623124,403.0145234534032,251.414070244272,293.47018272512867,430.78929366372574
1710.0000000000002,33.41267173745966,-1.537822858058462,92.49646218344104,79.1762944324035,92.35747154531629,48.89076572275246,92.06255601283428,22.604606568550253,34.047426128320616,-0.8330706021650371,33.8903405562196,-1.0065710616387378,0.8695559462172203,1.0094586846700726,2.0098840925702355,3.019342777240308,3.4722812147685067,0.0132616820845974,5.0,34.89053550365128,49.94299174059034,6.0,5.0,2.5,432.3694933503088,479.35376365112194,403.2353136512921,251.67956983621644,293.61441681741246,430.6207873431966
1720.0000000000002,33.42090003286129,-1.528624281151281,92.39306905752632,79.06486852151284,92.25371153826048,48.86956179615771,91.95760236186788,22.68966417783099,34.05664941179768,-0.8229017635125614,33.899290969703976,-0.9966693479607897,0.8687657177171355,1.0064271689178643,2.011273200901329,3.017700369819193,3.473549091864301,0.0132751834990971,5.0,34.913696075149176,49.92363637490303,6.0,5.0,2.5,432.3649886920104,479.2710792230992,403.45840446901286,251.95215967487349,293.789464025762,430.5261849900954
1730.0000000000002,33.42647818399003,-1.5223893098782924,92.28794697679278,78.95571142482083,92.14823224079352,48.84593162983123,91.8509961919376,22.77510689739045,34.06322491240656,-0.8156533829177873,33.90560164994941,-0.989689099668567,0.8680036388202724,1.0035035070459986,2.0124594690945377,3.0159629761405364,3.4745971574953467,0.0132881087031312,5.0,34.93457851048328,49.90156312281465,6.0,5.0,2.5,432.36193085539526,479.1942483871122,403.6753367447408,252.22718757206644,293.99500396732344,430.4912153049637
1740.0000000000002,33.42981336003683,-1.5186617904554964,92.18632661772833,78.8533304534062,92.04626805910296,48.82245690734078,91.7479702887496,22.859065066352684,34.06755070630159,-0.8108854830250608,33.90967232321888,-0.985187037115452,0.8673210254116195,1.0007745949968037,2.01348083239078,3.014255427387583,3.4753630306114807,0.0133004782775474,5.0,34.953837876520645,49.87947458202473,6.0,5.0,2.5,432.3601191197859,479.1255006812859,403.8819963415803,252.49790395223107,294.2239345429114,430.5073419673853
1750.0000000000002,33.43130861979475,-1.5169907211356417,92.09109369761612,78.75996432176714,91.95070640692566,48.800639652421694,91.65140992005392,22.939986178461425,34.07002624733806,-0.8081571355530173,33.91190156085299,-0.9827217265450372,0.8667428748047414,0.9982804994317186,2.0143879768008266,3.0126684762325446,3.4758502940231657,0.0133123290001212,5.0,34.97187816574535,49.85895887275558,6.0,5.0,2.5,432.3593263004794,479.065621820244,404.0764520496783,252.7589795936956,294.46447473291903,430.56161761709177
1760.0000000000002,33.43138616459686,-1.5169040602917787,92.00377916826906,78.67649081417233,91.86307849703768,48.78131625538572,91.56284284313992,23.01690506037141,34.07107297123574,-0.8070035621425972,33.912709094902375,-0.9818287056009468,0.8662791827660894,0.9960377559980472,2.015225405037762,3.0112631610358096,3.4760885646826205,0.0133237374257734,5.0,34.989002924883266,49.840898411011885,6.0,5.0,2.5,432.3593128715192,479.0144794959117,404.2578459651946,253.007086464373,294.70627498786695,430.6407459576708
1770.0000000000002,33.43043039653191,-1.5179721973436813,91.92508576666376,78.60302703409654,91.78408670433384,48.764924799159125,91.482967075355,23.089338776683803,34.07107447051439,-0.8070019098363445,33.91247721026734,-0.9820851363084556,0.8659304365139434,0.9940469937521924,2.016024524281001,3.010071518033194,3.476112388601466,0.0133347716760535,5.0,35.00545843042306,49.82575619291697,6.0,5.0,2.5,432.3598636507066,478.9715062769346,404.4260233919678,253.24049331638705,294.9420958083698,430.7339593062389
1780.0000000000002,33.428763783654105,-1.5198348070703105,91.85513800752656,78.5392121280479,91.71385491230149,48.75163052365098,91.41190177645392,23.157131798218245,34.07035170436126,-0.8077984531136053,33.91152617363579,-0.9831368582644584,0.8656911420451826,0.992297724776154,2.0168065011413328,3.009104225917487,3.475955892084702,0.0133454832228226,5.0,35.02143485493315,49.81371190606444,6.0,5.0,2.5,432.3608000740919,478.9359256676988,404.5813512991075,253.45857309259705,295.1673195016892,430.8333690253928
1790.0000000000002,33.4266475332868,-1.522200032009664,91.7936466336574,78.48436890856675,91.6520930837746,48.74139874018249,91.3493521752314,23.22034418150463,34.06916396193618,-0.8091074625103261,33.91011502429556,-0.9846974450605328,0.8655519299346289,0.9907720671210216,2.01758498754728,3.0083570546683007,3.4756517207413635,0.0133559083205107,5.0,35.037066891391305,49.80473838381136,6.0,5.0,2.5,432.3619776674199,478.9068583448552,404.7245531549128,253.66144766407493,295.37919381207746,430.9334042544919
1800.0000000000002,33.42428865867684,-1.5248365568356237,91.74004512400631,78.43762633967253,91.59823383339388,48.73405370869897,91.2947463473202,23.279177395467457,34.06771627637922,-0.8107030001184512,33.90844879094362,-0.9865401908807028,0.8655010075765774,0.9894477506540748,2.0183677108329854,3.00781546148706,3.475230456298384,0.0133660699583207,5.0,35.05244059086573,49.798662030428765,6.0,5.0,2.5,432.3632817412751,478.8833892756781,404.85656211261096,253.84974282116377,295.57629685796473,431.0302272355266
1810.0,33.421846632180355,-1.527566166527322,91.69360096189422,78.3980199761707,91.55154375267117,48.72932874801995,91.24734666417125,23.333921068962184,34.0661662820062,-0.8124113503976673,33.90668521258443,-0.9884906673164552,0.8655256574029926,0.9883008147250812,2.019158349851364,3.007459164576445,3.474719829335063,0.0133759841130327,5.0,35.06760284404669,49.79521439464276,6.0,5.0,2.5,432.3646247190927,478.8646227663596,404.9784095073184,254.02440621390664,295.75818436666543,431.1213012803368
1820.0,33.419439101026995,-1.5302573635365206,91.65349935055208,78.36456573140316,91.51120717197064,48.72690576645913,91.20633363022591,23.384912697361585,34.06463002285459,-0.8141046183637854,33.904940469933685,-0.9904203861220252,0.8656130093165154,0.9873071069714816,2.019957291492866,3.007264398464348,3.4741441800174333,0.0133856591885595,5.0,35.08257052764117,49.794073107301074,6.0,5.0,2.5,432.36594213693206,478.8497202961828,405.09114830031774,254.18656728279996,295.925124344175,431.20507986377214
1830.0,33.41714758082495,-1.5328190143397364,91.61890318186276,78.33631119801066,91.47638616008916,48.726444778018674,91.170865920992,23.43250779835841,34.06318769431814,-0.8156944067031872,33.90329488106397,-0.9922405065802876,0.8657507559983801,0.986443493599251,2.0207627790431184,3.0072062726423687,3.4735242814480376,0.0133950987802218,5.0,35.097338505958874,49.79489257168302,6.0,5.0,2.5,432.367189733134,478.8379246559834,405.1958030274548,254.33743220104327,296.0778813027948,431.280768671905
1840.0,33.415023385707755,-1.535193731720199,91.58899499991952,78.31236874667091,91.44626250318672,48.727605215992696,91.14012236926044,23.477058909422624,34.06188959407271,-0.8171252633674156,33.901798832062944,-0.9938952838974162,0.8659274969652077,0.985688504039876,2.0215715619937886,3.007260066033665,3.4728774367058755,0.01340430219862,5.0,35.11188652273694,49.797326081840026,6.0,5.0,2.5,432.3683403319199,478.8285717450479,405.2933373528129,254.4782085949797,296.21753810248856,431.3481387124433
1850.0,33.41309368270837,-1.537351116114678,91.56300609810812,78.29193538252537,91.42006680756292,48.73006127422327,91.11333105260952,23.51890160053597,34.060762177567455,-0.8183680128835817,33.90047882931036,-0.99535538179515,0.8661330514286145,0.9850228315013544,2.022379686302356,3.00740251780371,3.4722177070177023,0.0134132669266521,5.0,35.12618512930544,49.80104172531446,6.0,5.0,2.5,432.3693799638764,478.8210932469231,405.3846338900965,254.6100539640164,296.3453548215543,431.4073775122719
1860.0,33.41136731726045,-1.5392812498881767,91.54023598759385,78.27430373439609,91.39709796707864,48.733512637460535,91.08978872851726,23.558345768187447,34.05981387054602,-0.8194133535896526,33.89934331676614,-0.9966114428653442,0.8663585533001515,0.9844295258955608,2.02318290524618,3.0076124311417405,3.4715562277132013,0.0134219893945406,5.0,35.14020069778326,49.80573346539569,6.0,5.0,2.5,432.3703048653094,478.81501433639687,405.4704826907395,254.73404222915568,296.4626592213731,431.4589683013147
1870.0,33.40984009450473,-1.5409887971445642,91.52006421060884,78.25886586396518,91.37673497226692,48.7376914799172,91.06887260121611,23.59567076943944,34.059040326009686,-0.82026606534356,33.89838793994556,-0.997668268802613,0.8665964884142805,0.9838940653145528,2.023977048239187,3.0078711135537395,3.470901571569504,0.0134304660856854,5.0,35.15389945637816,49.81112835752055,6.0,5.0,2.5,432.3711185656075,478.80994724730334,405.5515763882893,254.85114385479727,296.57076485855373,431.50359027019965
1880.0,33.408499290291,-1.5424879624442267,91.5019558666574,78.2451117004324,91.35844243194472,48.74236639179276,91.05004579716564,23.63112332371924,34.0584288984323,-0.8209400785524393,33.897600030949754,-0.9985398605548425,0.866840724906304,0.983404347244456,2.024758383945484,3.00816273118994,3.470260042887451,0.0134386950202559,5.0,35.16725052112639,49.8169906284628,6.0,5.0,2.5,432.3718280950316,478.8055823616184,405.6285107960992,254.9622161228742,296.67091418725335,431.54203585093296
1890.0,33.40732726636812,-1.5437984494789134,91.48546224989562,78.23262497574761,91.34177120369584,48.74734372919768,91.03285794731492,23.664917345488504,34.057962231828384,-0.8214545190315904,33.8969621918514,-0.9992454547007696,0.8670863404994493,0.9829504898803872,2.025523609962584,3.008474099842972,3.4696361357855827,0.0134466751101753,5.0,35.18022798474334,49.82312306520612,6.0,5.0,2.5,432.372444588726,478.8016802817772,405.7017889088853,255.06800075185367,296.76423863682044,431.5751409221176
1900.0,33.406304203503566,-1.5449424049992333,91.4702170449894,78.22107446249201,91.32635458584984,48.7524667954404,91.01694133578847,23.69723520063729,34.05762094530743,-0.8218307472055245,33.896454990244784,-0.9998065412995628,0.8673295014362565,0.982524568359048,2.0262698825372145,3.0087944508962625,3.469032756194551,0.0134544059469374,5.0,35.19281204478949,49.82936625642338,6.0,5.0,2.5,432.3729791664544,478.7980606055671,405.771828735204,255.1691272462956,296.8517392348838,431.6037321745407
1910.0,33.40541002756281,-1.5459422646076746,91.45592954513744,78.21020465530154,91.31190152957036,48.75761328334926,91.00200407029578,23.728230040413,34.057385527777626,-0.8220902688983641,33.896058849190084,-1.0002447726299124,0.8675678194398837,0.9821209527575232,2.0269960233560167,3.0091169761135403,3.468451582328488,0.0134618956744552,5.0,35.20498940554569,49.83559598163754,6.0,5.0,2.5,432.37344318218857,478.7945929731216,405.838972419535,255.2661205438244,296.9342770280712,431.6285860105072
1920.0,33.40462566591732,-1.546819347155861,91.4423758253628,78.19982500046977,91.29818780731932,48.762691627176245,90.98782121540032,23.758028747460568,34.0572375591816,-0.8222533885207781,33.89575526875004,-1.0005806112848743,0.8677990310365153,0.9817347102711736,2.0276997636074423,3.009434473878616,3.467893332727153,0.0134691426640264,5.0,35.21675306138246,49.841719517240726,6.0,5.0,2.5,432.37384739043097,478.79118783229137,405.90349670305534,255.3594112934433,297.0125752776349,431.6504024906324
1930.0,33.40393378336922,-1.547593031126837,91.42938894260372,78.18979883509064,91.2850462077469,48.76763675797349,90.9742249558048,23.786735323459595,34.057160418475625,-0.8223384281411654,33.895527533553896,-1.00083254690594,0.868021959991928,0.9813625946746596,2.028380297691028,3.009742892365688,3.4673580060044524,0.0134761525808192,5.0,35.228101742539195,49.84767131509892,6.0,5.0,2.5,432.3742013424959,478.7877877714018,405.96562367158,255.44934793735905,297.0872285119066,431.66979084720464
1940.0,33.40331914377589,-1.54828034963856,91.41684892260032,78.18003307868342,91.27235651828416,48.77240549381071,90.96109455561664,23.81443421519515,34.05713961733593,-0.8223613592624589,33.895361047380604,-1.0010167256325533,0.8682359601356399,0.9810023330019224,2.0290372434292023,3.010039576431125,3.4668450912363524,0.0134829316862845,5.0,35.23903899996378,49.85340828052074,6.0,5.0,2.5,432.374513544133,478.7843603989033,406.0255305073415,255.53620884940875,297.1587149889906,431.6872643228675
1950.0,33.40276871295122,-1.5488958748686628,91.40467327114862,78.17046836663451,91.260036032057,48.7769721963096,90.94834684477556,23.841193689979207,34.05716288288731,-0.8223357113809584,33.89524341770532,-1.0011468562659047,0.8684409832673705,0.9806526168428676,2.029671033348967,3.0103236501918347,3.466353739854575,0.013489489695275,5.0,35.249572294504674,49.85890533373424,6.0,5.0,2.5,432.37479110074185,478.7808914393647,406.0833588420895,255.6202146313865,297.2274127765321,431.70324286425017
1960.0,33.40227156700567,-1.5494518201554115,91.39280828527453,78.16107079397642,91.24803085342448,48.781324744403086,90.93592750502212,23.867069163720437,34.05722005528902,-0.8222726847329227,33.8951643536214,-1.001234322982384,0.868636875827139,0.9803122419020532,2.030281452570171,3.010593694472224,3.4658829002688347,0.0134958303869075,5.0,35.25971214439113,49.86415127677179,6.0,5.0,2.5,432.3750401878969,478.7773797632244,406.13922310314496,255.7015401770344,297.29361607025817,431.71806075414594
1970.0,33.4018187416774,-1.5499582081840233,91.38122170579896,78.15182446883294,91.23630854892964,48.78546092510959,90.92380371392493,23.8921056753,34.057302916630526,-0.8221813388282726,33.89511550015667,-1.0012883684847225,0.8688239640319996,0.9799807102592808,2.030869150961749,3.010849861221029,3.465431417485784,0.0135019619253654,5.0,35.26947113006605,49.869145078436816,6.0,5.0,2.5,432.3752655135691,478.7738323862754,406.1932166449258,255.78032389735705,297.3575501601356,431.7319765292502
1980.0,33.401402986522875,-1.550423145644004,91.36989649905296,78.14272606879518,91.22485192415844,48.78938553721128,90.91195790855912,23.916340517419883,34.05740494411159,-0.822068864495975,33.89509019112692,-1.0013163673245913,0.8690026234394763,0.9796577054124938,2.031434749205016,3.0110924546175086,3.464998117841958,0.0135078912345739,5.0,35.27886326319879,49.87389289553414,6.0,5.0,2.5,432.3754711757955,478.7702617226061,406.24541765923175,255.85667718688552,297.4193863311158,431.7451846283441
1990.0,33.40101854067766,-1.5508530738277386,91.35882589046022,78.13377988269536,91.21365405578888,48.7931079361839,90.90038281345876,23.939805056938606,34.05752107406589,-0.8219408440024267,33.89508321842059,-1.0013240810836237,0.8691734047522941,0.9793431907900668,2.0319792107149626,3.011322401505029,3.464581848731586,0.0135136267063429,5.0,35.287903286438166,49.87840554786612,6.0,5.0,2.5,432.3756600520426,478.76668233961135,406.2958932559976,255.9306911625277,297.47925400534547,431.757826752686
2000.0,33.400660858306274,-1.5512530755385114,91.34800951078114,78.12499482027243,91.20271443451423,48.79664021288437,90.88907757694204,23.9625264950368,34.05764743101714,-0.821801549732811,33.89509055965474,-1.0013159596300056,0.8693367399315568,0.9790370635714432,2.032503214383857,3.011540277955301,3.464181530154128,0.0135191742735982,5.0,35.29660626188098,49.8826966321796,6.0,5.0,2.5,432.37583485832187,478.7631099204607,406.34470301498766,256.00244295897585,297.53725178812846,431.7700028916376
2010.0,33.40032639803476,-1.551627110483082,91.33745050687304,78.11638156732249,91.19203607487984,48.79999576549079,90.87804487956775,23.98452901398184,34.05778111072234,-0.8216541833653536,33.8951091659524,-1.0012953758783851,0.8694931707215507,0.9787393815726309,2.0330077173958454,3.0117470989684763,3.463796152037826,0.013524541315252,5.0,35.30498714969383,49.88678105829672,6.0,5.0,2.5,432.375997509377,478.75955944733295,406.3919013686906,256.07199993860206,297.59345618759176,431.78178097019
2020.0,33.400012407769644,-1.5519782558491215,91.32715345998425,78.10795049582094,91.18162343220293,48.80318823011669,90.86728884948178,24.00583469448844,34.057919964549434,-0.8215011135765167,33.895136747513085,-1.001264862999392,0.8696431757581176,0.9784501600073948,2.033493591207107,3.0119437512145018,3.4634248105135974,0.0135297343933902,5.0,35.31306051561296,49.89067393254044,6.0,5.0,2.5,432.3761491293556,478.75604382423353,406.4375391472015,256.1394230067591,297.6479275480555,431.7932052785666
2030.0,33.39971677251979,-1.5523088764450677,91.3171230090028,78.09971186130838,91.17148102398112,48.80623090931272,90.8568136806294,24.02646437133052,34.05806245470628,-0.8213440356420848,33.89517162649351,-1.0012262771705307,0.869787211665075,0.9781694135500708,2.033961685586638,3.0121310991367087,3.4630666658922737,0.0135347597960729,5.0,35.32084043886647,49.89438998230207,6.0,5.0,2.5,432.3762914143039,478.7525756919808,406.4816652149525,256.20476956019667,297.70071703036035,431.8043016688301
2040.0,33.39943782743497,-1.5526208337532807,91.3073629139543,78.09167334126198,91.16161249421448,48.80913619381022,90.84662270145674,24.04643781488648,34.058207457827024,-0.8211841879663666,33.89521254692155,-1.0011810078621013,0.8699256761299091,0.9778970990138072,2.0344128006999576,3.0123098997137645,3.462720991424014,0.0135396233982725,5.0,35.32834025422943,49.89794294715995,6.0,5.0,2.5,432.3764248788789,478.7491641850384,406.5243267395172,256.2680942833381,297.7518688678609,431.8150858789761
2050.0000000000005,33.39917426743943,-1.5529155869679698,91.2978755306368,78.08384103205475,91.15202008569403,48.81191541454928,90.83671784175166,24.0657743851541,34.058354187280514,-0.821022437732779,33.89525859235876,-1.0011300689248517,0.8700589527719733,0.9776331701159072,2.034847747528308,3.0124809176442144,3.462387126810856,0.0135443311682042,5.0,35.33557264161993,49.901345430730544,6.0,5.0,2.5,432.37655032471616,478.7458172150984,406.5655701453184,256.32945126591807,297.80142407818875,431.8255650629693
2060.0000000000005,33.39892504450041,-1.5531943078688073,91.2886616771765,78.07621894255408,91.14270450782078,48.81457869085897,90.82709950596616,24.08449292756933,34.05850208435974,-0.8208594008586374,33.89530908037386,-1.0010742153316985,0.8701873828287686,0.9773775437340808,2.035267291122427,3.012644834856508,3.4620644866892105,0.0135488887866991,5.0,35.34254948474012,49.90460874198942,6.0,5.0,2.5,432.3766683365295,478.742540741326,406.605440856532,256.38889371648617,297.8494218993942,431.8357421251856
2070.0000000000005,33.39868928843576,-1.55345796937479,91.27972052467808,78.0688090100413,91.13366482605436,48.81713494687057,90.8177664599187,24.10261204496908,34.058650744878115,-0.8206955229160826,33.895363488219054,-1.001014025400366,0.8703112457834714,0.9771300744954952,2.035672099489587,3.012802173985082,3.461752549540938,0.0135533013446798,5.0,35.34928195008678,49.90774291758072,6.0,5.0,2.5,432.3767793191116,478.73933891588354,406.6439837219217,256.44647481102754,297.89590126064684,431.845618059106
2080.0000000000005,33.39846625851623,-1.553707399662528,91.2710497404103,78.06161152769174,91.12489860520468,48.81959197266707,90.80871597566428,24.120150093445147,34.05879987212653,-0.820531130992947,33.895421405556846,-1.00094995309081,0.8704308037981744,0.9768906080605262,2.036062832586052,3.0129534406465783,3.461450844224934,0.0135575739425986,5.0,35.35578050135405,49.91075678114578,6.0,5.0,2.5,432.3768837364914,478.73621466877273,406.6812428724485,256.5022476328485,297.94090127192817,431.8551929763258
2090.0000000000005,33.39825529930404,-1.5539433315493056,91.26264565148612,78.05462517334358,91.1164020730064,48.82195652053582,90.79994399526302,24.13712518055985,34.05894923396837,-0.8203664809910266,33.89548249187811,-1.000882375112667,0.8705462803451309,0.9766589557248048,2.036440091445572,3.0130990471703765,3.4611589472024664,0.0135617113505484,5.0,35.36205493921972,49.913658048019045,6.0,5.0,2.5,432.37698192240737,478.7331695827168,406.7172616725909,256.5562651134643,297.98446161665134,431.86446759252414
2100.0000000000005,33.39805581443877,-1.554166431806152,91.25450346887165,78.04784738315537,91.10817034397404,48.82423443267345,90.79144535483698,24.153555154589696,34.059098638863055,-0.8202017840578718,33.895546452001874,-1.0008116180292743,0.870657875299491,0.9764349129746512,2.036804442685383,3.0132393556600343,3.460876471855874,0.0135657181699745,5.0,35.368114459516725,49.9164534566409,6.0,5.0,2.5,432.3770741993766,478.7302042982004,406.75208262854704,256.60857992822434,298.02662254737646,431.8734435376285
2110.0000000000005,33.39786724823339,-1.5543773217373769,91.24661751945658,78.04127459277106,91.10019765154055,48.82643076258137,90.7832140172938,24.16945754727004,34.059247918385786,-0.820037225856595,33.895613018529424,-1.0007379776680525,0.8707657695254984,0.9762182656860382,2.037156423699872,3.013374689385909,3.460603063241647,0.0135695988586847,5.0,35.373967695096155,49.91914889590089,6.0,5.0,2.5,432.3771608682788,478.727318681116,406.7857472424553,256.6592442474122,298.0674247454009,431.88212367562335
2120.0000000000005,33.39768907282195,-1.554576591551836,91.2389814605586,78.03490247557846,91.09247756243376,48.82854990346476,90.77524328662184,24.18484954522773,34.05939691600494,-0.8198729789376102,33.895681940289755,-1.0006617319033353,0.8708701181703656,0.9760087829152916,2.0374965217317658,3.013505304647057,3.460338392340538,0.0135733575825931,5.0,35.379622774037614,49.921749539746486,6.0,5.0,2.5,432.37724221481454,478.7245120040808,406.8182959498486,256.7083095788487,298.1069091562288,431.89051219056176
2130.0000000000005,33.3975207813392,-1.5547648079888745,91.23158847974824,78.02872615625581,91.08500317649072,48.830595699860055,90.767526007871,24.19974794563205,34.05954548129442,-0.8197092091187415,33.89575297631167,-1.0005831473243916,0.8709710640130973,0.9758062325398228,2.03782520066067,3.013631433200493,3.460082151655931,0.013576998384117,5.0,35.38508736517991,49.9242599641829,6.0,5.0,2.5,432.37731851351015,478.72178310071087,406.8497680254666,256.7558265660192,298.1451167179127,431.8986144846274
2140.0000000000005,33.39736188399144,-1.554942518711016,91.22443146167392,78.02274039460104,91.07776729337728,48.83257155108868,90.7600547336924,24.21416913346559,34.05969346726999,-0.8195460784216947,33.895825892840904,-1.000502482535353,0.8710687046448705,0.975610344504412,2.0381428204435124,3.013753164947924,3.459834050835993,0.0135805246365478,5.0,35.390368727468626,49.92668425617353,6.0,5.0,2.5,432.37739003289335,478.7191305039021,406.8802015512713,256.80184486109766,298.1820881623932,431.90643701894766
2150.0000000000005,33.397211906546765,-1.5551102539907902,91.21750315557044,78.01693970800285,91.07076258033224,48.83448048356877,90.752821892878,24.228128997331453,34.05984072850576,-0.8193837471480947,33.89590046151543,-1.0004199901738389,0.8711632160642359,0.9754209509947273,2.0384499257744726,3.0138708767692,3.4595938180050174,0.0135839409543255,5.0,35.39547372543137,49.929026088493686,6.0,5.0,2.5,432.3774570161754,478.7165524774444,406.9096332428518,256.8464128100972,298.2178635532925,431.9139871352356
2160.0000000000005,33.39707039031692,-1.5552685267298898,91.21079623691872,78.01131853680789,91.06398163311952,48.83632524919517,90.745819849197,24.24164303643369,34.05998712467308,-0.8192223699790019,33.89597646197907,-1.0003359140194448,0.8712547559504222,0.9752378748144448,2.038747013546928,3.0139848883613727,3.459361188879272,0.0135872516471059,5.0,35.400408915030255,49.93128882682208,6.0,5.0,2.5,432.37751972322206,478.7140472350517,406.9380987103793,256.8895777513093,298.25248255800926,431.92127277559206
2170.0000000000005,33.39693689163846,-1.5554178330378932,91.20430345939651,78.00587129692104,91.0574171286742,48.838108358474415,90.7390410562358,24.25472620234001,34.06013251753358,-0.8190620992892832,33.896053679466846,-1.0002504916650992,0.871343310998045,0.9750607617450636,2.0390341786337243,3.014094940378788,3.459135913864324,0.013590458337362,5.0,35.40518051912704,49.93347556070495,6.0,5.0,2.5,432.3775783879207,478.7116128680194,406.96563215561855,256.9313854791735,298.2859837979818,431.9283023706311
2180.0000000000005,33.39681098331431,-1.5555586506189911,91.1980176870106,78.00059246139102,91.0510618567465,48.83983213582809,90.73247808750996,24.26739297252908,34.060276774670854,-0.8189030810342501,33.89613190789775,-1.0001639510955442,0.871429035055102,0.9748894573193304,2.039311902019912,3.0142013593392427,3.458917752434826,0.0135935652168009,5.0,35.40979448018055,49.93558916532044,6.0,5.0,2.5,432.37763323944046,478.7092474513099,406.9922665290114,256.9718804496161,298.3184049421687,431.9350845966778
2190.0000000000005,33.396692255157355,-1.555691438162853,91.19193194894004,77.99547660698691,91.04490877475024,48.84149875636695,90.72612369137188,24.27965733663381,34.06041977028285,-0.8187454538763178,33.89621095057432,-1.000076509913356,0.8715120224994712,0.9747237529175266,2.0395805204821635,3.01430427339969,3.458706472866264,0.0135965755055486,5.0,35.414256479489495,49.93763233985811,6.0,5.0,2.5,432.37768449727,478.7069490648959,407.0180335346768,257.0111057130484,298.34978259894933,431.9416282326485
2200.0000000000005,33.39658031509039,-1.5558166341136257,91.18603949176688,77.99051846337807,91.038951060144,48.84311026671151,90.71997084382645,24.29153275963432,34.060561385869846,-0.8185893484270536,33.89629062092624,-0.9999883745166472,0.8715923674363198,0.9745634525739844,2.039840364627529,3.0144038172015133,3.458501852268401,0.0135994923647452,5.0,35.418571940431605,49.93960762938372,6.0,5.0,2.5,432.37773237072497,478.70471582237656,407.04296357194687,257.04910277788355,298.3801521356135,431.947942005332
2210.0000000000005,33.396474786748506,-1.5559346593501573,91.18033372358158,77.98571287185501,91.0331820536324,48.84466862715061,90.714012689045,24.30303233998057,34.06070151145507,-0.8184348859012971,33.89637074283424,-0.9998997397406696,0.8716701496962524,0.9744083536223924,2.040091727087014,3.0145000807094062,3.458303673424928,0.0136023186959994,5.0,35.4227461009404,49.941517473548174,6.0,5.0,2.5,432.3777770604109,478.7025458595157,407.0670860971316,257.08591210162547,298.40954806375646,431.954034635782
2220.0000000000005,33.396375314736,-1.5560459113060574,91.1748083502313,77.98105495107609,91.02759539668256,48.846175693404575,90.70824268068333,24.31416857812729,34.06084004618592,-0.818282177455103,33.896451152203404,-0.9998107871174396,0.8717454574652448,0.9742582773915752,2.040334912441934,3.014593189833509,3.458111727474872,0.0136050574496741,5.0,35.42678393647452,49.94336418236088,6.0,5.0,2.5,432.3778188115024,478.7004374738351,407.0904291371993,257.1215723360249,298.4380033632364,431.9599144359557
2230.0000000000005,33.396281557712285,-1.5561507717014251,91.16945724366944,77.97653973360985,91.02218489853136,48.84763324796347,90.70265444475793,24.324953620059265,34.06097689599142,-0.8181313267679116,33.8965316940004,-0.9997216881532154,0.8718183757456558,0.9741130483117028,2.040570219428933,3.014683267740636,3.457925815296349,0.0136077115273048,5.0,35.43069025452985,49.94514997588493,6.0,5.0,2.5,432.3778576358831,478.6983886386682,407.11301983091,257.15612110224566,298.46555001119907,431.965589892145
2240.0000000000005,33.39619319675349,-1.5562495971907424,91.16427455998496,77.97216278026694,91.01694465494568,48.84904301359797,90.697241900832,24.335399121649456,34.06111198055647,-0.8179824223549302,33.89661222852865,-0.9996325973871194,0.8718889808607173,0.9739724957835388,2.040797912091824,3.0147704078753623,3.457745738338408,0.0136102835740537,5.0,35.434469659837475,49.94687699398804,6.0,5.0,2.5,432.3778938727506,478.6963979360861,407.1348841377777,257.1895945346766,298.4922188044767,431.9710685937833
2250.0000000000005,33.39610992636656,-1.556342729411881,91.15925465515632,77.9679196354204,91.01186896353974,48.85040664208015,90.69199917592044,24.34551632411125,34.061245224696926,-0.8178355470748214,33.89669262353617,-0.9995436611215498,0.8719573226088054,0.9738364284398264,2.0410181952771302,3.0148546237169564,3.4575713117435902,0.0136127758187395,5.0,35.43812657638404,49.94854728837919,6.0,5.0,2.5,432.3779277190256,478.6944637075432,407.1560470460987,257.2220275298563,298.5180393710445,431.9763582337088
2260.0000000000005,33.39603145931551,-1.5564304895880807,91.1543920988764,77.96380589522818,91.00695233786442,48.851725720005504,90.68692061899786,24.355316045842528,34.0613765622086,-0.8176907738867953,33.89677275883544,-0.999455012311671,0.8720235517216451,0.9737047719461572,2.0412315003771413,3.014936272323298,3.457402344662456,0.013615191977403,5.0,35.44166524622955,49.95016283182196,6.0,5.0,2.5,432.3779590421366,478.6925841565831,407.1765325605277,257.2534537111848,298.5430402914543,431.9814663133336
2270.0000000000005,33.39595752451105,-1.5565131808874073,91.1496816846154,77.95981756718707,91.0021895167676,48.85300178629439,90.68200080916004,24.364808743473528,34.061505938074205,-0.8175481634183369,33.8968525252945,-0.999366771681764,0.8720876587391304,0.9735772912424842,2.041437885495567,3.015015176738051,3.457238669214948,0.0136175332638672,5.0,35.44508976569534,49.9517255272752,6.0,5.0,2.5,432.3779882716475,478.6907579580948,407.1963637548674,257.2839056070822,298.56724894011256,431.98639946601287
2280.0000000000005,33.39588786458457,-1.5565910911358287,91.145118382629,77.9559506357192,90.9975754178884,48.8542363269936,90.67723450973132,24.374004490680875,34.06163330212544,-0.8174077709515472,33.89693182185484,-0.9992790510240184,0.8721497428926409,0.9734538743292872,2.0416376558845,3.015091530213787,3.4570801112819174,0.0136198025117045,5.0,35.44840406643584,49.95323721759485,6.0,5.0,2.5,432.3780154456245,478.6889835592624,407.2155628916189,257.31341459468405,298.59069191964966,431.9911646335733
