time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3220.0000000000005,33.3943977938677,-1.5582576703088191,91.00805179245027,77.83875668803732,90.85897576684978,48.89026205875762,90.53402602569174,24.649181584915368,34.06607783621624,-0.8125088340104867,33.89992825180862,-0.9959644059220522,0.8739993378512494,0.9697903584145692,2.0475331260511256,3.017323484465695,3.4523178151185614,0.0136881699885133,5.0,35.54607164974061,49.99733468327553,6.0,5.0,2.5,432.3784877051421,478.63398804717207,407.7851923916251,258.2010531115494,299.2911038294328,432.12783408479686
3230.0000000000005,33.39438845609404,-1.5582681143749824,91.00781049258237,77.83856121841694,90.8587317228491,48.89032764910712,90.53377373287654,24.649669044547576,34.066079328098745,-0.8125071896785697,33.89992702361945,-0.9959657644980096,0.874002861089747,0.9697841082493,2.047543498377713,3.017327606627013,3.452308614716512,0.0136882916225134,5.0,35.54624312489847,49.99741483353552,6.0,5.0,2.5,432.3784924916609,478.633910110366,407.7862006230641,258.2026327941852,299.2923942544438,432.1280764228242
3240.0000000000005,33.394379402681004,-1.5582782403930082,91.00757639709168,77.83837156983378,90.85849496557206,48.89039124239599,90.53352897418893,24.650141872830087,34.0660807791076,-0.8125055903971088,33.89992583623725,-0.9959670779348926,0.8740062771226954,0.969778044308726,2.0475535564286487,3.017331600737375,3.4522996913371067,0.0136884095924609,5.0,35.54640943285284,49.99749254734161,6.0,5.0,2.5,432.37849713226393,478.63383447517697,407.78717856835465,258.2041651000577,299.29364597411524,432.1283114581808
3250.0000000000005,33.39437062373389,-1.5582880594296284,91.00734928935768,77.83818757002892,90.85826527587736,48.89045290235299,90.53329152293423,24.650600517679777,34.06608218934637,-0.8125040360519051,33.89992468725656,-0.9959683488935412,0.8740095904597638,0.969772162249718,2.047563312551917,3.017335474801636,3.452291036319633,0.0136885240284097,5.0,35.54657073327712,49.997567902068,6.0,5.0,2.5,432.3785016320858,478.633761077142,407.78812715510537,258.2056514767692,299.29486017969305,432.12853943442144
3260.0000000000005,33.394362110202685,-1.5582975816068938,91.00712896557692,77.83800905658,90.85804244758164,48.890512689518005,90.53306116579544,24.65104540162889,34.0660835592007,-0.8125025262178837,33.89992357469465,-0.9959695795671448,0.8740128042065226,0.9697664566963032,2.0475727757201607,3.0173392324164645,3.4522826415063483,0.0136886350351273,5.0,35.546727177055175,49.997640971138026,6.0,5.0,2.5,432.3785059957752,478.6336898549937,407.78904725858285,258.2070932897798,299.2960379909207,432.1287605740159
3270.0000000000005,33.39435385404904,-1.55830681591533,91.00691524356748,77.83783588401901,90.85782629637566,48.89057065846953,90.53283771208372,24.65147690230873,34.066084889066325,-0.8125010604588851,33.89992249682994,-0.9959707718600156,0.8740159219214637,0.9697609236935923,2.047581955854888,3.01734287954848,3.4522744996625003,0.0136887427187519,5.0,35.54687889919177,49.9977118208289,6.0,5.0,2.5,432.378510227815,478.6336207534896,407.7899396632509,258.2084917593511,299.29718041133526,432.1289750784954
3280.0000000000005,33.39434584599638,-1.5583157727304524,91.00670789743634,77.83766787191513,90.85761659372432,48.89062687541076,90.53262092533544,24.65189548856091,34.066086180129275,-0.8124996374677379,33.8999214522222,-0.9959719273653604,0.8740189445799618,0.9697555545735148,2.0475908570011443,3.017346411574659,3.452266601640704,0.0136888471565576,5.0,35.54702606706911,49.997780531140336,6.0,5.0,2.5,432.37851433205583,478.6335537040399,407.7908053350544,258.2098484010553,299.29828866541254,432.12918316625
3290.0000000000005,33.394338078816766,-1.5583244601363049,91.0065067557138,77.8375048822662,90.85741316615936,48.890681391981616,90.53241062608537,24.652301515062,34.066087433075474,-0.8124982564883112,33.899920439569755,-0.9959730475229662,0.8740218776075183,0.969750347914506,2.047599493487499,3.017349841402005,3.4522589407732807,0.0136889484815116,5.0,35.54716880733531,49.997847164989246,6.0,5.0,2.5,432.3785183130975,478.6334886527736,407.7916450134133,258.2111643612288,299.2993637007252,432.1293850279163
3300.0000000000005,33.39433054561026,-1.558332885850234,91.00631165116414,77.83734678712102,90.85721584449264,48.890734257654,90.53220663929108,24.652695327696797,34.06608864875263,-0.812496916586383,33.89991945775289,-0.9959741335715082,0.8740247198590606,0.9697452953646832,2.0476078640841213,3.017353159448805,3.452251510615584,0.0136890467220125,5.0,35.54730724363873,49.99791178230612,6.0,5.0,2.5,432.3785221853808,478.6334255586144,407.7924594155672,258.2124407579144,299.300406430295,432.1295808310128
3310.0000000000005,33.394323237864256,-1.5583410593932854,91.00612237643354,77.83719340060719,90.8570244190002,48.89078553063581,90.53200874809124,24.65307734870248,34.066089827956205,-0.8124956168850872,33.899918505292405,-0.9959751871471098,0.8740274777532846,0.9697403948087204,2.0476159857049763,3.0173563805136965,3.4522443027419536,0.0136891420360207,5.0,35.547441525733234,49.99797445408552,6.0,5.0,2.5,432.37852592184,478.63336432368095,407.7932494167711,258.2136789574238,299.30141795977954,432.1297707998029
3320.0000000000005,33.3943161499454,-1.55834898706604,91.005938774029,77.8370446162463,90.85683873032733,48.89083525800521,90.5318167875529,24.653447907997197,34.06609097248887,-0.8124943553976322,33.89991758206609,-0.9959762083850024,0.8740301545953265,0.9697356434061996,2.0476238670173093,3.0173595104235087,3.4522373107602187,0.0136892345169691,5.0,35.547571771594335,49.99803523704514,6.0,5.0,2.5,432.3785295527098,478.6333049334692,407.7940156946064,258.2148800256918,299.3023991548849,432.12995505374494
3330.0000000000005,33.39430927479134,-1.5583566767675163,91.00576067616754,77.83690029036785,90.85665860877,48.8908834877854,90.53163058220524,24.653807346312703,34.066092082844484,-0.8124931315796288,33.89991668668438,-0.9959771988222884,0.8740327499630094,0.9697310334931172,2.0476315090156807,3.017362542508798,3.452230528703299,0.0136893242071791,5.0,35.547698102065795,49.99809418998506,6.0,5.0,2.5,432.3785330764151,478.633247320382,407.79475896136137,258.21604506532856,299.30335092483045,432.13013379164965
3340.0000000000005,33.39430260602532,-1.5583641356298017,91.00558791932464,77.83676029167424,90.85648388892868,48.890930265847885,90.5314499610104,24.65415599709644,34.06609316006001,-0.8124919442882401,33.899915818324104,-0.9959781593695424,0.8740352662175198,0.9697265606914556,2.047638918530679,3.0173654792221347,3.452223950047351,0.0136894111878497,5.0,35.547820635491576,49.99815136871257,6.0,5.0,2.5,432.3785364944297,478.6331914335936,407.7954799071729,258.2171751552423,299.304274145202,432.13030717094745
3350.0000000000005,33.39429613763744,-1.5583713703748003,91.00542034507568,77.83662449399587,90.85631441057387,48.89097563698567,90.53127475830485,24.6544941823662,34.066094205258295,-0.8124907922857575,33.89991497633206,-0.9959790907492448,0.874037706738084,0.9697222218852348,2.047646104611414,3.0173683264966487,3.4522175682299707,0.0136894955534836,5.0,35.547939485898496,49.998206827999866,6.0,5.0,2.5,432.3785398060916,478.63313722564425,407.7961792021279,258.21827133755824,299.3051696823489,432.1304753506199
3360.0000000000005,33.3942898631635,-1.5583783882324267,91.005257797456,77.83649276585366,90.85615001593408,48.89101964281844,90.53110481092688,24.654822219835182,34.06609521909154,-0.8124896748534525,33.899914159528855,-0.9959799942660084,0.8740400753042635,0.9697180150516924,2.0476530782490103,3.0173710933007025,3.4522113785804622,0.0136895774122247,5.0,35.54805476563365,49.998260618107,6.0,5.0,2.5,432.3785430252176,478.63308463727697,407.7968574951784,258.21933464042115,299.3060383236567,432.130638478466
3370.0000000000005,33.394283777483395,-1.5583851949293717,91.00510012757204,77.8363649911658,90.8559905544264,48.8910623272011,90.53093996317816,24.655140413550725,34.06609620313655,-0.8124885902532809,33.89991336785056,-0.9959808699905466,0.8740423723468248,0.969713933952348,2.047659841097349,3.0173737750496974,3.4522053741490546,0.0136896568068055,5.0,35.54816658232534,49.99831279303237,6.0,5.0,2.5,432.37854614467375,478.6330336281952,407.7975154236576,258.2203660476857,299.3068809187988,432.13079670555993
3380.0000000000005,33.394277874592454,-1.5583917971815708,91.00494718936952,77.83624105087307,90.85583587833104,48.89110372949966,90.53078006234568,24.655449058285285,34.0660971579462,-0.8124875378759384,33.89991260019167,-0.9959817191457888,0.8740446038190887,0.969709979126531,2.047666408568864,3.0173763876953954,3.4521995496695923,0.0136897338718149,5.0,35.548275040247404,49.998363400597775,6.0,5.0,2.5,432.3785491699921,478.632984149924,407.79815359686165,258.2213665137548,299.3076982368009,432.1309501823191
3390.0000000000005,33.39427214961042,-1.5583982004474706,91.00479885532864,77.83612084228433,90.85568585867938,48.89114388454215,90.5306249751091,24.6557484117264,34.06609808436054,-0.8124865167955022,33.89991185595457,-0.99598254239271,0.874046761138982,0.969706135691634,2.0476727617085206,3.0173788974001554,3.452193900321955,0.0136898085079734,5.0,35.54838023027219,49.99841248341903,6.0,5.0,2.5,432.3785521048858,478.6329361623056,407.79877254877965,258.22233687286246,299.3084909552208,432.1310990325077
3400.0000000000005,33.39426659609931,-1.558404411927711,91.00465495823624,77.83600422795091,90.8555403263592,48.89118283779311,90.53047452664912,24.656038811667884,34.06609898343408,-0.8124855258497519,33.8999111343127,-0.9959833406456936,0.8740488598623725,0.969702413838858,2.047678938487328,3.017381352326185,3.4521884197655743,0.0136898810052418,5.0,35.54848227143657,49.99846009705789,6.0,5.0,2.5,432.3785549502484,478.6328896078758,407.79937297850864,258.2232782189363,299.309259966077,432.13124342426175
3410.0000000000005,33.39426120951732,-1.558410436702104,91.00451537973808,77.83589111336005,90.85539916166968,48.891220621726006,90.53032859321814,24.65632049776264,34.06609985594357,-0.8124845641825118,33.89991043470511,-0.9959841145251856,0.874050896594385,0.9696988048434548,2.0476849320226966,3.017383736866152,3.452183103550329,0.0136899513431691,5.0,35.548581248281096,49.99850628118321,6.0,5.0,2.5,432.37855771117455,478.6328444507423,407.799955382272,258.224191327827,299.31000590475537,432.1313834754456
3420.0000000000005,33.39425598484233,-1.5584162803877462,91.00437999003672,77.83578139328574,90.85526223334048,48.891257271602335,90.53018703911935,24.656593731994576,34.06610070267597,-0.8124836309264083,33.899909756461085,-0.9959848647731064,0.8740528677332906,0.969695299216644,2.0476907349797977,3.0173860341964414,3.4521779466515863,0.0136900195006772,5.0,35.54867725314705,49.99855107889897,6.0,5.0,2.5,432.37856038887975,478.6328006488296,407.8005203026496,258.2250770479124,299.31072946423444,432.1315193166407
3430.0000000000005,33.39425091721075,-1.5584219484243818,91.0042486633314,77.83567496561409,90.85512941414376,48.891292821555965,90.53004973283684,24.65685876818816,34.06610152439869,-0.8124827252356681,33.89990909893335,-0.9959855921054552,0.874054783896893,0.9696919034493496,2.0476963733783213,3.0173882768276714,3.4521729443261235,0.0136900856788201,5.0,35.548770375451,49.99859453194438,6.0,5.0,2.5,432.3785629860543,478.63275816113554,407.8010682653186,258.22593620122154,299.3114313159219,432.1316510742943
3440.0000000000005,33.394246001965456,-1.5584274460208007,91.00412127898625,77.83557173256598,90.8550005820756,48.89132730428543,90.52991654825496,24.657115849744343,34.06610232185323,-0.8124818462929396,33.89990846150746,-0.9959862972019096,0.8740566391558693,0.9696886058884208,2.047701834404396,3.017390440292816,3.452168091997902,0.0136901498179273,5.0,35.54886070091197,49.998636680300415,6.0,5.0,2.5,432.3785655051127,478.6327169485881,407.80159977420885,258.2267695760098,299.31211210389785,432.13177886950245
3450.0000000000005,33.394241234419184,-1.5584327784196716,91.00399771570105,77.83547159583678,90.85487561446028,48.89136075264355,90.52978735856456,24.657365221320905,34.066103095779525,-0.8124809932826905,33.89990784356026,-0.9959869807518088,0.8740584400669854,0.9696854087053572,2.0477071344989817,3.017392543204339,3.4521633850627818,0.0136902120540576,5.0,35.54894831568197,49.99867756414022,6.0,5.0,2.5,432.3785679484503,478.6326769719236,407.8021153358856,258.22757796470825,299.3127724758359,432.13190282426353
3460.0000000000005,33.39423661023403,-1.558437950472694,91.00387786132856,77.83537446454993,90.854754397879,48.89139319697813,90.5296620465256,24.65760710910604,34.06610384685676,-0.8124801654564066,33.8999072445108,-0.9959876433977116,0.874060186717778,0.9696823072811932,2.047712274864306,3.0173945821455,3.4521588192642105,0.0136902724194228,5.0,35.54903329938435,49.99871722057935,6.0,5.0,2.5,432.37857031829736,478.6326381948597,407.80261541857993,258.2283620999132,299.3134130304551,432.132023051453
3470.0000000000005,33.39423212499124,-1.5584429671221187,91.00376160165328,77.83528024613524,90.85463681682135,48.891424668195214,90.52954049273625,24.657841743424623,34.066104575775626,-0.8124793620527271,33.899906663766465,-0.9959882857952492,0.8740618824836409,0.9696793005578106,2.047717264425148,3.017396564982959,3.452154390269309,0.0136903309983103,5.0,35.54911573309283,49.9987556874085,6.0,5.0,2.5,432.3785726169278,478.6326005804154,407.80310049911776,258.22912272766126,299.31403437760304,432.1321396660772
3480.0000000000005,33.394227774567945,-1.5584478329793114,91.00364883017568,77.83518885443124,90.85452276358023,48.891455195100434,90.52942258586016,24.65806933905617,34.06610528317776,-0.8124785823645196,33.89990610077261,-0.9959889085578196,0.8740635234093289,0.9696763796696728,2.047722094854159,3.017398474523832,3.4521500940278527,0.0136903877580141,5.0,35.549195692398484,49.99879299985884,6.0,5.0,2.5,432.37857484654734,478.6325640943732,407.8035710220596,258.2298605436658,299.314637085886,432.1322527753063
3490.0000000000005,33.39422355488904,-1.5584525526020343,91.00353944164266,77.83510020381647,90.85441213170942,48.89148480614489,90.52930821586529,24.65829010820346,34.06610596969676,-0.8124778256934064,33.89990555497917,-0.9959895122939884,0.8740651172276803,0.9696735487669732,2.047726785210483,3.017400333977456,3.4521459265505388,0.0136904428486498,5.0,35.5492732519765,49.99882919272471,6.0,5.0,2.5,432.37857700886,478.6325287021119,407.8040274266692,258.2305762353204,299.3152217171534,432.1323624853644
3500.0000000000005,33.3942194620374,-1.5584571303716075,91.0034333349244,77.8350142126191,90.85430481893192,48.89151352870505,90.52919727702756,24.65850425486326,34.06610663594089,-0.812477091368919,33.899905025858786,-0.9959900975870256,0.8740666650945624,0.9696708048855132,2.0477313390991574,3.017402143984671,3.45214188400404,0.0136904963161396,5.0,35.54934848361512,49.99886429948082,6.0,5.0,2.5,432.3785791063557,478.63249437139433,407.8044701351674,258.2312704634289,299.31578881164984,432.1324688980539
3510.0000000000005,33.394215492183285,-1.5584615705712963,91.00333041117808,77.8349308007115,90.85420072528416,48.89154138951034,90.52908966601436,24.65871197836043,34.06610728250352,-0.8124763787371307,33.899904512893684,-0.9959906650097424,0.8740681657192771,0.9696681424342968,2.047735754366499,3.017403896800796,3.4521379626241755,0.0136905481674118,5.0,35.54942145745247,49.99889835281368,6.0,5.0,2.5,432.3785811408016,478.6324610701868,407.8048995600908,258.23194387371444,299.3163388971468,432.13257211300646
3520.0000000000005,33.39421164161954,-1.5584658773476008,91.0032305747259,77.8348498905209,90.854099754003,48.89156841443906,90.5289852828017,24.65891347165268,34.06610790995963,-0.8124756871642944,33.899904015583125,-0.995991215115964,0.8740696228753525,0.969665561576596,2.047740040702238,3.0174056022788345,3.4521341587787164,0.013690598487897,5.0,35.549492241379085,49.99893138437193,6.0,5.0,2.5,432.3785831140537,478.6324287674643,407.805316100782,258.23259709127296,299.3168724845756,432.1326722266448
3530.0000000000005,33.3942079067536,-1.5584700547186685,91.00313373285996,77.8347714069587,90.854001811329,48.891594628582254,90.5288840304688,24.659108921741225,34.0661085188666,-0.8124750160360462,33.89990353344238,-0.9959917484418952,0.8740710329009082,0.9696630543526992,2.0477441903486846,3.017407244701384,3.452130468947209,0.0136906472457449,5.0,35.54956090119032,49.998963424832425,6.0,5.0,2.5,432.3785850280259,478.6323974333022,407.8057201442449,258.23323072194086,299.3173900691476,432.1327693323981
3540.0000000000005,33.394204284099224,-1.5584741065837306,91.00303979561016,77.83469527712657,90.85390680627128,48.891620056286165,90.52878581495716,24.65929851011356,34.06610910976597,-0.8124743647554737,33.89990306600129,-0.9959922655076524,0.8740724013593971,0.9696606231508008,2.047748217134441,3.017408840285243,3.452126889708943,0.0136906945528366,5.0,35.54962750073486,49.99899450396583,6.0,5.0,2.5,432.3785868844752,478.6323670386042,407.8061120660327,258.23384535366466,299.31789213142474,432.13286352093496
3550.0000000000005,33.39420077027598,-1.5584780367236704,91.00294867575188,77.83462143034973,90.85381465061528,48.891644721158734,90.52869054507778,24.659482412725254,34.06610968318286,-0.8124737327439105,33.89990261280403,-0.9959927668174372,0.8740737288731678,0.9696582649935822,2.0477521232888694,3.0174103882824514,3.452123417749227,0.0136907404429162,5.0,35.54969210191632,49.99902465063951,6.0,5.0,2.5,432.3785886851385,478.6323375551672,407.80649223024926,258.23444155651066,299.31837913736445,432.13295488015655
3560.0000000000005,33.39419736199017,-1.558481848822396,91.00286028905616,77.8345497973142,90.85372525917764,48.8916686460048,90.52859813277745,24.65966079933355,34.066110239596945,-0.8124731194725427,33.89990217337907,-0.9959932528928448,0.8740750194218954,0.9696559807774522,2.0477559189900125,3.0174118997674646,3.452120050019449,0.0136907850021807,5.0,35.54975476444076,49.999053892755846,6.0,5.0,2.5,432.3785904322264,478.63230895391456,407.8068609885132,258.23501988051027,299.3188515375449,432.133043496974
3570.0000000000005,33.394194056119325,-1.558485546372367,91.00277455270324,77.83448031399017,90.85363854819586,48.89169185321566,90.52850849146074,24.659833837450662,34.066110779589685,-0.812472524300574,33.8999017473872,-0.9959937241090416,0.8740762688447041,0.969653762330096,2.047759594889361,3.017413357219457,3.4521167829069124,0.0136908281861549,5.0,35.54981554727573,49.99908225762511,6.0,5.0,2.5,432.3785921255084,478.6322812133718,407.8072186864258,258.2355808683286,299.3193097730284,432.1331294486948
3580.0000000000005,33.394190849524946,-1.558489132883892,91.00269139155684,77.8344129465105,90.85355444163912,48.89171436459549,90.52842154246616,24.660001681623385,34.0661113036509,-0.8124719466880492,33.899901334272364,-0.99599418108113,0.8740774826110466,0.969651613449984,2.047763165148593,3.0174147785985768,3.4521136153570127,0.013690870106001,5.0,35.54987450509827,49.9991097716748,6.0,5.0,2.5,432.3785938286784,478.63225435583183,407.8075656441215,258.2361250202703,299.3197542497049,432.1332128033717
3590.0000000000005,33.39418773861262,-1.5584926123771652,91.00261071989016,77.83434758617364,90.853472852906,48.89173620115827,90.52833719648342,24.66016449374717,34.0661118114893,-0.8124713869561333,33.89990093310769,-0.995994624834452,0.8740786568927966,0.9696495250878644,2.047766621032701,3.0174161461205657,3.4521105421415674,0.0136909107196217,5.0,35.54993169392685,49.99913646170188,6.0,5.0,2.5,432.3785954592964,478.6322282858971,407.8079022096071,258.23665286256,299.32018543909567,432.1332937006312
3600.0000000000005,33.394184722547145,-1.558495985786351,91.00253247623932,77.83428412220547,90.85339371988124,48.8917573747238,90.52825538936608,24.66032239565675,34.06611230464666,-0.8124708434054355,33.89990054513759,-0.9959950539924308,0.8740797973247834,0.96964749969618,2.04776997595724,3.01741747565342,3.452107559159422,0.0136909501313017,5.0,35.54998715603591,49.99916234175339,6.0,5.0,2.5,432.3785969107099,478.6322028785319,407.80822861839175,258.23716479022124,299.32060360885464,432.13337403353376
3610.000000000001,33.39418180738683,-1.5584992463353728,91.002456601522,77.83422261897249,90.85331698238218,48.891777918954006,90.52817605788452,24.66047556314772,34.066112794612344,-0.8124703033725494,33.89990018022004,-0.9959549478723488,0.8740809064733652,0.9696455400264772,2.0477732368340327,3.0174187768605103,3.452104667329736,0.0136909884088887,5.0,35.55004095871857,49.99918744916755,6.0,5.0,2.5,432.3785984004549,478.6321783082125,407.8085451951392,258.23766136439,299.3210090491644,432.1334480112448
3620.000000000001,33.394178973401864,-1.5585024160915282,91.0023829904233,77.83416295770252,90.85324253421597,48.89179785753162,90.52809909291454,24.66062416967884,34.066113264525896,-0.8124697854408397,33.89989982047733,-0.9959141658569024,0.8740819811012989,0.969643636939165,2.0477763970251144,3.0174200339642794,3.452101861386597,0.0136910255217618,5.0,35.55009316050467,49.99921181658726,6.0,5.0,2.5,432.37859985508,478.6321544832134,407.8088523574581,258.2381431530833,299.3214025665151,432.133521706611
3630.000000000001,33.39417622159496,-1.55850549393341,91.00231157871738,77.83410508223038,90.85317031054518,48.891817195911074,90.52802442787628,24.66076831839853,34.06611371751666,-0.8124692861611607,33.89989946870028,-0.9958745737700953,0.8740830175055165,0.9696417840617364,2.047779448442144,3.01742123250388,3.452099139410218,0.0136910614270344,5.0,35.55014379473755,49.99923545139046,6.0,5.0,2.5,432.3786012663028,478.63213137565447,407.8091503212361,258.23861049452915,299.32178429821874,432.1335932580813
3640.000000000001,33.394173552106885,-1.5585084797033917,91.00224230723522,77.83404894526431,90.85310025151615,48.89183594862072,90.52795200090009,24.660908130947288,34.06611415644325,-0.8124688023828525,33.89989912707088,-0.9958361771242608,0.874084029443703,0.9696399942304994,2.0477824235684445,3.017422417798944,3.4520964989136504,0.0136910963559037,5.0,35.55019290337577,49.99925837123629,6.0,5.0,2.5,432.37860263401205,478.63210896752486,407.8094393270196,258.239063782521,299.32215454276604,432.1336626502703
3650.000000000001,33.39417096184114,-1.558511376864999,91.00217510090192,77.83399447018468,90.8530322811639,48.891854136779045,90.52788173336168,24.661043764866065,34.06611458170872,-0.8124683336615702,33.89989879509332,-0.9957989206838532,0.8740850065298117,0.9696382528985124,2.0477852996918906,3.0174235525904027,3.4520939382884723,0.0136911301741586,5.0,35.550240541926314,49.99928060153053,6.0,5.0,2.5,432.3786039574218,478.6320872073191,407.80971969169497,258.2395035267072,299.32251370535704,432.133729983016
3660.000000000001,33.39416844941935,-1.5585141869597692,91.00210990804236,77.83394163537281,90.85296634718112,48.89187177861123,90.52781357103208,24.66117533425927,34.06611499447698,-0.8124678787145853,33.89989847329426,-0.995762785755744,0.8740859571198532,0.9696365669631972,2.0477880957873253,3.0174246627505226,3.452091454132329,0.0136911630209211,5.0,35.55028675160338,49.99930216416647,6.0,5.0,2.5,432.3786052494984,478.63206611325774,407.8099916494946,258.2399300953263,299.32286211566367,432.13379528834497
3670.000000000001,33.3941660124156,-1.5585169127011227,91.00204668129952,77.83389039201478,90.85290240167792,48.89188888731013,90.52774746441916,24.661302933016373,34.06611539438488,-0.8124674379420753,33.89989816080944,-0.9957277306803578,0.8740868801024286,0.9696349330783172,2.047790810070483,3.0174257431488005,3.452089044964509,0.0136911948938851,5.0,35.55033156563667,49.99932307540229,6.0,5.0,2.5,432.3786065004471,478.63204565201687,407.8102553997006,258.2403437928559,299.3232000247084,432.1338586428075
3680.000000000001,33.3941636476678,-1.5585195576257431,91.00198533527131,77.83384067373446,90.8528403582716,48.89190548617671,90.52768332419063,24.66142673508358,34.066115782151165,-0.8124670105518702,33.89989785738154,-0.995693716710832,0.8740877728261378,0.969633344731416,2.0477934369455486,3.017426781676965,3.4520867074034136,0.0136912257745215,5.0,35.55037504548608,49.99934336347894,6.0,5.0,2.5,432.3786077145648,478.6320258008533,407.81051129951214,258.2407451828546,299.32352788158187,432.13392011621215
3690.000000000001,33.39416135422122,-1.5585221228014348,91.00192584236812,77.83379245645811,90.8527801890552,48.89192158325381,90.52762112148528,24.66154679694761,34.06611615808855,-0.8124665961993286,33.899897562996784,-0.9956607283853032,0.8740886380119459,0.9696318037332108,2.047795983089157,3.0174277868223687,3.452084440412472,0.0136912557134275,5.0,35.55041721111854,49.99936303827832,6.0,5.0,2.5,432.37860889047545,478.63200654788034,407.8107594666316,258.2411344481752,299.3238458371593,432.13397973619055
3700.000000000001,33.3941591288883,-1.5585246117934162,91.0018681189388,77.83374567496513,90.85272180941853,48.89193720151071,90.52756076881164,24.661663288524323,34.0661165227791,-0.8124661942428589,33.899897277297555,-0.9956287215060228,0.8740894822189574,0.9696303138395392,2.047798464480823,3.0174287783203626,3.452082240665268,0.0136912848357495,5.0,35.55045812244828,49.99938212774953,6.0,5.0,2.5,432.37861003182286,478.631987870468,407.8110002515618,258.24151213940314,299.324154338293,432.1340375825342
3710.000000000001,33.39415697020232,-1.5585270262422457,91.00181212637789,77.83370029419837,90.8526651803203,48.89195235159247,90.52750222581275,24.661776287610447,34.06611687647946,-0.8124658043996078,33.89989700011137,-0.9955976726310498,0.87409029876051,0.9696288659509568,2.0478008658999416,3.017429731850898,3.452080106746084,0.0136913130479695,5.0,35.55049780686039,49.99940064497713,6.0,5.0,2.5,432.3786111348631,478.6319697496167,407.81123381627566,258.2418785086315,299.32445359262255,432.1340936975175
3720.000000000001,33.39415487624517,-1.558529368293193,91.00175781370784,77.83365627885064,90.85261025019214,48.891967047630544,90.52744543915308,24.661885898364744,34.06611721962146,-0.8124654261936257,33.89989673125688,-0.9955675576658224,0.8740910923322234,0.9696274632714412,2.0478031987962724,3.0174306620677136,3.452078036874505,0.0136913404379088,5.0,35.55053630115566,49.99941860707406,6.0,5.0,2.5,432.37861221142816,478.63195217919366,407.8114603749934,258.24223389324777,299.3247438726541,432.1341481246088
3730.000000000001,33.39415284572857,-1.5585316393872404,91.00170514818842,77.83361360044641,90.85255698593312,48.89198129867651,90.5273903746392,24.661992185553004,34.066117552320776,-0.8124650594974696,33.89989647052082,-0.9955383531354868,0.8740918631347061,0.969626104518198,2.047805463842056,3.0174315683602546,3.4520760295594224,0.0136913670167043,5.0,35.550573628017275,49.99943602533818,6.0,5.0,2.5,432.3786132557258,478.6319351452506,407.8116800651558,258.2425785033027,299.3250253604082,432.1342009062445
3740.000000000001,33.39415087512646,-1.5585338434681262,91.00165404324454,77.8335721793074,90.85250529998684,48.891995126744746,90.52733694177124,24.662095322665323,34.06611787491793,-0.8124647039356886,33.899896217261144,-0.9955100114388528,0.874092603308827,0.9696247774129568,2.0478076438145125,3.017432421227469,3.4520740820882745,0.013691392688198,5.0,35.55060984826247,49.999452926514834,6.0,5.0,2.5,432.3786142638973,478.6319186033653,407.81189324182736,258.24291290137427,299.3252984929686,432.13425212901353
3750.000000000001,33.394148963821834,-1.5585359812260435,91.00160447069511,77.83353200317083,90.8524551638414,48.892008541059,90.52728511103332,24.662195369636777,34.06611818812699,-0.8124643587213995,33.899895971862165,-0.9954825234949568,0.8740933248808941,0.9696234940698344,2.0478097666886814,3.017433260758516,3.4520721928286986,0.0136914176457526,5.0,35.55064498318376,49.99946932189829,6.0,5.0,2.5,432.3786152445644,478.63190256265614,407.8121000295979,258.24323728119214,299.32556344567826,432.1343018081448
3760.000000000001,33.39414711063699,-1.558538053978168,91.00155640325632,77.83349305172175,90.85240654990533,48.89202154898016,90.52723485391144,24.66229238076454,34.06611849197001,-0.8124640238301594,33.89989573404796,-0.9954558713886854,0.8740940265110833,0.9696222518020308,2.0478118293907266,3.0174340811927576,3.4520703604814047,0.013691441874517,5.0,35.55067905196739,49.999485220461054,6.0,5.0,2.5,432.3786161969291,478.6318870173935,407.8123005422301,258.24355181882606,299.3258203680164,432.13434997631526
3770.000000000001,33.394145312880866,-1.558540064734359,91.00150976995374,77.83345528227494,90.8523593863936,48.89203417016705,90.52718609618954,24.66238649960502,34.06611878698651,-0.8124636986674431,33.89989550352188,-0.9954300215742932,0.8740947051396573,0.9696210443404744,2.0478138249338147,3.0174348692742887,3.4520685819646766,0.0136914653430797,5.0,35.55071210516098,49.99950064624552,6.0,5.0,2.5,432.3786171377108,478.6318719701967,407.8124950778205,258.2438569795718,299.3260696469339,432.1343966941472
3780.000000000001,33.394143568036846,-1.5585420163095025,91.0014645355706,77.8334185962039,90.85231363774528,48.892046408427966,90.52713880127622,24.66247778635904,34.06611907188441,-0.812463384657235,33.89989527874042,-0.9954049213344548,0.8740953682749684,0.9696198785171276,2.047815774071841,3.017435652588969,3.4520668591848205,0.0136914881970447,5.0,35.5507441625079,49.999515604324245,6.0,5.0,2.5,432.3786180114752,478.6318572887904,407.8126837583034,258.24415296017963,299.32631138092273,432.1344420596545
3790.000000000001,33.39414187624356,-1.5585439085484154,91.0014206516642,77.83338302945337,90.85226925488745,48.89205828425394,90.52709291818316,24.662566355914688,34.06611934947459,-0.8124630787015121,33.899895061787,-0.9953805917651832,0.874096006643202,0.9696187419828696,2.0478176523501217,3.017436394332991,3.452065186661676,0.0136915102853002,5.0,35.55077526600735,49.99953011911448,6.0,5.0,2.5,432.3786188794556,478.6318430872072,407.81286681810366,258.24444013045525,299.3265459356904,432.13448602988416
3800.000000000001,33.39414023496006,-1.5585457442932125,91.00137807815916,77.83334852625097,90.85222619730784,48.89206980616268,90.52704840510992,24.66265228290183,34.06611961882808,-0.8124627818241379,33.89989485135183,-0.9953569889298703,0.8740967741075126,0.9696178036806776,2.047819821476049,3.0174376251567274,3.4520635638286734,0.0136915340340394,5.0,35.550805441668615,49.99954420109999,6.0,5.0,2.5,432.37861972113086,478.63182931230233,407.8130444142737,258.2447187332487,299.32677349198843,432.1345286865827
3810.000000000001,33.39413864283589,-1.5585475250542231,91.0013367806662,77.83331505744462,90.8521844302476,48.892080983218925,90.52700522616084,24.66273563466251,34.0661198800944,-0.8124624938603802,33.89989464720541,-0.9953340917574564,0.8740973308113874,0.969616685193796,2.047821485697423,3.0174381708912192,3.4520619895844544,0.0136915541299088,5.0,35.5508347129138,49.99955786164161,6.0,5.0,2.5,432.37862053744607,478.63181595073695,407.8132166891896,258.2449889871191,299.32699423216405,432.13457006794016
3820.000000000001,33.39413709843631,-1.5585492524362508,91.00129672091738,77.83328259165688,90.85214391500296,48.892091825262696,90.52696334133488,24.66281648800316,34.06612013354474,-0.8124622145111857,33.89989444918958,-0.9953118813375568,0.874097870871673,0.9696156002802192,2.0478231001408926,3.017438700421112,3.452060462533839,0.0136915736242237,5.0,35.55086310662836,49.999571112722485,6.0,5.0,2.5,432.3786213293896,478.6318029895009,407.8133838002903,258.2452511411059,299.3272083547953,432.1346102081087
3830.000000000001,33.394135600375584,-1.5585509279892449,91.00125786181576,77.83325109880934,90.8521046140548,48.89210234226783,90.52692271184576,24.66289491796931,34.066120379458084,-0.8124619434692022,33.899894257165485,-0.9952903375043431,0.8740984134850792,0.969614568677214,2.047824710091029,3.017439278768243,3.4520589812508,0.0136915928278741,5.0,35.55089064912278,49.99958396653312,6.0,5.0,2.5,432.3786220976039,478.63179041656457,407.8135459020757,258.2455054384455,299.3274160588046,432.1346491434293
3840.000000000001,33.39413414726386,-1.5585525532675888,91.00122016748406,77.83322054985962,90.852066491118,48.89211254398151,90.52688330018074,24.662970997130568,34.06612061805592,-0.812461680490287,33.89989407095016,-0.9952694399293592,0.8740989412167696,0.9696135695339776,2.047826275009035,3.0174398445430124,3.452057544358369,0.0136916114776307,5.0,35.550917365889234,49.99959643498045,6.0,5.0,2.5,432.3786228427748,478.6317782203796,407.8137031444016,258.2457521143307,299.32761753719933,432.1346869106492
3850.000000000001,33.394132737738374,-1.5585541297956524,91.0011836029213,77.83319091645785,90.8520295107937,48.89212243988874,90.5268450697444,24.663044796120857,34.066120849545285,-0.8124614253462141,33.89989389035647,-0.9952491689892328,0.8740994674759865,0.9696126162525504,2.047827826616131,3.0174404428686814,3.4520561505222247,0.0136916297931622,5.0,35.550943281754314,49.999608529662055,6.0,5.0,2.5,432.3786235655904,478.63176638964586,407.81385567336406,258.2459913977151,299.3278129773028,432.1347235452664
3860.000000000001,33.39413137048683,-1.5585556590411327,91.00114813426782,77.83316217118339,90.85199363883753,48.89213203915392,90.52680798513644,24.66311638325635,34.06612107413233,-0.8124611778097232,33.89989371520929,-0.9952295058698724,0.8740999782036412,0.9696116918138502,2.047829332270407,3.0174410240842566,3.4520547984515297,0.013691647563566,5.0,35.55096842072129,49.99962026177684,6.0,5.0,2.5,432.37862426672297,478.6317549134421,407.814003630242,258.2462235100642,299.3280025599941,432.1347590813015
3870.000000000001,33.39413004423079,-1.5585571424339264,91.00111372860296,77.83313428711239,90.85195884195493,48.89214135068221,90.52677201193792,24.663185824928007,34.06612129201623,-0.8124609376613989,33.89989354533584,-0.9952104321057504,0.8741004885096086,0.9696108116014364,2.0478308276863983,3.017441639287835,3.452053486931172,0.013691665034754,5.0,35.55099280611614,49.99963164221669,6.0,5.0,2.5,432.37862494698976,478.63174378069726,407.8141471523664,258.24644866658616,299.32818646115373,432.13479355214906
3880.000000000001,33.39412875776259,-1.5585585813248033,91.0010803541488,77.83310723934227,90.851925088007,48.892150383083845,90.52673711692272,24.66325318536542,34.066121503412674,-0.8124607046634651,33.89989338059683,-0.9951919308146556,0.874100961084826,0.9696099328729172,2.0478322256468444,3.0174421585197617,3.4520522146261974,0.0136916816305125,5.0,35.55101646051696,49.99964268149069,6.0,5.0,2.5,432.37862560654014,478.63173298259335,407.8142863723757,258.2466670754764,299.32836485067605,432.1348269882943
3890.000000000001,33.394127509874394,-1.5585599770647036,91.00104797994427,77.83308100186291,90.85189234568088,48.892159144714974,90.52670326772208,24.66331852692525,34.06612170850323,-0.8124604786157192,33.89989322082235,-0.995173984138546,0.8741014235656963,0.969609084991462,2.047833591233499,3.017442676224961,3.452050980441143,0.0136916977926617,5.0,35.55103940581864,49.99965338983782,6.0,5.0,2.5,432.3786262458104,478.631722507532,407.8144214193399,258.2468789388841,299.32853789346666,432.13485942203965
3900.000000000001,33.39412629939296,-1.5585613309659152,91.00101657601638,77.83305555035264,90.8518605846623,48.892167643728726,90.5266704329968,24.663381910151315,34.066121907460975,-0.8124602593275084,33.8998930658479,-0.9951565751206884,0.8741018861095338,0.9696082779911298,2.047834948568848,3.017443226559977,3.452049783338256,0.013691713688985,5.0,35.551061663299606,49.99966377720954,6.0,5.0,2.5,432.3786268667676,478.63171234576055,407.814552418499,258.247084453088,299.32870575043165,432.1348908840658
3910.000000000001,33.39412512596728,-1.5585626434209416,91.00098613044128,77.83303088007501,90.85182979285672,48.8921758836899,90.52663860023672,24.663443359620203,34.06612210047484,-0.8124600465905587,33.89989291573136,-0.9951396993316736,0.874103841501217,0.9696091672085893,2.0478397947303657,3.017448961938955,3.452048622457352,0.0136917527033463,5.0,35.551083241677645,49.999673847964914,6.0,5.0,2.5,432.37862747110375,478.6317025019165,407.814679421182,258.24728369763415,299.32886849267373,432.1349213821297
3920.000000000001,33.3941239871651,-1.5585639171501953,91.000956589674,77.83300693574243,90.85179991622272,48.89218387779852,90.52660771360848,24.66350298105658,34.06612228746869,-0.8124598404887705,33.89989276979731,-0.995123320942355,0.874102672965632,0.9696066292585304,2.047837314655552,3.017443943914082,3.4520474965218666,0.0136917425382885,5.0,35.55110417781674,49.99968361827558,6.0,5.0,2.5,432.3786280530276,478.63169293816446,407.81480264483247,258.2474770156199,299.32902638149665,432.134950981892
3930.000000000001,33.394122903798895,-1.5585651288754434,91.00092794527458,77.83298369968092,90.85177094585288,48.89219163836624,90.526577763384,24.66356082136548,34.06612248942199,-0.8124596178988669,33.89989265000616,-0.9951074920973042,0.8741031811724731,0.9696059885508336,2.0478387556392343,3.017444744190068,3.452046405028108,0.0136917583988514,5.0,35.551124491133805,49.99969310097953,6.0,5.0,2.5,432.37862860370245,478.63168363308654,407.8149221693313,258.24766455463265,299.3291794253039,432.13497953436325
3940.000000000001,33.39412187956083,-1.5585662744669548,91.00090023640723,77.83296118333533,90.85174292080512,48.89219919143874,90.52654878803108,24.663616909988377,34.06612271257645,-0.8124593719414291,33.899892560603746,-0.99509253502805,0.8741034205228762,0.9696050872225012,2.0478395596733256,3.017444646895827,3.4520453484678444,0.013691769817872,5.0,35.55114420604218,49.999702322094656,6.0,5.0,2.5,432.3786291243856,478.6316745643505,407.8150379921479,258.24784639356824,299.32932734024536,432.1350064536939
3950.000000000001,33.394120868042364,-1.558567405831866,91.0008733633254,77.83293937730411,90.85171574097608,48.89220653862998,90.5265206857638,24.663671346300927,34.066122911788696,-0.8124591523726963,33.89989245583482,-0.9950778738135002,0.8741039883952013,0.9696045842165036,2.0478411241480474,3.0174457083645505,3.452044320155073,0.013691786141364,5.0,35.55116334820849,49.99971129018161,6.0,5.0,2.5,432.37862964235967,478.63166582289045,407.8151504168218,258.2480228700842,299.3294713519492,432.1350328841895
3960.000000000001,33.39411987299321,-1.5585685187761555,91.00084725888463,77.83291821037737,90.85168933905224,48.89221365330246,90.52649338908256,24.66372414483203,34.06612309094561,-0.8124589549086637,33.89989234011288,-0.995063488851372,0.8741043620211056,0.9696038989657764,2.0478422270205376,3.0174461259863143,3.452043322389297,0.0136917991971325,5.0,35.55118190760851,49.99971997917004,6.0,5.0,2.5,432.3786301527583,478.6316573580184,407.815259527057,258.24819404968633,299.3296111223626,432.13505884958687
3970.000000000001,33.394118902992844,-1.5585696037038588,91.0008218963936,77.8328976454943,90.85166368798016,48.892220535166125,90.5264668700768,24.663775362527133,34.066123259978546,-0.8124587686031077,33.89989222308522,-0.9950495131575962,0.8741047370823624,0.9696032479502344,2.047843327363105,3.01744657531334,3.4520423552275297,0.0136918120641493,5.0,35.55119990156004,49.99972838808373,6.0,5.0,2.5,432.37863065025886,478.63164913448577,407.8153654017398,258.2483601165023,299.3297466801173,432.1350840879442
3980.000000000001,33.3941179602113,-1.5585706581878185,91.00079726719812,77.83287767318194,90.85163877882856,48.89222719596694,90.52644111899464,24.66382505195349,34.066123422159926,-0.812458589849257,33.89989210776388,-0.9950359413385854,0.8741051015123878,0.969602617047452,2.047844396594146,3.0174470136415974,3.452041417468874,0.0136918245593323,5.0,35.551217350540526,49.99973652950467,6.0,5.0,2.5,432.37863113370815,478.63164114525006,407.8154681183635,258.24852123557287,299.32987819700105,432.13510860121227
3990.000000000001,33.39411704471773,-1.5585716821507276,91.0007733774236,77.83285830403905,90.85161461765028,48.89223364430899,90.52641614167,24.663873225979103,34.06612357782806,-0.8124584182741614,33.89989199442473,-0.9950227594644048,0.8741059044696577,0.969602504251605,2.047846486473212,3.0174489907248163,3.4520405082443406,0.0136918437163992,5.0,35.55123426199668,49.99974441273344,6.0,5.0,2.5,432.3786316051177,478.6316334020111,407.81556769639127,258.2486774447572,299.3300057417222,432.1351324135488
4000.000000000001,33.39411615487919,-1.5585726774189652,91.00075020234964,77.83283950674723,90.85159117941022,48.89223989240361,90.52639191201078,24.663919944586382,34.066123726725934,-0.8124582541611859,33.89989188246142,-0.9950099410212944,0.8741056822417774,0.9696012846413892,2.0478461686616147,3.017447453303004,3.4520396270211844,0.0136918466195898,5.0,35.55125065919475,49.99975205208716,6.0,5.0,2.5,432.37863205809657,478.63162587730847,407.8156642630353,258.2488289369933,299.33012946299124,432.1351555738146
4010.000000000001,33.39411528946582,-1.5585736453680852,91.0007276958414,77.832821259566,90.8515684173399,48.89224595708554,90.52636838144952,24.66396531201593,34.0661238699964,-0.8124580962506797,33.8998917724166,-0.9949974840392884,0.8741061010431836,0.9696008043643232,2.0478473463765927,3.017448150740916,3.452038770968199,0.0136918593771142,5.0,35.55126658069065,49.99975946729369,6.0,5.0,2.5,432.3786325041335,478.6316185832051,407.81575802996286,258.24897604858023,299.3302496178697,432.1351780841426
4020.000000000001,33.39411444871572,-1.5585745857318327,91.0007058622732,77.8328035586108,90.8515463358674,48.89225183968927,90.52634555452175,24.66400932110577,34.0661240077384,-0.812457944433504,33.89989166442603,-0.9949853817667532,0.8741064219257053,0.9696002437276,2.047848288727209,3.0174485324548086,3.4520379404228625,0.0136918704148,5.0,35.55128202461526,49.999766660190346,6.0,5.0,2.5,432.3786329355508,478.6316115082999,407.81584898987,258.249118756022,299.33036619556407,432.1351999562373
4030.000000000001,33.394113632093074,-1.5585754991094518,91.00068468319068,77.83278639044613,90.85152491630704,48.89225754632605,90.52632341184706,24.664052011905028,34.066124140316084,-0.8124577983084009,33.899891558633215,-0.9949736306329556,0.8741067361183138,0.969599703128584,2.047849209572119,3.017448912700704,3.4520371346186263,0.0136918811668502,5.0,35.55129700581756,49.99977363789304,6.0,5.0,2.5,432.3786333547927,478.6316046492451,407.8159372246616,258.2492571887423,299.3304792943948,432.1352211961056
4040.000000000001,33.394112839110626,-1.5585763860459565,91.000664140497,77.83276973980419,90.85150414034332,48.89226308260277,90.52630193445408,24.664093422695032,34.06612426810809,-0.8124576574579692,33.89989145519243,-0.9949622246452348,0.8741070340494106,0.9695991711544184,2.047850086659986,3.017449257814404,3.4520363528430744,0.0136918914886314,5.0,35.55131153806644,49.99978040714262,6.0,5.0,2.5,432.37863376170975,478.6315979991496,407.81602281295335,258.24939147057484,299.33058900685126,432.1352418140482
4050.000000000001,33.394112069282045,-1.5585772470853383,91.00064421575745,77.83275359128508,90.85148398932404,48.89226845414584,90.5262811030346,24.664133591886525,34.0661243914849,-0.8124575214739593,33.89989135425973,-0.9949511560095629,0.8741073302927342,0.9695986631760988,2.047850954343704,3.017449617519803,3.452035594426686,0.0136919016139144,5.0,35.55132563508107,49.99978697477309,6.0,5.0,2.5,432.3786341569215,478.6315915512536,407.8161058344456,258.24952172588246,299.3306954332198,432.13526182357896
4060.000000000001,33.39411132207741,-1.5585780828201905,91.00062489103044,77.8327379302779,90.85146444510026,48.89227366611441,90.52626089881188,24.664172556310632,34.066124510733566,-0.8124573900398672,33.8998912559176,-0.9949404163683084,0.8741076094664113,0.9695981613570684,2.04785177673511,3.0174499380921787,3.4520348586533243,0.0136919113066977,5.0,35.55133930995356,49.99979334703221,6.0,5.0,2.5,432.3786345405137,478.6315852996308,407.8161863653153,258.2496480739559,299.33079866949095,432.1352812394006
4070.000000000001,33.394110596937885,-1.5585788938756764,91.00060614835988,77.83272274206712,90.85144548951136,48.89227872339808,90.52624130300892,24.664210352185307,34.06612462609897,-0.8124572628858574,33.89989116020894,-0.9949299972741414,0.8741078845117881,0.9695976792938136,2.047852584316163,3.0174502636099763,3.4520341448416296,0.0136919207746648,5.0,35.55135257546095,49.99979952988872,6.0,5.0,2.5,432.3786349127048,478.63157923818864,407.816264480603,258.24977063224105,299.3308988103065,432.13530007647967
4080.000000000001,33.39410989329916,-1.5585796808829286,91.000587970328,77.83270801308275,90.8514271049422,48.89228363060994,90.52622229741844,24.66424701438705,34.066124737795164,-0.8124571397760291,33.899891067147706,-0.9949198903992736,0.8741081475359278,0.9695972075373512,2.0478533587944057,3.017450566331757,3.4520334524255567,0.0136919298992539,5.0,35.55136544383504,49.99980552899029,6.0,5.0,2.5,432.3786352758645,478.63157336223554,407.8163402525348,258.2498895138419,299.33099594662093,432.1353183496415
4090.000000000001,33.394109210818485,-1.5585804442252424,91.00057034561384,77.83269373071114,90.85140927995188,48.89228839051259,90.5262038702312,24.664282564774453,34.06612484594492,-0.8124570205750388,33.899890976751415,-0.9949100885822304,0.8741084016484133,0.9695967489893502,2.0478541075588583,3.0174508565482085,3.4520327808974627,0.013691938732167,5.0,35.551377922645486,49.999811347793525,6.0,5.0,2.5,432.3786356241978,478.6315676621766,407.8164137270047,258.25000478976966,299.3310901382426,432.1353360716244
4100.000000000001,33.394108548535286,-1.5585811849771287,91.0005532460118,77.83267987697785,90.8513919860101,48.89229301046447,90.52618599194608,24.664317060523327,34.06612495086441,-0.8124569049343222,33.899890889008255,-0.9949005812591738,0.8741086512681101,0.96959630744479,2.047854841070184,3.017451148514974,3.4520321291150906,0.0136919473496489,5.0,35.55139003196649,49.99981699519708,6.0,5.0,2.5,432.37863596422295,478.6315621373089,407.81648502049165,258.2501166453832,299.3311815312652,432.13535326130847
4110.000000000001,33.39410790603584,-1.55858190360118,91.00053666045876,77.83266643952754,90.85137521193612,48.892297493253686,90.52616865102634,24.66435052276768,34.06612505260836,-0.8124567927936822,33.89989080385307,-0.9948913589429936,0.8741088886089646,0.9695958738043556,2.0478555413695343,3.01745141517389,3.4520314968719603,0.0136919556337723,5.0,35.551401779049,49.99982247475913,6.0,5.0,2.5,432.3786362940388,478.6315567782072,407.8165541782304,258.2502251493569,299.33127018466195,432.1353699357907
4120.000000000001,33.394107282773824,-1.5585826007085757,91.00052057366116,77.83265340648995,90.8513589422664,48.89230184267501,90.52615183149672,24.664382981737447,34.06612515129686,-0.8124566840207309,33.89989072124039,-0.9948824141828824,0.8741091341874886,0.9695954701924197,2.0478562566129543,3.017451726805374,3.4520308835465814,0.0136919639097875,5.0,35.55141317443662,49.99982779113492,6.0,5.0,2.5,432.37863661397057,478.63155158082816,407.8166212625185,258.25033039981327,299.33135617823046,432.1353861084838
4130.000000000001,33.39410667839052,-1.5585832767004604,91.0005049757716,77.83264077060022,90.85134316704472,48.89230606116104,90.52613552307342,24.664414456838696,34.06612524700506,-0.8124565785325899,33.899890641131485,-0.9948737415350593,0.8741093527986556,0.9695950571756922,2.047856904415561,3.0174519615912527,3.4520302888079266,0.0136919716289662,5.0,35.55142422485369,49.999832947311056,6.0,5.0,2.5,432.37863692567737,478.63154654322,407.8166863134157,258.2504324597207,299.33143956308504,432.13540178920175
4140.000000000001,33.39410609299,-1.5585839314604186,91.00048986920248,77.83262854054662,90.85132788875724,48.892310149056186,90.52611972844478,24.664444937339624,34.066125339558624,-0.8124564765215042,33.89989056344723,-0.9948653243797024,0.8741096155161022,0.9695947135334216,2.047857651021024,3.0174523645544453,3.452029712283676,0.013691979900245,5.0,35.55143492617492,49.99983794457541,6.0,5.0,2.5,432.3786372299169,478.6315416777754,407.8167493250592,258.2505312951622,299.3315203789194,432.13541700780246
