time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4150.000000000001,33.39410552360136,-1.558584568311403,91.00047519140156,77.83261664168822,90.85131304407494,48.89231411608608,90.5261043820008,24.66447455519585,34.06612542896138,-0.8124563779831534,33.899890487402445,-0.9948571723029432,0.8741097930475102,0.96959429371792,2.047858194747912,3.017452488465832,3.452029152934824,0.0136919867246315,5.0,35.55144532466744,49.99984279276731,6.0,5.0,2.5,432.378637515672,478.63153692295526,407.81681052728567,258.25062733315,299.3315987901587,432.1354317491839
4160.000000000001,33.39410497218625,-1.5585851850593713,91.00046095235255,77.83260510515981,90.8512986431,48.89231796921069,90.5260894941525,24.664503295415106,34.06612551683079,-0.812456281134814,33.89989041472682,-0.9948492638113748,0.8741099975500728,0.96959392208617,2.0478587976945346,3.017452719780705,3.4520286099437407,0.0136919938499628,5.0,35.551455415335965,49.99984750205033,6.0,5.0,2.5,432.37863779984633,478.6315323217327,407.8168699204053,258.2507205242684,299.33167491298434,432.1354460472919
4170.000000000001,33.39410443809218,-1.5585857824340223,91.00044715547268,77.8325939685297,90.8512846892829,48.89232170727104,90.52607506847002,24.66453114884848,34.06612560241194,-0.8124561868085608,33.89989034462388,-0.9948416056364522,0.8741102102141649,0.9695935782958311,2.0478594148807727,3.017452993176604,3.4520280828630296,0.0136920009742113,5.0,35.55146519600788,49.999852070476656,6.0,5.0,2.5,432.3786381212132,478.63152793523295,407.81692748917385,258.25081083917684,299.33174874236965,432.1354598921458
4180.000000000001,33.39410391823205,-1.5585863638883095,91.00043376762824,77.83258308033818,90.8512711492562,48.89232532748764,90.52606107084736,24.66455815908733,34.066125683254874,-0.8124560977046825,33.89989027468251,-0.994834129121216,0.8741103945103613,0.969593219646212,2.0478599643575346,3.017453184003746,3.45202757335244,0.0136920075547853,5.0,35.55147467897382,49.99985649572244,6.0,5.0,2.5,432.37863834099966,478.63152353782095,407.8169833203536,258.2508984227585,299.331820284553,432.1354734124063
4190.000000000001,33.39410341499165,-1.5585869267536625,91.00042077156422,77.83257255394557,90.85125800538437,48.89232884436512,90.5260474825401,24.664584393144025,34.066125763570504,-0.8124560091820284,33.89989020845065,-0.9948269240242098,0.8741105842440157,0.969592883831612,2.047860521550759,3.017453405382371,3.452027077320027,0.013692014104875,5.0,35.55148389042898,49.99986079349964,6.0,5.0,2.5,432.3786385994633,478.63151934354994,407.8170375291917,258.25098348739726,299.33188975260845,432.1354864388607
4200.000000000001,33.39410292708929,-1.5585874724637847,91.00040816965662,77.83256234475134,90.85124526013756,48.892332256886505,90.52603430630067,24.66460983341352,34.06612584156901,-0.8124559232132356,33.89989014433714,-0.9948199248395326,0.8741107557481513,0.9695925442602846,2.04786103284956,3.017453577109844,3.452026596477704,0.0136920202620649,5.0,35.55149282338056,49.99986496398441,6.0,5.0,2.5,432.37863884988775,478.6315152729436,407.8170901039544,258.2510659779639,299.33195714056126,432.13549909245967
4210.000000000001,33.39410245374284,-1.5585880018933267,91.00039594889792,77.8325524445627,90.85123290037552,48.89233556647412,90.52602152857888,24.664634503426385,34.06612591700082,-0.8124558400734827,33.899890081955405,-0.9948131337782796,0.8741109329745292,0.9695922270433242,2.0478615542793284,3.0174537813226525,3.452026130201232,0.0136920264038324,5.0,35.55150148617304,49.99986900866662,6.0,5.0,2.5,432.37863909292486,478.63151132584255,407.8171410897516,258.2511459711528,299.33202249139606,432.135511370241
4220.000000000001,33.39410199454625,-1.558588515496524,91.00038409387317,77.83254284055225,90.8512209105148,48.89233877670921,90.52600913328598,24.664658434070247,34.06612599013639,-0.8124557594645693,33.899890021407195,-0.9948065461741749,0.8741111147632179,0.9695919302690216,2.047862083221069,3.017454013490091,3.452025677888181,0.0136920325161885,5.0,35.55150988929495,49.9998729319895,6.0,5.0,2.5,432.3786393282954,478.6315074966839,407.8171905482951,258.2512235671468,299.33208588090906,432.1355232802737
4230.000000000001,33.394101548858224,-1.5585890139906269,91.00037258606125,77.83253351763193,90.85120927181846,48.89234189263095,90.52599710104155,24.66468166326604,34.06612606117625,-0.8124556811654885,33.899889962681826,-0.9948001528180724,0.8741112865253411,0.9695916370032908,2.047862585701018,3.0174542227043086,3.4520252389131354,0.0136920383761474,5.0,35.55151804599143,49.999876740045465,6.0,5.0,2.5,432.3786395575736,478.63150377934096,407.817238556977,258.25129888881565,299.3321474116219,432.13553483901984
4240.000000000001,33.394101117313305,-1.5585894966659453,91.00036144100976,77.83252449183999,90.8511980000096,48.89234491039298,90.5259854480946,24.66470415999868,34.06612613006837,-0.8124556052336516,33.89988990589727,-0.9947939621156364,0.8741114694902227,0.9695913714182268,2.047863111137376,3.017454482555604,3.4520248136263065,0.0136920443107008,5.0,35.55152594545268,49.99988042821775,6.0,5.0,2.5,432.3786397820239,478.63150018477256,407.8172850525257,258.2513718355425,299.33220700851336,432.135546031178
4250.000000000001,33.394100697913885,-1.5585899657567095,91.00035061465896,77.8325157176734,90.8511870505339,48.89234784102831,90.52597412840456,24.664726011888035,34.06612619675003,-0.8124555317381236,33.899889850511315,-0.9947879444362115,0.8741116059222231,0.969591067635106,2.047863525061965,3.0174545926970704,3.4520244008355583,0.0136920494303494,5.0,35.551533618217945,49.99988400989372,6.0,5.0,2.5,432.3786399952101,478.6314966818293,407.8173302148333,258.2514426916171,299.3322648872326,432.1355569110058
4260.000000000001,33.39410029119931,-1.5585904206597547,91.0003401098222,77.83250720723447,90.8511764262259,48.892350684876014,90.52596314486064,24.6647472160152,34.06612626170645,-0.8124554601441787,33.89988979702047,-0.994782110243932,0.8741117643469616,0.969590801737324,2.0478639874940687,3.017454789231393,3.4520240000266984,0.0136920548047124,5.0,35.55154106360294,49.999887485482304,6.0,5.0,2.5,432.3786402031356,478.6314932883641,407.817374036985,258.25151144715284,299.3323210544789,432.1355674585667
4270.000000000001,33.394099896889976,-1.558590861687719,91.0003299261152,77.83249895690324,90.85116612669783,48.89235344185016,90.52595249707711,24.664767771909567,34.066126324650185,-0.8124553907685481,33.89988974513622,-0.994776453551708,0.8741119288457007,0.9695905560895992,2.0478644614061183,3.0174550174957178,3.452023611530375,0.0136920601860305,5.0,35.551548281373016,49.99989085486118,6.0,5.0,2.5,432.37864040545065,478.6314899985426,407.81741651975113,258.25157810082004,299.3323755060999,432.1355776852778
4280.000000000001,33.39409951433971,-1.5585912895634235,91.00032004698,77.83249095335542,90.8511561352062,48.89235611628185,90.5259421677468,24.66478771265241,34.06612638567135,-0.8124553235119265,33.89988969476403,-0.9947709656972848,0.8741120715850785,0.969590299116459,2.047864881703875,3.017455180820334,3.4520232346735646,0.0136920651426424,5.0,35.55155528311229,49.99989412341887,6.0,5.0,2.5,432.3786406019117,478.63148680717353,407.81745773154665,258.2516427599232,299.33242832729115,432.1355876068404
4290.000000000001,33.39409914323224,-1.5585917046405484,91.00031046370091,77.83248318947642,90.85114644293915,48.892358710498165,90.52593214776893,24.6648070559242,34.066126444846006,-0.8124552582905266,33.89988964588165,-0.9947656412225568,0.8741122082089052,0.9695900478014418,2.047865285100271,3.0174553329017133,3.452022869105801,0.0136920699219443,5.0,35.551562074999936,49.99989729400596,6.0,5.0,2.5,432.37864079242206,478.6314837113479,407.8174977085831,258.25170548178824,299.3324795648677,432.1355972330504
4300.000000000001,33.39409878312845,-1.5585921074102205,91.00030116447716,77.83247565619683,90.85113703795663,48.89236122783575,90.52592242478792,24.66482582586343,34.066126502270755,-0.812455194997824,33.89988959845171,-0.9947604745968872,0.8741123409592693,0.9695898041393884,2.0478656769481574,3.017455481087546,3.45202251437856,0.0136920745623192,5.0,35.551568665511354,49.99990037053976,6.0,5.0,2.5,432.37864097802606,478.6314807080998,407.817536500718,258.25176634460854,299.33252928486417,432.1356065738725
4310.000000000001,33.394098433913506,-1.5585924980009622,91.00029214655964,77.83246834999596,90.85112791748112,48.89236366888946,90.52591299593595,24.664844027737104,34.066126557945246,-0.8124551336342732,33.89988955244772,-0.9947554638216048,0.8741124672567755,0.9695895651607106,2.047866051292049,3.0174556164527595,3.4520221704678704,0.0136920790245268,5.0,35.55157505653699,49.999903353911805,6.0,5.0,2.5,432.3786411579829,478.63147779431216,407.8175741187732,258.2518253655215,299.3325775006634,432.1356156329415
4320.000000000001,33.394098095188546,-1.5585928768588246,91.00028339870052,77.83246126258278,90.85111907013577,48.89236603682326,90.52590384944926,24.664861684528034,34.066126611983385,-0.8124550740742505,33.89988950785369,-0.9947506040986696,0.8741126018921619,0.9695893467656768,2.0478664427803444,3.017455789546021,3.452021836791092,0.0136920835427026,5.0,35.551581256184924,49.99990624790138,6.0,5.0,2.5,432.3786413316765,478.63147496776566,407.81761061018005,258.25188261900246,299.33262427360705,432.1356244188602
4330.000000000001,33.39409776650832,-1.5585932444818127,91.00027491015342,77.83245438572953,90.85111048505271,48.89236833451855,90.52589497409345,24.66487881787458,34.06612666442306,-0.812455016276033,33.89988946458474,-0.9947458888182724,0.8741127271472603,0.9695891288509808,2.0478668099742574,3.017455938825239,3.4520215129151106,0.0136920878421151,5.0,35.55158727202252,49.99990905607132,6.0,5.0,2.5,432.3786414996431,478.6314722258148,407.8176460196573,258.2519381752132,299.3326696593246,432.13563294364087
4340.000000000001,33.394097447751406,-1.558593601005782,91.00026667838992,77.83244771671218,90.85110215967102,48.89237056271544,90.52588636721713,24.66489543296996,34.0661267152601,-0.8124549602442244,33.89988942260612,-0.9947413157444202,0.8741128462606615,0.9695889149297237,2.0478671605806373,3.0174560755103608,3.4520211988859746,0.0136920919748446,5.0,35.5515931058452,49.99991177928359,6.0,5.0,2.5,432.3786416629604,478.6314695664777,407.81768035800127,258.2519920509835,299.3327136716237,432.13564121136113
4350.000000000001,33.39409713833162,-1.558593947086365,91.00025868796992,77.832441243289,90.85109407838104,48.89237272553669,90.52587801269418,24.66491156068776,34.06612676459378,-0.8124549058694014,33.89988938184635,-0.9947368762183828,0.8741129472567744,0.9695886910555488,2.047867466636343,3.017456157691892,3.4520208940521515,0.0136920957572249,5.0,35.55159876857272,49.999914422624045,6.0,5.0,2.5,432.3786418213393,478.6314669852268,407.8177136893573,258.252044346464,299.3327563927355,432.1356492376559
4360.000000000001,33.39409683827838,-1.558594282690592,91.00025093933796,77.83243496570498,90.85108624162656,48.892374822916445,90.5258699109693,24.66492720048848,34.06612681244036,-0.8124548531336585,33.89988934232545,-0.9947325712505516,0.8741130709488851,0.9695885025311096,2.0478678237833683,3.0174563263144782,3.4520205984780747,0.0136920998287009,5.0,35.551604259954445,49.999916985980285,6.0,5.0,2.5,432.37864197538886,478.631464482008,407.81774601212896,258.2520950598415,299.33279782170064,432.13565702067007
4370.000000000001,33.39409654720992,-1.558594608245528,91.00024342281968,77.83242887616915,90.85107863962574,48.89237685751243,90.52586205193408,24.664942371871973,34.06612685885176,-0.8124548019796974,33.899889303986114,-0.9947283951318012,0.8741131713203965,0.9695882978936692,2.047868124276179,3.017456422169848,3.4520203117541546,0.0136921034709623,5.0,35.551609586841835,49.99991947255194,6.0,5.0,2.5,432.3786421248083,478.63146205377313,407.8177773668341,258.2521442543455,299.3328380099574,432.1356645707392
4380.000000000001,33.394096264942554,-1.558594923956548,91.00023613387675,77.83242297180493,90.85107126778728,48.892378830519526,90.5258544308422,24.66495708396235,34.06612690385454,-0.8124547523783008,33.89988926679785,-0.9947243455804936,0.8741132849226205,0.9695881175200648,2.0478684537923546,3.01745657131242,3.452020033741433,0.0136921072578417,5.0,35.55161475247343,49.999921883877214,6.0,5.0,2.5,432.3786422712288,478.63145970044025,407.8178077722639,258.25219195958493,299.3328769817802,432.1356718920124
4390.000000000001,33.394095991109246,-1.5585952302342887,91.00022906316995,77.83241724278861,90.85106411666835,48.89238074432519,90.525847037936,24.6649713552452,34.06612694747697,-0.8124547042983181,33.89988923070026,-0.9947204163482865,0.8741133907154278,0.9695879376576738,2.0478687631763903,3.0174567008340643,3.4520197641228134,0.0136921108626649,5.0,35.55161976330572,49.99992422288727,6.0,5.0,2.5,432.3786424121335,478.63145741509584,407.8178372667591,258.2522382355368,299.33291478521784,432.1356789957936
4400.000000000001,33.394095725606434,-1.558595527194484,91.0002222049434,77.83241169935091,90.85105718043476,48.892382601482886,90.52583986715584,24.6649851992176,34.0661269899756,-0.8124546574570104,33.899889195819,-0.9947166102419372,0.874113480321046,0.9695877489145002,2.04786903251617,3.0174567814306705,3.452019502459124,0.0136921141536804,5.0,35.551624624292344,49.99992649258616,6.0,5.0,2.5,432.37864256573647,478.63145522156987,407.8178658786941,258.2522831256679,299.33295146510414,432.13568587675456
4410.000000000001,33.394095467982474,-1.5585958153423576,91.00021555768822,77.83240630037211,90.85105045761986,48.8923843998345,90.52583291712472,24.66499861107752,34.06612703062427,-0.8124546126546761,33.89988916160739,-0.9947129032149744,0.8741135844785798,0.9695875847651036,2.047869334499675,3.0174569192647787,3.4520192488081864,0.0136921176160281,5.0,35.55162933294963,49.99992869093858,6.0,5.0,2.5,432.3786426762057,478.6314530505626,407.8178936030384,258.2523266156196,299.33298700945,432.135692579196
4420.000000000001,33.39409521832235,-1.5585960945827535,91.00020911260634,77.8324010831434,90.85104393923449,48.89238614344976,90.52582617833784,24.6650116200438,34.06612707036138,-0.8124545688569923,33.899889128653804,-0.9947093297600416,0.8741136862926173,0.9695874269025332,2.047869628942064,3.017457055844597,3.452019002977236,0.0136921209854884,5.0,35.55163390049108,49.99993082167953,6.0,5.0,2.5,432.37864281062485,478.63145097584186,407.81792048409807,258.2523687983888,299.3330214540067,432.1356990400721
4430.000000000001,33.39409497574693,-1.5585963658991204,91.0002028490652,77.8323960049485,90.85103760446007,48.89238783862255,90.52581962937744,24.665024262395157,34.06612710900607,-0.8124545262634227,33.899889096677384,-0.9947058479936004,0.8741137719528249,0.969587258638392,2.0478698842561167,3.0174571428945094,3.4520187642774705,0.0136921240535634,5.0,35.55163833917027,49.99993289351579,6.0,5.0,2.5,432.3786429331148,478.6314489458986,407.8179466108791,258.2524097924222,299.3330549372822,432.1357053348361
4440.000000000001,33.394094740678526,-1.5585966288189752,91.00019677592311,77.83239108473533,90.8510314622427,48.892389482874414,90.52581327945592,24.66503652209548,34.06612714664629,-0.8124544847769357,33.899889065837485,-0.9947024760869568,0.8741138634640717,0.9695871048142348,2.047870151367707,3.0174572561819417,3.4520185324871773,0.0136921271593704,5.0,35.5516426438586,49.99993490292894,6.0,5.0,2.5,432.37864305272734,478.63144698389664,407.8179719461133,258.25244954543865,299.33308741426174,432.1357114306589
4450.000000000001,33.39409451255801,-1.5585968839677091,91.00019088437098,77.83238631177437,90.85102550367944,48.89239107803303,90.52580711939974,24.665048414788146,34.06612718307799,-0.8124544446224605,33.899889035833205,-0.9946992038363192,0.8741139480457034,0.9695869509521856,2.047870400722447,3.017457351674633,3.4520183077056488,0.0136921301068411,5.0,35.551646819683185,49.99993685238866,6.0,5.0,2.5,432.378643169816,478.63144508079273,407.81799652411127,258.2524881084965,299.33311891757734,432.135717346512
4460.000000000001,33.39409429123435,-1.5585971315143752,91.00018516899,77.83238168149921,90.85101972329336,48.89239262539024,90.52580114355278,24.665059951411138,34.06612721838922,-0.8124544057029651,33.899889006694785,-0.9946960289293544,0.8741140372563196,0.9695868096387562,2.047870659408934,3.0174574690476903,3.452018089675032,0.0136921330783367,5.0,35.55165087042917,49.99993874348952,6.0,5.0,2.5,432.3786432835779,478.6314432345332,407.8180203667112,258.2525255170443,299.3331494758112,432.13572308644615
4470.000000000001,33.39409407656768,-1.5585973716152353,91.00017962489666,77.83237719021484,90.85101411602972,48.892394126301326,90.52579534668811,24.665071142174952,34.06612725265968,-0.8124543679306272,33.89988897845088,-0.9946929485993224,0.8741192660112368,0.9695923764015104,2.047882957459689,3.0174753338612,3.452017878098581,0.0136922165081925,5.0,35.55165479973601,49.99994057783783,6.0,5.0,2.5,432.37864339314336,478.63144144399047,407.81804349477113,258.2525618041794,299.33317911914764,432.1357286553269
4480.000000000001,33.39409386833302,-1.558597604522049,91.0001742466768,77.83237283308063,90.8510086766517,48.89239558222204,90.52578972338888,24.66508199788097,34.06612728590915,-0.8124543312835613,33.89988895105718,-0.994689961057702,0.8741189484650846,0.9695917980788596,2.0478822602554767,3.0174740583343365,3.452017672918418,0.0136922130152846,5.0,35.551658611363,49.99994235718481,6.0,5.0,2.5,432.378643499932,478.631439706632,407.81806593012857,258.25259700487766,299.33320787505795,432.13573405645775
4490.000000000001,33.394093666683865,-1.558597830063036,91.00016903809608,77.83236861660019,90.85100340877428,48.89239699243291,90.52578427738456,24.6650925113978,34.066127318139976,-0.8124542957592098,33.89988892454861,-0.9946870681279733,0.8741215594614685,0.9695944753191088,2.0478884224925085,3.0174828978116173,3.4520174741721714,0.0136922553479482,5.0,35.55166230285005,49.999944080686525,6.0,5.0,2.5,432.3786436073474,478.6314380296304,407.818087658948,258.25263109598814,299.333235728789,432.13573928649566
4500.000000000001,33.39409347068622,-1.5585980492829776,91.00016397855208,77.83236451410771,90.8509982916604,48.89239836159504,90.52577898726676,24.665102722707445,34.06612734928196,-0.8124542614349934,33.89988889865477,-0.9946842549995268,0.8741231414637805,0.9695960174012298,2.0478921728876287,3.0174881902888586,3.4520172812675605,0.0136922815224705,5.0,35.551665888068726,49.999945754069806,6.0,5.0,2.5,432.3786437041721,478.6314363891258,407.8181087628994,258.25266420737967,299.33326277598377,432.13574437256005
4510.000000000001,33.394093280687905,-1.5585982617927243,91.00015907071813,77.83236053814682,90.85099332809652,48.89239968995662,90.52577385587448,24.665112628841143,34.066127379642936,-0.8124542279716137,33.899888873677604,-0.9946815300548904,0.8741193977022143,0.9695916584352112,2.047883444648205,3.0174751030834166,3.4520170940210364,0.0136922242316383,5.0,35.55166936621475,49.99994737750029,6.0,5.0,2.5,432.3786438015823,478.63143480388055,407.8181292348119,258.2526963290168,299.3332890149256,432.1357492989234
4520.000000000001,33.3940930962937,-1.558598468034404,91.000154307896,77.83235667950538,90.8509885111162,48.89240097923789,90.52576887601776,24.665122242452924,34.06612740910117,-0.8124541955031644,33.899888849431804,-0.9946788843627132,0.8741190192799656,0.9695910384612024,2.0478825994719334,3.017473637933136,3.452016912317853,0.0136922196157067,5.0,35.551672741660695,49.99994895319793,6.0,5.0,2.5,432.3786438961105,478.63143326520185,407.8181491027891,258.25272750213423,299.33331448080736,432.1357540819948
4530.000000000001,33.39409291770911,-1.558598667778142,91.00014969521445,77.83235294588701,90.85098384595922,48.89240222812265,90.52576405311456,24.665131553138508,34.06612743764092,-0.8124541640470967,33.89988882595062,-0.994676322270436,0.874119671271325,0.969591567787856,2.0478841669832035,3.0174757347710592,3.45201673631532,0.0136922310984033,5.0,35.55167601079842,49.99995047953132,6.0,5.0,2.5,432.37864399195934,478.6314317808663,407.8181683455948,258.25275769298014,299.33333914847736,432.1357587139312
4540.000000000001,33.39409274401638,-1.5585988620504168,91.00014521241928,77.83234931027005,90.85097931222629,48.89240344113847,90.52575936610612,24.66514060006585,34.066127465187726,-0.8124541336854348,33.899888802964995,-0.99467382862548,0.874118057588953,0.9695895894084344,2.047880425570007,3.017470014978441,3.452016565475624,0.0136922070570544,5.0,35.55167918715972,49.99995196209488,6.0,5.0,2.5,432.37864407756126,478.631430326027,407.8181870433172,258.2527870287957,299.33336311142926,432.1357632224585
4550.000000000001,33.39409257571577,-1.5585990502916616,91.00014086451232,77.83234578812049,90.85097491486616,48.89240461795151,90.52575482005734,24.66514937628904,34.066127492111185,-0.8124541040107828,33.899888780863314,-0.9946714154183384,0.8741183095873517,0.969589686152982,2.0478810536870418,3.017470739840024,3.452016399547211,0.0136922122015474,5.0,35.55168226858552,49.9999534002925,6.0,5.0,2.5,432.37864416364727,478.6314289219855,407.8182051798498,258.25281548660587,299.33338635808246,432.13576758519145
4560.000000000001,33.394092412420484,-1.5585992329345686,91.0001366467832,77.83234237133632,90.85097064918136,48.892405759679264,90.5257504101356,24.665157889695703,34.066127518196325,-0.8124540752601774,33.8998887593892,-0.9946690727514352,0.8741177488137942,0.9695888868313004,2.047879776556295,3.017468663387595,3.452016238638784,0.0136922045791214,5.0,35.55168525772416,49.99995479565172,6.0,5.0,2.5,432.3786442477109,478.63142755982864,407.81822277396265,258.25284309222747,299.33340890891225,432.13577182044327
4570.000000000001,33.394092253989186,-1.5585994101372194,91.00013255528552,77.83233905652571,90.85096651115832,48.89240686724344,90.52574613219343,24.66516614817226,34.06612754347444,-0.812454047399001,33.899888738532766,-0.9946667993945084,0.874117451502041,0.96958838505507,2.047879115591564,3.0174675006466343,3.4520160825774213,0.0136922010489328,5.0,35.551688157370336,49.99995614926803,6.0,5.0,2.5,432.3786443292246,478.63142623794494,407.8182398415447,258.2528698712308,299.3334307850289,432.1357759304378
4580.000000000001,33.39409210030762,-1.5585995820273413,91.00012858626393,77.83233584091448,90.85096249700416,48.89240794163112,90.52574198230988,24.665174159383923,34.0661275680014,-0.8124540203657488,33.89988871830699,-0.994664594328924,0.8741171909887047,0.969587929243215,2.047878539768308,3.017466469011523,3.4520159311802328,0.0136921980613865,5.0,35.55169097019973,49.999957462332645,6.0,5.0,2.5,432.3786444081472,478.6314249555856,407.8182563981169,258.2528958484812,299.33345200657305,432.1357799169572
4590.000000000001,33.3940919512666,-1.5585997487270902,91.00012473607316,77.83233272123033,90.85095860304855,48.89240898383099,90.52573795669292,24.665181930586755,34.06612759182335,-0.8124539941095462,33.89988869872275,-0.9946624556105804,0.874116308279749,0.9695867882287736,2.0478765051543912,3.0174632933831647,3.4520157841712145,0.0136921852944527,5.0,35.55169369874324,49.999958736076735,6.0,5.0,2.5,432.3786444822312,478.6314237110199,407.818272458853,258.2529210474845,299.3334725939159,432.1357837834431
4600.000000000001,33.394091806861354,-1.55859991024181,91.00012100827448,77.8323297108385,90.85095483291676,48.89240999398152,90.52573405917376,24.66518945036261,34.066127614687524,-0.8124539689090396,33.89988867958579,-0.9946603703722872,0.8741151359469396,0.969585331078458,2.047873790769112,3.017459121847569,3.4520156415993406,0.0136921679542847,5.0,35.55169633880013,49.99995997133266,6.0,5.0,2.5,432.37864456298337,478.6314225234744,407.8182880136072,258.2529454318824,299.3334925708916,432.1357875533527
4610.000000000001,33.394091665782184,-1.5586000680364125,91.00011738277104,77.832326765235,90.85095116614195,48.89241097157856,90.52573026847443,24.66519676402561,34.06612763630178,-0.8124539450861334,33.89988866033127,-0.99465835925065,0.8741173727173753,0.9695876599610784,2.047879062940743,3.0174667229018213,3.4520155039607547,0.0136922039923497,5.0,35.55169890615713,49.99996116581036,6.0,5.0,2.5,432.3786446311405,478.63142133778354,407.8183031208172,258.2529691479256,299.33351189698726,432.1357911913007
4620.000000000001,33.39409153004874,-1.558600219851883,91.00011386880124,77.83232391770741,90.85094761216706,48.89241192271039,90.52572659430312,24.66520385913072,34.06612765839192,-0.812453920738733,33.89988864278985,-0.9946564142499028,0.8741188814197219,0.969589185733288,2.0478826280088325,3.0174718137421204,3.4520153698558924,0.0136922285927925,5.0,35.55170139706598,49.99996232818455,6.0,5.0,2.5,432.3786447003166,478.6314202014309,407.8183177789612,258.2529921542623,299.33353068314483,432.1357947068885
4630.000000000001,33.394091398199485,-1.5586003673229245,91.00011046067016,77.83232115662173,90.85094416525986,48.89241284616196,90.52572303079889,24.66521074111614,34.0661276796326,-0.8124538973275434,33.899888625586705,-0.9946545213756508,0.8741188995683972,0.9695890625551454,2.047882700109456,3.0174717626646013,3.452015239751137,0.0136922298158786,5.0,35.55170381359471,49.999963456636685,6.0,5.0,2.5,432.3786447679065,478.6314191004728,407.8183319997343,258.25301446945446,299.33354891485726,432.1357981285928
4640.000000000001,33.394091270158725,-1.5586005105342906,91.00010715423788,77.83231847807609,90.85094082122086,48.89241374197013,90.52571957365436,24.66521741663809,34.066127700095905,-0.8124538747732116,33.899888608756484,-0.9946526839854074,0.8741185708646881,0.9695885589202948,2.047881958748852,3.017470517669147,3.4520151135608867,0.0136922255777421,5.0,35.55170615772016,49.999964551359085,6.0,5.0,2.5,432.3786448336251,478.6314180326224,407.81834579574365,258.2530361153472,299.3335665987644,432.1358014503356
4650.000000000001,33.394091145952245,-1.5586006494570483,91.00010394641993,77.83231587933619,90.85093757692071,48.8924146107978,90.52571621963476,24.665223892328868,34.06612771994842,-0.8124538528920766,33.899888592431466,-0.9946509023581596,0.8741183009370864,0.9695881246396452,2.0478813542430654,3.0174694788827106,3.4520149911606635,0.0136922222330882,5.0,35.551708431607835,49.99996561314384,6.0,5.0,2.5,432.3786448973686,478.6314169964797,407.8183591791323,258.25305711339325,299.3335837513489,432.1358046712796
4660.000000000001,33.3940910254884,-1.558600784193743,91.0001008344168,77.83231335813525,90.85093442952888,48.89241545349496,90.52571296580813,24.665230174253,34.06612773923119,-0.8124538316388907,33.899888576619766,-0.9946491743675664,0.8741179705961466,0.9695876273850204,2.0478806073720928,3.017468234757114,3.452014872431014,0.0136922179157286,5.0,35.55171063739016,49.999966643011874,6.0,5.0,2.5,432.37864495919536,478.6314159911441,407.8183721619756,258.25307748319085,299.33360039045846,432.1358077952012
4670.000000000001,33.394090908636535,-1.558600914890519,91.00009781551783,77.83231091238531,90.85093137626568,48.8924162708887,90.52570980929497,24.665236268152057,34.06612775794172,-0.8124538110164393,33.8998885612862,-0.9946474980141032,0.8741192000779906,0.969588864234877,2.0478835140426703,3.017472378277547,3.452014757264596,0.0136922380058779,5.0,35.55171277710144,49.99996764196674,6.0,5.0,2.5,432.378645019352,478.631415015923,407.81838475610414,258.25309724331527,299.3336165318699,432.1358108257572
4680.000000000001,33.394090795485695,-1.55860104144773,91.00009489168704,77.83230854684193,90.85092841919136,48.89241706268872,90.52570675222604,24.665242170079463,34.06612777608908,-0.8124537910147183,33.89988854645536,-0.994645874750347,0.874118694707589,0.9695881807816148,2.047882355409909,3.017470536191525,3.452014645677989,0.013692230894508,5.0,35.55171484940894,49.99996860966137,6.0,5.0,2.5,432.3786450813303,478.6314140769104,407.81839695414806,258.2531163809646,299.33363216925613,432.1358137602912
4690.000000000001,33.39409068535568,-1.558601164626225,91.00009204989472,77.83230624033024,90.850925545101,48.89241783155023,90.52570378097384,24.665247904838,34.06612779352193,-0.8124537718005057,33.89988853185728,-0.9946442927193287,0.8741180510815431,0.9695873474000668,2.047880872414579,3.0174682198146456,3.4520145374885502,0.0136922215964554,5.0,35.55171686282745,49.99996954940025,6.0,5.0,2.5,432.3786451345491,478.6314131515817,407.8184088067599,258.25313497678366,299.33364735793367,432.1358166206512
4700.000000000001,33.394090578740226,-1.5586012838737702,91.00008929389104,77.83230400778467,90.85092275775467,48.892418577476576,90.52570089937475,24.66525346803536,34.06612781065574,-0.8124537529158715,33.89988851791688,-0.9946427646318624,0.874118002516251,0.9695871776627046,2.047880782515292,3.017467960177996,3.4520144322526947,0.0136922215943952,5.0,35.551718816133246,49.99997046096854,6.0,5.0,2.5,432.3786451884857,478.631412261668,407.8184203028181,258.2531530160572,299.3336620937539,432.13581938307294
4710.000000000001,33.3940904754479,-1.558601399404381,91.00008662475769,77.83230184927834,90.85092005828024,48.89241930026179,90.52569810861712,24.665258855872025,34.066127827225245,-0.8124537346532179,33.89988850437925,-0.9946412829483504,0.8741172269111459,0.9695862051666791,2.0478789885135744,3.0174651936802537,3.4520143303238884,0.0136922101796047,5.0,35.551720707870686,49.99997134433505,6.0,5.0,2.5,432.378645245593,478.6314114061311,407.8184314380815,258.253170486713,299.3336763684307,432.1358220616586
4720.000000000001,33.3940903748696,-1.5586015118994965,91.00008403041645,77.83229974283194,90.85091743443996,48.892420002118335,90.52569539607777,24.665264091086613,34.06612784309824,-0.8124537171582346,33.8998884910107,-0.994639837348302,0.8741172633785762,0.9695861365718842,2.047879096736041,3.0174652333079246,3.452014231643284,0.0136922114667179,5.0,35.55172254586188,49.99997220219967,6.0,5.0,2.5,432.37864529424127,478.63141056003815,407.8184422584102,258.2531874627272,299.3336902343369,432.13582467542176
4730.000000000001,33.394090277554355,-1.5586016207448663,91.0000815145536,77.83229770517119,90.85091488997624,48.89242068303293,90.52569276557357,24.6652691696188,34.06612785874952,-0.8124536999076213,33.89988847829676,-0.994638443057852,0.8741167451628646,0.9695854559753913,2.0478779044118407,3.0174633603872323,3.452014135508892,0.0136922040416336,5.0,35.551724329002866,49.999973034301085,6.0,5.0,2.5,432.37864534307727,478.6314097482771,407.81845275266176,258.25320393041966,299.3337036867729,432.13582719595536
4740.000000000001,33.39409018309773,-1.5586017263929648,91.00007907392956,77.83229572797107,90.85091242157856,48.892421343709145,90.5256902137064,24.66527409619596,34.066127873884724,-0.81245368322584,33.89988846591012,-0.9946370886950716,0.8741174031518536,0.9695860832223056,2.047879467127446,3.017465550349752,3.45201404235805,0.0136922150204375,5.0,35.5517260587593,49.99997384172519,6.0,5.0,2.5,432.37864539123206,478.63140895997,407.81846293370165,258.25321990540453,299.33371673608906,432.13582964440167
4750.000000000001,33.39409009141998,-1.5586018289329218,91.00007670630195,77.8322938101727,90.85091002704348,48.892421984636826,90.525687738204,24.66527887507589,34.066127888515624,-0.8124536670998737,33.89988845384261,-0.9946357728754266,0.8741165307230694,0.969585015975717,2.047877443758063,3.01746245973378,3.4520139520044704,0.0136922020065563,5.0,35.55172773665498,49.99997462506633,6.0,5.0,2.5,432.3786454383124,478.63140819569855,407.8184728101821,258.253235401513,299.3337293936948,432.13583202325526
4760.000000000001,33.39409000249615,-1.5586019283926476,91.00007440950236,77.83229194939969,90.85090770411664,48.89242260635888,90.52568533673256,24.665283510950417,34.06612790271565,-0.812453651448834,33.89988844214627,-0.9946344962067996,0.8741168311060618,0.9695852525977484,2.0478781674243205,3.017463420022069,3.4520138643297007,0.0136922073440855,5.0,35.55172936434428,49.999975384933286,6.0,5.0,2.5,432.37864548317526,478.6314074536929,407.8184823911338,258.2532504339269,299.33374167389184,432.13583433129696
4770.000000000001,33.394089916253826,-1.5586020248532009,91.00007218146,77.8322901446471,90.85090545074372,48.892423209437936,90.52568300716815,24.66528800803264,34.0661279165095,-0.8124536362454364,33.89988843081929,-0.9946332586830522,0.8741164906958409,0.9695847813263953,2.0478773892112585,3.0174621705376534,3.4520137792339343,0.0136922026250526,5.0,35.55173094330189,49.9999761219911,6.0,5.0,2.5,432.37864552651234,478.63140673444747,407.8184916850937,258.25326501628524,299.3337535873439,432.13583656854166
4780.000000000001,33.39408983281151,-1.558602118181966,91.00007002725904,77.83228840531977,90.85090327208115,48.89242379311685,90.52568075489371,24.665292353439096,34.06612792972592,-0.8124536216785145,33.899888419765205,-0.994632054632689,0.874115770388209,0.9695838917879668,2.047875720307679,3.0174596120956454,3.452013696944906,0.0136921919338053,5.0,35.55173246887318,49.99997683569967,6.0,5.0,2.5,432.3786455749226,478.6314060487183,407.818500673494,258.2532791072103,299.33376513211886,432.13583874535766
4790.000000000001,33.394089751357846,-1.5586022092864482,91.00006793263832,77.83228670555667,90.85090115363836,48.89242435828248,90.52567856485554,24.665296578922494,34.066127942273965,-0.8124536078482265,33.89988840869699,-0.9946308916207158,0.8741161000306636,0.9695841695204506,2.0478765109932744,3.0174606805137247,3.452013617422072,0.0136921976755734,5.0,35.55173395215172,49.99997752632447,6.0,5.0,2.5,432.3786456170883,478.6314053672218,407.818509403109,258.2532928092356,299.3337763048233,432.13584084897593
4800.000000000001,33.394089672593545,-1.5586022973829472,91.00006589823336,77.83228505309393,90.8508990961006,48.89242490833459,90.52567643775518,24.66530068504767,34.06612795484223,-0.8124535939957126,33.899888398331846,-0.9946297619384268,0.8741160402728652,0.9695840177492276,2.047876388847184,3.017460406596411,3.4520135400495304,0.0136921973011687,5.0,35.55173539357338,49.99997819858254,6.0,5.0,2.5,432.37864565484426,478.63140470262056,407.8185178866772,258.2533061238887,299.33378717340247,432.13584289132416
4810.000000000001,33.394089596588564,-1.5586023823931896,91.00006393149316,77.83228346087549,90.8508971069769,48.89242544104837,90.52567438134088,24.66530465685338,34.06612796718601,-0.8124535803905815,33.89988838849232,-0.994628673615466,0.8741163053202846,0.9695842290146128,2.0478770266990853,3.0174612557136986,3.4520134647391933,0.0136922019936879,5.0,35.55173678821524,49.99997884948459,6.0,5.0,2.5,432.3786456924777,478.6314040692348,407.81852609229657,258.2533190026587,299.33379769269453,432.1358448585288
4820.000000000001,33.3940895225172,-1.5586024652407104,91.00006201788928,77.83228191070624,90.85089517160644,48.89242595957569,90.5256723805054,24.665308520647898,34.06612797906985,-0.8124535672923798,33.89988837878968,-0.9946276103643754,0.8741160924507155,0.9695839124298272,2.0478765446059186,3.017460457035745,3.4520133916947384,0.0136921991863656,5.0,35.551738144954754,49.99997948316263,6.0,5.0,2.5,432.3786457305596,478.6314034512917,407.8185340770781,258.2533315313004,299.3338079271284,432.1358467806424
4830.000000000001,33.39408945078373,-1.5586025454733203,91.00006016456896,77.83228041245344,90.85089329720456,48.892426461900186,90.52567044270516,24.665312262434785,34.06612799058534,-0.8124535546002107,33.89988836939391,-0.994626581046532,0.8741160008555213,0.9695837329354402,2.047876346069168,3.017460079004608,3.452013320945203,0.0136921982616775,5.0,35.55173945892221,49.999980097040286,6.0,5.0,2.5,432.37864577145046,478.63140285813125,407.81854181089096,258.25334366437664,299.33381784374143,432.1358486414192
4840.000000000001,33.39408938108746,-1.5586026234273618,91.0000583658976,77.83227895498561,90.85089147807926,48.892426948880086,90.52566856207484,24.665315892491435,34.06612800164243,-0.8124535424132091,33.89988836017161,-0.9946255801933148,0.874115987898303,0.9695836429466752,2.047876331383384,3.0174599743300594,3.452013252366136,0.013692198554168,5.0,35.55174073349565,49.99998069224699,6.0,5.0,2.5,432.3786458071351,478.63140227660864,407.81854931432616,258.2533554353639,299.333827461668,432.13585045095857
4850.000000000001,33.39408931330392,-1.5586026992421012,91.00005661787004,77.83227753440059,90.85088971017572,48.89242742162344,90.5256667344062,24.665319419868013,34.06612801232246,-0.8124535306419034,33.89988835114926,-0.9946246069549148,0.8741159967934425,0.9695835793502182,2.047876367632905,3.017459946983124,3.4520131859526684,0.0136921991762908,5.0,35.55174197189672,49.99998127003437,6.0,5.0,2.5,432.3786458391444,478.6314017042925,407.81855660420575,258.25336687347425,299.33383680033097,432.1358522107088
4860.000000000001,33.39408924801885,-1.5586027722623044,91.0000549283509,77.83227616727692,90.85088800143504,48.89242787903965,90.525664967872,24.665322831059143,34.066128022915954,-0.8124535189658671,33.89988834269088,-0.9946236728775376,0.874116104551875,0.9695836278116058,2.047876634571287,3.017460262382893,3.452013121220121,0.0136922013284318,5.0,35.551743169666395,49.99998182896809,6.0,5.0,2.5,432.37864587159606,478.63140116133206,407.81856365227,258.2533779345521,299.3338458343248,432.1358538991389
4870.000000000001,33.39408918438296,-1.5586028434379386,91.00005328387896,77.83227483465083,90.85088633825904,48.89242832436759,90.52566324845016,24.66532615077193,34.06612803312887,-0.8124535077093923,33.89988833435779,-0.9946227593039224,0.8741160441031434,0.969583491618842,2.047876507248916,3.017459998867757,3.45201305847637,0.01369220083454,5.0,35.55174433525417,49.9999823732341,6.0,5.0,2.5,432.37864590383657,478.63140062947934,407.8185705128657,258.2533886990757,299.33385462672913,432.1358555506601
4880.000000000001,33.394089122648296,-1.5586029124870606,91.0000516886318,77.83227354227614,90.85088472486704,48.8924287563587,90.52566158049636,24.66532937106677,34.06612804303066,-0.8124534967957403,33.89988832627003,-0.9946218729002112,0.874116077204649,0.9695834612488744,2.047876598620502,3.017460059869377,3.4520129975402867,0.0136922017921381,5.0,35.551745465990734,49.99998290118453,6.0,5.0,2.5,432.3786459346302,478.63140011416846,407.8185771680742,258.2533991412388,299.3338631572875,432.13585715307175
4890.000000000001,33.39408906276631,-1.5586029794640126,91.00005014108892,77.83227228880611,90.8508831597234,48.89242917535484,90.52565996242583,24.665332494909997,34.066128052638035,-0.8124534862066638,33.89988831842789,-0.9946210137687784,0.8741160563621703,0.9695833730482256,2.0478765631753,3.0174599362235246,3.45201293839786,0.0136922018914542,5.0,35.5517465628468,49.99998341324272,6.0,5.0,2.5,432.3786459644225,478.631399614712,407.81858362392734,258.25340927067447,299.3338714327657,432.13585870618925
4900.000000000001,33.394089004669254,-1.5586030444445669,91.00004863979532,77.83227107288383,90.85088164135568,48.89242958177596,90.52565839271608,24.665335525212807,34.06612806195107,-0.8124534759419929,33.89988831081243,-0.9946201806738486,0.874116067336137,0.9695833220921444,2.047876601880444,3.0174599239725888,3.452012881044824,0.0136922024764619,5.0,35.551747626822525,49.99998390994954,6.0,5.0,2.5,432.3786459936743,478.63139913033336,407.81858988660935,258.2534190968172,299.33387945923323,432.1358602122656
4910.000000000001,33.394088948293785,-1.5586031074995503,91.00004718340936,77.83226989333372,90.85088016840668,48.89242997601127,90.52565686996248,24.665338464801888,34.06612807096822,-0.8124534660034328,33.89988830340673,-0.994619371679164,0.874116075111182,0.9695832694791005,2.0478766327062674,3.017459902185368,3.452012825415167,0.0136922029990223,5.0,35.55174865893758,49.9999843917675,6.0,5.0,2.5,432.3786460221402,478.6313986604434,407.8185959618325,258.25342862882627,299.33388724446326,432.1358616748018
4920.000000000001,33.39408889360268,-1.5586031686705724,91.00004577062978,77.83226874859555,90.85087873956032,48.892430358423496,90.52565539280369,24.665341316362856,34.066128079708854,-0.8124534563696102,33.89988829621848,-0.994618586266938,0.8741160863020093,0.9695832225052564,2.047876671214641,3.017459893719897,3.452012771536339,0.0136922035634775,5.0,35.551749660138626,49.99998485912146,6.0,5.0,2.5,432.3786460502088,478.6313982037522,407.81860185506855,258.2534378753912,299.33389479783983,432.1358630947004
4930.000000000001,33.394088840548136,-1.5586032280111797,91.0000444001532,77.83226763813843,90.85087735349744,48.892430729354885,90.52565395987416,24.665344082547563,34.06612808818805,-0.8124534470239837,33.89988828924475,-0.994617824959164,0.8741160950616178,0.969583174627051,2.0478767036830527,3.0174598783101034,3.4520127193143586,0.0136922040783711,5.0,35.55175063135431,49.99998531244029,6.0,5.0,2.5,432.378646078032,478.6313977607424,407.8186075717141,258.253446845109,299.3339021255532,432.13586447103535
4940.000000000001,33.39408878925181,-1.5586032853851748,91.00004307542676,77.83226656402775,90.85087601370304,48.8924310878798,90.525652574777,24.665346756311976,34.06612809637185,-0.8124534380038994,33.89988828249051,-0.994617089693804,0.8741161255714248,0.9695831528544548,2.047876786865068,3.0174599397195223,3.4520126690798167,0.0136922049223845,5.0,35.55175157009262,49.99998575061977,6.0,5.0,2.5,432.3786461071843,478.6313973312728,407.8186130974243,258.2534555151623,299.33390920902616,432.13586580034007
4950.000000000001,33.39408873942177,-1.5586033411192377,91.0000417877478,77.83226552413913,90.8508747113784,48.89243143662992,90.525651228416,24.66534935547338,34.06612810436948,-0.8124534291890768,33.899888275959874,-0.9946163748565482,0.8741161478151884,0.9695831234270088,2.047876850097273,3.017459973524282,3.452012619909013,0.0136922056249114,5.0,35.55175248269376,49.99998617686151,6.0,5.0,2.5,432.3786461367228,478.63139692102953,407.8186184696923,258.2534639432816,299.3339160981812,432.13586709262006
4960.000000000001,33.394088690803684,-1.5586033954976983,91.00004053580304,77.83226450510294,90.8508734452034,48.89243177502392,90.5256499194526,24.665351880917115,34.06612811192398,-0.8124534208625959,33.89988826941018,-0.994615674821148,0.8741161465735603,0.9695830694435624,2.0478768583246736,3.017459927768236,3.452012572466885,0.0136922059517318,5.0,35.551753369219,49.99998659053142,6.0,5.0,2.5,432.3786461588094,478.63139650836337,407.81862368990255,258.25347213259244,299.3339227860056,432.1358683585348
4970.000000000001,33.3940886440021,-1.5586034478444617,91.00003932395384,77.83226352462901,90.85087221957738,48.89243210303522,90.52564865239216,24.66535432681303,34.066128119514865,-0.8124534124960405,33.89988826335288,-0.9946150036977884,0.8741161547114158,0.9695830274342055,2.04787688766006,3.017459915094266,3.45201252583012,0.0136922064111726,5.0,35.55175422797271,49.99998699142935,6.0,5.0,2.5,432.378646179196,478.6313961191337,407.8186287449111,258.25348006375845,299.33392927212867,432.13586957159936
4980.000000000001,33.39408859850039,-1.5586034987373407,91.00003815120164,77.83226257470989,90.85087103348464,48.89243242012503,90.52564742619384,24.665356693787544,34.06612812667691,-0.8124534046021381,33.89988825728105,-0.99461435265124,0.874116168537308,0.969582993545756,2.047876930331095,3.017459923876851,3.4520124812770394,0.0136922069514108,5.0,35.55175505895346,49.999987378917005,6.0,5.0,2.5,432.3786462052336,478.63139574060506,407.8186336353808,258.2534877390082,299.3339355340336,432.1358707488741
4990.000000000001,33.39408855431454,-1.5586035481584304,91.00003700895152,77.8322616489803,90.85086987824248,48.89243272937102,90.52564623188532,24.66535899967647,34.06612813378472,-0.8124533967680349,33.899888251508386,-0.99461371826834,0.8741161955501439,0.969582975494874,2.047877003561776,3.01745997905665,3.452012437725795,0.0136922076893167,5.0,35.551755868546195,49.99998775686095,6.0,5.0,2.5,432.3786462279342,478.63139537102745,407.8186384004049,258.2534952161087,299.3339416423529,432.13587189565067
5000.000000000001,33.3940885114414,-1.5586035961113112,91.000035901042,77.83226075141374,90.85086875773034,48.892433029386495,90.52564507347763,24.665361236376555,34.066128140666606,-0.8124533891829061,33.89988824589625,-0.9946131034913036,0.8741162058200974,0.9695829403066074,2.0478770372386643,3.017459977545272,3.4520123954392146,0.0136922081553108,5.0,35.551756653914424,49.99998812347656,6.0,5.0,2.5,432.3786462498481,478.63139501313503,407.8186430224685,258.2535024688355,299.3339475681893,432.1358730070312
5010.000000000001,33.39408846982526,-1.5586036426582268,91.00003482617414,77.8322598805276,90.85086767063608,48.89243332041912,90.52564394962064,24.66536340613311,34.066128147319425,-0.8124533818502755,33.89988824042675,-0.9946125072772248,0.8741162226258392,0.9695829137663866,2.0478770859680107,3.0174599997343967,3.4520123544555297,0.0136922087147119,5.0,35.551757415760335,49.99998847914071,6.0,5.0,2.5,432.3786462714512,478.6313946657637,407.81864750652767,258.2535095045332,299.33395331523093,432.1358740849229
5020.000000000001,33.394088429667406,-1.5586036875740774,91.00003378856704,77.8322590435219,90.8508666212266,48.89243360158082,90.52564286472362,24.665365500663142,34.06612815376385,-0.8124533747473491,33.899888235162464,-0.9946119304831882,0.8741162394471187,0.9695828888180904,2.047877134283965,3.017460023102056,3.452012314758744,0.0136922092631616,5.0,35.55175815120873,49.99998882279607,6.0,5.0,2.5,432.3786462955517,478.6313943368003,407.8186518360912,258.253516296299,299.3339588671659,432.13587512763377
5030.000000000001,33.39408839061831,-1.5586037312497751,91.00003278176968,77.83225822434412,90.85086560298222,48.89243387373273,90.525641812059,24.665367532165597,34.06612815989823,-0.8124533679861088,33.89988822995453,-0.9946113698936756,0.874116246037304,0.9695828537913472,2.0478771585765325,3.01746001236788,3.4520122764531087,0.0136922096443245,5.0,35.55175886440776,49.9999891554188,6.0,5.0,2.5,432.3786463118929,478.631394005488,407.81865603421056,258.25352288381447,299.33396424429617,432.1358761412861
5040.000000000001,33.39408835267279,-1.5586037736911749,91.00003180065252,77.83225742937952,90.850864610706,48.89243413934048,90.525640786228,24.66536951270104,34.06612816600891,-0.8124533612510163,33.89988822500243,-0.9946108255592208,0.8741162640398266,0.9695828325122344,2.047877209271639,3.017460041783873,3.452012239010795,0.0136922101965185,5.0,35.5517595597824,49.99998948002474,6.0,5.0,2.5,432.37864633113867,478.6313936883493,407.81866012698686,258.2535293059345,299.33396949090275,432.13587712527845
5050.000000000001,33.394088315831866,-1.5586038148971395,91.00003084856088,77.83225665794241,90.85086364778458,48.89243439710135,90.52563979074216,24.665371434698955,34.066128171923125,-0.8124533547324403,33.89988822017975,-0.9946102974232076,0.8741162826691085,0.969582813146954,2.0478772611789515,3.0174600743259057,3.452012202669547,0.0136922107505198,5.0,35.55176023462985,49.99998979502368,6.0,5.0,2.5,432.3786463497604,478.63139338060927,407.8186640987333,258.25353553823425,299.33397458244275,432.1358780800349
5060.000000000001,33.394088280088894,-1.5586038548750023,91.00002992568106,77.83225591063501,90.85086271440863,48.89243464695984,90.52563882580591,24.66537329745404,34.066128177618246,-0.8124533484553923,33.89988821546839,-0.994609784231784,0.8741162886022169,0.9695827809323648,2.047877283088841,3.017460064021205,3.452012167450134,0.013692211097528,5.0,35.55176088865511,49.99999010039494,6.0,5.0,2.5,432.3786463684213,478.6313930831058,407.81866794863777,258.25354157846624,299.33397951605014,432.13587900783847
5070.000000000001,33.39408824541699,-1.5586038936549471,91.00002902964044,77.83225518457141,90.8508618081773,48.89243488952508,90.52563788893104,24.66537510608208,34.06612818317618,-0.8124533423294905,33.899888210925866,-0.994609286604998,0.8741163009567795,0.9695827569480568,2.047877319783688,3.0174600767317443,3.452012133201188,0.0136922115375817,5.0,35.55176152367676,49.99999039685207,6.0,5.0,2.5,432.3786463851697,478.63139279341,407.81867168646585,258.2535474431854,299.3339843075569,432.13587990743713
