time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5080.000000000001,33.39408821178047,-1.5586039312768207,91.00002816056464,77.83225448074462,90.85086092921742,48.89243512476037,90.52563698025,24.66537686028579,34.06612818856336,-0.8124533363918544,33.89988820651229,-0.9946088043631676,0.8741163122280745,0.9695827329034228,2.047877353697357,3.01746008660078,3.452012099979509,0.0136922119531933,5.0,35.551762139595205,49.99999068434238,6.0,5.0,2.5,432.3786464019017,478.6313925131003,407.8186753116776,258.25355313141966,299.3339889540486,432.1358807792509
5090.000000000001,33.394088179264315,-1.5586039676455243,91.0000273213385,77.8322538007314,90.85086008044632,48.89243535192753,90.5256361027804,24.665378554142308,34.06612819373005,-0.8124533306971671,33.899888202214214,-0.9946083376105432,0.8741163257574525,0.969582712667606,2.047877392770652,3.017460105438257,3.452012068100344,0.0136922123967849,5.0,35.551762734308284,49.99999096197154,6.0,5.0,2.5,432.3786464202384,478.6313922417965,407.818678812426,258.25355862399573,299.33399344055886,432.1358816231309
5100.000000000001,33.394088147581336,-1.5586040030823938,91.00002650322368,77.83225313756304,90.85085925302708,48.892435573352365,90.52563524738405,24.66538020541526,34.06612819878234,-0.8124533251286152,33.89988819803934,-0.9946078829129874,0.8741163372596628,0.9695826910486364,2.04787742687129,3.0174601179199265,3.452012036955634,0.0136922128025601,5.0,35.55176331407205,49.99999123257646,6.0,5.0,2.5,432.3786464368589,478.6313919768656,407.8186822249877,258.2535639784772,299.333997814299,432.13588244518417
5110.000000000001,33.39408811703971,-1.5586040372426735,91.0000257137095,77.83225249822851,90.85085845453332,48.8924357870838,90.52563442188912,24.665381799091108,34.06612820368939,-0.8124533197201914,33.89988819404648,-0.9946074449608204,0.8741163535800206,0.96958267594596,2.047877471917692,3.017460147863652,3.4520120067601727,0.013692213275322,5.0,35.55176387362536,49.999991493794255,6.0,5.0,2.5,432.37864645196265,478.6313917223188,407.8186855184595,258.253569146174,299.3340020363953,432.1358832368917
5120.000000000001,33.39408808737669,-1.5586040704202446,91.00002494781604,77.83225187815253,90.85085767992916,48.892435994409134,90.52563362109372,24.66538334493987,34.06612820841638,-0.8124533145101509,33.89988819013545,-0.9946070192611955,0.8741163612229867,0.9695826522398012,2.0478774964878887,3.01746014872769,3.452011977565464,0.0136922136060084,5.0,35.55176441637343,49.99999174718256,6.0,5.0,2.5,432.37864646804496,478.6313914756128,407.81868871334166,258.25357415880137,299.33400613132994,432.1358840065262
5130.000000000001,33.39408805859704,-1.5586041026097632,91.00002420452418,77.83225127543102,90.85085692818517,48.89243619555936,90.52563284393392,24.665384845059123,34.0661282130044,-0.8124533094533035,33.899888186345684,-0.9946066060451244,0.8741163710245022,0.9695826318572544,2.047877525916285,3.01746015777354,3.452011949206426,0.0136922139642587,5.0,35.55176494305516,49.99999199302948,6.0,5.0,2.5,432.3786464819763,478.6313912345588,407.81869181369177,258.25357902317256,299.3340101056163,432.1358847535722
5140.000000000001,33.39408803052737,-1.558604134005236,91.00002347977016,77.8322506885422,90.85085619518792,48.89243639169308,90.52563208615192,24.66538630791013,34.0661282174789,-0.8124533045215685,33.89988818264528,-0.9946062036983108,0.8741163820538516,0.9695826136369056,2.0478775580581075,3.0174601716950127,3.4520119215762697,0.0136922143366636,5.0,35.55176545666103,49.99999223272761,6.0,5.0,2.5,432.3786464970007,478.6313910008985,407.8186948367248,258.2535837666689,299.3340139799333,432.1358854809957
5150.000000000001,33.39408800339845,-1.5586041643484236,91.00002277890752,77.83225012048892,90.850855486355,48.89243658138753,90.52563135335198,24.66538772249578,34.06612822181516,-0.8124532997422307,33.89988817908144,-0.9946058142299988,0.8741163944369374,0.9695825979045528,2.0478775931588427,3.017460191063395,3.452011894831344,0.0136922147236373,5.0,35.551765953313065,49.99999246457213,6.0,5.0,2.5,432.3786465104682,478.6313907740589,407.8186977602156,258.25358835366166,299.3340177273038,432.1358861850904
5160.000000000001,33.39408797717451,-1.5586041936794572,91.00002210155488,77.83224957294954,90.85085480129872,48.89243676482869,90.52563064513936,24.665389089332564,34.06612822599581,-0.8124532951343895,33.89988817562712,-0.994605437020823,0.8741165364723027,0.9695827269702908,2.047877931759128,3.0174606587294184,3.452011868928909,0.0136922171345884,5.0,35.551766433195894,49.99999268882107,6.0,5.0,2.5,432.3786465246344,478.63139055734473,407.81870058612105,258.2535927858732,299.33402135333773,432.13588686702695
5170.000000000001,33.39408795177869,-1.558604222084227,91.00002144698676,77.8322490415697,90.85085413928697,48.8924369417515,90.5256299607482,24.665390410175803,34.06612822998156,-0.8124532907413595,33.89988817223415,-0.9946050730621891,0.8741165639969761,0.9695827299979568,2.047878001980141,3.017460731978097,3.452011844027401,0.01369221774633,5.0,35.55176689689563,49.99999290504144,6.0,5.0,2.5,432.37864653698045,478.63139034402496,407.8187033154511,258.2535970689457,299.334024849222,432.1358875251631
5180.000000000001,33.394087927100884,-1.5586042496859136,91.00002080948404,77.83224852616068,90.85085349453692,48.892437114341696,90.5256292942036,24.665391696664585,34.06612823392115,-0.8124532863992044,33.89988816898738,-0.9946047185349016,0.8741165511061856,0.9695826888976836,2.047877977276172,3.017460666173856,3.45201181965413,0.0136922177196017,5.0,35.55176734855695,49.99999311601249,6.0,5.0,2.5,432.3786465502986,478.6313901399183,407.81870597483726,258.2536012406032,299.33402826097864,432.1358881660959
5190.000000000001,33.39408790306429,-1.5586042765704633,91.0000201898616,77.83224802305267,90.85085286783608,48.89243728182851,90.52562864631534,24.66539294710748,34.066128237697896,-0.812453282236504,33.89988816578077,-0.994604374066,0.87411798225812,0.969584250304606,2.0478813355844068,3.0174655858890125,3.4520117960437737,0.0136922403080907,5.0,35.55176778753935,49.99999332070456,6.0,5.0,2.5,432.3786465613841,478.63138993781945,407.8187085585951,258.25360529537613,299.33403157054425,432.1358887889772
5200.000000000001,33.394087879802846,-1.5586043025879803,91.00001958907812,77.83224753637154,90.85085226025056,48.89243744440336,90.52562801818152,24.665394159994943,34.06612824142058,-0.8124532781334323,33.89988816272471,-0.9946040411795136,0.8741165447677695,0.9695826305848247,2.047877973074009,3.0174606036588343,3.4520117731674977,0.0136922179568193,5.0,35.55176821338961,49.99999351935287,6.0,5.0,2.5,432.3786465740533,478.63138974381496,407.8187110643954,258.25360922827724,299.3340347808475,432.1358893908055
5210.000000000001,33.39408785712386,-1.5586043279540147,91.00001900269432,77.8322470610484,90.850851667176,48.89243760326224,90.52562740504666,24.66539534397168,34.06612824507957,-0.8124532741005622,33.899888159769915,-0.9946037154908822,0.8741174518093376,0.9695836120357952,2.047880103201797,3.0174637152375934,3.452011750814194,0.0136922323264413,5.0,35.55176862910548,49.99999371349469,6.0,5.0,2.5,432.37864658571567,478.6313895539308,407.818713511076,258.25361306744,299.3340379174354,432.13588997953184
5220.000000000001,33.394087835381754,-1.558604352272198,91.00001844099488,77.83224660661796,90.85085109910666,48.89243775542922,90.52562681776372,24.66539647800345,34.06612824856705,-0.8124532702566967,33.89988815692033,-0.9946034038524088,0.8741165308437692,0.9695825668728648,2.0478779504188247,3.0174605172916893,3.4520117293503056,0.0136922180549153,5.0,35.55176902731637,49.99999389944434,6.0,5.0,2.5,432.3786465973552,478.6313893735657,407.8187158546251,258.25361674464864,299.33404092126455,432.135890542917
5230.000000000001,33.39408781413695,-1.5586043760341113,91.00001789223153,77.83224616154001,90.85085054410207,48.89243790403441,90.52562624399118,24.665397585708945,34.0661282519618,-0.8124532665150354,33.899888154129066,-0.9946030987113088,0.8741165356744681,0.9695825491492585,2.0478779665101063,3.017460515659365,3.452011708405782,0.0136922182817413,5.0,35.55176941625888,49.99999408106419,6.0,5.0,2.5,432.3786466074623,478.6313891954322,407.8187181440072,258.2536203365204,299.33404385593457,432.13589109455927
5240.000000000001,33.39408779340303,-1.5586043992246346,91.0000173565803,77.83224572782012,90.85085000234724,48.892438049058335,90.52562568391328,24.66539866707416,34.066128255284006,-0.812453262853353,33.899888151409925,-0.9946028017922685,0.874116992310043,0.9695830331342395,2.0478790409470182,3.0174620740812577,3.4520116879400344,0.0136922255819179,5.0,35.55176979596126,49.99999425828145,6.0,5.0,2.5,432.37864661807976,478.63138902280406,407.8187203785863,258.25362384296835,299.33404671966696,432.1358916313434
5250.000000000001,33.39408777341173,-1.5586044215845618,91.00001684019404,77.83224530930278,90.85084948009076,48.89243818887792,90.52562514399764,24.66539970937969,34.066128258479985,-0.812453259330823,33.89988814878255,-0.9946025146310832,0.8741168712052921,0.9695828771000452,2.047878761734448,3.017461638834493,3.4520116682724704,0.0136922238272873,5.0,35.55177016192147,49.99999442917124,6.0,5.0,2.5,432.37864662854713,478.63138885570095,407.8187225328096,258.2536272227832,299.3340494804477,432.13589215048233
5260.000000000001,33.39408775415954,-1.5586044431178152,91.0000163427281,77.83224490632881,90.85084897697315,48.892438323557485,90.52562462386656,24.665400713536314,34.06612826156585,-0.8124532559295972,33.89988814625867,-0.9946022384950765,0.8741165889049959,0.9695825430558516,2.0478781046819736,3.017460647737825,3.4520116492901614,0.0136922195423087,5.0,35.55177051449829,49.999994593763006,6.0,5.0,2.5,432.37864663845966,478.6313886950793,407.81872460801446,258.2536304788949,299.33405214036804,432.1358926496828
5270.000000000001,33.394087735347114,-1.5586044641592025,91.00001585669555,77.83224451250732,90.85084848541294,48.89243845513312,90.52562411568464,24.66540169458005,34.06612826457688,-0.8124532526109078,33.89988814378937,-0.9946019685320948,0.8741165884230563,0.9695825220884304,2.04787810777798,3.0174606298664104,3.452011630748294,0.0136922196686237,5.0,35.551770858952125,49.99999475456684,6.0,5.0,2.5,432.37864664804073,478.6313885379639,407.8187266355063,258.2536336600573,299.3340547390867,432.1358931377289
5280.000000000001,33.394087717123675,-1.5586044845417746,91.00001538580187,77.83224413223218,90.85084800916702,48.89243858270902,90.5256236233424,24.66540264471513,34.06612826748879,-0.8124532494014147,33.89988814139399,-0.9946017060803458,0.8741165774606462,0.969582490125976,2.047878086144165,3.0174605762701416,3.452011612725639,0.0136922196261667,5.0,35.55177119253665,49.99999491054001,6.0,5.0,2.5,432.37864665815886,478.63138838794754,407.81872860026505,258.25363674105097,299.3340572612842,432.1358936121815
5290.000000000001,33.39408769932452,-1.5586045044498178,91.00001492789396,77.83224375983843,90.85084754603764,48.89243870635834,90.52562314455984,24.6654035684972,34.06612827023837,-0.8124532463708648,33.899888138982895,-0.994601450971288,0.8741172640002982,0.9695832324114908,2.047879698615589,3.0174629310270795,3.452011595352783,0.0136922305067203,5.0,35.55177151681687,49.999995061659085,6.0,5.0,2.5,432.37864666644657,478.6313882375741,407.81873050911935,258.25363973662127,299.3340597048194,432.1358940735717
5300.000000000001,33.39408768216496,-1.5586045236424866,91.00001448406783,77.83224340052588,90.85084709716686,48.89243882642938,90.52562268050808,24.665404464543712,34.066128273011685,-0.8124532433141667,33.899888136750306,-0.9946012057284292,0.8741170886585458,0.9695830192668484,2.0478792916560944,3.017462310922943,3.4520115783958167,0.0136922278822999,5.0,35.55177183142314,49.99999520836798,6.0,5.0,2.5,432.378646675361,478.6313880946352,407.81873236019214,258.2536426421483,299.3340620768862,432.13589451689967
5310.000000000001,33.39408766551133,-1.5586045422692791,91.00001405343365,77.83224305161377,90.85084666164587,48.892438943054685,90.52562223025852,24.66540533392839,34.066128275697814,-0.8124532403535909,33.899888134579626,-0.9946009666288091,0.8741165712081523,0.9695824272003088,2.0478780831190155,3.0174605103193244,3.452011561969096,0.0136922198955642,5.0,35.55177213666292,49.9999953509045,6.0,5.0,2.5,432.378646683962,478.6313879554632,407.8187341567596,258.253645461211,299.33406437970706,432.13589494910815
5320.000000000001,33.394087649227515,-1.558604560482422,91.00001363271971,77.83224271063902,90.85084623613864,48.89243905700374,90.52562179036003,24.66540618329532,34.06612827830842,-0.8124532374762339,33.89988813244547,-0.9946007328048267,0.8741169070190224,0.9695827819984972,2.0478788735190934,3.0174616555175904,3.4520115459246283,0.0136922252716652,5.0,35.55177243489851,49.999995490157005,6.0,5.0,2.5,432.3786466922799,478.6313878193236,407.81873591204334,258.25364821537954,299.3340666298863,432.1358953718096
5330.000000000001,33.394087633432385,-1.5586045781490157,91.00001322458417,77.83224237985036,90.85084582336256,48.89243916753077,90.525621363624,24.66540700721748,34.066128280841994,-0.8124532346837442,33.89988813037631,-0.994600506325014,0.8741168282423089,0.9695826774572314,2.0478786925095256,3.0174613699667567,3.4520115303515286,0.01369222415013,5.0,35.551772724203545,49.99999562521896,6.0,5.0,2.5,432.37864670020286,478.6313876872405,407.8187376147524,258.25365088703654,299.33406881264665,432.1358957812382
5340.000000000001,33.394087618204296,-1.5586045951813503,91.00001283134915,77.83224206156882,90.8508454256559,48.89243927399474,90.52562095246908,24.665407800944763,34.066128283271524,-0.8124532320059643,33.89988812837107,-0.994600287814194,0.8741167814490028,0.9695826090222344,2.04787858628618,3.0174611953084143,3.4520115153337287,0.0136922235253599,5.0,35.55177300289154,49.99999575534412,6.0,5.0,2.5,432.3786467082082,478.6313875607229,407.818739255177,258.25365346080474,299.3340709145243,432.13589617628406
5350.000000000001,33.39408760332638,-1.5586046118220338,91.000012447142,77.83224175030279,90.85084503707972,48.892439378009605,90.52562055075326,24.66540857644417,34.06612828564543,-0.8124532293894617,33.89988812641233,-0.9946000741572902,0.8741167490007041,0.9695825568857512,2.0478785136215443,3.0174610705072955,3.452011500702711,0.0136922231230039,5.0,35.55177327517481,49.99999588246499,6.0,5.0,2.5,432.378646716195,478.6313874366055,407.8187408579225,258.2536559754716,299.3340729687308,432.13589656254896
5360.000000000001,33.39408758901029,-1.55860462783437,91.00001207702704,77.83224145033307,90.85084466275644,48.89243947819495,90.52562016377254,24.665409323526205,34.06612828794762,-0.8124532268520284,33.89988812454176,-0.9945998689918268,0.874116707703174,0.9695824955128332,2.047878420076678,3.017460915589512,3.4520114865647424,0.0136922225779936,5.0,35.55177353748559,49.99999600490031,6.0,5.0,2.5,432.3786467231519,478.6313873168333,407.81874240181696,258.253658397993,299.3340749478465,432.13589693343727
5370.000000000001,33.39408757520482,-1.5586046432755438,91.00001172039548,77.83224116143765,90.85084430207078,48.892439574724506,90.52561979089114,24.66541004334408,34.06612829015469,-0.8124532244194143,33.89988812272758,-0.9945996708530628,0.8741166292056952,0.9695823934508117,2.0478782392705,3.017460632721311,3.45201147295786,0.0136922214466074,5.0,35.55177379021529,49.99999612287922,6.0,5.0,2.5,432.378646730252,478.6313872016765,407.818743889437,258.25366073210176,299.3340768545058,432.1358972916417
5380.000000000001,33.394087561713725,-1.558604658365084,91.0000113718681,77.83224087906636,90.8508439495798,48.8924396690602,90.5256194264814,24.665410746811403,34.06612829231231,-0.812453222041313,33.89988812095539,-0.994599477275358,0.8741166266901726,0.969582376009742,2.0478782364062647,3.017460612416007,3.452011459662504,0.013692221503191,5.0,35.551774037203415,49.99999623817229,6.0,5.0,2.5,432.3786467371697,478.6313870890669,407.818745343257,258.2536630131916,299.33407871794066,432.1358976415997
5390.000000000001,33.39408754862287,-1.5586046730069825,91.00001103370332,77.83224060509424,90.85084360756932,48.89243976058889,90.52561907290672,24.665411429360745,34.066128294404784,-0.8124532197350619,33.89988811923487,-0.9945992894410552,0.8741166218987195,0.9695823564801864,2.0478782281202403,3.017460584600427,3.4520114467632768,0.0136922215212728,5.0,35.55177427684481,49.99999635003428,6.0,5.0,2.5,432.37864674389647,478.63138697980986,407.8187467538394,258.2536652264509,299.3340805259446,432.13589798117647
5400.000000000001,33.39408753583253,-1.5586046873127657,91.00001070331692,77.83224033742482,90.8508432734156,48.892439850013545,90.52561872745376,24.66541209622608,34.066128296448966,-0.8124532174819592,33.89988811755368,-0.9945991059084348,0.8741170554621778,0.9695828235063408,2.047879246742806,3.017462070249147,3.452011434159357,0.0136922284036309,5.0,35.5517745109799,49.999996459325295,6.0,5.0,2.5,432.37864675045984,478.6313868730699,407.81874813201415,258.2536673888574,299.33408229242974,432.13589831297776
5410.000000000001,33.394087523510635,-1.5586047010945665,91.00001038501584,77.83224007955009,90.85084295150926,48.89243993616185,90.52561839466412,24.665412738650275,34.066128298417695,-0.8124532153120754,33.899888115933706,-0.994598929119718,0.8741164221426003,0.9695821076400608,2.047877765769466,3.0174598734095266,3.452011422017728,0.0136922185709281,5.0,35.55177473653339,49.99999656460994,6.0,5.0,2.5,432.378646756784,478.63138677023886,407.81874945967775,258.2536694720119,299.33408399419847,432.1358986325875
5420.000000000001,33.39408751147177,-1.5586047145598627,91.000010074052,77.83223982761318,90.85084263699844,48.89244002032881,90.52561806951772,24.66541336631144,34.066128300341305,-0.8124532131918728,33.89988811435089,-0.9945987563834252,0.874116873618952,0.9695825953519108,2.047878826189831,3.017461421541741,3.452011410155118,0.0136922257285274,5.0,35.55177495690231,49.99999666747488,6.0,5.0,2.5,432.3786467629612,478.6313866697684,407.81875075683513,258.2536715072927,299.3340856568681,432.135898944872
5430.000000000001,33.394087499954,-1.5586047274422867,91.00000977655192,77.83223958658874,90.85084233612106,48.89244010084144,90.52561775846792,24.66541396675456,34.066128302180445,-0.8124532111648365,33.899888112835725,-0.9945985911131174,0.8741166206209117,0.9695823022180816,2.04787823605231,3.017460538270392,3.4520113988074006,0.0136922218474807,5.0,35.55177516771772,49.999996765879246,6.0,5.0,2.5,432.3786467688763,478.6313865736539,407.81875199773367,258.253673454319,299.3340872474042,432.13589924366
5440.000000000001,33.39408748871292,-1.5586047400151983,91.00000948615408,77.83223935294164,90.8508420424237,48.89244017956781,90.52561745484712,24.665414552556115,34.06612830397174,-0.8124532091904939,33.89988811135345,-0.9945984288967225,0.8741166077178587,0.969582275698321,2.047878208302136,3.0174604840004564,3.4520113876779366,0.0136922217249002,5.0,35.55177537338034,49.99999686215261,6.0,5.0,2.5,432.3786467760472,478.631386482634,407.818753209608,258.25367535391365,299.33408880487264,432.1358995369148
5450.000000000001,33.39408747780346,-1.5586047522172637,91.00000920579804,77.83223912435045,90.8508417588805,48.89244025517968,90.52561716172389,24.665415117977545,34.066128305637264,-0.8124532073547924,33.89988810986219,-0.994598272515134,0.8741166433117251,0.9695823033989288,2.047878294178302,3.017460597577231,3.4520113770458805,0.0136922223599758,5.0,35.551775571840665,49.99999695456688,6.0,5.0,2.5,432.37864678031536,478.6313863895475,407.81875437787744,258.2536771874485,299.33409030002935,432.13589981977947
5460.000000000001,33.3940874671983,-1.5586047640789502,91.00000893205288,77.83223890241281,90.85084148200949,48.89244032915741,90.5256168754898,24.66541567058061,34.06612830732503,-0.8124532054945347,33.89988810846243,-0.9945981211402,0.8741171888891369,0.9695828970610212,2.047879574734627,3.017462471795648,3.4520113666113343,0.0136922309813921,5.0,35.55177576584396,49.999997044954114,6.0,5.0,2.5,432.3786467856824,478.6313863008343,407.8187555192845,258.2536789793324,299.33409176169744,432.13590009347774
5470.000000000001,33.39408745686745,-1.5586047756337962,91.00000866468724,77.83223868581337,90.85084121160426,48.89244040156592,90.525616595938,24.665416210484693,34.06612830900442,-0.8124532036435426,33.899888107125626,-0.9945979730163684,0.8741170773256035,0.9695827620736206,2.047879315682552,3.0174620777561727,3.4520113564057344,0.0136922293075096,5.0,35.551775955398625,49.99999713344181,6.0,5.0,2.5,432.37864679102114,478.631386214475,407.81875663472925,258.2536807300067,299.33409319138457,432.135900361213
5480.000000000001,33.39408744690095,-1.5586047867811883,91.00000840713231,77.83223847715328,90.85084095112096,48.89244047135895,90.5256163266434,24.665416730540755,34.066128310607,-0.8124532018771901,33.899888105823045,-0.9945978299558078,0.8741169868006693,0.9695826508316254,2.0478791058370267,3.017461756668652,3.4520113465736184,0.0136922279604644,5.0,35.551776138016685,49.99999721872797,6.0,5.0,2.5,432.3786467961163,478.63138613127046,407.81875770942094,258.2536824163298,299.33409456907924,432.1359006198264
5490.000000000001,33.39408743715735,-1.5586047976792088,91.00000815547332,77.83223827326685,90.85084069660093,48.89244053954234,90.52561606351404,24.665417238629637,34.06612831216659,-0.8124532001582451,33.89988810454411,-0.99459769011537,0.8741169039002562,0.9695825482955518,2.047878913805134,3.0174614621006857,3.4520113369698686,0.0136922267312277,5.0,35.55177631643392,49.999997302054446,6.0,5.0,2.5,432.37864680110806,478.6313860499648,407.8187587594576,258.2536840638605,299.3340959150417,432.1359008726325
5500.000000000001,33.3940874277708,-1.558604808177904,91.00000791300316,77.83223807689734,90.85084045137884,48.8924406052181,90.52561580999895,24.665417728108025,34.06612831366929,-0.8124531985019986,33.89988810331209,-0.9945975555098696,0.8741166345946316,0.9695822393840988,2.0478782849820445,3.017460524366143,3.4520113277165576,0.0136922225795753,5.0,35.55177648830744,49.99999738231031,6.0,5.0,2.5,432.3786468059943,478.6313859717535,407.8187597710645,258.2536856510406,299.33409721152657,432.13590111597887
5510.000000000001,33.39408741859923,-1.5586048184361516,91.0000076760845,77.83223788481973,90.85084021175976,48.89244066936772,90.52561556227752,24.665418206338472,34.066128315136574,-0.8124531968848032,33.89988810210762,-0.9945974238519852,0.8741168968945053,0.9695825203709374,2.047878901565161,3.0174614219361,3.4520113186878123,0.0136922267535648,5.0,35.551776656225115,49.999997460715406,6.0,5.0,2.5,432.3786468106491,478.63138589498016,407.8187607594445,258.25368720177863,299.3340984782881,432.1359013539937
5520.000000000001,33.394087409829325,-1.5586048282451657,91.00000744943664,77.83223770129047,90.85083998253944,48.89244073073269,90.52561532530495,24.66541866384648,34.066128316544,-0.8124531953335462,33.89988810095935,-0.99459729811781,0.8741166462595836,0.9695822328338426,2.0478783163402543,3.0174605491740967,3.452011310030596,0.0136922228899754,5.0,35.5517768168653,49.99999753570325,6.0,5.0,2.5,432.3786468151421,478.6313858219174,407.8187617049302,258.25368868529864,299.33409969004487,432.1359015812931
5530.000000000001,33.394087401316575,-1.5586048377664952,91.00000722947269,77.8322375230764,90.8508397600736,48.89244079028106,90.52561509531648,24.665419107843547,34.06612831790818,-0.8124531938299809,33.89988809984317,-0.9945971759746612,0.8741166540129821,0.9695822321870906,2.0478783364169293,3.01746056860402,3.4520113016393865,0.013692223072009,5.0,35.55177697275798,49.999997608479646,6.0,5.0,2.5,432.37864681950896,478.6313857508415,407.81876262251967,258.2536901250233,299.33410086612696,432.1359018021042
5540.000000000001,33.394087392938786,-1.5586048471369054,91.00000701301184,77.83223734769768,90.85083954114054,48.89244084887929,90.52561486897991,24.665419544777706,34.06612831925012,-0.8124531923509154,33.89988809874422,-0.9945970557630516,0.8741171108583594,0.9695827298265836,2.0478794085951946,3.017462138421778,3.452011293382316,0.0136922302876892,5.0,35.55177712617035,49.999997680096094,6.0,5.0,2.5,432.37864682381337,478.63138568089306,407.8187635255133,258.2536915418456,299.33410202348813,432.1359020194228
5550.000000000001,33.3940873848672,-1.558604856164834,91.00000680446516,77.83223717874365,90.85083933023232,48.892440905329295,90.52561465094053,24.66541996570362,34.06612832054214,-0.8124531909268171,33.899888097684766,-0.9945969399494744,0.8741166573459045,0.9695822180178508,2.047878347919232,3.017460565937083,3.4520112854261926,0.0136922232412697,5.0,35.55177727395801,49.99999774908531,6.0,5.0,2.5,432.3786468279509,478.63138561352366,407.8187643954124,258.2536929067497,299.3341031384873,432.1359022287952
5560.000000000001,33.39408737701553,-1.5586048649468012,91.00000660113471,77.83223701737353,90.8508391245884,48.8924409606076,90.5256144383406,24.665420376284374,34.06612832183368,-0.8124531895033441,33.89988809667431,-0.994596827504722,0.8741166463168867,0.9695821972665326,2.0478783237795115,3.017460521046044,3.4520112776254663,0.0136922231240078,5.0,35.55177741815089,49.99999781665389,6.0,5.0,2.5,432.3786468360561,478.63138555363,407.81876524462575,258.25369423809343,299.33410423019586,432.1359024320278
5570.000000000001,33.394087369403486,-1.5586048734607516,91.0000064058151,77.83223685608596,90.85083892705264,48.89244101319457,90.52561423414004,24.66542076970632,34.06612832296191,-0.8124531882598376,33.899888095614166,-0.9945967169938968,0.8741166654222937,0.9695822102163316,2.0478783703038026,3.017460580520134,3.452011270214568,0.0136922234773979,5.0,35.551777556195475,49.99999788097779,6.0,5.0,2.5,432.3786468360188,478.6313854852744,407.81876605813454,258.25369551394743,299.3341052722493,432.1359026319376
5580.000000000001,33.39408736205993,-1.5586048816743985,91.00000621660864,77.83223670252602,90.85083873569496,48.89244106425485,90.5256140363126,24.66542115155864,34.0661283241128,-0.8124531869913199,33.89988809463127,-0.9945966123877952,0.8741166313478194,0.969582164476795,2.047878292126532,3.017460456603326,3.4520112630172,0.0136922229958627,5.0,35.55177769024169,49.999997943359006,6.0,5.0,2.5,432.37864683967285,478.6313854236796,407.8187668467135,258.25369675215563,299.33410628132026,432.1359028211139
5590.000000000001,33.39408735486731,-1.55860488971922,91.00000603050924,77.83223655174226,90.85083854747444,48.89244111458845,90.5256138417256,24.665421527340182,34.066128325279486,-0.812453185705408,33.89988809369862,-0.9945965096461576,0.8741168122730419,0.9695823573415197,2.0478787176085693,3.0174610749500888,3.4520112559138667,0.0136922258811562,5.0,35.55177782217197,49.99999800486029,6.0,5.0,2.5,432.3786468433621,478.63138536353466,407.8187676228432,258.2536979706592,299.33410727558845,432.1359030068343
5600.000000000001,33.39408734793851,-1.5586048974689677,91.00000585127432,77.83223640655262,90.8508383662034,48.89244116317457,90.525613654322,24.665421889309243,34.066128326403174,-0.8124531844669037,33.89988809279997,-0.9945964101549408,0.8741166534591959,0.969582173646523,2.0478783470964417,3.017460520742965,3.4520112490727426,0.0136922234428695,5.0,35.55177794926993,49.99999806423148,6.0,5.0,2.5,432.3786468469745,478.63138530566425,407.8187683707976,258.25369914437414,299.334108234409,432.1359031866684
5610.000000000001,33.39408734120907,-1.5586049049957182,91.00000567735428,77.8322362656287,90.8508381903024,48.89244121031186,90.52561347247062,24.665422240491694,34.06612832748577,-0.8124531832737033,33.89988809192113,-0.9945963135103284,0.8741167513434415,0.9695822749048056,2.047878577926539,3.0174608528313445,3.452011242427021,0.0136922250240188,5.0,35.551778072591446,49.99999812183648,6.0,5.0,2.5,432.3786468502989,478.6313852494413,407.81876909655375,258.25370028310925,299.33410916488845,432.13590336137054
5620.000000000001,33.39408733467178,-1.558604912307544,91.00000550857696,77.83223612888774,90.85083801960526,48.89244125603284,90.52561329599996,24.66542258123019,34.0661283285292,-0.8124531821236474,33.89988809106055,-0.9945962197502352,0.8741167377058433,0.9695822526832713,2.0478785474475854,3.0174608001308565,3.452011235993846,0.0136922248569168,5.0,35.55177819224019,49.99999817770612,6.0,5.0,2.5,432.378646853741,478.6313851949084,407.818769800744,258.2537013879896,299.3341100672701,432.1359035308804
5630.000000000001,33.39408732829058,-1.5586049194448035,91.0000053436684,77.83223599527656,90.85083785282151,48.89244130070381,90.52561312357558,24.66542291414572,34.066128329554104,-0.8124531809939981,33.899888090225645,-0.994596128197486,0.8741167108239495,0.9695822159324176,2.047878485903984,3.017460701836401,3.4520112297042327,0.0136922244812716,5.0,35.55177830913891,49.99999823229507,6.0,5.0,2.5,432.3786468570422,478.6313851416178,407.8187704887816,258.25370246750487,299.33411094917045,432.13590369638496
5640.000000000001,33.39408732218576,-1.5586049262729489,91.00000518589133,77.8322358674979,90.85083769325048,48.892441343423855,90.52561295860808,24.665423232632577,34.06612833053446,-0.8124531799134614,33.89988808942653,-0.9945960406492418,0.8741166815985772,0.9695821768820456,2.047878418803314,3.01746059568536,3.4520112236813203,0.0136922240669202,5.0,35.55177842096953,49.99999828450581,6.0,5.0,2.5,432.37864686019446,478.6313850907256,407.8187711469828,258.2537035002377,299.33411179264755,432.1359038546529
5650.000000000001,33.394087316260524,-1.5586049329002094,91.00000503276524,77.83223574340137,90.85083753838288,48.89244138487936,90.52561279850364,24.665423541716223,34.06612833148476,-0.8124531788660646,33.89988808865032,-0.9945959556163756,0.8741166807965297,0.9695821695542785,2.047878418255382,3.0174605878096608,3.452011217838826,0.0136922240965308,5.0,35.55177852949328,49.999998335169884,6.0,5.0,2.5,432.37864686317215,478.6313850411876,407.8187717857608,258.2537045024813,299.3341126113652,432.13590400837273
5660.000000000001,33.39408731050955,-1.5586049393325538,91.00000488415726,77.83223562300043,90.85083738808474,48.89244142510796,90.52561264312324,24.665423841678543,34.06612833240657,-0.8124531778500454,33.89988808789639,-0.9945958731063912,0.8741166809246989,0.9695821634494582,2.0478784198475086,3.017460583296967,3.4520112121700914,0.0136922241394699,5.0,35.55177863481293,49.99999838433422,6.0,5.0,2.5,432.37864686612846,478.63138499317006,407.81877240567314,258.25370547515274,299.3341134058832,432.1359041575346
5670.000000000001,33.39408730492972,-1.5586049455735065,91.00000473992644,77.83223550633278,90.85083724221388,48.892441464163255,90.52561249232032,24.66542413278404,34.06612833330255,-0.8124531768625046,33.89988808716607,-0.9945957929967904,0.8741166769850515,0.9695821530160688,2.047878411864241,3.017460564880309,3.4520112066594426,0.0136922241174251,5.0,35.551778737022175,49.999998432069326,6.0,5.0,2.5,432.3786468691257,478.6313849468897,407.8187730073765,258.25370641910416,299.3341141774787,432.13590430235325
5680.000000000001,33.39408729947252,-1.558604951677296,91.00000459909732,77.83223539214522,90.85083709977935,48.89244150226443,90.52561234507117,24.66542441694719,34.06612833416621,-0.8124531759106048,33.89988808644254,-0.994595714552247,0.8741168680501792,0.9695823590279352,2.0478788607200653,3.017461219748,3.452011201292573,0.0136922271490825,5.0,35.551778836783626,49.999998478643526,6.0,5.0,2.5,432.37864687183946,478.63138490123146,407.8187735947576,258.25370734055946,299.33411493048885,432.1359044441817
5690.000000000001,33.39408729417153,-1.5586049576063488,91.00000446231364,77.83223528121071,90.85083696144146,48.892441539248686,90.5256122020563,24.665424692996453,34.06612833500586,-0.8124531749851371,33.89988808574001,-0.9945956386170564,0.8741168117836153,0.9695822908689616,2.0478787300928736,3.017461020961836,3.452011196083479,0.0136922263054309,5.0,35.55177893369682,49.99999852383837,6.0,5.0,2.5,432.37864687450593,478.6313848568393,407.8187741651517,258.2537082356906,299.3341156611593,432.13590458147934
5700.000000000001,33.3940872890753,-1.5586049633064365,91.00000433055338,77.83223517449913,90.85083682818568,48.89244157491135,90.52561206429432,24.66542495896817,34.06612833582633,-0.812453174080872,33.89988808507459,-0.9945955655559828,0.874116673988726,0.9695821324864552,2.0478784084092645,3.01746054089572,3.4520111910536992,0.0136922241832776,5.0,35.55177902708124,49.999998567423006,6.0,5.0,2.5,432.3786468771372,478.6313848143323,407.8187747147538,258.25370909814274,299.33411636561493,432.13590471355366
5710.000000000001,33.394087284092485,-1.5586049688795924,91.0000042017874,77.83223507015235,90.85083669795516,48.89244160976938,90.52561192965992,24.665425218895905,34.06612833662559,-0.8124531731999126,33.89988808442184,-0.9945954940522485,0.8741166745443507,0.9695821276897778,2.0478784108307457,3.0174605385205235,3.4520111861422045,0.0136922242274539,5.0,35.5517791183417,49.99999861002425,6.0,5.0,2.5,432.3786468796805,478.6313847726889,407.81877525190015,258.2537099409918,299.3341170540854,432.13590484281576
5720.000000000001,33.39408727925725,-1.558604974287732,91.00000407685334,77.83223496893811,90.85083657160013,48.89244164359384,90.525611799032,24.665425471088607,34.06612833740048,-0.8124531723458404,33.89988808378785,-0.9945954246767312,0.8741166743500146,0.9695821222221164,2.0478784114607693,3.0174605336828857,3.45201118137535,0.0136922242588182,5.0,35.55177920688925,49.99999865136073,6.0,5.0,2.5,432.3786468821641,478.6313847323319,407.8187757730773,258.2537107587595,299.33411772211446,432.13590496823423
5730.000000000001,33.394087274566466,-1.558604979534266,91.00000395562948,77.83223487074076,90.85083644899514,48.892441676414194,90.52561167228156,24.665425715782927,34.06612833815276,-0.8124531715166654,33.89988808317342,-0.994595357350761,0.8741167891986353,0.9695822445162016,2.047878681578203,3.0174609260944045,3.4520111767453,0.0136922260911795,5.0,35.551779292805065,49.9999986914732,6.0,5.0,2.5,432.3786468845211,478.63138469319256,407.8187762787872,258.25371155220927,299.33411837041416,432.1359050899434
5740.000000000001,33.39408727004271,-1.5586049845940124,91.0000038388207,77.83223477608772,90.85083633085992,48.89244170802982,90.52561155015135,24.665425951547093,34.06612833887388,-0.8124531707218806,33.89988808257723,-0.994595292447002,0.8741166917106373,0.969582131472404,2.047878454202264,3.017460585674668,3.452011172295004,0.0136922245963145,5.0,35.55177937558091,49.999998730111656,6.0,5.0,2.5,432.3786468868912,478.6313846554224,407.81877676602335,258.2537123167092,299.3341189948293,432.13590520728445
5750.000000000001,33.394087265624165,-1.5586049895360927,91.00000372467208,77.83223468360846,90.85083621540872,48.89244173892678,90.52561143079616,24.66542618195376,34.066128339580814,-0.812453169942728,33.89988808199702,-0.9945952290635204,0.8741168841845589,0.9695823401685956,2.0478789061215856,3.017461246290181,3.4520111679401926,0.0136922276426772,5.0,35.551779456478414,49.99999876787314,6.0,5.0,2.5,432.378646889159,478.6313846185446,407.8187772421885,258.25371306383977,299.33411960513985,432.1359053218704
5760.000000000001,33.394087261366934,-1.5586049942977525,91.00000361468068,77.8322345945167,90.85083610417088,48.89244176870011,90.52561131579726,24.665426403953973,34.06612834026204,-0.8124531691918832,33.89988808143804,-0.9945951679722496,0.8741166893778669,0.9695821194628832,2.0478784506841494,3.0174605701470334,3.452011163743645,0.0136922246214979,5.0,35.551779534422394,49.99999880425992,6.0,5.0,2.5,432.37864689136063,478.631384583044,407.818777700992,258.25371378370755,299.33412019324624,432.1359054323143
5770.000000000001,33.39408725723476,-1.5586049989195203,91.00000350795078,77.83223450801069,90.85083599621224,48.89244179758664,90.5256112041876,24.66542661939684,34.06612834092236,-0.8124531684640601,33.89988808089483,-0.994595108674332,0.874117343523194,0.9695828405630031,2.047879984143961,3.017462824706964,3.452011159674351,0.013692234897486,5.0,35.55177961006211,49.9999988395653,6.0,5.0,2.5,432.3786468934673,478.63138454849775,407.8187781462354,258.25371448230754,299.334120763911,432.13590553951656
5780.000000000001,33.39408725322479,-1.5586050034045795,91.00000340435923,77.83223442408541,90.85083589144544,48.892441825623735,90.52561109587852,24.66542682847808,34.06612834156344,-0.8124531677574963,33.899888080367894,-0.9945950511437333,0.8741172179978803,0.9695826969742558,2.047879690963704,3.017462387937959,3.4520111557226825,0.0136922329597772,5.0,35.55177968347027,49.99999887382961,6.0,5.0,2.5,432.3786468955258,478.6313845150323,407.8187785783285,258.253715160286,299.33412131773656,432.13590564352313
5790.000000000001,33.3940872493331,-1.5586050077573643,91.00000330382736,77.8322343426435,90.85083578977256,48.892441852832405,90.52561099076792,24.665427031386344,34.066128342185515,-0.812453167071851,33.899888079856424,-0.994594995306784,0.8741171175301584,0.9695825813083596,2.047879456461636,3.017462037769996,3.4520111518876515,0.0136922314137293,5.0,35.55177975471122,49.999998907083686,6.0,5.0,2.5,432.3786468975296,478.6313844825633,407.8187789976641,258.2537158182464,299.3341218552278,432.13590574446914
5800.000000000001,33.39408724555614,-1.5586050119818535,91.00000320626437,77.83223426360048,90.8508356911021,48.8924418792388,90.52561088876128,24.665427228300587,34.06612834278896,-0.8124531664067263,33.89988807935985,-0.9945949411103924,0.8741170262900717,0.9695824760024516,2.047879243552293,3.017461719554745,3.4520111481656635,0.0136922300114059,5.0,35.55177982384794,49.99999893935603,6.0,5.0,2.5,432.3786468994613,478.6313844510409,407.81877940461897,258.25371645677416,299.3341223768522,432.1359058424475
5810.000000000001,33.394087241864725,-1.5586050161106186,91.0000031109183,77.83223418635684,90.85083559467309,48.89244190504536,90.52561078907176,24.665427420748983,34.06612834337849,-0.8124531657569491,33.8998880788743,-0.9945948881466504,0.8741169675868748,0.9695824068801664,2.0478791068509605,3.017461513731127,3.4520111445282446,0.0136922291181322,5.0,35.551779891415094,49.99999897089566,6.0,5.0,2.5,432.3786469013571,478.63138442024274,407.81877980233054,258.2537170808045,299.3341228866305,432.1359059381997
5820.000000000001,33.39408723828308,-1.5586050201166015,91.0000030184074,77.83223411141044,90.85083550111128,48.89244193008437,90.52561069234652,24.66542760746933,34.066128343950474,-0.8124531651265555,33.899888078403194,-0.9945948367571872,0.8741169139431176,0.9695823434890448,2.047878981978392,3.017461325467436,3.4520111409991485,0.0136922283033294,5.0,35.55177995697272,49.99999900149732,6.0,5.0,2.5,432.3786469031968,478.6313843903597,407.8187801882172,258.25371768627093,299.33412338124646,432.1359060311055
5830.000000000001,33.394087234807294,-1.5586050240042368,91.00000292866068,77.8322340391083,90.85083541034474,48.89244195439534,90.52561059851038,24.665427788638,34.06612834450673,-0.8124531645134425,33.899888077945626,-0.9945947869913424,0.8741168611910948,0.9695822812109248,2.0478788591693005,3.0174611403802256,3.4520111375823967,0.0136922275017232,5.0,35.55178002058557,49.99999903120687,6.0,5.0,2.5,432.3786469056389,478.6313843620684,407.81878056265776,258.2537182737384,299.3341238613036,432.13590612107913
5840.000000000001,33.3940872314568,-1.558605027751696,91.00000284213664,77.83223396867237,90.85083532283802,48.892441977795215,90.52561050804653,24.66542796319095,34.06612834503718,-0.8124531639288078,33.8998880775028,-0.9945947387024604,0.8741168393349161,0.9695822533225316,2.047878808716323,3.017461062038855,3.452011134272086,0.0136922271831771,5.0,35.551780081862375,49.999999059814,6.0,5.0,2.5,432.378646906736,478.63138433353294,407.8187809234899,258.25371883976686,299.3341243240376,432.13590620837965
5850.000000000001,33.39408722819567,-1.5586050313992246,91.00000275801096,77.83223390045232,90.8508352377563,48.89244200054407,90.52561042008831,24.66542813296911,34.06612834555279,-0.8124531633604873,33.8998880770699,-0.9945946919792163,0.8741168100293496,0.9695822172813696,2.0478787407931542,3.017460958074524,3.452011131067493,0.0136922267473224,5.0,35.551780141467816,49.99999908761481,6.0,5.0,2.5,432.37864690837455,478.6313843062434,407.8187812743096,258.2537193903012,299.3341247734764,432.1359062928617
5860.000000000001,33.39408722504819,-1.5586050349195943,91.00000267620965,77.8322338375675,90.8508351550352,48.892442022921614,90.52561033456809,24.6654282982438,34.06612834609228,-0.8124531627658483,33.89988807667776,-0.9945946470823512,0.8741162901250831,0.9695816371880028,2.047877523403524,3.017459160591527,3.45201112790123,0.0136922186255217,5.0,35.55178019953314,49.99999911497344,6.0,5.0,2.5,432.3786469140752,478.6313842856593,407.8187816165242,258.2537199262032,299.33412521534706,432.13590637398073
5870.000000000001,33.39408722192339,-1.5586050384146688,91.00000259682878,77.83223377017157,90.85083507472602,48.89244204413882,90.525610251556,24.66542845773347,34.06612834650338,-0.8124531623127494,33.899888076207354,-0.9945946009584076,0.8741176471155869,0.9695831390104468,2.0478807033161504,3.0174638423265967,3.4520111249139327,0.0136922399037297,5.0,35.55178025544234,49.99999914095753,6.0,5.0,2.5,432.3786469117224,478.63138425469407,407.81878194655513,258.2537204434838,299.3341256376765,432.1359064574871
5880.000000000001,33.394087218934494,-1.558605041757687,91.00000252010318,77.83223370774003,90.85083499713384,48.89244206475888,90.52561017134072,24.665428612559253,34.066128346958784,-0.812453161810822,33.89988807579716,-0.9945945588435734,0.8741173688819491,0.9695828271745272,2.0478800521457377,3.0174628793202647,3.4520111220073217,0.0136922355666917,5.0,35.5517803097834,49.99999916613496,6.0,5.0,2.5,432.37864691314087,478.6313842294384,407.81878226594495,258.2537209455354,299.33412604534766,432.1359065336872
5890.000000000001,33.39408721606524,-1.558605044966896,91.00000244574989,77.8322336474888,90.85083492193736,48.89244208488316,90.52561009359904,24.66542876280323,34.066128347431935,-0.8124531612893406,33.899888075430844,-0.9945945179935052,0.8741172214934555,0.969582660564677,2.047879707485515,3.017462368050192,3.452011119166337,0.0136922332784815,5.0,35.551780362537045,49.999999190714895,6.0,5.0,2.5,432.3786469146039,478.63138420539536,407.81878257608656,258.2537214327063,299.3341264424837,432.1359066075182
5900.000000000001,33.394087213251424,-1.5586050481140887,91.00000237267724,77.83223359238046,90.85083484805152,48.89244210501983,90.52561001722005,24.66542891013381,34.06612834790338,-0.8124531607696781,33.899888075072575,-0.9945944765929084,0.8741165085262429,0.9695818666775609,2.0478780376864245,3.0174599043639847,3.4520111162886185,0.0136922221298099,5.0,35.551780414285645,49.99999921539426,6.0,5.0,2.5,432.3786469203698,478.631384188846,407.81878288239744,258.2537219104531,299.3341268420013,432.1359066823122
5910.000000000001,33.39408721043294,-1.5586050512665113,91.00000230218632,77.83223353156342,90.85083477674968,48.89244212364821,90.5256099435213,24.66542905156212,34.066128348220644,-0.8124531604200342,33.89988807460799,-0.9945944356412042,0.8741171351060419,0.9695825587065244,2.0478795063478348,3.01746206505436,3.4520111136916465,0.0136922319646125,5.0,35.55178046383486,49.999999238190014,6.0,5.0,2.5,432.37864691763446,478.6313841596773,407.8187831745056,258.25372236918486,299.3341272132238,432.1359067565742
5920.000000000001,33.39408720779464,-1.5586050542174237,91.00000223426224,77.83223347624465,90.8508347080547,48.89244214189091,90.5256098725,24.665429188865343,34.06612834863736,-0.8124531599607394,33.89988807425671,-0.9945943990474576,0.8741169920153414,0.969582397143892,2.0478791717074007,3.0174615688512927,3.4520111111149,0.0136922297420641,5.0,35.55178051203404,49.99999926043717,6.0,5.0,2.5,432.37864691886426,478.6313841372349,407.81878345721424,258.2537228143832,299.33412757317745,432.1359068227711
5930.000000000001,33.39408720527115,-1.5586050570398695,91.00000216846068,77.83223342310377,90.85083464150408,48.892442159783855,90.5256098036926,24.665429322085966,34.06612834907816,-0.8124531594748987,33.899888073952944,-0.9945943632172316,0.8741169272850242,0.969582322575954,2.0478790206143125,3.0174613431902664,3.452011108585201,0.0136922287462287,5.0,35.55178055883039,49.99999928228005,6.0,5.0,2.5,432.3786469202865,478.63138411626807,407.81878373205313,258.25372324631115,299.33412792528486,432.1359068874852
5940.000000000001,33.39408720280978,-1.5586050597929102,91.00000210458948,77.83223337118062,90.8508345769056,48.89244217717328,90.52560973690387,24.665429451333523,34.06612834949263,-0.8124531590180482,33.899888073645336,-0.994594327931054,0.874116877586511,0.9695822647601297,2.047878904739681,3.0174611694998106,3.4520111061477285,0.0136922279854168,5.0,35.551780604241344,49.99999930351487,6.0,5.0,2.5,432.3786469214139,478.6313840953292,407.8187839989242,258.25372366536817,299.3341282670172,432.1359069512373
5950.000000000001,33.394087200404286,-1.558605062483423,91.00000204217076,77.83223332061294,90.85083451377838,48.89244219418043,90.52560967163646,24.665429577633404,34.06612834989764,-0.8124531585716568,33.899888073344535,-0.994594293488376,0.8741167254562203,0.9695820933865616,2.0478785488689986,3.01746064225556,3.452011103758119,0.0136922256196538,5.0,35.55178064862491,49.99999932428221,6.0,5.0,2.5,432.378646922645,478.63138407516607,407.8187842597772,258.2537240748594,299.33412860116414,432.13590701346817
5960.000000000001,33.39408719808399,-1.5586050650786092,91.00000198199264,77.83223327185931,90.8508344529126,48.892442210566,90.52560960870808,24.665429699313048,34.06612835028519,-0.8124531581445353,33.89988807305204,-0.9945942602086576,0.8741168141274441,0.969582189207806,2.047878757130566,3.0174609463383724,3.45201110145724,0.0136922270252005,5.0,35.551780691383954,49.999999344295816,6.0,5.0,2.5,432.37864692384017,478.63138405572494,407.81878451123214,258.25372446939605,299.33412892329017,432.1359070736008
5970.000000000001,33.39408719583031,-1.5586050675993306,91.00000192355397,77.83223322450863,90.8508343938088,48.89244222645311,90.52560954760278,24.665429817408324,34.06612835065927,-0.8124531577321933,33.89988807276621,-0.9945942278815778,0.8741167928734114,0.9695821631726864,2.0478787078447787,3.0174608710174646,3.452011099224415,0.0136922267083837,5.0,35.55178073287527,49.99999936370416,6.0,5.0,2.5,432.37864692498925,478.6313840368353,407.8187847553019,258.2537248523086,299.3341292359274,432.1359071320176
5980.000000000001,33.39408719364213,-1.558605070046724,91.00000186681216,77.83223317853101,90.85083433642144,48.89244224185858,90.52560948827296,24.665429932026484,34.06612835102131,-0.8124531573331523,33.899888072487805,-0.9945941964933808,0.8741167774875099,0.9695821437190668,2.047878672292448,3.017460816011515,3.4520110970580595,0.0136922264830159,5.0,35.55178077313826,49.99999938252552,6.0,5.0,2.5,432.37864692611134,478.63138401849153,407.8187849921936,258.25372522396174,299.3341295393676,432.1359071887401
5990.000000000001,33.39408719151473,-1.5586050724261895,91.0000018117064,77.8322331341866,90.8508342806913,48.89244225681512,90.52560943065792,24.66543004326905,34.06612835136984,-0.8124531569490044,33.899888072213805,-0.994594165930266,0.8741166646703508,0.9695820162675204,2.047878408461949,3.0174604247294687,3.4520110949576988,0.0136922247309947,5.0,35.55178081220828,49.99999940080602,6.0,5.0,2.5,432.37864692764526,478.6313840012066,407.8187852222293,258.2537255846804,299.33412983442406,432.13590724397807
