time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0,0.3021614444116949,0.0456745497617134,6.0,5.0,2.5,268.8303148152851,268.8303148152851,268.8303148152851,268.8303148152851,268.8303148152851,268.8303148152851
10.000000000000002,23.64214595044948,-9.977679818919114,67.25702055837823,73.0586271714568,67.1182676219039,26.902995196408995,66.92480689811455,13.40136181210346,24.367986778681416,2.78060602778578,24.201667914498326,4.6510556994632,0.7943969134973929,1.328324612363189,1.7090983687100547,3.0374229810732443,3.823558386828013,0.0114776000802178,5.0,19.312454953674774,27.144774360217585,6.0,5.0,2.5,441.8406848983476,495.5956775620738,379.8637646988079,230.95647077281063,456.7685790909955,459.299900220833
10.00000000000002,23.64214595044948,-9.977679818919569,67.25702055837826,73.05862717145662,67.11826762190393,26.902995196409048,66.92480689811458,13.401361812100276,24.36798677868141,2.78060602778578,24.20166791449832,4.6510556994632,0.7943969134973933,1.328324612363188,1.7090983687100867,3.037422981073275,3.8235583868280494,0.0114776000802178,5.0,19.312454953674774,27.14477436021764,6.0,5.0,2.5,441.8406848983476,495.5956775620738,379.8637646988081,230.95647077280807,456.7685790909955,459.299900220833
20.000000000000004,22.176682866302983,-15.723056733924864,76.67297898954179,84.28025390183053,76.55677536027903,36.734681979610734,76.33956391359887,12.043620675038028,22.86366240777408,-15.020957648109288,22.66829308988506,4.937002432208033,0.9085156229510096,1.0704773980278348,1.8369762531406093,2.907453651168445,3.2002241653528785,0.0105016765275436,5.0,25.69297424718513,37.83777355861412,6.0,5.0,2.5,437.2468066725104,502.58274457527847,400.6487919135108,225.72660226859,433.206917281793,462.036750344885
20.000000000000043,22.176682866302997,-15.723056733924524,76.67297898954179,84.28025390183086,76.55677536027903,36.73468197961057,76.33956391359888,12.04362067503996,22.86366240777408,-15.020957648109288,22.66829308988506,4.937002432208033,0.9085156229510062,1.0704773980278444,1.8369762531405929,2.907453651168437,3.200224165352882,0.0105016765275436,5.0,25.69297424718513,37.83777355861412,6.0,5.0,2.5,437.2468066725104,502.58274457527824,400.6487919135096,225.72660226859043,433.206917281793,462.036750344885
30.000000000000004,23.633486344741733,-13.897435790460122,79.60060907916774,84.29339036632666,79.47356283821246,40.71416774240129,79.23725207873015,14.555425287360777,24.374315929585173,-12.84131493947234,24.15949772869469,4.939911873408221,0.9465057490084552,1.0303306937511334,1.996966287010372,3.0272969807615056,3.1983925971214173,0.011292572321107,5.0,28.72096311969227,42.07886029432325,6.0,5.0,2.5,436.4177092787149,499.98016406295073,408.7404832839904,231.9015638397628,364.1260524070236,459.7127678639939
30.000000000000064,23.633486344741744,-13.897435790460122,79.60060907916778,84.29339036632649,79.47356283821246,40.71416774240056,79.23725207873018,14.555425287359014,24.37431592958518,-12.84131493947234,24.159497728694703,4.939911873407482,0.946505749531572,1.0303306943205808,1.9969662881141024,3.0272969824346827,3.198392597121464,0.0112925723273483,5.0,28.72096311969233,42.07886029432325,6.0,5.0,2.5,436.4177092787148,499.9801640629504,408.7404832839902,231.9015638397595,364.1260524070231,459.7127678639939
40.00000000000001,25.61732099546152,-11.121055249132098,83.52440840465998,84.46519472358159,83.38408867626849,43.93731167456883,83.12538801648496,18.22897840017185,26.4108969628505,-10.054593814135105,26.18584332891148,4.903491352717992,0.9882983942481086,1.0767469865940202,2.081628284375364,3.158375270969384,3.195770922376391,0.0123652336041962,5.0,31.20393189051896,45.30921307488688,6.0,5.0,2.5,435.7447209762676,496.65744992528494,409.5788696849072,241.2336243780217,333.12892144122907,456.3746483163145
40.000000000000085,25.617320995461537,-11.12105524913204,83.52440840466005,84.46519472358214,83.38408867626853,43.93731167456906,83.12538801648499,18.22897840016964,26.410896962850515,-10.054593814135105,26.185843328911496,4.903491352716969,0.9882983942481172,1.0767469865940231,2.081628284375367,3.1583752709693904,3.195770922376369,0.0123652336041962,5.0,31.20393189051896,45.30921307488694,6.0,5.0,2.5,435.7447209762673,496.6574499252852,409.5788696849072,241.23362437802143,333.1289214412286,456.3746483163142
50.00000000000001,27.14594265711857,-9.087577739541134,88.43694472353452,86.78756444615844,88.28933041206534,47.20269892784536,88.01374881336223,20.97910101484229,27.96124765967112,-8.037207305086042,27.7381353372132,4.8391687779268295,1.0388723096100632,1.1473608030088376,2.101907323195821,3.2492681262046585,3.127687682256407,0.0131174511761835,5.0,33.379831003753225,48.568803084432766,6.0,5.0,2.5,435.30268594518367,495.6680061712185,408.19973298320633,247.96225277728783,327.4753915738324,453.65323486070974
50.00000000000011,27.145942657118585,-9.087577739541134,88.43694472353457,86.78756444615851,88.28933041206538,47.20269892784536,88.01374881336226,20.97910101484399,27.961247659671127,-8.037207305086042,27.73813533721321,4.8391687779268295,1.0388723096100765,1.147360803008863,2.101907323195773,3.249268126204636,3.127687682256345,0.0131174511761836,5.0,33.37983100375328,48.56880308443312,6.0,5.0,2.5,435.3026859451835,495.66800617121896,408.19973298320497,247.96225277729016,327.4753915738315,453.65323486070974
60.00000000000001,28.002403720670497,-7.977708230589202,92.94856472257209,89.80256877906606,92.79927653655888,49.9585020232322,92.51397519176456,22.27826300122961,28.81925589279435,-6.955837318306465,28.600431817516213,4.790009305282581,1.084764700630636,1.2052502352947578,2.1026623298304368,3.307912565125195,3.049428657848209,0.0134680961299145,5.0,34.90495030032582,51.36550542831185,6.0,5.0,2.5,435.02364629245386,496.2413189046643,406.7520381875681,250.6303184175312,329.99718910494124,452.0730892469389
60.00000000000013,28.002403720670507,-7.977708230589427,92.94856472257214,89.8025687790664,92.79927653655896,49.95850202323243,92.5139751917646,22.278263001229675,28.81925589279436,-6.955837318306408,28.60043181751622,4.790009305281728,1.0847646996299012,1.2052502341828726,2.1026623278906205,3.3079125620734926,3.04942865784818,0.0134680961174895,5.0,34.90495030032582,51.36550542831185,6.0,5.0,2.5,435.02364629245386,496.241318904665,406.7520381875677,250.63031841753144,329.99718910494124,452.0730892469389
70.00000000000001,28.471409585959485,-7.371401807900723,96.2770830429168,92.24583363678312,96.12799037934332,51.88198784246112,95.83747628332728,22.63194383885377,29.285866280655764,-6.377653621642651,29.069581855316567,4.769212590608049,1.119047212487337,1.244963434412642,2.109785336380313,3.354748770792954,2.99786169283802,0.0136241361319084,5.0,35.805867705403045,53.34971224704884,6.0,5.0,2.5,434.8524017578042,497.10263418891856,405.7233773788761,250.8669287972237,329.7649977050584,451.2047279911391
70.00000000000014,28.471409585959485,-7.371401807900157,96.27708304291684,92.24583363678283,96.12799037934336,51.88198784246134,95.83747628332732,22.631943838856326,29.285866280655767,-6.377653621642594,29.06958185531657,4.7692125906075375,1.11904721248733,1.2449634344126452,2.109785336380285,3.35474877079293,2.997861692838016,0.0136241361319084,5.0,35.805867705403045,53.34971224704884,6.0,5.0,2.5,434.8524017578045,497.1026341889184,405.7233773788756,250.86692879722537,329.7649977050571,451.2047279911391
80.00000000000001,28.83699350162069,-6.915413502771513,98.6521940414632,93.88355329054784,98.50304511011451,53.157963589016326,98.20927679712048,22.621576230346705,29.651852979385296,-5.928871009869113,29.43660250068316,4.744254019018854,1.143822316441981,1.2761343721924994,2.1253590315981845,3.401493403790684,2.9737952782487267,0.0137551267217342,5.0,36.3353969756522,54.66850171623281,6.0,5.0,2.5,434.69616064725057,497.6037322091688,404.8285511433263,250.31459612174552,326.19822492457547,450.5050721237166
80.00000000000017,28.836993501620697,-6.915413502770946,98.6521940414632,93.88355329054872,98.50304511011454,53.157963589016326,98.20927679712052,22.621576230347443,29.651852979385307,-5.928871009869056,29.43660250068317,4.744254019019138,1.1438223153763611,1.276134371003615,2.1253590296181395,3.4014934006217548,2.973795278248732,0.0137551267089194,5.0,36.3353969756522,54.66850171623281,6.0,5.0,2.5,434.6961606472508,497.6037322091692,404.8285511433263,250.31459612174456,326.1982249245764,450.5050721237166
90.00000000000001,29.19715664751537,-6.474554991118225,100.57913504731718,95.0603399092888,100.42950216985004,54.097748271962985,100.13310706441352,22.530344385423856,30.014880129015587,-5.487723098688889,29.79990471808517,4.711477824089911,1.163901648890513,1.306134339317394,2.143332614720558,3.449466954037952,2.9637099984574724,0.0139011167956796,5.0,36.696674485576864,55.627800549917936,6.0,5.0,2.5,434.531551976994,497.8014680254427,403.84251792703566,249.65831487173276,321.5450518706522,449.7935372590552
90.00000000000021,29.19715664751537,-6.474554991118225,100.5791350473172,95.0603399092888,100.42950216985008,54.097748271962814,100.13310706441354,22.530344385424545,30.01488012901559,-5.487723098688832,29.79990471808517,4.711477824089968,1.1639016488905227,1.3061343393174083,2.1433326147204967,3.4494669540379053,2.963709998457408,0.0139011167956796,5.0,36.696674485576864,55.627800549917936,6.0,5.0,2.5,434.531551976994,497.8014680254432,403.8425179270352,249.65831487173665,321.54505187065325,449.7935372590552
100.0,29.559514261273755,-6.034726602655553,102.36759723372512,96.07361440688209,102.21733348951274,54.90013419210476,101.91844701550076,22.43526888255729,30.38118699752532,-5.046544357856135,30.16600375635808,4.690419139623316,1.1823881380596175,1.3371051593163643,2.160230078208163,3.4973352375245272,2.9578571747716453,0.0140544229080029,5.0,36.98620209863748,56.436883692124525,6.0,5.0,2.5,434.36246077522793,497.8823976606146,402.74471978733936,249.04007518196929,316.9217058867731,449.0848873579057
100.00000000000024,29.55951426127376,-6.034726602656463,102.36759723372516,96.07361440688264,102.21733348951275,54.90013419210538,101.9184470155008,22.435268882555302,30.38118699752533,-5.046544357856078,30.166003756358087,4.6904191396236,1.1823881369673233,1.3371051580811153,2.160230076212471,3.497335234293585,2.9578571747715694,0.0140544228950189,5.0,36.98620209863748,56.43688369212464,6.0,5.0,2.5,434.36246077522645,497.8823976606152,402.74471978733885,249.0400751819688,316.9217058867726,449.0848873579056
110.0,29.910039250962644,-5.61260738294925,104.11664992464463,97.047702655085,103.96580434738856,55.6431114544244,103.6644503605485,22.342258654772248,30.7347937374556,-4.624356988186207,30.52008790291669,4.65036625644774,1.200342330872534,1.3684773600765363,2.1751103193271346,3.5435876794036707,2.9521475567955866,0.0142026510942042,5.0,37.236707547974845,57.1829479391688,6.0,5.0,2.5,434.19579720987,497.954352228088,401.6006960691351,248.4525052912362,312.6816280002486,448.3637728434155
110.00000000000026,29.910039250962647,-5.61260738294925,104.11664992464466,97.0477026550858,103.9658043473886,55.64311145442412,103.66445036054854,22.342258654773502,30.734793737455604,-4.624356988186207,30.520087902916696,4.65036625644774,1.2003423297690734,1.3684773588184995,2.1751103173275625,3.5435876761460623,2.9521475567955617,0.0142026510811479,5.0,37.236707547974845,57.1829479391688,6.0,5.0,2.5,434.19579720987,497.95435222808817,401.6006960691358,248.4525052912376,312.68162800024845,448.3637728434155
120.0,30.241482006167185,-5.214341645328773,105.82356003131292,97.99699997972029,105.67222255731464,56.34207593047761,105.36843125588604,22.248407960088,31.06785684453252,-4.2299492059231625,30.85472659384056,4.538507486270191,1.217801846200842,1.399192057037031,2.188313692920858,3.587505749957889,2.9458862795698466,0.0143411477895688,5.0,37.4569804343875,57.88542313018513,6.0,5.0,2.5,434.0339721447282,498.0408843986506,400.4760257438404,247.8861685698878,308.84668416925444,447.56850427670895
120.00000000000028,30.24148200616719,-5.214341645328773,105.82356003131297,97.99699997972112,105.67222255731464,56.34207593047756,105.36843125588608,22.248407960089647,31.067856844532525,-4.2299492059231625,30.854726593840564,4.538507486271271,1.2178018462008489,1.3991920570370382,2.188313692920841,3.58750574995788,2.945886279569822,0.0143411477895688,5.0,37.4569804343875,57.88542313018513,6.0,5.0,2.5,434.03397214472807,498.04088439865086,400.47602574384007,247.8861685698888,308.8466841692543,447.56850427670895
130.00000000000003,30.55819241652352,-4.834760214611606,107.47936689165024,98.90810235387043,107.32757839592486,56.99978472907401,107.02136976385884,22.1567677109166,31.38623892815216,-3.855824367251728,31.174431475304505,4.398888753622089,1.234697744772267,1.4289256880519277,2.2005655168218934,3.6294912048738217,2.9395787108554754,0.0144729505872004,5.0,37.65328726374304,58.54731497263708,6.0,5.0,2.5,433.8759982193012,498.12647461078046,399.3956954622885,247.34891664111169,305.2361363856992,446.7515701107848
130.0000000000003,30.55819241652353,-4.834760214611606,107.47936689165029,98.90810235387028,107.32757839592487,56.99978472907407,107.02136976385889,22.156767710912504,31.386238928152167,-3.855824367251728,31.17443147530451,4.398888753621918,1.2346977436461462,1.4289256867486824,2.2005655148148446,3.629491201563528,2.9395787108554954,0.0144729505740001,5.0,37.65328726374304,58.54731497263708,6.0,5.0,2.5,433.8759982193012,498.126474610781,399.39569546228665,247.3489166411084,305.23613638569907,446.7515701107839
140.00000000000003,30.857279312375177,-4.478947510202943,109.0788627496388,99.78255580707742,108.92667000026644,57.61844209938374,108.61806163166568,22.07127959170281,31.68582490251113,-3.5063253866737227,31.476244558635948,4.120268008868038,1.2509776418258274,1.457399374310218,2.2117136891943217,3.66911306350454,2.932996514749372,0.0145966918419205,5.0,37.830641162096576,59.17113196530767,6.0,5.0,2.5,433.7234881048551,498.2160616654424,398.371563330232,246.8499916517472,301.93699388127715,445.7550047693658
140.00000000000034,30.857279312375187,-4.478947510202943,109.07886274963884,99.7825558070782,108.9266700002665,57.618442099383856,108.61806163166573,22.07127959170299,31.685824902511143,-3.5063253866737227,31.47624455863596,4.12026800886798,1.2509776418258376,1.4573993743102291,2.2117136891943185,3.669113063504548,2.9329965147493544,0.0145966918419205,5.0,37.830641162096576,59.17113196530767,6.0,5.0,2.5,433.7234881048551,498.2160616654428,398.37156333023165,246.8499916517472,301.9369938812771,445.755004769365
150.00000000000003,31.137609440233867,-4.1477446432158445,110.60891546638877,100.61365114840667,110.45635949273186,58.19669086870954,110.1453962025053,21.993900207622744,31.96689094290901,-3.180634586540009,31.759050461231823,3.819310871806408,1.266515209561495,1.4843148974119056,2.22185280530415,3.706167702716056,2.92627176897405,0.0147120882007103,5.0,37.99121957745877,59.7557495875829,6.0,5.0,2.5,433.578364413353,498.30766685694925,397.41682952902727,246.3945698067892,298.91341417669395,444.74750426604055
150.00000000000037,31.13760944023388,-4.1477446432158445,110.6089154663888,100.61365114840532,110.45635949273192,58.19669086870937,110.14539620250537,21.99390020762354,31.966890942909025,-3.180634586540009,31.75905046123184,3.81931087180584,1.2665152095614818,1.4843148974118956,2.2218528053041826,3.7061677027160784,2.926271768974098,0.0147120882007103,5.0,37.99121957745877,59.7557495875829,6.0,5.0,2.5,433.5783644133528,498.30766685694834,397.4168295290271,246.39456980678685,298.91341417669486,444.74750426604055
160.00000000000003,31.392160535638368,-3.848892500737065,112.05209185298452,101.39979626281912,111.89923968800656,58.73122309333679,111.58600432877338,21.92484964190396,32.22136556182816,-2.887569616586916,32.01567315704255,3.2589845019415407,1.2811027725383548,1.5092234974323726,2.230619172895937,3.739842670328312,2.9192370436590744,0.0148155524668098,5.0,38.13594684559968,60.29819230369037,6.0,5.0,2.5,433.4450286370972,498.41068840004016,396.5431744606598,245.9838768649053,296.2496248709682,443.385371195258
160.0000000000004,31.392160535638386,-3.848892500737009,112.05209185298456,101.39979626281956,111.89923968800665,58.73122309333553,111.58600432877346,21.92484964190544,32.22136556182816,-2.887569616586916,32.01567315704255,3.258984501941825,1.2811027725383368,1.5092234974323868,2.230619172895928,3.7398426703283145,2.9192370436591184,0.0148155524668098,5.0,38.135946845599726,60.29819230369037,6.0,5.0,2.5,433.4450286370982,498.41068840004016,396.54317446065886,245.9838768649051,296.2496248709674,443.385371195258
170.00000000000003,31.617628268511684,-3.585669813026413,113.3769721481444,102.12506787378618,113.22388882541335,59.21394651792514,112.9085344645232,21.863123906283988,32.44695854522171,-2.6291870619317024,32.24283694033391,2.739845505628012,1.2944831004562434,1.53162783385656,2.2381297935543314,3.769757627410892,2.91217214506874,0.0149058831613496,5.0,38.2632420635773,60.79038520329897,6.0,5.0,2.5,433.32573568823705,498.5221293018541,395.7688863522508,245.6181190795195,293.9579997049876,442.1208664316183
170.00000000000043,31.61762826851169,-3.585669813026413,113.37697214814445,102.1250678737856,113.2238888254134,59.2139465179253,112.90853446452326,21.863123906284216,32.44695854522172,-2.6291870619317024,32.24283694033392,2.739845505628125,1.2944831004562287,1.531627833856552,2.238129793554335,3.769757627410887,2.912172145068769,0.0149058831613496,5.0,38.2632420635773,60.79038520329897,6.0,5.0,2.5,433.32573568823705,498.5221293018535,395.76888635225055,245.61811907951903,293.95799970498746,442.1208664316183
180.00000000000003,31.80494117453353,-3.368038161766549,114.5575649547096,102.783015658531,114.40434486007358,59.638161019951205,114.08708146104074,21.807998002472637,32.63408574112182,-2.415862951969814,32.431280786681455,1.834541736272001,1.3062949417061525,1.55100190901504,2.2439002713545446,3.7949021803695846,2.905088322100568,0.0149787693823875,5.0,38.37249205192632,61.22541811072296,6.0,5.0,2.5,433.2269982791532,498.6493280183967,395.102643413001,245.29726127039427,292.06592401946267,440.3094645364674
180.00000000000043,31.804941174533543,-3.368038161766492,114.55756495470962,102.7830156585307,114.40434486007364,59.63816101995224,114.08708146104078,21.807998002471606,32.63408574112183,-2.415862951969757,32.431280786681455,1.8345417362721157,1.3062949417061431,1.5510019090150262,2.243900271354565,3.794902180369592,2.905088322100593,0.0149787693823875,5.0,38.37249205192632,61.22541811072296,6.0,5.0,2.5,433.22699827915295,498.649328018396,395.10264341300126,245.2972612703932,292.0659240194612,440.3094645364684
190.00000000000003,31.95050775616849,-3.199561148183136,115.55051913086626,103.35172466349434,115.39725279135824,59.99218226557253,115.07838562540309,21.757653454054488,32.77932739447056,-2.250907116071346,32.57748702518738,1.036091745240185,1.3162260774769086,1.5667628142130905,2.2480919830484893,3.81485479726158,2.898327925985425,0.0150329185955301,5.0,38.460125392762734,61.591347279396814,6.0,5.0,2.5,433.150515074602,498.7878380080835,394.5657068060329,245.0210945098597,290.64288042170097,438.7179095398092
190.00000000000048,31.950507756168506,-3.199561148183136,115.55051913086628,103.3517246634944,115.39725279135826,59.99218226557248,115.0783856254031,21.75765345405472,32.77932739447058,-2.250907116071346,32.57748702518739,1.0360917452392755,1.316226077476912,1.5667628142131007,2.248091983048462,3.8148547972615625,2.8983279259854045,0.0150329185955301,5.0,38.460125392762734,61.591347279396814,6.0,5.0,2.5,433.1505150746021,498.78783800808367,394.5657068060325,245.02109450986111,290.64288042170097,438.717909539808
200.00000000000003,32.06613897025861,-3.066132743399237,116.35587158111738,103.81296354837662,116.202578195694,60.27710437982439,115.88240636493336,21.71369242682385,32.89489113733302,-2.120041720731763,32.69358035746779,0.439677626807736,1.32429522513616,1.5793181149943645,2.2515632873994327,3.8308814023937976,2.892769927490993,0.015075513894275,5.0,38.528550612988965,61.887262152092376,6.0,5.0,2.5,433.0885533359698,498.9045628727943,394.1440800083184,244.7917393060572,289.47628595340694,437.48959755764514
200.00000000000048,32.06613897025861,-3.066132743399237,116.35587158111744,103.81296354837684,116.202578195694,60.27710437982466,115.8824063649334,21.71369242682385,32.89489113733303,-2.120041720731705,32.693580357467795,0.4396776268076792,1.324295225136159,1.5793181149943762,2.251563287399423,3.8308814023938,2.892769927490996,0.015075513894275,5.0,38.528550612988965,61.887262152092376,6.0,5.0,2.5,433.0885533359698,498.9045628727943,394.1440800083176,244.7917393060572,289.47628595340694,437.4895975576446
210.00000000000003,32.14394583434937,-2.9765498284723435,116.98194885648655,104.18856055874988,116.82870027039122,60.497519198139855,116.50752149775766,21.676028172674247,32.972634236422834,-2.032194416876507,32.77140472483153,-0.4033205512628797,1.3304843594679474,1.5886863603642976,2.253450473554264,3.842136833918561,2.887773017831648,0.0151015735193184,5.0,38.57980680599468,62.11785558376737,6.0,5.0,2.5,433.0493143064055,499.0258463128983,393.82579160787054,244.60621057073052,288.6933945950736,435.9185897435704
210.0000000000005,32.14394583434937,-2.9765498284723435,116.98194885648658,104.18856055875013,116.82870027039128,60.49751919814105,116.50752149775768,21.676028172677093,32.972634236422834,-2.032194416876507,32.77140472483153,-0.4033205512635049,1.330484358264702,1.5886863589275455,2.2534504715163,3.842136830443847,2.8877730178316363,0.015101573505661,5.0,38.57980680599468,62.11785558376737,6.0,5.0,2.5,433.0493143064055,499.0258463128983,393.8257916078703,244.60621057073152,288.6933945950736,435.91858974356944
220.00000000000003,32.19238407913426,-2.9208602314394057,117.42520722875088,104.46566994152045,117.27203335753438,60.65437944283127,116.95016047134324,21.64345432428263,33.020845463523,-1.9777947185321525,32.81968466270625,-0.9446451166212456,1.334891313991819,1.5950369680987193,2.2545480884624327,3.849585056561152,2.883819091645348,0.015115937001717,5.0,38.61346643737943,62.28374865699436,6.0,5.0,2.5,433.0249196944408,499.1314597607628,393.61124173408433,244.46083920155635,288.1971663027464,434.8954513617913
220.00000000000057,32.19238407913426,-2.9208602314394057,117.42520722875088,104.46566994152022,117.2720333575344,60.65437944283111,116.95016047134324,21.64345432428263,33.020845463523,-1.9777947185321525,32.81968466270625,-0.9446451166217,1.3348913139918042,1.5950369680987049,2.2545480884624363,3.849585056561141,2.883819091645371,0.015115937001717,5.0,38.61346643737943,62.28374865699436,6.0,5.0,2.5,433.0249196944408,499.131459760762,393.61124173408456,244.46083920155635,288.1971663027464,434.89545136179055
230.00000000000003,32.22361404805194,-2.8849877388097407,117.72353613811308,104.65419299953788,117.57042098082609,60.760016425104936,117.2480897241456,21.61728239997541,33.05189994458605,-1.9427850567056453,32.85077680242733,-1.312142450562817,1.337867166859422,1.5992329559558371,2.255372206067281,3.854605162023117,2.8811568573520008,0.0151247714509911,5.0,38.63461285514376,62.39607931439667,6.0,5.0,2.5,433.00903152284593,499.20652983216,393.4705217782311,244.3527507510544,287.8380895719287,434.1963777826252
230.0000000000006,32.22361404805194,-2.8849877388097407,117.72353613811308,104.65419299953794,117.57042098082609,60.760016425104936,117.2480897241456,21.61728239997541,33.05189994458605,-1.9427850567056453,32.85077680242733,-1.312142450562817,1.3378671656469956,1.599232954506547,2.255372204023361,3.854605158529908,2.8811568573519866,0.0151247714372844,5.0,38.63461285514376,62.39607931439667,6.0,5.0,2.5,433.00903152284593,499.2065298321604,393.4705217782311,244.3527507510544,287.8380895719287,434.1963777826252
240.00000000000003,32.24438779794417,-2.861140110170425,117.9219876961826,104.77933915231222,117.76891133547322,60.82993959395407,117.446277754145,21.59799502621684,33.072564999538656,-1.919501232108644,32.87146076969144,-1.565970703072196,1.3398484268118065,1.6020250611013924,2.2559903780040407,3.858015439105433,2.879441705421597,0.0151306586695729,5.0,38.64802827061766,62.47052992985692,6.0,5.0,2.5,432.9983884198718,499.25634728838577,393.37694731732006,244.27634123856916,287.5814188442234,433.7113322172801
240.00000000000065,32.24438779794417,-2.861140110170425,117.92198769618264,104.77933915231182,117.76891133547323,60.82993959395407,117.44627775414502,21.597995026219508,33.072564999538656,-1.919501232108644,32.87146076969144,-1.565970703072196,1.3398484268118067,1.6020250611013926,2.2559903780040127,3.858015439105405,2.879441705421576,0.0151306586695729,5.0,38.64802827061766,62.47052992985692,6.0,5.0,2.5,432.9983884198718,499.25634728838577,393.37694731732006,244.2763412385709,287.5814188442234,433.7113322172801
250.00000000000003,32.25835781588267,-2.8451093863404253,118.05440616190508,104.86251011866524,117.90135491243436,60.87629480789025,117.57852009276884,21.58457240863009,33.086468584099045,-1.9038416703228904,32.88537437795439,-1.7395957497986956,1.341169726174135,1.6038993708646292,2.256423298785992,3.8603226696506208,2.8783252367787218,0.0151346556235859,5.0,38.65670640445581,62.51987901282496,6.0,5.0,2.5,432.991212047807,499.2891788252553,393.3138985972005,244.2240643184768,287.40400339171606,433.3781473792413
250.00000000000065,32.25835781588267,-2.8451093863404253,118.05440616190508,104.86251011866524,117.90135491243436,60.87629480789025,117.57852009276884,21.58457240863009,33.086468584099045,-1.9038416703228904,32.88537437795439,-1.7395957497986956,1.341169726174135,1.6038993708646292,2.256423298785992,3.8603226696506208,2.8783252367787218,0.0151346556235859,5.0,38.65670640445581,62.51987901282496,6.0,5.0,2.5,432.991212047807,499.2891788252553,393.3138985972005,244.2240643184768,287.40400339171606,433.3781473792413
260.00000000000006,32.267756310608554,-2.8343274424507285,118.14315043203962,104.91811834775206,117.99011577036312,60.907193039307856,117.66714615831758,21.575453689644743,33.095824492633454,-1.8933068398699788,32.89473622950078,-1.8569828380568647,1.3420548628136837,1.6051625474778748,2.2567149211628994,3.8618774686407744,2.877585392108456,0.0151373596484084,5.0,38.662394020827485,62.55276462449928,6.0,5.0,2.5,432.9863821465541,499.311028033113,393.27123081876607,244.18876375852383,287.28391685323686,433.1520693394151
260.0000000000007,32.267756310608554,-2.8343274424507285,118.14315043203962,104.91811834775206,117.99011577036312,60.907193039307856,117.66714615831758,21.575453689644743,33.095824492633454,-1.8933068398699788,32.89473622950078,-1.8569828380575475,1.3420548628136837,1.6051625474778748,2.2567149211628994,3.8618774686407744,2.877585392108456,0.0151373596484084,5.0,38.662394020827485,62.55276462449928,6.0,5.0,2.5,432.9863821465541,499.311028033113,393.27123081876607,244.18876375852383,287.28391685323686,433.1520693394148
270.00000000000006,32.27406594775758,-2.827090350259539,118.20274302357991,104.9554322143748,118.04971952074716,60.92786178859063,117.72665946040976,21.569289835109487,33.10210573267749,-1.886235331345972,32.90102130684176,-1.9358428810019177,1.3426490680642174,1.6060138033128903,2.2569089122449184,3.8629227155578088,2.877090378595525,0.0151391755665492,5.0,38.66614440453935,62.57476216242293,6.0,5.0,2.5,432.9831382912466,499.32568227356734,393.242375672549,244.1649769513353,287.20325739356986,432.999777559499
270.0000000000007,32.27406594775758,-2.827090350259539,118.20274302357991,104.9554322143748,118.04971952074716,60.92786178859063,117.72665946040976,21.569289835109487,33.10210573267749,-1.886235331345972,32.90102130684176,-1.9358428810019177,1.3426490680642174,1.6060138033128903,2.2569089122449184,3.8629227155578088,2.877090378595525,0.0151391755665492,5.0,38.66614440453935,62.57476216242293,6.0,5.0,2.5,432.9831382912466,499.32568227356734,393.242375672549,244.1649769513353,287.20325739356986,432.999777559499
280.00000000000006,32.278296074153786,-2.8222390297303264,118.24276810974058,104.98049517057063,118.08975216346866,60.941706690611056,117.76663143101052,21.565119156011235,33.10631667118513,-1.8814951466405887,32.90523477788745,-1.988729530330488,1.343048051979487,1.6065867978519814,2.2570380270358767,3.863624824887858,2.8767584444900187,0.0151403902970526,5.0,38.66862377487024,62.58949868137097,6.0,5.0,2.5,432.98096401238047,499.3355391432903,393.2228982977808,244.148932385868,287.1491112586286,432.8974560037203
280.0000000000007,32.278296074153786,-2.8222390297303264,118.24276810974058,104.98049517057063,118.08975216346866,60.941706690611056,117.76663143101052,21.565119156011235,33.10631667118513,-1.8814951466405887,32.90523477788745,-1.988729530330488,1.343048051979487,1.6065867978519814,2.2570380270358767,3.863624824887858,2.8767584444900187,0.0151403902970526,5.0,38.66862377487024,62.58949868137097,6.0,5.0,2.5,432.98096401238047,499.3355391432903,393.2228982977808,244.148932385868,287.1491112586286,432.8974560037203
290.00000000000006,32.281131713537135,-2.8189872433733285,118.26964205315971,104.99732593946771,118.11663122075252,60.950983962555824,117.79346981357284,21.562294585598757,33.10913934903062,-1.8783179512257675,32.90805913659948,-2.024212934744355,1.3433160331277405,1.6069723339344328,2.25712456893768,3.8640969028721126,2.876535980796012,0.0151412043852251,5.0,38.6702656685688,62.599374539704165,6.0,5.0,2.5,432.9795062320263,499.3421674742767,393.20976921522407,244.13810281990172,287.11271264220164,432.8287244367848
290.0000000000007,32.281131713537135,-2.8189872433733285,118.26964205315971,104.99732593946771,118.11663122075252,60.950983962555824,117.79346981357284,21.562294585598757,33.10913934903062,-1.8783179512257675,32.90805913659948,-2.024212934744355,1.3433160331277405,1.6069723339344328,2.25712456893768,3.8640969028721126,2.876535980796012,0.0151412043852251,5.0,38.6702656685688,62.599374539704165,6.0,5.0,2.5,432.9795062320263,499.3421674742767,393.20976921522407,244.13810281990172,287.11271264220164,432.8287244367848
300.00000000000006,32.2830335747598,-2.816806392677222,118.2876831355038,105.00862561080942,118.13467575526695,60.95720190919184,117.81148708261868,21.56038237441373,33.111032489536,-1.8761871505825525,32.909953390055335,-2.0480407501439686,1.3434958271831634,1.607231454213513,2.2571824511420284,3.8644139053555415,2.876386980269119,0.0151417486759928,5.0,38.67135497087918,62.605994124569854,6.0,5.0,2.5,432.9785282798792,499.3466210324626,393.2009248777133,244.13079437681665,287.0882193525918,432.7825363093029
300.0000000000007,32.2830335747598,-2.816806392677222,118.2876831355038,105.00862561080942,118.13467575526695,60.95720190919184,117.81148708261868,21.56038237441373,33.111032489536,-1.8761871505825525,32.909953390055335,-2.0480407501439686,1.3434958271831634,1.607231454213513,2.2571824511420284,3.8644139053555415,2.876386980269119,0.0151417486759928,5.0,38.67135497087918,62.605994124569854,6.0,5.0,2.5,432.9785282798792,499.3466210324626,393.2009248777133,244.13079437681665,287.0882193525918,432.7825363093029
310.00000000000006,32.284309958714395,-2.815342826342146,118.29979592931018,105.01621209279013,118.14679087541307,60.961370933520186,117.82358392049026,21.55908915403125,33.11230302006546,-1.8747571708481128,32.911224657924954,-2.064051216869132,1.3436165078095963,1.607405661654698,2.2572212731479926,3.86462693480269,2.8762871789234863,0.0151421134466958,5.0,38.67207908309513,62.61043253874573,6.0,5.0,2.5,432.9778718219778,499.34961208025777,393.1949681256223,244.12586485321648,287.07173244096373,432.75148742033247
310.0000000000007,32.284309958714395,-2.815342826342146,118.29979592931018,105.01621209279013,118.14679087541307,60.961370933520186,117.82358392049026,21.55908915403125,33.11230302006546,-1.8747571708481128,32.911224657924954,-2.064051216869132,1.3436165078095963,1.607405661654698,2.2572212731479926,3.86462693480269,2.8762871789234863,0.0151421134466958,5.0,38.67207908309513,62.61043253874573,6.0,5.0,2.5,432.9778718219778,499.34961208025777,393.1949681256223,244.12586485321648,287.07173244096373,432.75148742033247
320.00000000000006,32.285167015460246,-2.8143601061345294,118.3079306988762,105.02130682796144,118.15492721150494,60.96416754493953,117.8317079920862,21.55821545091709,33.11315614985908,-1.873796997415468,32.912078277634365,-2.074812482809022,1.343697561744044,1.6075228331105615,2.257247366692844,3.864770199803405,2.8762202967661485,0.0151423584249385,5.0,38.67256133323673,62.61340984829155,6.0,5.0,2.5,432.97743096280976,499.3516209532335,393.1909564121628,244.12254161521227,287.0606354198573,432.7306123043769
320.0000000000007,32.285167015460246,-2.8143601061345294,118.3079306988762,105.02130682796144,118.15492721150494,60.96416754493953,117.8317079920862,21.55821545091709,33.11315614985908,-1.873796997415468,32.912078277634365,-2.074812482809022,1.343697561744044,1.6075228331105615,2.257247366692844,3.864770199803405,2.8762202967661485,0.0151423584249385,5.0,38.67256133323673,62.61340984829155,6.0,5.0,2.5,432.97743096280976,499.3516209532335,393.1909564121628,244.12254161521227,287.0606354198573,432.7306123043769
330.00000000000006,32.285742733301824,-2.8136999863245933,118.31339561130116,105.02472933076484,118.16039317865538,60.966044472135536,117.83716572780642,21.557625625255127,33.11372923203198,-1.8731520198285807,32.912651686389765,-2.082046960908144,1.3437520608360607,1.6076017047739648,2.2572649779582528,3.8648666827322176,2.87617544588364,0.0151425235082852,5.0,38.67288302817724,62.61540802313755,6.0,5.0,2.5,432.97713479060405,499.35297053448136,393.18825473302576,244.12030204183893,287.0531670090591,432.71657607913227
330.0000000000007,32.285742733301824,-2.8136999863245933,118.31339561130116,105.02472933076484,118.16039317865538,60.966044472135536,117.83716572780642,21.557625625255127,33.11372923203198,-1.8731520198285807,32.912651686389765,-2.082046960908144,1.3437520608360607,1.6076017047739648,2.2572649779582528,3.8648666827322176,2.87617544588364,0.0151425235082852,5.0,38.67288302817724,62.61540802313755,6.0,5.0,2.5,432.97713479060405,499.35297053448136,393.18825473302576,244.12030204183893,287.0531670090591,432.71657607913227
340.00000000000006,32.28612958332419,-2.813256427886984,118.31706797423378,105.02702916659206,118.16406625172716,60.9673047216632,117.84083327398426,21.557227650105744,33.11411431202887,-1.8727186346247888,32.91303698463186,-2.0869112432284846,1.34378863455055,1.607654705086326,2.257276730469441,3.8649314355557673,2.876145352165782,0.0151426338786489,5.0,38.67309791300664,62.61674966271608,6.0,5.0,2.5,432.976935779592,499.353877461327,393.1864353921432,244.11879309431376,287.0481408932027,432.7071374434509
340.0000000000007,32.28612958332419,-2.813256427886984,118.31706797423378,105.02702916659206,118.16406625172716,60.9673047216632,117.84083327398426,21.557227650105744,33.11411431202887,-1.8727186346247888,32.91303698463186,-2.0869112432284846,1.34378863455055,1.607654705086326,2.257276730469441,3.8649314355557673,2.876145352165782,0.0151426338786489,5.0,38.67309791300664,62.61674966271608,6.0,5.0,2.5,432.976935779592,499.353877461327,393.1864353921432,244.11879309431376,287.0481408932027,432.7071374434509
350.00000000000006,32.28638959134872,-2.812958307480301,118.31953636301222,105.02857496667656,118.16653511864888,60.96815122572127,117.84329842865372,21.556959223788624,33.114373130764726,-1.872427351222996,32.91329594952315,-2.0901823554208927,1.3438140896523416,1.6076914054635685,2.2572860947220224,3.8649775001855913,2.8761251500090315,0.0151427178836566,5.0,38.67324161368344,62.61765082277429,6.0,5.0,2.5,432.9768019827063,499.35448703473656,393.1852103028015,244.11777656567284,287.04475838026184,432.7007897917077
350.0000000000007,32.28638959134872,-2.812958307480301,118.31953636301222,105.02857496667656,118.16653511864888,60.96815122572127,117.84329842865372,21.556959223788624,33.114373130764726,-1.872427351222996,32.91329594952315,-2.0901823554208927,1.3438140896523416,1.6076914054635685,2.2572860947220224,3.8649775001855913,2.8761251500090315,0.0151427178836566,5.0,38.67324161368344,62.61765082277429,6.0,5.0,2.5,432.9768019827063,499.35448703473656,393.1852103028015,244.11777656567284,287.04475838026184,432.7007897917077
360.00000000000006,32.28656438593436,-2.8127578922443486,118.3211958549026,105.02961419321024,118.1681949324407,60.96871999287316,117.8449557482035,21.556778229899635,33.11454712613682,-1.8722315318553917,32.913470042762995,-2.0923825089724915,1.3438298584596724,1.6077144901699354,2.2572901310066467,3.8650046211765834,2.8761115827614785,0.0151427592044729,5.0,38.67333780395279,62.618256299373286,6.0,5.0,2.5,432.9767120254027,499.354896852383,393.18438535834593,244.11709184027492,287.0424816897435,432.6965202348349
360.0000000000007,32.28656438593436,-2.8127578922443486,118.3211958549026,105.02961419321024,118.1681949324407,60.96871999287316,117.8449557482035,21.556778229899635,33.11454712613682,-1.8722315318553917,32.913470042762995,-2.0923825089724915,1.3438298584596724,1.6077144901699354,2.2572901310066467,3.8650046211765834,2.8761115827614785,0.0151427592044729,5.0,38.67333780395279,62.618256299373286,6.0,5.0,2.5,432.9767120254027,499.354896852383,393.18438535834593,244.11709184027492,287.0424816897435,432.6965202348349
370.00000000000006,32.286681924047365,-2.8126231263503314,118.3223117589312,105.03031302859604,118.1693110532746,60.969102282469294,117.84607019280226,21.556656215723425,33.11466412693624,-1.872099856233831,32.91358710931119,-2.0938624446417293,1.3438406428271217,1.6077302400371043,2.25729314953822,3.865023389575324,2.87610246810532,0.0151427890234476,5.0,38.67340224488321,62.61866326566246,6.0,5.0,2.5,432.9766515615256,499.35517247264806,393.1838299578951,244.1166306432285,287.04094964534806,432.6936482541034
370.0000000000008,32.286681924047365,-2.8126231263503314,118.3223117589312,105.03031302859604,118.1693110532746,60.969102282469294,117.84607019280226,21.556656215723425,33.11466412693624,-1.872099856233831,32.91358710931119,-2.0938624446417293,1.3438406428271217,1.6077302400371043,2.25729314953822,3.865023389575324,2.87610246810532,0.0151427890234476,5.0,38.67340224488321,62.61866326566246,6.0,5.0,2.5,432.9766515615256,499.35517247264806,393.1838299578951,244.1166306432285,287.04094964534806,432.6936482541034
380.00000000000006,32.28676096500879,-2.8125325004145334,118.32306220411496,105.03078298605038,118.17006164437308,60.96935926325915,117.84681965711728,21.55657398197087,33.11474280663008,-1.8720113083331853,32.913665833103806,-2.0948580344090715,1.3438484254956953,1.6077414725974195,2.2572960700509777,3.865037542648397,2.8760963433973075,0.0151428150503835,5.0,38.67344544589707,62.61893682770209,6.0,5.0,2.5,432.97661088871513,499.3553578165419,393.18345601043086,244.11632004261696,287.03991841746017,432.6917162065384
380.0000000000008,32.28676096500879,-2.8125325004145334,118.32306220411496,105.03078298605038,118.17006164437308,60.96935926325915,117.84681965711728,21.55657398197087,33.11474280663008,-1.8720113083331853,32.913665833103806,-2.0948580344090715,1.3438484254956953,1.6077414725974195,2.2572960700509777,3.865037542648397,2.8760963433973075,0.0151428150503835,5.0,38.67344544589707,62.61893682770209,6.0,5.0,2.5,432.97661088871513,499.3553578165419,393.18345601043086,244.11632004261696,287.03991841746017,432.6917162065384
390.00000000000006,32.28681413361071,-2.812471539024159,118.32356700556332,105.03109912654384,118.17056654406672,60.96953206634737,117.84732379916224,21.556518564918065,33.11479573232662,-1.8719517446482428,32.91371878838745,-2.0955279499671065,1.343853482330339,1.6077488187528524,2.257297734559633,3.8650465533124847,2.876092225924969,0.0151428305445638,5.0,38.67347442751418,62.61912077861814,6.0,5.0,2.5,432.9765835385113,499.3554825174184,393.1832042223263,244.11611085978544,287.03922425752097,432.6904161748161
390.0000000000008,32.28681413361071,-2.812471539024159,118.32356700556332,105.03109912654384,118.17056654406672,60.96953206634737,117.84732379916224,21.556518564918065,33.11479573232662,-1.8719517446482428,32.91371878838745,-2.0955279499671065,1.343853482330339,1.6077488187528524,2.257297734559633,3.8650465533124847,2.876092225924969,0.0151428305445638,5.0,38.67347442751418,62.61912077861814,6.0,5.0,2.5,432.9765835385113,499.3554825174184,393.1832042223263,244.11611085978544,287.03922425752097,432.6904161748161
400.00000000000006,32.286849904404484,-2.812430525437435,118.32390662782036,105.03131177874916,118.17090623247836,60.96964829225704,117.84766297801848,21.556481222342143,33.11483133966805,-1.8719116714413528,32.913754415653074,-2.095978739021348,1.3438569168786771,1.6077538019372295,2.257298910390131,3.86505271232736,2.876089458470448,0.0151428413432848,5.0,38.67349388074268,62.619244501929415,6.0,5.0,2.5,432.97656511183845,499.3555663463417,393.1830346866744,244.11596997816525,287.0387569672112,432.68954138023406
400.0000000000008,32.286849904404484,-2.812430525437435,118.32390662782036,105.03131177874916,118.17090623247836,60.96964829225704,117.84766297801848,21.556481222342143,33.11483133966805,-1.8719116714413528,32.913754415653074,-2.095978739021348,1.3438569168786771,1.6077538019372295,2.257298910390131,3.86505271232736,2.876089458470448,0.0151428413432848,5.0,38.67349388074268,62.619244501929415,6.0,5.0,2.5,432.97656511183845,499.3555663463417,393.1830346866744,244.11596997816525,287.0387569672112,432.68954138023406
410.00000000000006,32.28687396885516,-2.8124029339684284,118.32413510429066,105.0314548721678,118.1711347534724,60.96972645964586,117.84789115630394,21.556456068639875,33.114855294236065,-1.8718847125140885,32.91377838357283,-2.096282103681176,1.3438591328537182,1.607757042514795,2.257299541111439,3.8650565836262336,2.876087596635735,0.0151428475338288,5.0,38.67350694224905,62.61932770948596,6.0,5.0,2.5,432.97655273504535,499.3556227978247,393.18292054198434,244.1158751221137,287.03844241298606,432.68895268878657
410.0000000000008,32.28687396885516,-2.8124029339684284,118.32413510429066,105.0314548721678,118.1711347534724,60.96972645964586,117.84789115630394,21.556456068639875,33.114855294236065,-1.8718847125140885,32.91377838357283,-2.096282103681176,1.3438591328537182,1.607757042514795,2.257299541111439,3.8650565836262336,2.876087596635735,0.0151428475338288,5.0,38.67350694224905,62.61932770948596,6.0,5.0,2.5,432.97655273504535,499.3556227978247,393.18292054198434,244.1158751221137,287.03844241298606,432.68895268878657
420.00000000000006,32.28689016028594,-2.8123843694410766,118.3242888304746,105.03155113998912,118.1712885096334,60.969779042802486,117.84804468194248,21.55643912528797,33.11487141173187,-1.871866573585237,32.91379451005503,-2.0964862412911884,1.3438606706599736,1.6077592795842135,2.2573000445964166,3.8650593241806304,2.87608634478639,0.0151428522292717,5.0,38.67351571541354,62.619383683286514,6.0,5.0,2.5,432.97654440277887,499.35566076407696,393.1828436988516,244.1158112521533,287.03823069990995,432.68855655310335
420.0000000000008,32.28689016028594,-2.8123843694410766,118.3242888304746,105.03155113998912,118.1712885096334,60.969779042802486,117.84804468194248,21.55643912528797,33.11487141173187,-1.871866573585237,32.91379451005503,-2.0964862412911884,1.3438606706599736,1.6077592795842135,2.2573000445964166,3.8650593241806304,2.87608634478639,0.0151428522292717,5.0,38.67351571541354,62.619383683286514,6.0,5.0,2.5,432.97654440277887,499.35566076407696,393.1828436988516,244.1158112521533,287.03823069990995,432.68855655310335
430.00000000000006,32.28690105696467,-2.8123718756949074,118.32439228205794,105.03161593495872,118.17139198141304,60.969814424456615,117.84814799863604,21.55642771195812,33.11488225862636,-1.8718543662925529,32.91380536303276,-2.0966236382596435,1.3438617951936027,1.607760892327568,2.257300533386545,3.8650614257141136,2.876085501900361,0.0151428563943088,5.0,38.67352161116337,62.6194213469488,6.0,5.0,2.5,432.976538790727,499.35568633121625,393.1827919668602,244.11576824239927,287.0380882242152,432.6882899313118
430.0000000000008,32.28690105696467,-2.8123718756949074,118.32439228205794,105.03161593495872,118.17139198141304,60.969814424456615,117.84814799863604,21.55642771195812,33.11488225862636,-1.8718543662925529,32.91380536303276,-2.0966236382596435,1.3438617951936027,1.607760892327568,2.257300533386545,3.8650614257141136,2.876085501900361,0.0151428563943088,5.0,38.67352161116337,62.6194213469488,6.0,5.0,2.5,432.976538790727,499.35568633121625,393.1827919668602,244.11576824239927,287.0380882242152,432.6882899313118
440.00000000000006,32.28690838683579,-2.8123634715258845,118.32446188145148,105.03165950846989,118.17146159438175,60.96983822345402,117.8482175072688,21.556420026084027,33.11488955505703,-1.8718461547582024,32.9138126634866,-2.0967160729877605,1.3438624113895346,1.607761810215893,2.257300627784542,3.865062438000435,2.8760849364065595,0.0151428576238719,5.0,38.67352557279133,62.619446680039566,6.0,5.0,2.5,432.9765350244394,499.3557035014293,393.18275714278826,244.1157392883759,287.03799227907086,432.6881105615366
440.0000000000008,32.28690838683579,-2.8123634715258845,118.32446188145148,105.03165950846989,118.17146159438175,60.96983822345402,117.8482175072688,21.556420026084027,33.11488955505703,-1.8718461547582024,32.9138126634866,-2.0967160729877605,1.3438624113895346,1.607761810215893,2.257300627784542,3.865062438000435,2.8760849364065595,0.0151428576238719,5.0,38.67352557279133,62.619446680039566,6.0,5.0,2.5,432.9765350244394,499.3557035014293,393.18275714278826,244.1157392883759,287.03799227907086,432.6881105615366
450.00000000000006,32.28691332205653,-2.8123578129785187,118.32450873774924,105.03168886401056,118.17150845981986,60.96985424259549,117.84826430247496,21.556414849189647,33.11489446780446,-1.8718406258645928,32.91381757892136,-2.0967783352177207,1.343862879655157,1.6077624921912983,2.2573007801448512,3.865063272336149,2.8760845550908787,0.0151428590480626,5.0,38.673528237131,62.619463731293365,6.0,5.0,2.5,432.97653249790784,499.3557150946255,393.18273368547807,244.11571978933813,287.037927666778,432.6879897463341
450.0000000000008,32.28691332205653,-2.8123578129785187,118.32450873774924,105.03168886401056,118.17150845981986,60.96985424259549,117.84826430247496,21.556414849189647,33.11489446780446,-1.8718406258645928,32.91381757892136,-2.0967783352177207,1.343862879655157,1.6077624921912983,2.2573007801448512,3.865063272336149,2.8760845550908787,0.0151428590480626,5.0,38.673528237131,62.619463731293365,6.0,5.0,2.5,432.97653249790784,499.3557150946255,393.18273368547807,244.11571978933813,287.037927666778,432.6879897463341
460.00000000000006,32.286916643031866,-2.8123540052674234,118.32454026733254,105.0317085990518,118.1715399955644,60.969865021260254,117.84829579097266,21.556411363244138,33.11489777356699,-1.8718369055008,32.91382088657175,-2.096820221560847,1.3438632095360097,1.6077629684782917,2.25730090771186,3.865063876190152,2.876084298434382,0.0151428601740503,5.0,38.67353002815088,62.619475204803166,6.0,5.0,2.5,432.9765307724829,499.35572286578105,393.1827178985,244.11570666239967,287.0378841910645,432.6879084667897
460.0000000000008,32.286916643031866,-2.8123540052674234,118.32454026733254,105.0317085990518,118.1715399955644,60.969865021260254,117.84829579097266,21.556411363244138,33.11489777356699,-1.8718369055008,32.91382088657175,-2.096820221560847,1.3438632095360097,1.6077629684782917,2.25730090771186,3.865063876190152,2.876084298434382,0.0151428601740503,5.0,38.67353002815088,62.619475204803166,6.0,5.0,2.5,432.9765307724829,499.35572286578105,393.1827178985,244.11570666239967,287.0378841910645,432.6879084667897
