time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
470.00000000000006,32.28691887738685,-2.8123514434363983,118.32456148063032,105.03172188186664,118.1715612130068,60.96987227207848,117.84831697663004,21.556409016922203,33.114899997725786,-1.8718344023932327,32.9138231119668,-2.096848409252857,1.3438634080570293,1.6077632612068329,2.2573009543095024,3.8650642155163353,2.876084126067904,0.0151428606686943,5.0,38.67353123228156,62.61948292279413,6.0,5.0,2.5,432.976529624228,499.3557281023733,393.1827072721249,244.11569782812043,287.03785493397334,432.68785377041024
470.0000000000008,32.28691887738685,-2.8123514434363983,118.32456148063032,105.03172188186664,118.1715612130068,60.96987227207848,117.84831697663004,21.556409016922203,33.114899997725786,-1.8718344023932327,32.9138231119668,-2.096848409252857,1.3438634080570293,1.6077632612068329,2.2573009543095024,3.8650642155163353,2.876084126067904,0.0151428606686943,5.0,38.67353123228156,62.61948292279413,6.0,5.0,2.5,432.976529624228,499.3557281023733,393.1827072721249,244.11569782812043,287.03785493397334,432.68785377041024
480.00000000000006,32.2869203812421,-2.8123497191701854,118.32457575864116,105.03173082268307,118.17157549380664,60.96987715215578,117.84833123603782,21.55640743696108,33.11490149471772,-1.8718327176521257,32.913824609791256,-2.096867381688355,1.3438635607421758,1.6077634810491503,2.2573010176802004,3.865064498729351,2.8760840100425007,0.0151428612162514,5.0,38.67353204214925,62.6194881173833,6.0,5.0,2.5,432.9765288513425,499.3557316278879,393.18270011890974,244.11569188022625,287.037835239386,432.6878169556948
480.0000000000008,32.2869203812421,-2.8123497191701854,118.32457575864116,105.03173082268307,118.17157549380664,60.96987715215578,117.84833123603782,21.55640743696108,33.11490149471772,-1.8718327176521257,32.913824609791256,-2.096867381688355,1.3438635607421758,1.6077634810491503,2.2573010176802004,3.865064498729351,2.8760840100425007,0.0151428612162514,5.0,38.67353204214925,62.6194881173833,6.0,5.0,2.5,432.9765288513425,499.3557316278879,393.18270011890974,244.11569188022625,287.037835239386,432.6878169556948
490.00000000000006,32.28692139462895,-2.812348557257337,118.32458537991496,105.03173684801168,118.17158511696212,60.969880440405575,117.8483408447804,21.55640637181108,33.1149025034838,-1.8718315823689973,32.91382561911378,-2.096880167106974,1.343863647146144,1.607763609413202,2.2573010325838414,3.865064641997044,2.876083931732935,0.015142861398702,5.0,38.67353258759033,62.61949161756769,6.0,5.0,2.5,432.97652832796393,499.35573400444486,393.1826952978364,244.11568787100217,287.0378219672432,432.6877921465848
490.0000000000008,32.28692139462895,-2.812348557257337,118.32458537991496,105.03173684801168,118.17158511696212,60.969880440405575,117.8483408447804,21.55640637181108,33.1149025034838,-1.8718315823689973,32.91382561911378,-2.096880167106974,1.343863647146144,1.607763609413202,2.2573010325838414,3.865064641997044,2.876083931732935,0.015142861398702,5.0,38.67353258759033,62.61949161756769,6.0,5.0,2.5,432.97652832796393,499.35573400444486,393.1826952978364,244.11568787100217,287.0378219672432,432.6877921465848
500.00000000000006,32.28692207554906,-2.8123477765389,118.3245918448376,105.03174089653476,118.1715915831482,60.969882649789554,117.84834730128227,21.556405655826268,33.11490318129538,-1.871830819547938,32.913826297302606,-2.0968887585245284,1.3438637252466723,1.6077637196880077,2.2573010763206858,3.8650647960086935,2.876083879188898,0.0151428617475068,5.0,38.673532953919214,62.61949396934784,6.0,5.0,2.5,432.976527977686,499.3557356011227,393.18269205783673,244.1156851763714,287.03781304764584,432.6877754757176
500.0000000000008,32.28692207554906,-2.8123477765389,118.3245918448376,105.03174089653476,118.1715915831482,60.969882649789554,117.84834730128227,21.556405655826268,33.11490318129538,-1.871830819547938,32.913826297302606,-2.0968887585245284,1.3438637252466723,1.6077637196880077,2.2573010763206858,3.8650647960086935,2.876083879188898,0.0151428617475068,5.0,38.673532953919214,62.61949396934784,6.0,5.0,2.5,432.976527977686,499.3557356011227,393.18269205783673,244.1156851763714,287.03781304764584,432.6877754757176
510.00000000000006,32.28692253423056,-2.8123472506312623,118.32459619715054,105.03174361766531,118.17159593632236,60.96988413731424,117.84835164794376,21.5564051736186,33.11490363779758,-1.871830305792344,32.91382675414266,-2.0968945432300075,1.343863756553881,1.607763768041082,2.2573010696004587,3.865064837641541,2.876083843166415,0.015142861739621,5.0,38.67353320045419,62.619495552881006,6.0,5.0,2.5,432.9765277213344,499.3557366688186,393.18268987711497,244.1156833618093,287.0378070543892,432.6877642504966
510.0000000000008,32.28692253423056,-2.8123472506312623,118.32459619715054,105.03174361766531,118.17159593632236,60.96988413731424,117.84835164794376,21.5564051736186,33.11490363779758,-1.871830305792344,32.91382675414266,-2.0968945432300075,1.343863756553881,1.607763768041082,2.2573010696004587,3.865064837641541,2.876083843166415,0.015142861739621,5.0,38.67353320045419,62.619495552881006,6.0,5.0,2.5,432.9765277213344,499.3557366688186,393.18268987711497,244.1156833618093,287.0378070543892,432.6877642504966
520.0000000000001,32.28692284236647,-2.812346897333782,118.32459912479976,105.03174545724148,118.17159886453383,60.96988513707663,117.84835457176284,21.55640484945121,33.11490394461166,-1.8718299604984168,32.913827061045986,-2.096898439433687,1.3438637850731023,1.607763810185906,2.257301078130297,3.865064888316203,2.8760838198388945,0.0151428618222736,5.0,38.67353336627332,62.61949661663408,6.0,5.0,2.5,432.97652758111104,499.3557374020101,393.1826884066712,244.11568214171075,287.0378029977694,432.6877566919106
530.0000000000001,32.2869230510493,-2.8123466580655645,118.32460110618408,105.03174669658904,118.17160084630476,60.9698858145606,117.84835655056636,21.556404629783287,33.11490415234812,-1.8718297267081423,32.91382726889234,-2.0969010687706486,1.3438638085675425,1.6077638434861186,2.257301090949855,3.8650649344359738,2.876083803875812,0.0151428619250435,5.0,38.67353347829248,62.61949733805983,6.0,5.0,2.5,432.97652747510006,499.3557378889875,393.1826874151424,244.1156813152793,287.0378002655636,432.6877515891842
540.0000000000001,32.28692319093211,-2.812346497681005,118.3246024344661,105.03174752749476,118.17160217484756,60.969886268424766,117.84835787712028,21.556404482485046,33.11490429158747,-1.8718295700057297,32.913827408213216,-2.096902834038019,1.3438638170115718,1.6077638570737387,2.257301087229562,3.8650649443033007,2.876083793146742,0.0151428619114528,5.0,38.67353355351747,62.619497821114976,6.0,5.0,2.5,432.9765274034589,499.3557382155639,393.18268674913287,244.1156807611616,287.0377984347438,432.687748163906
550.0000000000001,32.286923283684864,-2.812346391334017,118.324603313003,105.03174810014248,118.17160305355816,60.96988657005488,117.84835875451992,21.55640438522016,33.11490438396698,-1.8718294660402528,32.91382750060701,-2.096904004384044,1.3438638130952565,1.6077638546811428,2.25730106820616,3.8650649228873033,2.876083785592148,0.0151428617907733,5.0,38.6735336034626,62.61949814277359,6.0,5.0,2.5,432.9765273734433,499.355738469305,393.1826863147404,244.11568039505676,287.0377972538646,432.6877458929309
560.0000000000001,32.286923345225965,-2.8123463207732016,118.32460390128936,105.03174844479958,118.17160364195804,60.96988677103235,117.84835934203598,21.55640431906829,33.11490444516655,-1.8718293971651287,32.91382756188067,-2.0969047713636546,1.3438638210173377,1.6077638655989128,2.2573010742786983,3.865064939877611,2.876083781280504,0.0151428618363273,5.0,38.673533636736174,62.61949835664512,6.0,5.0,2.5,432.97652732317664,499.3557385757687,393.1826860196182,244.115680147354,287.03779642149766,432.6877444028412
570.0000000000001,32.28692338852811,-2.812346271124568,118.32460431121928,105.03174870338734,118.17160405196832,60.9698869100306,117.84835975143083,21.556404274060924,33.11490448828049,-1.8718293486439848,32.91382760501429,-2.0969053272451674,1.343863838132678,1.6077638872001,2.2573010973135568,3.8650649845136567,2.8760837778656443,0.0151428619949383,5.0,38.67353366004693,62.619498504094906,6.0,5.0,2.5,432.97652730152754,499.3557386800809,393.18268580952633,244.115679977466,287.0377958428488,432.68774332607927
580.0000000000001,32.28692341786226,-2.812346237491056,118.324604588506,105.03174887715296,118.17160432930756,60.969887004595535,117.84836002835382,21.55640424371085,33.1149045174863,-1.871829315775244,32.91382763423493,-2.096905698661942,1.3438638365554532,1.6077638860439365,2.2573010908774,3.865064976921336,2.8760837755915367,0.0151428619543146,5.0,38.67353367556802,62.619498604722814,6.0,5.0,2.5,432.9765272863684,499.3557387487618,393.182685669728,244.11567986279573,287.0377954586701,432.6877426056252
590.0000000000001,32.286923436956165,-2.8123462155987227,118.3246047698558,105.03174899055892,118.17160451088677,60.96988706658641,117.84836020966564,21.556404223659,33.11490453649293,-1.8718292943848385,32.913827653250905,-2.0969059375650545,1.3438512435258674,1.6077488205558432,2.257279935803696,3.865028756359539,2.876083774137716,0.0151427200393658,5.0,38.67353368579585,62.61949867075441,6.0,5.0,2.5,432.976527276828,499.35573879328814,393.18268557852576,244.1156797872584,287.0377952098694,432.68774214166046
600.0000000000001,32.28692344957589,-2.812346201129401,118.3246048900688,105.03174906589852,118.17160463093282,60.96988710756148,117.84836032952845,21.55640421031262,33.11490454905423,-1.871829280248164,32.91382766581976,-2.096906096872715,1.3438636815326075,1.607763701381378,2.2573008264183043,3.8650645277996825,2.8760837731634914,0.0151428601828435,5.0,38.67353369253647,62.619498714359736,6.0,5.0,2.5,432.9765272704515,499.35573882307455,393.1826855181956,244.11567973709728,287.037795045056,432.6877418325535
610.0000000000001,32.28692345879825,-2.812346190555332,118.32460497771076,105.03174912042658,118.17160471867147,60.969887137531934,117.84836041713793,21.55640420053373,33.114904558234045,-1.8718292699169865,32.91382767500413,-2.096906213099885,1.343858484203002,1.6077574836637547,2.257292095246913,3.865049578910668,2.8760837724687214,0.0151428016114572,5.0,38.67353369745808,62.6194987462718,6.0,5.0,2.5,432.9765272656284,499.3557388441372,393.182685474191,244.11567970037032,287.0377949238682,432.6877416070009
620.0000000000001,32.28692346462512,-2.8123461838744674,118.32460503309473,105.03174915544918,118.17160477398588,60.969887156402535,117.84836047236745,21.5564041943756,33.114904564033715,-1.8718292633899407,32.91382768080811,-2.0969062868812784,1.3438637454563669,1.6077637782283614,2.257300931852104,3.865064710080465,2.876083771995736,0.0151428608913525,5.0,38.67353370057748,62.619498766349295,6.0,5.0,2.5,432.9765272625016,499.35573885837135,393.1826854463512,244.1156796772392,287.0377948473292,432.687741463886
630.0000000000001,32.28692346865929,-2.8123461792490616,118.32460507136923,105.03174917938054,118.17160481229182,60.96988716948272,117.84836051061674,21.556404190111834,33.114904568049624,-1.871829258870377,32.913827684825975,-2.096906337792973,1.3438621733483205,1.607761897501675,2.2572982906541688,3.865060188155845,2.8760837716905105,0.0151428431734855,5.0,38.673533702730936,62.61949878027883,6.0,5.0,2.5,432.9765272604994,499.3557388677628,393.1826854271254,244.11567966122044,287.03779479431546,432.6877413650977
640.0000000000001,32.28692347126516,-2.8123461762612574,118.32460509597796,105.03174919554266,118.17160483696053,60.96988717796779,117.84836053525136,21.556404187368685,33.11490457064393,-1.8718292559507288,32.913827687421325,-2.0969063706385214,1.343858625930919,1.6077576535227756,2.2572923316656768,3.865049985188453,2.8760837714689305,0.0151428031984356,5.0,38.67353370413383,62.619498789330684,6.0,5.0,2.5,432.9765272595584,499.35573887506814,393.1826854150016,244.1156796509124,287.0377947615908,432.6877413013575
650.0000000000001,32.286923473097055,-2.812346174160893,118.32460511350727,105.03174920586616,118.17160485446009,60.96988718393379,117.84836055272312,21.556404185402755,33.114904572466614,-1.8718292538994208,32.913827689245736,-2.0969063935619943,1.343860773307976,1.6077602226352528,2.2572959384212754,3.865056161056528,2.876083771343747,0.0151428273941176,5.0,38.67353370511785,62.61949879567664,6.0,5.0,2.5,432.9765272582095,499.3557388783294,393.18268540617527,244.1156796435565,287.0377947367152,432.6877412568391
660.0000000000001,32.286923474503496,-2.8123461725483025,118.324605126887,105.0317492141624,118.17160486782296,60.969887188464725,117.84836056606495,21.55640418392511,33.114904573867,-1.8718292523234368,32.91382769064666,-2.096906411552027,1.3438620263910304,1.607761721829262,2.257298043058062,3.865059764887324,2.8760837712387954,0.0151428415129768,5.0,38.673533705871705,62.6194988004836,6.0,5.0,2.5,432.97652725747497,499.35573888149867,393.1826853993324,244.1156796379872,287.0377947176418,432.6877412219792
670.0000000000001,32.286923475426335,-2.812346171490219,118.32460513554406,105.03174922026732,118.17160487646947,60.96988719146776,117.84836057469822,21.556404182973207,33.11490457478654,-1.8718292512885453,32.9138276915663,-2.0969064231803145,1.343862830475285,1.607762683834033,2.257299393548146,3.8650620773821776,2.8760837711503777,0.0151428505726486,5.0,38.67353370636761,62.61949880370213,6.0,5.0,2.5,432.9765272574171,499.3557388847551,393.1826853952086,244.11567963439543,287.03779470697106,432.6877411994119
680.0000000000001,32.2869234760566,-2.8123461707675688,118.32460514162165,105.03174922339603,118.17160488254171,60.9698871935243,117.84836058076093,21.5564041822862,33.114904575412865,-1.871829250583687,32.913827692193706,-2.0969064309320515,1.343863250212206,1.6077631860127557,2.257300098524216,3.865063284536972,2.87608377111782,0.0151428553019608,5.0,38.67353370670452,62.61949880588537,6.0,5.0,2.5,432.97652725665085,499.35573888514847,393.1826853920884,244.1156796318259,287.0377946978469,432.6877411843319
690.0000000000001,32.28692347653759,-2.812346170216073,118.32460514618316,105.0317492262596,118.17160488712284,60.969887195056856,117.84836058533556,21.55640418178672,33.11490457589193,-1.8718292500445275,32.91382769267273,-2.096906437218536,1.3438620315008605,1.6077617279926717,2.2572980513791934,3.865059779371865,2.8760837710812206,0.0151428415689641,5.0,38.67353370696242,62.6194988075012,6.0,5.0,2.5,432.9765272564268,499.3557388862863,393.1826853896528,244.11567962993988,287.037794691032,432.6877411721754
700.0000000000001,32.28692347686863,-2.8123461698365304,118.32460514931748,105.03174922821086,118.17160489024646,60.96988719611198,117.84836058845414,21.556404181449068,33.1149045762216,-1.8718292496735105,32.91382769300256,-2.096906441446663,1.3438627647491097,1.6077626052409042,2.257299282980555,3.8650618882214594,2.8760837710560727,0.0151428498310634,5.0,38.673533707134766,62.61949880862136,6.0,5.0,2.5,432.9765272562568,499.35573888704187,393.1826853880368,244.1156796286577,287.03779468662896,432.68774116398185
710.0000000000001,32.28692347710429,-2.812346169566297,118.32460515155178,105.03174922959931,118.17160489247452,60.9698871968676,117.84836059067868,21.55640418120441,33.11490457645624,-1.871829249409416,32.91382769323732,-2.0969064444254286,1.3438631978700732,1.60776312342186,2.257300010467907,3.865063133889768,2.8760837710383127,0.0151428547113564,5.0,38.67353370725664,62.61949880942524,6.0,5.0,2.5,432.9765272561344,499.35573888757625,393.18268538689705,244.11567962773623,287.0377946835468,432.6877411582034
720.0000000000001,32.28692347727759,-2.8123461693676286,118.32460515319704,105.03174923062704,118.17160489411816,60.9698871974262,117.84836059231992,21.55640418102132,33.114904576628724,-1.871829249215296,32.91382769340992,-2.096906446608614,1.3438633223279657,1.6077632723246431,2.257300219498753,3.865063491823396,2.876083771025145,0.0151428561136331,5.0,38.67353370734685,62.619498810019365,6.0,5.0,2.5,432.9765272560471,499.3557388879779,393.1826853860584,244.1156796270525,287.03779468128823,432.6877411539657
730.0000000000001,32.28692347739881,-2.812346169228647,118.32460515435102,105.0317492313482,118.17160489527096,60.96988719781877,117.84836059347096,21.55640418089536,33.11490457674939,-1.8718292490795527,32.91382769353065,-2.096906448135371,1.3438634138405303,1.6077633818109822,2.257300373197676,3.8650637550086575,2.8760837710158142,0.0151428571447159,5.0,38.67353370741012,62.619498810436646,6.0,5.0,2.5,432.9765272559836,499.35573888826127,393.18268538547466,244.11567962656792,287.0377946796993,432.6877411510018
740.0000000000001,32.28692347748076,-2.8123461691346847,118.32460515513318,105.03174923183629,118.1716048960506,60.969887198084,117.8483605942493,21.556404180807192,33.11490457683097,-1.8718292489876944,32.913827693612284,-2.096906449169694,1.343863587087558,1.60776358908137,2.2573006641919147,3.865064253273285,2.876083771009609,0.0151428590968264,5.0,38.67353370745292,62.619498810719165,6.0,5.0,2.5,432.9765272559421,499.35573888845096,393.1826853850797,244.11567962624116,287.0377946786251,432.6877411489956
750.0000000000001,32.2869234775394,-2.8123461690674394,118.32460515568673,105.03174923223156,118.17160489660245,60.96988719827664,117.84836059480024,21.556404180743755,33.114904576889415,-1.8718292489219264,32.91382769367072,-2.0969064499079195,1.3438637054333382,1.6077637306684518,2.257300862969677,3.8650645936381287,2.876083771004004,0.0151428604303085,5.0,38.673533707484125,62.61949881092573,6.0,5.0,2.5,432.9765272559442,499.3557388886669,393.18268538481857,244.1156796260071,287.037794677954,432.68774114756286
760.0000000000001,32.28692347757934,-2.812346169021623,118.32460515607428,105.03174923258064,118.17160489698996,60.96988719841431,117.84836059518716,21.556404180701463,33.11490457692974,-1.871829248876565,32.913827693710566,-2.096906450426616,1.3438637103176905,1.6077637365148516,2.25730087116858,3.865064607683432,2.8760837710021407,0.0151428604853105,5.0,38.67353370750692,62.61949881107444,6.0,5.0,2.5,432.976527256082,499.3557388889374,393.18268538464906,244.1156796258433,287.037794677481,432.6877411465591
770.0000000000001,32.28692347760676,-2.8123461689901887,118.3246051563334,105.03174923260303,118.17160489724762,60.96988719850117,117.84836059544436,21.55640418066895,33.11490457695637,-1.8718292488466088,32.9138276937378,-2.096906450716233,1.3438638127992386,1.607763859119445,2.25730104330596,3.865064902425405,2.876083770999504,0.015142861640077,5.0,38.673533707520846,62.61949881116772,6.0,5.0,2.5,432.9765272558837,499.3557388887728,393.1826853845169,244.1156796257248,287.0377946771018,432.6877411459865
780.0000000000001,32.286923477627205,-2.8123461689667693,118.32460515653185,105.03174923270996,118.17160489744604,60.9698871985637,117.84836059564245,21.556404180645643,33.114904576976755,-1.8718292488236443,32.91382769375818,-2.0969064510038606,1.3438638152412032,1.6077638620418973,2.257301047405446,3.865064909447343,2.876083770998493,0.0151428616675822,5.0,38.673533707532,62.61949881123194,6.0,5.0,2.5,432.9765272558666,499.355738888793,393.18268538439577,244.11567962564527,287.03779467672524,432.6877411454345
790.0000000000001,32.286923477643064,-2.81234616894858,118.32460515667988,105.03174923280072,118.17160489759397,60.96988719861196,117.84836059579015,21.55640418062956,33.114904576992565,-1.8718292488058523,32.913827693773975,-2.0969064512196383,1.3438638237828129,1.6077638722614551,2.2573010617507308,3.8650649340121856,2.8760837709973472,0.0151428617638188,5.0,38.67353370753966,62.61949881128145,6.0,5.0,2.5,432.97652725585846,499.3557388888272,393.18268538430897,244.11567962558547,287.03779467648883,432.6877411450191
800.0000000000001,32.286923477654625,-2.812346168935335,118.32460515678744,105.03174923286709,118.1716048977014,60.969887198646745,117.84836059589745,21.556404180620287,33.11490457700408,-1.871829248792892,32.913827693785485,-2.096906451368,1.3438638323239227,1.6077638824802258,2.2573010760958288,3.8650649585760553,2.876083770996544,0.0151428618600532,5.0,38.67353370754512,62.61949881131886,6.0,5.0,2.5,432.9765272558533,499.3557388888512,393.1826853842493,244.1156796255441,287.0377946763327,432.68774114473047
810.0000000000001,32.28692347766283,-2.812346168925899,118.32460515686483,105.03174923291584,118.17160489777876,60.9698871986738,117.84836059597464,21.556404180613185,33.114904577012254,-1.871829248783684,32.91382769379367,-2.0969064514715683,1.3438638372048213,1.607763888319803,2.257301084293156,3.8650649726129593,2.876083770995823,0.015142861915045,5.0,38.67353370754921,62.6194988113466,6.0,5.0,2.5,432.976527255848,499.3557388888712,393.1826853842084,244.1156796255129,287.0377946762256,432.68774114452896
820.0000000000001,32.28692347766862,-2.812346168919248,118.32460515691994,105.03174923294966,118.17160489783384,60.969887198691424,117.84836059602964,21.556404180606812,33.114904577018024,-1.8718292487772032,32.91382769379943,-2.0969064515459195,1.3438638396454003,1.6077638912398462,2.2573010883919298,3.865064979631776,2.8760837709954563,0.0151428619425419,5.0,38.67353370755193,62.61949881136616,6.0,5.0,2.5,432.97652725584544,499.35573888888297,393.1826853841792,244.11567962549003,287.0377946761509,432.6877411443864
830.0000000000001,32.286923477686635,-2.812346168898614,118.32460515655656,105.03174923649163,118.17160489745204,60.96988719910587,117.84836059564938,21.55640418057465,33.1149045770379,-1.8718292487548067,32.91382769381866,-2.096906449972721,1.343865124345078,1.607765428183067,2.257303246223144,3.8650686744062095,2.876083770899123,0.0151428764178636,5.0,38.67353370760088,62.61949881203441,6.0,5.0,2.5,432.9765272580682,499.3557388949584,393.1826853866809,244.1156796254593,287.03779468733507,432.6877411470777
840.0000000000001,32.28692347752253,-2.8123461690867657,118.32460515575156,105.03174923247276,118.17160489665548,60.96988719866283,117.8483605948532,21.556404180565664,33.11490457687024,-1.871829248943527,32.9138276936532,-2.0969064477734487,1.3438645020882405,1.6077646837404136,2.257302201138589,3.865066884879003,2.876083771000014,0.0151428694070687,5.0,38.673533707561774,62.619498811468986,6.0,5.0,2.5,432.97652725600153,499.35573888901126,393.18268538635687,244.11567962555444,287.0377946820225,432.6877411513245
850.0000000000001,32.286923477530685,-2.8123461690774434,118.32460515580904,105.03174923229732,118.17160489671896,60.96988719846792,117.84836059491629,21.55640418063632,33.1149045768798,-1.871829248932784,32.913827693661425,-2.096906449419464,1.343864081190023,1.6077641802041909,2.2573014941434595,3.8650656743476497,2.8760837710053564,0.0151428646643812,5.0,38.673533707571096,62.61949881115987,6.0,5.0,2.5,432.97652725592616,499.35573888868095,393.1826853854064,244.1156796257204,287.03779467833925,432.6877411484376
860.0000000000001,32.28692347757882,-2.8123461690222484,118.32460515604856,105.03174923292572,118.17160489696047,60.96988719851215,117.8483605951576,21.55640418067611,33.1149045769291,-1.871829248877248,32.913827693710026,-2.0969064503712502,1.3438639555414231,1.6077640298852918,2.2573012830665675,3.86506531295186,2.876083770990555,0.0151428632484296,5.0,38.67353370757292,62.61949881120063,6.0,5.0,2.5,432.976527256229,499.35573888952166,393.18268538512416,244.11567962578337,287.0377946781976,432.6877411466572
870.0000000000001,32.286923477659705,-2.81234616892948,118.3246051567464,105.03174924257472,118.1716048976638,60.96988719906278,117.84836059585967,21.556404180724257,33.114904577049224,-1.871829248742074,32.913827693796165,-2.096906453514123,1.3438634431837824,1.6077634170367714,2.257300422337684,3.865063839374456,2.876083770995087,0.0151428574742275,5.0,38.6735337076737,62.619498811875694,6.0,5.0,2.5,432.9765272676541,499.3557389047581,393.1826853860872,244.1156796258136,287.0377946832062,432.68774114096567
880.0000000000001,32.286923477524,-2.8123461690851173,118.32460515544572,105.03174923317351,118.17160489633052,60.969887198713536,117.84836059452851,21.556404180627453,33.11490457687234,-1.87182924894114,32.91382769365579,-2.0969064471126444,1.34386577698283,1.6077662089777134,2.257304342570729,3.865070551548442,2.876083770974565,0.0151428837725704,5.0,38.67353370757058,62.61949881159728,6.0,5.0,2.5,432.9765272564605,499.3557388903956,393.182685387205,244.11567962575447,287.03779468595434,432.68774115246936
890.0000000000001,32.286923477475696,-2.8123461691404827,118.32460515532784,105.03174923205768,118.17160489623586,60.96988719842472,117.848360594434,21.55640418066196,33.1149045768244,-1.871829248995084,32.913827693606514,-2.096906448001107,1.3438642056238892,1.6077643290642578,2.257301703169042,3.8650660322333,2.876083771007907,0.0151428660665432,5.0,38.673533707568936,62.6194988111585,6.0,5.0,2.5,432.9765272559784,499.3557388886623,393.18268538616417,244.1156796258516,287.0377946805476,432.68774115104645
900.0000000000001,32.28692347752148,-2.8123461690879594,118.32460515563028,105.03174923216947,118.17160489654312,60.96988719838095,117.84836059474073,21.55640418070425,33.11490457687105,-1.8718292489426176,32.913827693652514,-2.0969064494705094,1.3438638847701063,1.6077639452139287,2.2573011642145686,3.865065109428498,2.876083771006088,0.0151428624511113,5.0,38.67353370756831,62.619498811055,6.0,5.0,2.5,432.9765272559269,499.3557388886096,393.1826853853776,244.11567962591485,287.0377946782567,432.68774114837015
910.0,32.286923477569424,-2.812346169032992,118.3246051559716,105.0317492323577,118.17160489688555,60.96988719843256,117.84836059508264,21.556404180713344,33.114904576919336,-1.8718292488882755,32.91382769370065,-2.0969064502926926,1.3438638152345077,1.607763862028592,2.257301047405553,3.8650649094341447,2.8760837710030027,0.0151428616675533,5.0,38.67353370756132,62.619498811095696,6.0,5.0,2.5,432.9765272558968,499.35573888865287,393.1826853849313,244.11567962588876,287.0377946773873,432.687741146818
920.0,32.2869234776037,-2.8123461689937126,118.3246051562626,105.03174923253226,118.17160489717678,60.96988719850276,117.84836059537348,21.55640418070016,33.11490457695356,-1.871829248849736,32.91382769373489,-2.0969064507345365,1.3438638054778902,1.6077638503587948,2.2573010310110115,3.8650648813698063,2.8760837710004057,0.015142861557593,5.0,38.673533707556885,62.61949881116641,6.0,5.0,2.5,432.97652725587886,499.355738888712,393.1826853846591,244.11567962582112,287.03779467700207,432.6877411459615
930.0,32.28692347762679,-2.812346168967224,118.32460515648243,105.03174923272098,118.17160489739643,60.96988719856796,117.84836059559288,21.55640418068112,33.11490457697659,-1.8718292488238149,32.91382769375791,-2.096906451000166,1.3438638213410887,1.6077638693383602,2.257301057651081,3.8650649269894415,2.8760837709972416,0.0151428617363122,5.0,38.67353370755569,62.61949881123576,6.0,5.0,2.5,432.9765272558987,499.3557388888494,393.1826853845053,244.1156796257372,287.03779467686354,432.6877411454415
940.0,32.28692347764059,-2.812346168951421,118.32460515663422,105.03174923277084,118.17160489754818,60.96988719861081,117.84836059574435,21.55640418065689,33.11490457699016,-1.8718292488085808,32.913827693771566,-2.096906451147732,1.3438638286621365,1.6077638780979768,2.2573010699474274,3.865064948045404,2.876083770997254,0.0151428618188043,5.0,38.673533707554206,62.61949881128112,6.0,5.0,2.5,432.9765272558615,499.3557388888133,393.1826853843921,244.11567962565803,287.0377946766409,432.6877411451492
950.0,32.286923477651385,-2.8123461689390297,118.32460515674894,105.03174923284058,118.17160489766287,60.96988719864237,117.84836059585892,21.55640418063928,33.11490457700088,-1.8718292487964727,32.91382769378229,-2.0969064512977407,1.343863832323437,1.6077638824789842,2.2573010760956023,3.8650649585745858,2.8760837709964906,0.0151428618600513,5.0,38.67353370755409,62.61949881131454,6.0,5.0,2.5,432.9765272558531,499.3557388888378,393.1826853843048,244.1156796255962,287.037794676452,432.6877411448614
960.0,32.28692347766003,-2.812346168929139,118.32460515683618,105.03174923289777,118.1716048977505,60.96988719866948,117.84836059594642,21.556404180625123,33.114904577009455,-1.8718292487868664,32.91382769379088,-2.0969064514182487,1.3438638103648184,1.6077638562087202,2.2573010392101303,3.8650648954188505,2.8760837709958142,0.0151428616126103,5.0,38.67353370755461,62.61949881134184,6.0,5.0,2.5,432.97652725584976,499.35573888886415,393.1826853842449,244.115679625548,287.0377946763114,432.6877411446292
970.0,32.28692347766622,-2.812346168922033,118.32460515689672,105.03174923293471,118.1716048978108,60.96988719868681,117.84836059600664,21.55640418061324,33.114904577015615,-1.871829248779932,32.91382769379704,-2.0969064515023206,1.3438638262253064,1.6077638751841077,2.2573010658503443,3.865064941034452,2.8760837709954488,0.015142861791324,5.0,38.67353370755512,62.61949881136121,6.0,5.0,2.5,432.97652725584607,499.35573888887694,393.1826853842048,244.11567962551544,287.03779467621325,432.68774114446734
980.0,32.286923477670804,-2.812346168916747,118.32460515694092,105.03174923296292,118.17160489785496,60.96988719870063,117.84836059605075,21.55640418060551,33.114904577020184,-1.8718292487747592,32.9138276938016,-2.09690645156536,1.3438638298858,1.6077638795636235,2.257301071998332,3.8650649515619553,2.876083770995164,0.0151428618325672,5.0,38.67353370755569,62.61949881137588,6.0,5.0,2.5,432.976527255844,499.3557388888891,393.182685384177,244.11567962548804,287.0377946761428,432.6877411443465
990.0,32.28692347777606,-2.8123461687960685,118.32460515727216,105.0317492417886,118.17160489830304,60.96988719930136,117.84836059650486,21.55640418063149,33.11490457714868,-1.871829248630149,32.91382769391225,-2.096906453975066,1.3438562379914347,1.607754796851819,2.257288319627264,3.8650431164790815,2.8760837708770723,0.0151427762844853,5.0,38.67353370766597,62.61949881217504,6.0,5.0,2.5,432.9765272636018,499.3557389030637,393.1826853858524,244.1156796254893,287.03779468542245,432.6877411398711
1000.0,32.286923477573296,-2.812346169028558,118.32460515592363,105.03174923371644,118.17160489680072,60.96988719889713,117.84836059499776,21.556404180547705,33.11490457692124,-1.8718292488861152,32.91382769370489,-2.0969064475200407,1.3462126250588409,1.6077668292997265,2.257305213491113,3.86507204279084,2.871071011254187,0.0151428896150332,5.0,38.673533707569725,62.61949881181391,6.0,5.0,2.5,432.9765272565506,499.3557388909118,393.18268538706815,244.1156796254896,287.0377946861512,432.6877411516364
1010.0,32.44074914894659,-2.6362813335226747,116.72337432977284,103.31376481512824,116.57508597784238,60.337841169887895,116.25816963884265,21.42934914907272,33.2298497652735,-1.7426333442144823,33.03704936936722,-1.9595240764853088,1.2918552743489653,1.5385406717513712,2.2105001029334423,3.7490407746848136,2.9020594250189173,0.0147730500031911,5.0,38.41144498667734,61.98467330056616,6.0,5.0,2.5,432.8933770521096,497.7966496147429,393.6515562576482,244.02097202108592,286.30450472664995,431.757021706136
1020.0,32.60341360806479,-2.4507675565179734,114.5370249385611,101.07172106434513,114.39139549121096,59.33646079480417,114.08098535641142,21.287231860976927,33.36718945167577,-1.5886986630279123,33.18019545533123,-1.7984030002326108,1.2416810249472323,1.4841691805858186,2.1794136064389247,3.663582787024744,2.9505023540006454,0.0145447576361689,5.0,38.0137380477446,60.90547423164969,6.0,5.0,2.5,432.8044719524217,495.8594366543112,393.8179164233326,243.9760516803068,285.669707896904,430.43128523472814
1030.0000000000002,32.73047237651756,-2.3063326255436323,112.34379697308609,98.87984082683096,112.20059388544357,58.26558336223866,111.89652908744328,21.14930140681946,33.47187114142402,-1.4716801907975423,33.289898864011896,-1.675271524794539,1.1947971167772395,1.4362222004822407,2.147859530979694,3.584081731461935,2.999740860715652,0.0143312223875368,5.0,37.57417574431122,59.74889556347932,6.0,5.0,2.5,432.7386377753094,494.0380100492528,393.8217017927256,243.94896429005607,285.6771682332363,429.4813993732705
1040.0000000000002,32.825272223015,-2.198838700025135,110.26649693916946,96.83957915337008,110.12552408373612,57.21958957787104,109.82742472876969,21.00835602077484,33.546441729222025,-1.3884870026471958,33.369282067143146,-1.586356773245143,1.1525305040759468,1.3933289735045773,2.118365788781684,3.5116947622862607,3.046943009201998,0.0141317530617155,5.0,37.13083148674224,58.62415221956741,6.0,5.0,2.5,432.68934912340734,492.3997031161842,393.80408179307614,243.90294924919047,285.9434629284164,429.43373189852633
1050.0000000000002,32.90259092895866,-2.1113343479916007,108.36438316776564,94.974988157013,108.22539203826987,56.23994238433812,107.9327292655192,20.868200221119423,33.60599829633459,-1.3221405680716884,33.4331327519336,-1.5149521865830025,1.1150731718907227,1.355240347931425,2.092288856263844,3.447529204195268,3.0917515469855874,0.0139523423448916,5.0,36.70952405976459,57.57426956415696,6.0,5.0,2.5,432.6483089015707,490.9305075656322,393.79697153054366,243.8372870170764,286.1717297339945,429.5817100715623
1060.0000000000002,32.96792861753022,-2.0375072452950462,106.66309714319831,93.30139027536973,106.5258510420694,55.34699144049847,106.23803622678396,20.73664203611446,33.65586172971691,-1.2666587337325268,33.486752491149765,-1.455067222148671,1.0822822165338009,1.3216749345322345,2.069510717803796,3.39118565233603,3.1333654018606154,0.0137930864457211,5.0,36.32368602132908,56.61987801913296,6.0,5.0,2.5,432.61333944217967,489.6277396002213,393.806188728825,243.76647673631496,286.3633317968116,429.7622899789344
1070.0000000000002,33.023999238500224,-1.9742381873007844,105.1620255800378,91.81671503884324,105.02630966625036,54.546826362188426,104.74276138331544,20.61855617704913,33.698486597546534,-1.2192793771742458,33.532645567969325,-1.4038682654668264,1.0537749102960086,1.2921957032555815,2.0496870326101453,3.3418827358657266,3.171343996913897,0.0136525893434231,5.0,35.97797490903895,55.76675924631194,6.0,5.0,2.5,432.5831906109988,488.48200864643184,393.8336111336138,243.70186827872948,286.5314754776768,429.94188674296055
1080.0000000000002,33.07157857615835,-1.9206124194759584,103.8467644783197,90.50941549827488,103.71238956346264,53.83702311969386,103.43256808479352,20.51553620771472,33.73442789903158,-1.179363890354466,33.571378885101524,-1.360696373217536,1.0290789476603213,1.2663282884793414,2.03243761314121,3.2987659016205515,3.2055518277975787,0.0135288386439287,5.0,35.672218519543485,55.01176818712128,6.0,5.0,2.5,432.5576600182593,487.4810218333898,393.8788788994416,243.64886532371665,286.69229747161984,430.05809242124303
1090.0000000000002,33.11159279757982,-1.8755565199737128,102.69666230937196,89.36213131490483,102.56345949150835,53.210629047234704,102.28688167671864,20.427313247868994,33.764342700009514,-1.1461652898675538,33.6037166881765,-1.3246807095327426,1.0077113843638796,1.2436089854606402,2.0174566561838643,3.2610656416445045,3.236110747823952,0.0134200119816112,5.0,35.40371480237957,54.34704576215876,6.0,5.0,2.5,432.5362261396776,486.6095414383415,393.9412944081085,243.60933800238567,286.8585548117112,430.1928354916303
1100.0000000000002,33.14563440082684,-1.837257143531474,101.69314253115748,88.35715484675893,101.5609578712554,52.66004892734196,101.28719308470188,20.3530200140284,33.789646183378515,-1.11810081258443,33.631118052635244,-1.294182832023182,0.9892408875465228,1.2236838209271923,2.0044998721196747,3.228183693046867,3.263293838423201,0.0133248739897367,5.0,35.16926355089032,53.763951787504936,6.0,5.0,2.5,432.51793900725033,485.8509602696482,394.01640919849245,243.58347649957096,287.01922477189834,430.33146209071896
1110.0000000000002,33.17472311605544,-1.8045531031417568,100.81963492189855,87.47908882822634,100.68833163184485,52.17787875432742,100.41699866222962,20.29137572576832,33.811188321800074,-1.0942201385039994,33.654473130182694,-1.268202971749929,0.973294411924368,1.206248774202514,1.9933104387929497,3.199559212995464,3.287349823235288,0.0132420341906601,5.0,34.965473111370386,53.25418974519755,6.0,5.0,2.5,432.5022868669401,485.1916370168064,394.0992295486769,243.57020884890616,287.17476809818345,430.4677658132069
1120.0000000000002,33.199566373880394,-1.7766389942250953,100.0607778955239,86.71374105179768,99.93023597503284,51.75690454301008,99.66100033244344,20.24082370770861,33.82952100077592,-1.0739060778371936,33.67437119845786,-1.2460791846269783,0.9595380553718628,1.1910182322523777,1.9836466205921248,3.1746648528445025,3.3085345964878705,0.0131700437983379,5.0,34.788910493140065,52.80980391755736,6.0,5.0,2.5,432.48890944055154,484.61960628075934,394.1857208290885,243.56764764982796,287.3260036130082,430.6011456653678
1130.0000000000002,33.22073326053882,-1.7528679593569905,99.40246740429968,86.04795409701057,99.27258210009836,51.39024306279367,99.00515225719276,20.19973862062284,33.8450760765857,-1.0566761449475734,33.69127706142289,-1.2272899431844737,0.947680043195668,1.1777350709262022,1.9753050010342328,3.153040071960435,3.3271145621343687,0.0131076012973836,5.0,34.63629153063221,52.42327775759196,6.0,5.0,2.5,432.47750826652486,484.1240997618282,394.2727956058739,243.57359777259,287.4725242589008,430.73141988912886
1140.0000000000002,33.23871989590912,-1.732677339032989,98.83201501026512,85.46972113270691,98.70269511051308,51.07150598619182,98.43681809270468,20.16658880046475,33.85822981488335,-1.0421106479440707,33.70559570483223,-1.2113816532503847,0.937464140259279,1.166166960283288,1.968108360757616,3.134275321040904,3.343354893739233,0.0130535237048183,5.0,34.504595654287016,52.087680074019886,6.0,5.0,2.5,432.467818780122,483.6954591678249,394.3581287539054,243.5859384041732,287.61328303342594,430.8580738084772
1150.0000000000002,33.25396985959355,-1.7155651481832024,98.33817752032964,84.96824767863545,98.2093437643792,50.79488951963378,97.94480065342438,20.140010406929548,33.869321315428955,-1.0298319625006227,33.7176912461037,-1.1979472149897674,0.928668723252238,1.1561082644188387,1.961905807746417,3.1180140721652565,3.3575095123757763,0.0130067754371863,5.0,34.39111045934817,51.796744724026894,6.0,5.0,2.5,432.45960249256353,483.3250962118216,394.44001704657904,243.60280014981188,287.7471251937201,430.9803934614523
1160.0000000000002,33.26688026694607,-1.7010827782079332,97.91107558166811,84.53392363501315,97.78265923022484,50.5551911349184,97.51926092586508,20.118824265155297,33.878656634477124,-1.019499732657266,33.727891543453275,-1.1866206225370777,0.9210985695498944,1.1473724021491327,1.9565597706344813,3.103932172783614,3.3698154306117174,0.0129663951900877,5.0,34.29343354829996,51.54487782850436,6.0,5.0,2.5,432.4526451587817,483.005427274602,394.51727113493314,243.62261290870592,287.8730487047502,431.0976439847841
1170.0000000000002,33.277804264391946,-1.6888318543344667,97.54206253944636,84.1582420359436,97.4140040947166,50.34778419875005,97.15158747307368,20.102028070551917,33.88650959479895,-1.0108097916912016,33.73648940818713,-1.1770754002837407,0.9145890850494643,1.1397994599632737,1.9519600703672284,3.091759530330501,3.3804902998194954,0.012931596107173,5.0,34.20945394973336,51.32712264623559,6.0,5.0,2.5,432.4467557034748,482.7297855212661,394.58912210145536,243.64409921410305,287.99029321646333,431.2091650015028
1180.0000000000002,33.28705309695665,-1.678461846286723,97.22358192931028,83.83369719404486,97.09582999219478,50.16857324034072,96.83425449362628,20.088779869719644,33.89312239838661,-1.003493341945898,33.74374355412391,-1.1690233595317636,0.908994782186636,1.1332439645288048,1.9480045791268847,3.08124854365569,3.389731826890777,0.0129016419249337,5.0,34.13732528144544,51.139105508627885,6.0,5.0,2.5,432.4417657614986,482.492326239228,394.655136901436,243.6662480095378,288.09835481433885,431.3144051317048
1190.0000000000002,33.29489821545843,-1.669667349441056,96.94903243626882,83.55368137828566,96.82154268818545,50.01394357753895,96.56068731718,20.07837914780237,33.89870646890765,-0.997315913575733,33.749879734333945,-1.162213225991252,0.9041907535785388,1.127578502257052,1.944606763549405,3.072185265806457,3.397718074032046,0.0128758998986702,5.0,34.07543711621662,50.976977201534055,6.0,5.0,2.5,432.4375284068243,482.28793642072014,394.71514452805366,243.6882820288945,288.1969758161051,431.4129319996055
1200.0000000000002,33.30157355472524,-1.6621853752640163,96.71264587885835,83.31238624802785,96.5853801789368,49.88071096294488,96.32514088280264,20.07024786181927,33.90344361370296,-0.992075996619974,33.75509216224648,-1.1564290048171983,0.900067805449007,1.122689155528262,1.9416892250469384,3.0643783805752003,3.4046083661958195,0.0128537999115998,5.0,34.02238722617079,50.83735555331526,6.0,5.0,2.5,432.4339172491445,482.112150778541,394.7691733516795,243.7096237709623,288.2861243938104,431.5044338887541
1210.0000000000002,33.30727806437046,-1.6557924061530684,96.50937997005592,83.10471292779822,96.38230555674048,49.766074348849145,96.12259294264602,20.06391261589817,33.90748757159022,-0.9876032676609156,33.75954529443448,-1.1514878837004972,0.8965327080774037,1.1184770231936785,1.9391876158467125,3.057664639040391,3.4105444357936374,0.0128348615177362,5.0,33.97695609742374,50.71727231135202,6.0,5.0,2.5,432.43082498854767,481.9610766114682,394.8173998645027,243.7298627557477,288.36596900175886,431.5887180744526
1220.0000000000002,33.312178449456404,-1.6503012439390543,96.33482474756806,82.92619019698803,96.2079135345797,49.667572478790014,95.94865088572276,20.058988469555004,33.91096589703696,-0.983756461077121,33.76337591381558,-1.1472378694059555,0.8935038158519414,1.114853751932418,1.937044161191296,3.0518979131237134,3.415651795749499,0.0128186516336467,5.0,33.938083998570335,50.61412480652416,6.0,5.0,2.5,432.4281622890773,481.8313257163944,394.8601072298789,243.748725428466,288.4368475158547,431.6657070809962
1230.0000000000002,33.31641232097876,-1.6455574212740205,96.18512136696482,82.77290110754785,96.05834932328688,49.58304466167112,95.79947087765191,20.055164617011656,33.913982330162945,-0.9804207156944926,33.766695706884555,-1.143554891364488,0.890910369209301,1.11174143958892,1.935208636483693,3.0469500760726134,3.4200410965884664,0.012804791223198,5.0,33.90485065546028,50.52563264422668,6.0,5.0,2.5,432.425855390576,481.7199536099536,394.8976524720159,243.7660484691532,288.49923850726697,431.735438923452
1240.0000000000002,33.32009167288823,-1.641435263917174,96.05689360636669,82.64141870695886,95.93024020874032,49.51059651306685,95.67168966228644,20.052192112117663,33.91661962712062,-0.9775044218894776,33.76959424987175,-1.1403394624748555,0.8886913300846961,1.1090718430889348,1.933638021168204,3.042709864257138,3.4238095514751503,0.012792953100587,5.0,33.8764577742466,50.4498000079596,6.0,5.0,2.5,432.4238447822463,481.6244056174434,394.9304394652469,243.78175581381825,288.55372278186854,431.7980558182575
1250.0000000000002,33.3233064234409,-1.6378338934383692,95.94718823419956,82.52874823496256,95.8206359859589,49.448569161060895,95.56236519337328,20.04987324242552,33.91894250135055,-0.9749359531578534,33.77214210979184,-1.1375132205063778,0.8867935985784624,1.106784671680761,1.9322944857406352,3.039079157421396,3.4270422816459947,0.0127828485577313,5.0,33.85221357518333,50.384882000773295,6.0,5.0,2.5,432.42208291166696,481.5424682400177,394.95889755292274,243.79583894248944,288.6009536474268,431.853800163312
1260.0000000000002,33.326128031043154,-1.6346731556039913,95.85342485737436,82.43227699191152,95.726958864642,49.39551268101053,95.46892670841336,20.048052549766226,33.92100072452037,-0.9726602262253436,33.7743940820441,-1.1350153238768712,0.8851713324558323,1.1048271673195147,1.9311454988704848,3.03597266619,3.429813590739492,0.0127742279828462,5.0,33.8315195780815,50.32935568166852,6.0,5.0,2.5,432.4205322284385,481.47222648743855,394.9834642073913,243.8083402418795,288.64162504965805,431.9030052702977
1270.0000000000002,33.32861303169625,-1.6318896432282486,95.77335266746816,82.34973006367369,95.64696026694077,49.35016257768768,95.38913167302036,20.04660918421416,33.922832206201306,-0.970635288353094,33.77639239181651,-1.1327988918055212,0.8837849799826921,1.1031532446766013,1.9301630741942413,3.0333163188708427,3.432188131246864,0.0127668757652348,5.0,33.81385904441652,50.28189451695272,6.0,5.0,2.5,432.4191630925346,481.412026107872,395.00457099026426,243.81933901281968,288.6764429076912,431.94608151471607
1280.0000000000002,33.330806279192544,-1.6294330567403676,95.70501302635172,82.27913068631858,95.57868345929027,49.31141903168293,95.32102854013904,20.04545039347056,33.92446583032698,-0.9688291761729032,33.77816963553514,-1.1308277358102714,0.8826003144891708,1.1017225836834403,1.9293228797470048,3.031045463430446,3.434222052350782,0.0127606042541732,5.0,33.798786864839315,50.241345925539065,6.0,5.0,2.5,432.4179521558066,481.3604392634467,395.0226325468778,243.8289397312708,288.7061003474192,431.98350121893696
1290.0000000000002,33.33274381078433,-1.6272629876010567,95.64670704468872,82.2187662627623,95.52043117284424,49.27832862143265,95.26292448132868,20.044506006353345,33.925923966025046,-0.9672171363627624,33.7797513815033,-1.1290734713086863,0.8815879561911627,1.1005002510278872,1.9286041671877592,3.0291044182156464,3.435963929569404,0.0127552531156333,5.0,33.78592073091954,50.206711573545306,6.0,5.0,2.5,432.4168805475768,481.3162359163021,395.0380381376102,243.83726229224592,288.73125804766806,432.015777421552
1300.0000000000002,33.33445519125019,-1.625346288248295,95.59696624679434,82.16715697936654,95.4707363065098,49.250067627923606,95.21335618834986,20.0437237133126,33.92722449583144,-0.9657793811360876,33.78115827372308,-1.1275131816756812,0.8807226710566648,1.0994560144120162,1.9279891565526408,3.0274451709646577,3.437455705928881,0.0127506850254937,5.0,33.77493318704251,50.17712947492152,6.0,5.0,2.5,432.4159327414102,481.27835736707135,395.05114587108005,243.8444340200838,288.7525296625219,432.0434439856587
1310.0000000000002,33.33596534067113,-1.6236550218457069,95.55452625757692,82.12302866806051,95.42833564814566,49.22592700049023,95.17106368098987,20.043065095832727,33.92838236860733,-0.9644993700113672,33.782407645972945,-1.1261276264065714,0.8799828010577363,1.0985637761219955,1.92746255654878,3.026026332670776,3.43873349460183,0.0127467822152239,5.0,33.76554457240269,50.15185795355342,6.0,5.0,2.5,432.4150962646987,481.2458946418914,395.0622792342367,243.8505832936927,288.77047240466743,432.0670340479536
1320.0000000000002,33.33729585002626,-1.6221649866818666,95.51830271872184,82.08528545938753,95.39214582301004,49.20529865047939,95.13496633318891,20.042502297830083,33.929410667025024,-0.9633626287514404,33.78351464731246,-1.124899991733059,0.8793498966389622,1.0978011784827542,1.927011478780988,3.0248126572637424,3.4398282968192007,0.0127434455594483,5.0,33.75751669914894,50.13026112622072,6.0,5.0,2.5,432.4143576291316,481.2180647255046,395.0717259381256,243.8558346164686,288.7855844232016,432.08706628492456
1330.0000000000002,33.338465877001155,-1.6208547113666896,95.48736901911384,82.05299149324115,95.36124104924473,49.18766267221128,95.1041406955076,20.04201533832236,33.93032130319752,-0.9623559797009306,33.78449296884189,-1.1238150838238994,0.8788082871338109,1.0971492187714016,1.9266250539532388,3.0237742727246406,3.44076668028078,0.0127405917467207,5.0,33.75064713025199,50.11179533943567,6.0,5.0,2.5,432.4137083517156,481.19420088006257,395.0797377073616,243.8603051838193,288.7982998095813,432.10402070590936
1340.0000000000002,33.33949269934072,-1.619704833971923,95.46093568377972,82.02534581403654,95.33483255357184,49.172575873148894,95.07779997328343,20.04158990134715,33.93112537445626,-0.9614671480027256,33.78535524941819,-1.122858878244756,0.8783443146441403,1.096591265523654,1.9262933708544367,3.022884636378091,3.4415713587248606,0.0127381458164687,5.0,33.74476407712166,50.09599720374524,6.0,5.0,2.5,432.4131384321408,481.1737298247365,395.086533044032,243.86410251069728,288.8089969218395,432.1183410770478
