time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1350.0000000000002,33.34039203674605,-1.618697740653488,95.43833166603528,82.00166582261949,95.31224988258072,49.15966111011329,95.05527538981364,20.04121567598241,33.931833333162004,-0.960684573498156,33.78611326993085,-1.122018304034043,0.8779467071403289,1.096113600922138,1.9260087518712343,3.0221223527933723,3.442261732078373,0.0127360493238164,5.0,33.739721885981,50.08247233100327,6.0,5.0,2.5,432.4126392202008,481.156161886844,395.09229914155753,243.867323256014,288.81799809851526,432.1304219531417
1360.0000000000002,33.34117824045991,-1.6178173526360524,95.41898758435374,81.98137049550479,95.29292415779912,49.148597981186015,95.03599948792576,20.040885108272505,33.93245503826348,-0.9599973534146216,33.786778034145755,-1.121281153658856,0.8776057956866403,1.0957044527800228,1.9257644678664727,3.0214689206464964,3.4428543379006444,0.0127342515042802,5.0,33.73539709485834,50.07088563377084,6.0,5.0,2.5,432.41220279763866,481.1410789151164,395.0971954240664,243.87005284570776,288.8255773483808,432.1406089947709
1370.0000000000002,33.34186437671725,-1.6170490321913462,95.40242074791524,81.96396544249387,95.27637311558128,49.13911446573968,95.01949120921353,20.040592484891988,33.93299972214652,-0.9593952787390094,33.78735975989382,-1.1206360924553564,0.8773133008487024,1.095353746887629,1.925554665005724,3.0209084118933527,3.4433632876316387,0.0127327085257895,5.0,33.73168501611258,50.06095257542592,6.0,5.0,2.5,432.4118219399919,481.1281236347442,395.1013568498895,243.87236569646785,288.8319653517568,432.14920140840576
1380.0000000000002,33.342462299226696,-1.6163795010092483,95.3882220489537,81.94903026112229,95.26218801189648,49.13097964898981,95.0053428328025,20.04033330861296,33.93347596393967,-0.95886886349291,33.78786787367298,-1.1200726643370444,0.8770621595988471,1.0950528950944307,1.9253743002937505,3.020427195388181,3.443800604474455,0.0127313828339145,5.0,33.72849680432,50.05243157915413,6.0,5.0,2.5,432.4114900796747,481.1169911221492,395.1048972765873,243.8743259073217,288.8373557116462,432.15645448814206
1390.0000000000002,33.34298270222162,-1.6157967804169855,95.37604459946864,81.9362072961543,95.25002226910676,49.12399740058862,94.99320865072455,20.040103882627704,33.93389165855408,-0.9584093787586314,33.788310998261515,-1.119581305297913,0.8768463035775358,1.0947945254855669,1.9252189421665584,3.0200134676521246,3.444176539640368,0.0127302416570402,5.0,33.72575696426702,50.045117419293085,6.0,5.0,2.5,432.411201242506,481.1074209683848,395.10791247672057,243.8759882106282,288.8419100190864,432.1625836177333
1400.0000000000002,33.343435174104485,-1.615290131007498,95.36559411448546,81.9251921265067,95.23958186736722,49.11800105190753,94.98279538311616,20.039901045116096,33.934253999589124,-0.9580088714099588,33.788696952315235,-1.1191533436672216,0.8766610519530218,1.0945729790319731,1.9250858814145977,3.0196588604465706,3.4444998482816,0.012729264202327,5.0,33.723401269059934,50.03883566997786,6.0,5.0,2.5,432.4109501283076,481.09919066655095,395.110482942826,243.8773990177808,288.8457627748365,432.1677702627648
1410.0000000000002,33.34382827655313,-1.614849963819836,95.35662057941168,81.91572541733228,95.23061701928827,49.112848777838565,94.97385387351488,20.039722007199437,33.934569497222874,-0.9576601442014978,33.789032783020694,-1.1187809637456212,0.8765014298740001,1.0943822083400532,1.9249706365561936,3.019352844896247,3.4447780026215,0.0127284184297808,5.0,33.721374977323535,50.03343788676568,6.0,5.0,2.5,432.41073197457,481.0921100620242,395.11267637374175,243.8785975150268,288.8490262562896,432.1721665351138
1420.0000000000002,33.34416961710468,-1.6144677588739569,95.34891144803352,81.9075860501036,95.2229153732631,49.10841980282692,94.96617230857152,20.039564260711927,33.93484400129342,-0.9573567301468984,33.7893248011934,-1.1184571667612315,0.8763645668723882,1.0942187780636117,1.9248723981440343,3.019091176207646,3.4450173938254065,0.0127276969717183,5.0,33.71963139127189,50.02879763328468,6.0,5.0,2.5,432.4105425548664,481.0860164538968,395.1145496209715,243.87961666953487,288.8517934847675,432.1758994287025
1430.0000000000002,33.34446595954347,-1.6141359414180556,95.34228573442915,81.90058529932492,95.2162961104348,49.10461113102098,94.95957032954064,20.039425525687648,33.93508276663368,-0.9570928202152232,33.78957865909798,-1.1181756844808888,0.876246749872456,1.0940781831758388,1.9247876979597949,3.0188658811356337,3.4452234847947243,0.0127270751935389,5.0,33.718130602589554,50.02480707600972,6.0,5.0,2.5,432.4103780775175,481.0807705961904,395.1161505606884,243.8804841809584,288.85414195888745,432.1790767717767
1440.0000000000002,33.34471598356825,-1.6138559888102575,95.33658583902616,81.89456559875735,95.21060180521508,49.101333474257785,94.95389091062634,20.039303366180604,33.93528361414364,-0.9568708223492876,33.789791924920166,-1.1179392126313132,0.8761449965885236,1.093956751989401,1.924713789099508,3.018670541088909,3.4454006503978354,0.0127265331579151,5.0,33.716837969456435,50.021373166354685,6.0,5.0,2.5,432.4102398122493,481.076262930877,395.1175231534989,243.881222959486,288.85614780376585,432.1809692106436
1450.0000000000002,33.34490109447879,-1.6136487205896517,95.33163595795996,81.8893886082498,95.20565686432664,49.09849444182162,94.9489588777288,20.039192745660728,33.93542645239954,-0.9567129430309363,33.78994490720792,-1.117769584598136,0.8760571861351982,1.0938511820483283,1.9246489983564523,3.018500180404781,3.445551532681507,0.0127260540325946,5.0,33.71571664647007,50.0184020786449,6.0,5.0,2.5,432.4101420275181,481.0724357120232,395.1187552352081,243.88185230937327,288.8582752063074,432.1823297485105
1460.0000000000002,33.3450414601581,-1.6134915540530417,95.32730401947248,81.88489452058013,95.20132920938444,49.096020372407054,94.94464244675312,20.03909435690412,33.93553030502196,-0.956598154898188,33.790057514193684,-1.1176447253924948,0.8759810103878474,1.0937588060821637,1.924592964070028,3.018351770152192,3.44568173779908,0.0127256339708019,5.0,33.714740000817585,50.01581595218147,6.0,5.0,2.5,432.410067673726,481.0691494432676,395.1198907586543,243.8823988988489,288.86025745862287,432.1839608388224
1470.0000000000002,33.34515290312347,-1.6133667724355971,95.32352020323488,81.88098868318313,95.19754905410188,49.09386620592255,94.94087200811516,20.039012426347146,33.935610460141866,-0.9565095597554888,33.790145165420064,-1.1175475374707844,0.875915144068417,1.093678537537074,1.9245451724864249,3.0182237100234994,3.445794641709892,0.0127252724443279,5.0,33.713892947060685,50.01356536268344,6.0,5.0,2.5,432.41000824912334,481.0663128665331,395.12092015908166,243.88288726774985,288.86199464108705,432.18552988902223
1480.0000000000002,33.345243468724235,-1.6132653672273705,95.3202322259184,81.87760583819005,95.19426419224668,49.091998513010246,94.93759551662836,20.03894839141742,33.93567428985167,-0.9564390091370568,33.79021540003493,-1.1174696612683306,0.8758582767794508,1.0936090285606237,1.9245041945997527,3.018113223160376,3.445892221579547,0.0127249616318506,5.0,33.71316226016438,50.01161443676472,6.0,5.0,2.5,432.4099598299061,481.0638673130715,395.12183776515445,243.88333109785725,288.8635288882673,432.1869746107533
1490.0000000000002,33.345317568104974,-1.613182399196603,95.31738829957892,81.87468732785544,95.19142291628457,49.090385985329874,94.9347614262353,20.03890026090193,33.93572556116846,-0.9563823393114604,33.79027214130837,-1.1174067465806274,0.8758093936362985,1.0935491334397012,1.9244691739772288,3.0180183074169302,3.445976178545348,0.0127246958912982,5.0,33.71253447992018,50.009930251093685,6.0,5.0,2.5,432.409920214207,481.0617649731606,395.12264762360365,243.88373469262524,288.86489762558205,432.1882959293157
1500.0000000000002,33.3453782444531,-1.6131144608464183,95.31493644149144,81.87217672321206,95.18897331358934,49.0889980539273,94.9323179787924,20.038864720840703,33.93576675431787,-0.95633680885976,33.790318004233846,-1.1173558938543238,0.8757673694728816,1.0934975180661963,1.9244390408577776,3.017936558923973,3.4460481905605245,0.0127244674789057,5.0,33.71199647514169,50.00848083613192,6.0,5.0,2.5,432.4098878349064,481.05996208232887,395.12335845793615,243.88409881519968,288.8661195417359,432.1894992299048
1510.0000000000002,33.36235953318277,-1.5941043379195887,95.13665752396018,81.68468681717037,95.01003803174476,49.04917359566048,94.75024370471898,20.040802273934727,33.954409469262245,-0.9357354122580545,33.80824784114898,-1.097479173133138,0.874572950998727,1.0886625210920609,1.931920330694272,3.0205828517863327,3.453780325971606,0.0127452475729474,5.0,33.737469672195914,49.98562852822039,6.0,5.0,2.5,432.3994890044714,480.920520406201,395.50338630495264,243.9237234041792,288.36760391994324,431.3467063767309
1520.0000000000002,33.39391977420381,-1.5587923261131778,94.87664732098298,81.39497674795926,94.74920295790452,48.99069164190445,94.4867872777624,20.10841276152445,33.988312508988855,-0.8982920754082214,33.84139990018858,-1.0607476206155866,0.8725065060852282,1.0814659378861422,1.940986254259503,3.022452192145645,3.46410275575688,0.0127781819647275,5.0,33.791623813998456,49.93774692710497,6.0,5.0,2.5,432.38039063300175,480.68966144568986,396.05587387940017,244.15740666259745,287.77830809785735,430.2974449029816
1530.0000000000002,33.424292716944734,-1.5248320207725214,94.60293763033954,81.09078952500526,94.47461341249117,48.93484949431934,94.20955749687188,20.23905517763308,34.02146646861165,-0.8617023862944961,33.87349302224661,-1.0252145026285575,0.8702975323097992,1.0735130223922522,1.9489417499712447,3.0224547723634974,3.472898244743725,0.0128134212477428,5.0,33.866396702931695,49.89071533294907,6.0,5.0,2.5,432.3633357980793,480.4486292694247,396.668271031272,244.5666806527803,287.4864807033414,428.9339532069552
1540.0000000000002,33.440913331460536,-1.5062580332973994,94.31726807772608,80.79660603289301,94.18810672384926,48.87913000107153,93.92049881839466,20.407379380930024,34.040601397187096,-0.8405962874053331,33.89172747167881,-1.0050366100450103,0.8681040059218424,1.064959869500092,1.955277228311424,3.020237097811516,3.4791189502740707,0.0128436454502873,5.0,33.94678914520034,49.84401130384424,6.0,5.0,2.5,432.3554232653034,480.23794903218527,397.3206905620624,245.08375472639685,287.6660755632863,428.1717758970364
1550.0000000000002,33.45123520273763,-1.4947265234689553,94.02610119285998,80.50633939435016,93.8961188085236,48.8213364596968,93.6260919245738,20.59457850698726,34.05326344459285,-0.8266346205301716,33.90369340017435,-0.9917997144041804,0.8659709979692561,1.056328004077532,1.9607922783059664,3.0171202823834986,3.484089293358312,0.0128725833885632,5.0,34.02541022379086,49.79465809681284,6.0,5.0,2.5,432.3501213947619,480.04054181639015,397.98024574434976,245.6571091121148,288.0270503081671,427.91428081270254
1560.0000000000002,33.45834239681343,-1.4867879687581649,93.74620401986049,80.23122029234884,93.61541980662344,48.7654641232607,93.34310771596653,20.789453523843747,34.06264817002964,-0.8162891031722097,33.91248357578676,-0.9820780969516248,0.8640299420287062,1.0481678118403492,1.9656137686281991,3.0137815804685486,3.488052246652836,0.0129011804831613,5.0,34.10041166878665,49.74608808281653,6.0,5.0,2.5,432.34625314145694,479.858311194079,398.6124272838104,246.2532093662156,288.47989030179434,427.9016128999341
1570.0000000000002,33.4632739750025,-1.4812802624132928,93.48927967776984,79.98101514883365,93.35772407897262,48.71555593514029,93.0832570538924,20.98412544167508,34.06979372399199,-0.8084133983944638,33.919109452589694,-0.974751355427486,0.8623785356013054,1.040763279390303,1.969801088216876,3.010564367607179,3.491001043420012,0.0129293224806696,5.0,34.17112664953652,49.702477132750566,6.0,5.0,2.5,432.3434380257848,479.6957499616524,399.19939905491856,246.8479443548065,288.98674889019566,428.0490053328234
1580.0000000000002,33.46654078936991,-1.477632139194384,93.260542325708,79.76010348943214,93.12825314972552,48.673731259166736,92.85175720806195,21.17273732868364,34.07520718978444,-0.8024475767893476,33.92405651644387,-0.9692817018354276,0.8610537536063787,1.034212092561356,1.973461020574436,3.007673113135792,3.4930143449681967,0.0129567830734234,5.0,34.23732842688577,49.66619469363809,6.0,5.0,2.5,432.34146571894127,479.5547634426591,399.73463473473134,247.42360124815977,289.51457330759484,428.2930168860228
1590.0000000000002,33.468479299276765,-1.4754674887473698,93.06078026192051,79.56886455619946,92.92779847167044,48.64050930746623,92.64939407120872,21.351467558370928,34.07922533221165,-0.7980198980538374,33.927643249089826,-0.965316451876106,0.8600492564846445,1.0285045770848875,1.976709708374178,3.0052142854590658,3.494235083398065,0.0129833805606758,5.0,34.29907359071245,49.63796654864007,6.0,5.0,2.5,432.34019153603526,479.434985462811,400.217976281086,247.96874510925608,290.03772168646793,428.5843991430533
1600.0000000000002,33.469352235149294,-1.474492749558408,92.8883045273629,79.40537453399486,92.75467127270848,48.61545874288356,92.47447179736932,21.518323175379063,34.08211297226167,-0.7948381812072398,33.93012089905755,-0.9625775117096964,0.8593359391464624,1.0235760474935844,1.9796488489463124,3.003224896439897,3.4948205464592315,0.0130090128963252,5.0,34.35659963395648,49.61750851921647,6.0,5.0,2.5,432.3394975866668,479.3347051616748,400.652636379752,248.47745869924424,290.5389980213284,428.88835393360745
1610.0000000000002,33.46938205135703,-1.4744594564684803,92.74025323868293,79.26660533076527,92.6060080249832,48.59768109583546,92.3241186469755,21.67268047627431,34.08409472969864,-0.7926547164901193,33.93170525636163,-0.9608261481380964,0.8588740161075118,1.0193364949732835,1.9823557194713968,3.001692214444681,3.494915619928286,0.0130336286185923,5.0,34.41023895366186,49.604021474286014,6.0,5.0,2.5,432.3392760089495,479.2515788611256,401.0433895070721,248.947931098538,291.0086336587942,429.18283087568943
1620.0000000000002,33.46876130509084,-1.4751525928366505,92.6133718287691,79.14916642334357,92.47855152492008,48.58610635871253,92.19506866382068,21.814814645974195,34.085364844698,-0.7912553756709712,33.93258555952518,-0.9598530790804034,0.858621857045151,1.0156900983570982,1.984886767153268,3.0005768655103666,3.4946430036576386,0.01305722479473,5.0,34.46035570090294,49.59650034357577,6.0,5.0,2.5,432.3394294137027,479.18308855937465,401.39549476938055,249.3810507847461,291.44240195328763,429.4555447460074
1630.0000000000002,33.467656054436574,-1.4763867592990323,92.50444840346309,79.0497263384704,92.36908681872616,48.57965891414068,92.08409815557528,21.94552271202128,34.08609061198468,-0.7904557835591959,33.93292678425061,-0.9594759013410225,0.8585397985441069,1.0125447668627765,1.9872805588842,2.9998253257469765,3.494101648909014,0.0130798243619787,5.0,34.50730600539521,49.593910856750256,6.0,5.0,2.5,432.33986851058,479.1268043002996,401.71408537984496,249.7792807611417,291.83975925009355,429.700927911705
1640.0000000000002,33.46540921234664,-1.4788957658813615,92.40998468649168,78.9656518080393,92.2741162493864,48.57712077273658,91.98770278325348,22.06579890755796,34.08563992316054,-0.7909523148390463,33.93205610756865,-0.9604383221512192,0.8585838119859331,1.009796789666954,1.9895146402507864,2.9993114299177406,3.493323992424493,0.0131010906749936,5.0,34.55129873545195,49.59510190692822,6.0,5.0,2.5,432.3410571347177,479.08183173646495,402.0045246085648,250.14582142072828,292.2087327287439,429.8649379376671
1650.0000000000002,33.46170413691068,-1.4830334298514458,92.3253453300988,78.89329124597283,92.18900235883572,48.57675067181657,91.90124246124915,22.176679231934884,34.08365363335529,-0.7931407004409152,33.92966050346438,-0.9630864488117368,0.8587160490279846,1.0073376716860425,1.9916087472080348,2.998946418894077,3.4923609757715663,0.0131209101490933,5.0,34.592150699572805,49.59839858232312,6.0,5.0,2.5,432.34315813435376,479.04674668766313,402.27328659688976,250.48436916834896,292.5620961332831,430.0303527686983
1660.0000000000002,33.45750497288168,-1.4877232844542618,92.24873263720552,78.82937899663193,92.11193918266066,48.57780657164045,91.82290297759432,22.279508070236773,34.081115614264355,-0.7959370876003504,33.926725290357496,-0.966331255418595,0.8589130714661481,1.0051339477397938,1.9936254249284195,2.9987593726682134,3.491342107006694,0.0131398403834686,5.0,34.630225274065765,49.60296545652477,6.0,5.0,2.5,432.3454841569314,479.01779312747567,402.5226517554115,250.7989346669897,292.88639915239514,430.1882486149567
1670.0000000000002,33.453241442816235,-1.4924854767718898,92.17987585055788,78.77298610026185,92.0426526801924,48.580327186820114,91.75240187596276,22.375457690662877,34.078463049213426,-0.7988598448558832,33.9236857328701,-0.96969163301128,0.8591673203538424,1.003170587809436,1.9955690023686068,2.998739590178043,3.4902859072235564,0.0131580857967108,5.0,34.66606559663046,49.60880781681498,6.0,5.0,2.5,432.34782522268847,478.9936349301104,402.7537773012598,251.09273532299247,293.1846381340655,430.3321526820319
1680.0000000000002,33.449065232769065,-1.497150575681701,92.11840881545322,78.72352943910401,91.980775306995,48.58438638688921,91.68936519930485,22.465327884135945,34.075847063609466,-0.801742460224034,33.92069364941476,-0.972999745113782,0.8594725561511406,1.0014239822985105,1.997439942865132,2.998863925163642,3.4891910203544465,0.0131757003748221,5.0,34.700061683256365,49.61602097809953,6.0,5.0,2.5,432.3501122833204,478.9736378679469,402.96826784510057,251.36798201269747,293.4608353974694,430.46301745244
1690.0000000000002,33.44504660408906,-1.501640056391409,92.06363859764264,78.6802337238836,91.92561295848392,48.58988162675598,91.6330938444411,22.549694555337517,34.07333725021161,-0.8045082345929018,33.917819114660404,-0.9761780977123066,0.8598196633858054,0.9998653904387576,1.9992424544540808,2.9991078448928383,3.488066128986775,0.013192701495779,5.0,34.73245478345342,49.6245274245116,6.0,5.0,2.5,432.3523097098599,478.95718669239153,403.167903446753,251.62635184765625,293.7172955513942,430.5819501953916
1700.0000000000002,33.44123573299858,-1.505897808790678,92.01472665527456,78.64221016020714,91.87632585573964,48.59659363926943,91.582743833158,22.629059751862144,34.070984166706346,-0.8071014308245593,33.915112755298146,-0.9791706834042768,0.8601989121351095,0.998467387701626,2.0009826175402035,2.9994500052418296,3.486926062016122,0.013209115199037,5.0,34.763401766166965,49.63412335743118,6.0,5.0,2.5,432.354389611528,478.9436284402578,403.3543574969312,251.86937251579693,293.95550192858263,430.689530618338
1710.0000000000002,33.437669891388566,-1.50988212585969,91.97084101961696,78.60859332502855,91.83208081237804,48.604268332305246,91.53747831569808,22.703898072360232,34.068826057029945,-0.809479873182795,33.91261269874679,-0.9819353055816576,0.8606005640660851,0.9972050025724376,2.002663941502802,2.9998689440752395,3.4857854727653663,0.0132249626813142,5.0,34.793016468760015,49.6445630537288,6.0,5.0,2.5,432.3563311110344,478.93234646186016,403.52910891765146,252.09851589734828,294.1768481247529,430.7862613818157
1720.0000000000002,33.43437097750267,-1.5135684712626585,91.9312198134079,78.57860795189208,91.79211483539544,48.61265969178828,91.49653109350407,22.77465291021621,34.06688598588026,-0.8116181105573331,33.91034184175833,-0.9844466048932644,0.8610167692014857,0.9960574398600964,2.0042900787645905,3.000347518624687,3.484656310941812,0.0132402752317055,5.0,34.82138773080294,49.65560565121865,6.0,5.0,2.5,432.3581223569065,478.9228075211804,403.6934469203592,252.31516786728767,294.3828245450547,430.87281833337937
1730.0000000000002,33.43134597576228,-1.5169489736422292,91.89518692720291,78.55158432317721,91.755750823694,48.62154488949733,91.45922228166704,22.8417266814754,34.06517217231334,-0.8135070537413186,33.908308213823695,-0.9866956631219068,0.8614399145563395,0.995005756800317,2.0058612279853323,3.0008669847856493,3.483547643982996,0.0132550653509444,5.0,34.84858694581203,49.667032297135904,6.0,5.0,2.5,432.3597600068084,478.9145711036599,403.8484940639551,252.52059224848733,294.5749571697635,430.95005007425925
1740.0000000000002,33.42859008776598,-1.5200289338989703,91.86215260225478,78.52695495944563,91.722398142124,48.630728485432826,91.42495884249765,22.905477069500137,34.06368111422497,-0.8151505353223456,33.90650809799621,-0.9886865560786192,0.8618641544730373,0.994034407521715,2.007378291478135,3.0014126989998497,3.482466097960623,0.0132693512884085,5.0,34.874672604378134,49.67865106718449,6.0,5.0,2.5,432.361247357724,478.9072826013052,403.9952250397532,252.71591621388148,294.7547185330803,431.0188955716272
1750.0000000000002,33.42609035681881,-1.5228227781975647,91.83161051722492,78.50424653996822,91.69154969270248,48.64004349434708,91.39323160760765,22.96621810628216,34.06240122031676,-0.8165613084580627,33.90492966007556,-0.9904323422622952,0.8622848452051195,0.993130436997036,2.008842089634055,3.001972526631091,3.481416313094293,0.0132831506167866,5.0,34.89969402213632,49.69029827261113,6.0,5.0,2.5,432.36259208094737,478.9006620878456,404.1344815597138,252.9021310738758,294.92347557839656,431.0803120187575
1760.0000000000002,33.42382869716031,-1.525350674010383,91.80313335431732,78.48307098753001,91.662777466666,48.64935122928512,91.36361078004032,23.024223297693936,34.06131583238434,-0.8177577162514353,33.903555974325414,-0.9919517173172494,0.8626983951275958,0.9922831810052196,2.010253459190169,3.002536640195389,3.4804013281505,0.0132964803261609,5.0,34.92369438982291,49.7018384371022,6.0,5.0,2.5,432.363804643142,478.8944933563882,404.2669861766957,253.0800998820592,295.082466784678,431.1352300411775
1770.0000000000002,33.42178423283686,-1.5276359162176618,91.7763670328368,78.4631164724774,91.63572676662152,48.65854020219047,91.33574011106222,23.079729325471646,34.0604055478138,-0.8187611315901222,33.90236735205502,-0.9932664384872965,0.8631023467797877,0.9914842300886096,2.0116138125730734,3.0030980426616827,3.4794228678280894,0.0133093602133299,5.0,34.9467130943371,49.71316328253556,6.0,5.0,2.5,432.3648970127453,478.8886143076442,404.3933557680493,253.2505675100268,295.2327938705614,431.1845255452138
1780.0000000000002,33.41993504792217,-1.5297029702382474,91.7510235973528,78.4441378462825,91.61010908479204,48.66752418499441,91.3093297368862,23.132939897273506,34.05964994944575,-0.8195940497582227,33.90134307795427,-0.9943994035402284,0.863492704618397,0.9907242286501824,2.0129192566132903,3.0036434852634724,3.478481600595424,0.0133217737381865,5.0,34.96878732021548,49.72418987185336,6.0,5.0,2.5,432.3658815805194,478.8829078440044,404.5141152101604,253.41417190131173,295.37542257848514,431.229002627433
1790.0000000000002,33.418259430745366,-1.5315760802641307,91.72687320520971,78.42594678719257,91.58569408175792,48.676239531892286,91.28414812366762,23.1840297364858,34.05902883274193,-0.8202787349787855,33.90046264162998,-0.995373287775976,0.8638707509974713,0.9900005853940784,2.0141768121122934,3.004177397506372,3.4775773968936763,0.013333775272771,5.0,34.989953099509705,49.73485793912113,6.0,5.0,2.5,432.36677060395823,478.8772932722489,404.629710337822,253.57145632438804,295.51118703847067,431.2693834336277
1800.0000000000002,33.416736774949335,-1.5332782609003175,91.70373611107966,78.4084026256159,91.56230156304146,48.68464230471574,91.26001401193103,23.23314830667272,34.05852308933619,-0.8208362457057204,33.89970662534999,-0.996209561239084,0.8642342369529454,0.9893072446754014,2.0153841585572776,3.004691403232679,3.476709524753847,0.0133453560458641,5.0,35.01024590490778,49.74512703517382,6.0,5.0,2.5,432.3675756396404,478.87171891800045,404.74051992447545,253.7228811570289,295.64079855855545,431.3063027674313
1810.0,33.41534811451235,-1.5348306979622066,91.6814744960374,78.39140343730469,91.5397933010556,48.69270513556143,91.23678821304384,23.280423578549403,34.05811522929047,-0.8212858582530201,33.899057229174474,-0.9969279070759852,0.864583286394372,0.9886413637226495,2.0165436492201736,3.005185012942824,3.475876830184333,0.0133565369686118,5.0,35.029700956109025,49.75497336501235,6.0,5.0,2.5,432.3683072746548,478.86615539616446,404.846866860073,253.86883610561185,295.76485738110443,431.34030843797376
1820.0,33.41407644249047,-1.5362523911331891,91.659985013282,78.374878129477,91.5180655750644,48.70041422344025,91.2143661286454,23.32596533296044,34.05778968766513,-0.8216447282953254,33.89849857979713,-0.997545879245024,0.864917847612308,0.9880003067659108,2.0176565878966493,3.00565689466256,3.4750778966580187,0.0133673308695119,5.0,35.04835326360558,49.764386749656005,6.0,5.0,2.5,432.3689750550152,478.86058985188976,404.9490276701436,254.0096510965832,295.8838646038164,431.37186409397145
1830.0,33.41290681915631,-1.537560032190072,91.63919182264496,78.35877951239479,91.49704220062635,48.70776649109189,91.19267076263624,23.36986828835853,34.057532923211014,-0.8219277816419321,33.89801683223415,-0.9980787894923536,0.8652382364282195,0.987382182366345,2.018724649586128,3.0061068319524726,3.4743111265654987,0.0133777520455838,5.0,35.066237562656845,49.773367754535286,6.0,5.0,2.5,432.36958713605,478.8550213974991,405.0472412112687,254.14560671337608,295.99823662809587,431.40135548667246
1840.0,33.41182633657765,-1.5387680438682878,91.6190404867534,78.3430782419379,91.47666842042672,48.71476704129714,91.17164659650872,23.41221490799592,34.05733337999485,-0.8221477562174185,33.89760013113491,-0.9985397497281951,0.8655448710190723,0.9867854862452125,2.019749426451752,3.006534912696964,3.473574869847175,0.0133878134304763,5.0,35.08338819232023,49.78192510240233,6.0,5.0,2.5,432.37015076711975,478.8494571457664,405.14171604452935,254.2769436199341,296.1083174637466,431.42909826360926
1850.0,33.41082401752694,-1.5398886922826591,91.5994927463972,78.32775779623027,91.45690567691771,48.721426906889576,91.15125435332126,23.453077641953143,34.05718137826634,-0.822315322133818,33.897238504674846,-0.9989397890826126,0.8658384419626819,0.9862092352752776,2.0207329222220025,3.00694215749728,3.472867467839781,0.0133975300142961,5.0,35.09983884279313,49.79007339503618,6.0,5.0,2.5,432.37067198072566,478.8439090989896,405.2326364074624,254.40387020460807,296.21439156198494,431.4553464303914
1860.0,33.40989063049876,-1.5409322932648024,91.58052214351991,78.31281043985008,91.43772723233693,48.72776111006437,91.13146661046174,23.49252086481073,34.05706892613544,-0.8224392891310117,33.89692367717388,-0.9992880609509598,0.8661194980176798,0.9856524578591896,2.021676673072744,3.0073291309319337,3.472187311121526,0.0134069131776063,5.0,35.11562232506691,49.79783112462935,6.0,5.0,2.5,432.37115585099417,478.8383918448415,405.3201669707125,254.52656919836636,296.3166943920156,431.48030117910935
1870.0,33.40901848066321,-1.5419074457129227,91.56211038718452,78.29823396845721,91.41911453159818,48.73378715032021,91.11226415501724,23.53060265180926,34.056989511835326,-0.8225268354719901,33.89664886173996,-0.9995920722018922,0.8663888467540761,0.9851146115357275,2.0225827463737964,3.007697357909524,3.471532867923976,0.0134159774524929,5.0,35.130770425217406,49.805219155330285,6.0,5.0,2.5,432.37160660980607,478.8329208112093,405.4044572479618,254.6452036985335,296.41542303013046,431.5041199424039
1880.0,33.4082011881732,-1.5428212791698002,91.54424451966416,78.28402922981046,91.40105436622753,48.73952377035442,91.0936331429646,23.56737613938583,34.05693788287142,-0.8225837513326155,33.89640853977447,-0.9998579269695258,0.8666470771438117,0.984595012115911,2.0234526705898053,3.0080476827057163,3.4709027031156303,0.0134247335520208,5.0,35.1453137670901,49.81225945400382,6.0,5.0,2.5,432.3720277527245,478.82751101031255,405.4856447974296,254.75992180643453,296.5107444968684,431.5269243512441
1890.0,33.40743349403743,-1.5436796706510447,91.52691480593732,78.27019838889646,91.38353676295736,48.74498997168888,91.0755629873354,23.602890451236192,34.056909850145615,-0.8226146546852533,33.896198266086834,-1.0000905421529185,0.8668948782418915,0.984093180506678,2.0242882075524915,3.0083813880591697,3.470295492067419,0.0134331935860772,5.0,35.15928161565381,49.818974093152576,6.0,5.0,2.5,432.3724222386717,478.8221762969095,405.56385732749976,254.87085982238312,296.60280244195343,431.54880716604055
1900.0,33.40671104388185,-1.5444874862538427,91.51011300960526,78.2567433621486,91.36655325719332,48.75020436444208,91.0580446259448,23.637191754417127,34.05690207749542,-0.8226232232791517,33.89601445839334,-1.000293880217896,0.8671329103561245,0.9836086699393326,2.0250910722640048,3.008699742203337,3.469710013621429,0.0134413692985148,5.0,35.17270189186377,49.82538460279687,6.0,5.0,2.5,432.372792261233,478.81692850755474,405.6392151292006,254.97814576272225,296.6917237730734,431.5698394193036
1910.0,33.40603022703563,-1.5452487609510968,91.4938314183782,78.24366536048137,91.35009591870316,48.755184651705456,91.04106955019624,23.6703236337246,34.05691191946889,-0.8226123734570479,33.89585423497791,-1.000471128739548,0.8673618047768658,0.983141067919548,2.025862940717752,3.0090040086373,3.469145161875539,0.013449272168257,5.0,35.18560102709466,49.83151143170136,6.0,5.0,2.5,432.3731398489596,478.8117777132731,405.7118318113712,255.08190066170036,296.7776221404762,431.5900749552412
1920.0,33.40538801545972,-1.5459668785960048,91.47806200825713,78.23096431078363,91.3341565140592,48.75994737944433,91.02462896391069,23.702327725884743,34.05693726607519,-0.8225844312902381,33.8957152591832,-1.000624872402739,0.8675820270027588,0.9826898236642908,2.0266051297006955,3.009294953364986,3.468599924506524,0.013456911331139,5.0,35.198004036127365,49.83737370995362,6.0,5.0,2.5,432.3734667639415,478.8067321150776,405.7818158112625,255.18224063154287,296.8606024174947,431.609555374428
1930.0,33.404781833103215,-1.5466447179304623,91.46279599098511,78.2186383729679,91.31872605381258,48.764507727878645,91.00871333095736,23.733243999076997,34.056976413134805,-0.822541275496519,33.89559561029123,-1.0007572358193784,0.8677940682137083,0.9822544599535258,2.027319050043038,3.009573509996564,3.4680733831144464,0.0134642966221105,5.0,35.20993449036348,49.84298904345832,6.0,5.0,2.5,432.37377434551337,478.8017976950516,405.8492709109564,255.27927776969955,296.94076295937714,431.62831384147006
1940.0,33.404209459512025,-1.547284760312948,91.44802363925268,78.20668411919064,91.30379461730408,48.76887945349591,90.99331220071964,23.76311094762196,34.05702796890259,-0.8224844403744099,33.89549368943157,-1.0008699876025275,0.8679984089229129,0.9818345316522078,2.0280061127328,3.009840644385008,3.467564702243956,0.0134714379732538,5.0,35.22141455112461,49.84837345360887,6.0,5.0,2.5,432.3740638049424,478.7969787130909,405.9142965820863,255.37312074330868,297.01819723918646,431.6463772949123
1950.0,33.403668935488334,-1.5478891951684093,91.43373421213644,78.19509657133858,91.28935127735876,48.773074950732735,90.97841413160864,23.79196580024842,34.05709076377886,-0.8224152153345585,33.89540812887478,-1.0009646407007722,0.868195531610455,0.9814296334641928,2.02866775536454,3.010097388828733,3.467073118016592,0.0134783455918912,5.0,35.232465066041414,49.853541454566766,6.0,5.0,2.5,432.3743362149304,478.7922778518513,405.97698855888086,255.46387539275057,297.09299565883776,431.66376914243006
1960.0,33.40315850231378,-1.5484599879176244,91.41991598532712,78.1838693358723,91.27538413009424,48.77710528697753,90.9640067203994,23.819844625244627,34.05716379217725,-0.8223347089824528,33.89533773344412,-1.001042517204155,0.8683856937076496,0.9810391428322528,2.0293049054280163,3.010344048260269,3.4665979300134926,0.0134850264066041,5.0,35.24310562146371,49.85850609559759,6.0,5.0,2.5,432.37459255306806,478.78769641746095,406.03743896510633,255.55164500075884,297.16524610464705,431.6805105360679
1970.0,33.4026765538129,-1.5489989335564474,91.40655643794116,78.17299484988371,91.26188048184476,48.78098033083438,90.9500767908304,23.84678232067756,34.05724616602521,-0.8222439003779413,33.89528143411087,-1.0011047996740672,0.8685692406006771,0.9806625717833324,2.0299187038583395,3.010581275641672,3.4661384894998606,0.0134914888564678,5.0,35.25335461428318,49.863279092879,6.0,5.0,2.5,432.37483365124143,478.7832345643749,406.0957363781984,255.6365301738968,297.2350344335065,431.69662139656816
1980.0,33.402221598593094,-1.5495076988606795,91.39364240706564,78.16246464022299,91.24882700336892,48.784708853985926,90.9366105470746,23.872812651209927,34.057337079669445,-0.8221436777221811,33.895238252077675,-1.001152570872307,0.8687465039212446,0.9802994543128516,2.0305102650179867,3.010809719330838,3.4656941993331807,0.0134977412957841,5.0,35.263229318858976,49.867870945919606,6.0,5.0,2.5,432.3750603748994,478.7788915770837,406.1519658692218,255.71862887437248,297.30244458797966,431.7121212260069
1990.0,33.40179223160607,-1.5499878541714909,91.381160273765,78.15226952704677,91.23620991546262,48.78829869669596,90.9235937587927,23.897968279095835,34.05743578373445,-0.822034867174807,33.895207272594604,-1.0011868427238255,0.8689177307574961,0.9799492608836364,2.0310805035637327,3.0110297644473696,3.4652644984266177,0.013503790822883,5.0,35.272745994404545,49.872291114979646,6.0,5.0,2.5,432.37527348113326,478.7746660220543,406.2062092281996,255.79803642668216,297.36755901759386,431.72702968118426
2000.0,33.40138711811886,-1.550440891306664,91.36909610103837,78.14239980261733,91.22401512634544,48.79175686596096,90.91101189751322,23.922280855599126,34.05754157302574,-0.8219182461883747,33.89518763163704,-1.001208571051336,0.8690831352430186,0.9796114579700836,2.031630251981698,3.0112417099517814,3.46484885949347,0.0135096440726574,5.0,35.28191997929088,49.87654811909727,6.0,5.0,2.5,432.3754737006026,478.77055590824415,406.2585450290864,255.87484572100627,297.4304581706384,431.74136637165685
2010.0,33.40100498908846,-1.5508682287211286,91.35743590771204,78.1328455016752,91.2122285064345,48.79508966760477,90.89885041376937,23.945780828787235,34.0576537792703,-0.8217945515106065,33.895178509619754,-1.00121866252681,0.8692430665155918,0.9792856983785984,2.0321606506462992,3.0114463490248977,3.464446787129916,0.0135153097661675,5.0,35.29076569274105,49.88064969026084,6.0,5.0,2.5,432.3756617251056,478.7665588598911,406.3090484275357,255.94914652330084,297.49122073556754,431.7551513132207
2020.0,33.40064462663998,-1.551271227736322,91.34616574576516,78.12359656131656,91.20083596459256,48.79830281420664,90.88709481092197,23.96849758651274,34.05777176149424,-0.8216644897910328,33.89517912040343,-1.001217986830966,0.8693976258009808,0.9789713866189944,2.032672247002924,3.0116436336219183,3.46405780766571,0.0135207927279625,5.0,35.29929676866493,49.88460287658063,6.0,5.0,2.5,432.3758382313852,478.7626723090124,406.357791447673,256.02102585262634,297.5499232696728,431.7684045770248
2030.0,33.40030485927247,-1.5516511978925107,91.33527181192164,78.11464287804091,91.18982355945246,48.80140153575803,90.87573075581706,23.990459492972093,34.05789490302232,-0.8215287408883114,33.89518870795515,-1.0012073803457613,0.8695469902772492,0.9786680421901792,2.033165755762654,3.0118337979528333,3.4636814705005534,0.0135260989273857,5.0,35.307526128012,49.88841416730787,6.0,5.0,2.5,432.37600385840153,478.7588934737272,406.404843171115,256.0905680295826,297.6066403751575,431.7811464757106
2040.0,33.39998456731927,-1.5520093908339163,91.32474058947844,78.10597445924486,91.17917764153049,48.80439063158433,90.86474422142707,24.01169382421665,34.05802261640092,-0.8213879524428194,33.895206551327604,-1.001187640644332,0.8696914940879027,0.9783753917955954,2.0336422439724298,3.0120176357680246,3.463317344418676,0.0135312367018259,5.0,35.315465991219185,49.89208955042011,6.0,5.0,2.5,432.3761591924082,478.7552194670865,406.4502695681929,256.1578544116385,297.66144415630464,431.7933971169609
2050.0000000000005,33.39968267699863,-1.5523470069544487,91.3145589171456,78.09758160297099,91.16888492154324,48.80727457324826,90.85412155438168,24.0322268289421,34.05815434013053,-0.8212427434781943,33.89523196058965,-1.001159530991231,0.8698311798398558,0.9780928630013604,2.034102081495108,3.0121949444964686,3.462965014718192,0.0135362097609125,5.0,35.32312797149541,49.89563461962615,6.0,5.0,2.5,432.37630490495786,478.7516475327744,406.4941337769134,256.22296352888566,297.71440456592416,431.8051764066215
2060.0000000000005,33.39939816147047,-1.5526651942092258,91.30471405033327,78.08945480630257,91.15893253187946,48.81005752961045,90.84384953660688,24.052083695290264,34.05828953894581,-0.8210937040925614,33.895264277454714,-1.0011237796462638,0.8699662433393373,0.9778200837009736,2.03454598412148,3.012366067822453,3.4626240855732333,0.0135410241167278,5.0,35.330523080969726,49.89905460622986,6.0,5.0,2.5,432.37644157751225,478.7481748207391,406.53649605317617,256.2859709390449,297.76558894514704,431.8165039981205
2070.0000000000005,33.39913004167172,-1.5529650471737568,91.29519364743196,78.08158456555667,91.14930801242024,48.81274342189812,90.83391536934808,24.07128867403992,34.05842770582407,-0.8209413932444819,33.89530287830984,-1.001081076512321,0.870096894899684,0.9775567142521214,2.0349746820217085,3.01253139627383,3.4622941581939024,0.0135456858818345,5.0,35.33766181323989,49.90235444069783,6.0,5.0,2.5,432.37656917293725,478.7447980565565,406.57741408059456,256.34694957892543,297.8150624090331,431.82739927447807
2080.0000000000005,33.398877390451084,-1.5532476024140465,91.28598594440446,78.0739626501732,91.13999948472424,48.81533598103596,90.82430684836048,24.089864981148537,34.05856837211803,-0.8207863275828798,33.89534717742478,-1.0010320695844823,0.8702231803511181,0.9773022835936084,2.0353885158857183,3.012690799479327,3.4619748904686327,0.0135501985695134,5.0,35.34455414912486,49.905538800787554,6.0,5.0,2.5,432.376689377497,478.7415155513565,406.61694272093047,256.40596939503894,297.86288698358646,431.8378798700931
2090.0000000000005,33.39863931565787,-1.5535138573943073,91.27707949984809,78.06657998503152,91.13099539770644,48.81783874477327,90.81501210807224,24.107834959114367,34.058711081031305,-0.8206290106869573,33.8953966118528,-1.0009773816530585,0.8703454064495229,0.977056601405436,2.035788414704296,3.012845016109732,3.461665901587621,0.013554569580999,5.0,35.351209606892894,49.90861214552427,6.0,5.0,2.5,432.37680169251297,478.7383238210724,406.6551347853184,256.4630978830114,297.90912338087287,431.84796488970255
2100.0000000000005,33.39841498045209,-1.5537647477580094,91.26846343113904,78.05942852350273,91.1222847626028,48.82025507176247,90.80601985612324,24.12522005214413,34.058855419304955,-0.8204698981363094,33.8954506619991,-1.0009175875487133,0.8704635995952756,0.9768192087425636,2.0361746434494403,3.012993852192004,3.461366855079182,0.0135588019102652,5.0,35.35763727535323,49.91157868434066,6.0,5.0,2.5,432.3769068896552,478.73522056412247,406.6920404065143,256.5183999237316,297.95382867755785,431.8576707976686
2110.0000000000005,33.39820359422279,-1.5540011574802293,91.26012731477486,78.05250042943453,91.11385705401008,48.82258820817617,90.79731927478022,24.14204083056484,34.059001002566546,-0.8203094136619596,33.89550884252559,-1.0008532242039792,0.8705779345541862,0.9765898272118062,2.0365477991797567,3.013137626391563,3.4610774139762217,0.013562900727264,5.0,35.36384582717801,49.91444248954905,6.0,5.0,2.5,432.37700537614126,478.73220335645146,406.7277076478993,256.5719378658573,297.99705848897287,431.86701413065606
2120.0000000000005,33.39800440484255,-1.5542239275262093,91.2520611373534,78.04578814002798,91.10570215994568,48.82484125604441,90.78889996904948,24.158317090060223,34.059147471189675,-0.8201479537109435,33.89557069621886,-1.0007847974365518,0.8706885317185044,0.9763681383599035,2.0369083436009263,3.0132764819608298,3.460797256641745,0.0135668702902313,5.0,35.369843564010296,49.91720744674984,6.0,5.0,2.5,432.3770975664905,478.7292698120471,406.76218252715387,256.6237718232808,298.0388659528884,431.87601070516087
2130.0000000000005,33.39781670483086,-1.5544338489547729,91.24425533949112,78.03928443135747,91.09781042633136,48.82701718826138,90.78075201260374,24.174067789780224,34.0592944948083,-0.8199858824703483,33.89563579899677,-1.0007127764105803,0.8707955258000416,0.9761538599062006,2.0372567604276526,3.0134106203338527,3.4605260719102664,0.0135707149782385,5.0,35.37563840506391,49.91987727405928,6.0,5.0,2.5,432.37718384077743,478.7264176484293,406.79550896222366,256.6739594569459,298.07930194834057,431.8846754657512
2140.0000000000005,33.39763982715065,-1.5546316676164906,91.23670077100424,78.03298237610625,91.0901726116968,48.82911885947146,90.77286590118771,24.189311138686207,34.05944176978435,-0.8198235346593491,33.89570375692404,-1.0006375969377928,0.8708990389485968,0.9759467142869837,2.0375934948978216,3.0135402091848054,3.460263560312269,0.0135744388936746,5.0,35.38123792440297,49.92245553624485,6.0,5.0,2.5,432.3772645699822,478.7236446613461,406.82772896778846,256.7225562341084,298.1184152230386,431.8930226037263
2150.0000000000005,33.39747314325026,-1.5548180863405037,91.22938863287668,78.0268752963567,91.08277982862944,48.831149026187575,90.76523249250656,24.204064707738155,34.05958901940365,-0.8196612153136016,33.89577420595009,-1.0005596617677952,0.8709991929705849,0.9757464388807704,2.037918982248132,3.0136654211289025,3.460009429917668,0.0135780460576662,5.0,35.3866493982199,49.9249456707762,6.0,5.0,2.5,432.3773400830944,478.7209487051465,406.85888293097287,256.7696157718363,298.1562528097228,431.9010656653679
2160.0000000000005,33.39731606225712,-1.5549937658341264,91.22231053541935,78.02095681535235,91.07562360265533,48.83311032318892,90.75784306736207,24.21834529460904,34.0597359901069,-0.8194992039404384,33.89584680877823,-1.0004793440514277,0.8710961042834893,0.9755527838579616,2.0382336368602387,3.0137864207182004,3.459763401418444,0.0135815403219084,5.0,35.39187975872812,49.92735095916635,6.0,5.0,2.5,432.3774107022032,478.7183277193555,406.8890093404752,256.81518939441526,298.1928595526611,431.9088174559957
2170.0000000000005,33.397168027797925,-1.555159328236698,91.21545841530956,78.01522079838224,91.0686957884406,48.83500528940044,90.75068924338086,24.23216909030544,34.05988245169795,-0.8193377542896202,33.89592125425586,-1.000396988015325,0.8711898531284081,0.9753654736056836,2.038537780462226,3.0139032540679094,3.4595252036569324,0.0135849249027898,5.0,35.396935662369515,49.92967455838392,6.0,5.0,2.5,432.3774767315917,478.7157797152963,406.9181451619113,256.8593266517267,298.22827859414207,431.9162900943445
2180.0000000000005,33.39702851632261,-1.5553153589924025,91.20882454358616,78.00966131261026,91.06198857808803,48.83683636104462,90.74376298416064,24.245551634138053,34.06002819438006,-0.8191770976209796,33.895997254800946,-1.0003129118091465,0.8712806351209142,0.9751843770228448,2.03883200013402,3.0140163771568647,3.459294578191315,0.0135882047573451,5.0,35.401823470990564,49.931919497956805,6.0,5.0,2.5,432.3775384382944,478.71330269790855,406.9463257912865,256.90207516782453,298.2625513619443,431.92349528870005
2190.0000000000005,33.39689703574309,-1.5554624083705448,91.20240149193056,78.00427269888951,91.05549446691232,48.83860587995366,90.73705656375893,24.258507906065745,34.06017302954724,-0.8190174418323294,33.89607454649072,-1.0002274074073512,0.8713684615828152,0.975009170491534,2.0391164415349183,3.014125612026452,3.459071271126088,0.0135913818850075,5.0,35.40654929788718,49.93408868201488,6.0,5.0,2.5,432.3775961002036,478.7108948254983,406.9735852023281,256.9434809210087,298.2957175857508,431.9304438459354
2200.0000000000005,33.39677312292741,-1.5556009942670244,91.19618212557724,77.99904946942429,91.0492062465284,48.84031609631484,90.7305625601648,24.271052309242176,34.06031678643841,-0.8188589751480889,33.89615288608948,-1.0001407438974752,0.8714534669965665,0.9748396818252398,2.039391534906541,3.014231216731781,3.4588550403273084,0.0135944601562874,5.0,35.41111899608745,49.936184901724175,6.0,5.0,2.5,432.3776499610704,478.7085542405371,406.99995598668335,256.98358818238205,298.3278154992517,431.9371462430952
2210.0000000000005,33.39665634247905,-1.5557316035678357,91.19015959569876,77.99398635293977,91.04311699714852,48.84196916779507,90.72427384746484,24.28319868720888,34.06045931134809,-0.8187018669897839,33.896232050068015,-1.0000531685649887,0.871535722380899,0.974675681039323,2.0396575555581045,3.014333236597428,3.458645651795822,0.0135974423850981,5.0,35.41553817207,49.93821083035334,6.0,5.0,2.5,432.3777002531268,478.70627915550045,407.0254693800167,257.0224395607158,298.3588817770657,431.94361237291054
2220.0000000000005,33.396546284306645,-1.5558546948663547,91.18432728557327,77.98907823937645,91.03722003320767,48.84356717240837,90.71818353982648,24.2949604274159,34.060600467241166,-0.818546268400894,33.896311833731794,-0.999964907857816,0.8716153841788051,0.9745170447706496,2.039914973840834,3.014432018611484,3.45844287896724,0.0136003326702025,5.0,35.41981222344657,49.94016904171173,6.0,5.0,2.5,432.3777471955914,478.7040678149693,407.050155487828,257.0600763252676,298.38895182360704,431.9498516943329
2230.0000000000005,33.39644256333651,-1.5559706987833124,91.17867886679316,77.98432023263365,91.03150896027353,48.84511209685286,90.71228505061976,24.306350343774625,34.06074013090114,-0.8183923151906924,33.896392048986904,-0.9998761698579984,0.871692478072888,0.9743635165569624,2.0401639486160774,3.01452746517304,3.4582465043606523,0.0136031330029914,5.0,35.423946302651416,49.94206199323423,6.0,5.0,2.5,432.3777909930524,478.7019185261223,407.0740430695865,257.0965380222251,298.41805949397303,431.95587313296295
2240.0000000000005,33.39634481640964,-1.5560800214366282,91.1732082066991,77.97970757095321,91.02597758146568,48.846605856719975,90.70657199571438,24.31738085975104,34.060878193590376,-0.818240127206991,33.8964725240952,-0.9997871445526127,0.8717671145886099,0.9742149443599264,2.040404833137815,3.014619777497741,3.458056316933165,0.0136058466582697,5.0,35.42794538142124,49.94389205492428,6.0,5.0,2.5,432.3778318385504,478.6998296204724,407.0971599131967,257.131863053288,298.4462375610985,431.9616852773406
2250.0000000000005,33.396252702908576,-1.5561830437393953,91.1679094452044,77.9752356949461,91.02061997519512,48.848050279772224,90.70103827409685,24.328063852180943,34.061014558322626,-0.8180898113424746,33.89655310173883,-0.9996980059750058,0.8718393728276504,0.97407115349883,2.0406379022340206,3.014709055732851,3.4578721146249647,0.013608476356579,5.0,35.43181420006903,49.945661485662015,6.0,5.0,2.5,432.3778699126914,478.6977994886408,407.1195325338754,257.16608816848435,298.4735173181847,431.96729621440886
2260.0000000000005,33.39616590023962,-1.5562801264518953,91.1627768755053,77.97090014961805,91.01543037456848,48.84944713717322,90.69567794331698,24.33841088786238,34.06114914028607,-0.8179414610690969,33.896633638273194,-0.9996089130314088,0.8719093291561062,0.973931973735743,2.0408634209665726,3.014795394702316,3.457693700353272,0.0136110247443103,5.0,35.43555735457437,49.94737247392436,6.0,5.0,2.5,432.37790538621255,478.69582653913113,407.14118667684846,257.1992492176803,298.49992922352027,431.97271379222167
2270.0000000000005,33.396084106367226,-1.5563716073465343,91.15780504496416,77.96669666913675,91.01040326942876,48.850798115856655,90.69048532504588,24.348433021175254,34.06128186499232,-0.8177951584783045,33.89671400290596,-0.999520010409242,0.8719770678761571,0.973797255464244,2.041081668486437,3.0148789239506817,3.4575208856052977,0.0136134945315504,5.0,35.439179223347935,49.94902710361691,6.0,5.0,2.5,432.37793841924406,478.69390923618425,407.1621468949732,257.231380495791,298.52550233911245,431.9779454093479
