time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2280.0000000000005,33.396007037350294,-1.5564578039624737,91.15298869938655,77.96262113068734,91.0055333499914,48.85210483418149,90.68545494679938,24.358140909785448,34.061412668296725,-0.8176509742589815,33.896794077098114,-0.9994314292398484,0.8720426590267975,0.9736668424827436,2.041292886661888,3.014959729144631,3.4573534883136747,0.0136158881604308,5.0,35.442684014068334,49.95062737227812,6.0,5.0,2.5,432.3779691588355,478.6920460798046,407.1824367902457,257.2625151068342,298.55026462001086,431.9829980468873
2290.0000000000005,33.3959344238467,-1.556539017514922,91.14832274873656,77.95866953225266,91.00081547228244,48.853368856348645,90.6805815065956,24.367544870631605,34.0615414939319,-0.8175089704165542,33.8968737519331,-0.9993432900089374,0.8721061695250503,0.973540582745654,2.041497307320391,3.015037890066045,3.4571913322296948,0.0136182079871508,5.0,35.44607578562875,49.952175210826965,6.0,5.0,2.5,432.377997749092,478.6902356040741,407.2020791840652,257.292685139959,298.5742431920031,431.9878785849658
2300.0000000000005,33.395866012541084,-1.5566155312974388,91.1438022664976,77.95483799524197,90.9962446574404,48.85459168646764,90.67585987210911,24.37665489109208,34.061668295353506,-0.8173691982381683,33.896952929647696,-0.999255700863216,0.8721676744961094,0.9734183419173572,2.0416951791681925,3.0151135210855498,3.4570342484058663,0.0136204564659564,5.0,35.44935845123712,49.95367247518118,6.0,5.0,2.5,432.37802435895816,478.68847638225344,407.2210960965516,257.32192169874105,298.59746421184684,431.99259351554286
2310.0000000000005,33.395801567270134,-1.5566876094232498,91.13942255431635,77.95112278629601,90.99181615689304,48.85577474554498,90.67128514744812,24.38548053067302,34.06179303429489,-0.8172316998865766,33.897031523157374,-0.999168758135454,0.8722272230767257,0.9732999651601136,2.041886680567412,3.0151866457275256,3.4568820669133067,0.0136226355641813,5.0,35.452535750046025,49.95512091181576,6.0,5.0,2.5,432.378049005073,478.6867669949206,407.2395084541976,257.350254576171,298.61995229011814,431.99714839027433
2320.0000000000005,33.39574086273354,-1.5567555038585963,91.13517902743943,77.94752028461681,90.98752533754316,48.85691946222829,90.66685255710932,24.39403102698964,34.061915676712744,-0.8170965128687726,33.89710945149033,-0.9990825513957589,0.872284925952595,0.973185372310222,2.042072143788968,3.01525751609919,3.4567346361125315,0.0136247482227065,5.0,35.45561127639655,49.95652229843398,6.0,5.0,2.5,432.3780719030301,478.68510609641714,407.2573368339844,257.37771260828885,298.6417328314081,432.00155069123497
2330.0000000000005,33.39568368489808,-1.556819453970661,91.13106727764573,77.94402699370454,90.9833677437812,48.858027116953615,90.66255750672931,24.402315312628843,34.062036194755926,-0.816963667866446,33.897186640383254,-0.9989971627925912,0.8723407945359315,0.9730743837775468,2.0422516540815416,3.0153260378590887,3.4565918007573915,0.0136267957624046,5.0,35.458588501830604,49.95787820031592,6.0,5.0,2.5,432.3780931423496,478.6834923674718,407.2746005968776,257.404323703467,298.6628280385768,432.0058048238788
2340.0000000000005,33.39562983757352,-1.5568796791722548,91.12708306723384,77.94063953127619,90.9793390925482,48.85909900290904,90.6583955795834,24.41034200939123,34.062154571346376,-0.8168331836861283,33.89726302864052,-0.9989126600179928,0.87239488472206,0.9729668738689562,2.0424254023735804,3.0153922762425367,3.456453412382425,0.0136287801694072,5.0,35.461470762706824,49.959190213588045,6.0,5.0,2.5,432.37811281270007,478.6819245041663,407.29131861171857,257.4301148219435,298.6832607269795,432.00991636922447
2350.0000000000005,33.395579132136554,-1.5569363904150464,91.1232222840378,77.93735462037125,90.9754352275676,48.860136356141936,90.65436248953304,24.418119450579013,34.06227079140894,-0.8167050769267803,33.89733855841167,-0.998829107063102,0.8724473285952296,0.9728628087320176,2.0425937558885146,3.015456564620532,3.456319328154591,0.0136307045888529,5.0,35.464261275914566,49.960459862059,6.0,5.0,2.5,432.3781310207587,478.6804012507724,407.3075090873247,257.45511205431126,298.7030527003987,432.0138907072354
2360.0000000000005,33.395531391130696,-1.5569897861627735,91.11948096370884,77.93416910218899,90.9716521419476,48.8611403621922,90.65045410433032,24.425655665701868,34.062384845000814,-0.8165793585303619,33.897413178433865,-0.998746560631389,0.8724980882151313,0.9727619715809922,2.042756680545971,3.0155186521269632,3.4561894093038155,0.0136325694685441,5.0,35.4669631346228,49.961688605462655,6.0,5.0,2.5,432.3781478615148,478.6789213978989,407.32318953637815,257.47934056429455,298.72222493536736,432.01773281421583
2370.0000000000005,33.39548644746239,-1.55704005329045,91.1158552778096,77.93107987622447,90.96798596617604,48.86211215757692,90.64666643330996,24.43295839767456,34.06249672656999,-0.8164560345990709,33.897486843406085,-0.9986650708307252,0.8725472872358819,0.9726643320296628,2.042914520011192,3.0155788520408544,3.4560635236100747,0.013634377758245,5.0,35.46957930977942,49.96287784519092,6.0,5.0,2.5,432.37816338694427,478.67748369193856,407.3383768198653,257.50282464178434,298.7407976643034,432.0214476097509
2380.0000000000005,33.395444143364976,-1.5570873682426625,91.1123415400361,77.9280840081114,90.96443297406611,48.86305282735816,90.64299563279953,24.440035129745183,34.06260643511429,-0.8163351062203219,33.897559513429925,-0.998584681792522,0.8725949350270026,0.9725697404028546,2.043067346517124,3.0156370869199787,3.455941543858101,0.0136361305869446,5.0,35.47211266748627,49.964028913436486,6.0,5.0,2.5,432.3781777355892,478.6760870143255,407.3530871206461,257.5255877805351,298.75879006260766,432.0250393064784
2390.0000000000005,33.39540433161823,-1.5571318956695563,91.10893618542217,77.92517862732659,90.96098956231218,48.86396343734367,90.6394379860915,24.446893083011048,34.06271397424858,-0.8162165693926225,33.897631155164326,-0.9985054303939476,0.8726410947524865,0.9724781095000748,2.0432153555730603,3.015693465073136,3.4558233427323266,0.0136378298778989,5.0,35.4745659659086,49.96514312494856,6.0,5.0,2.5,432.37819093960496,478.674730227337,407.367336147283,257.5476526737243,298.7762212535057,432.02851257620233
2400.0000000000005,33.39536687084004,-1.5571737936927548,91.10563574729387,77.92236093559846,90.95765222679093,48.86484500169479,90.63598987849888,24.45353926836429,34.06281934959068,-0.8161004179071369,33.897701737962,-0.998427350532154,0.8726858160251187,0.9723893438101072,2.043358710976636,3.0157480547867426,3.4557088008176584,0.0136394773354851,5.0,35.476941875059765,49.96622172706077,6.0,5.0,2.5,432.3782030834062,478.6734122132757,407.38113906434114,257.5690413778312,298.7931093658357,432.0318716249466
2410.0000000000005,33.39533162878027,-1.5572132102211071,91.10243688037184,77.91962822947715,90.95441758603636,48.865698500402,90.632647821573,24.459980459277403,34.06292257097783,-0.8159866409044412,33.89777123665937,-0.9983504700379624,0.8727291384195636,0.9723033416049264,2.043497550360693,3.015800891965619,3.4555978014289424,0.0136410744729044,5.0,35.479242967868345,49.96726592549726,6.0,5.0,2.5,432.3782142339528,478.67213188853566,407.3945105005554,257.5897752196408,298.809471992342,432.0351204969887
2420.0000000000005,33.395298481037734,-1.5572502843855889,91.09933637395626,77.9169779108554,90.9512823945717,48.86652487234,90.62940846697067,24.46622315765813,34.06302365050826,-0.8158752250333805,33.89783962974278,-0.998274812704608,0.872771117545296,0.9722200249984122,2.043632046819099,3.015852071817511,3.4554902324216643,0.0136426230195978,5.0,35.48147170903093,49.96827687508056,6.0,5.0,2.5,432.378224453937,478.6708882075533,407.40746448018047,257.6098746850664,298.82532601439146,432.03826306503726
2430.0000000000005,33.395267309975026,-1.5572851477530776,91.09633112026611,77.914407460532,90.94824351090632,48.86732502344995,90.62626857342802,24.472273655099627,34.0631226027763,-0.8157661541918627,33.897906899261095,-0.9982003983843698,0.8728117924852345,0.9721393023594412,2.043762333157678,3.01590163551712,3.455385985253104,0.0136441244212576,5.0,35.48363047826962,49.969255689943054,6.0,5.0,2.5,432.37823380283135,478.66968015112514,407.4200145555199,257.62935961444657,298.8406877606404,432.0413030664192
2440.0000000000005,33.39523800426708,-1.5573179248308977,91.09341809486746,77.91191442022057,90.94529787776892,48.868099832604166,90.6232249864192,24.478138071118167,34.06321944521303,-0.8156594091514648,33.897973030975955,-0.9981272428223632,0.8728511996024234,0.972061082854905,2.043888534675663,3.015949617530568,3.4552849545309767,0.0136455800618075,5.0,35.48572158426771,49.9702034507896,6.0,5.0,2.5,432.378242337356,478.66850671634376,407.4321738926776,257.6482493238512,298.85557312007774,432.04424414611816
2450.0000000000005,33.39521045947468,-1.5573487324255666,91.09059440357748,77.90949643849886,90.9424425694842,48.868850137470986,90.62027468695928,24.483822267006587,34.06331419685102,-0.8155549689190026,33.89803801350298,-0.998055358606564,0.872889382906716,0.9719852900638029,2.0440107922206425,3.0159960822844454,3.455187038982188,0.0136469914100853,5.0,35.48774723458496,49.971121186803536,6.0,5.0,2.5,432.3782501132534,478.66736694545307,407.4439550698152,257.666562324475,298.8699972452851,432.04708965602646
2460.0000000000005,33.3951845765533,-1.5573776813103564,91.08785721974876,77.90715120325353,90.93967472864244,48.869576754622585,90.61741472641891,24.489331960679465,34.063406879096405,-0.815452809885528,33.89810183869178,-0.9979847547475628,0.8729263843808195,0.9719118479953912,2.044129240887604,3.016041088882995,3.455092139324349,0.0136483598859876,5.0,35.48970957674084,49.9720099020434,6.0,5.0,2.5,432.37825716181936,478.6662598766141,407.45537035477327,257.68431669240266,298.8839749630334,432.0498429828952
2470.0000000000005,33.39516026193968,-1.557404876128487,91.08520382369744,77.90487650127437,90.93699160590675,48.8702804681231,90.61464226751067,24.494672655805573,34.063497514574685,-0.815352907098486,33.89816450055875,-0.9979154378590922,0.8729622243085073,0.9718406618952063,2.044243963945528,3.016084625840734,3.4550001613527326,0.0136496865469697,5.0,35.49161067482754,49.972870559681375,6.0,5.0,2.5,432.3782635508944,478.6651846043204,407.4664315376463,257.70152983744225,298.8975205285116,432.0525073215743
2480.0000000000005,33.395137427934976,-1.5574304149644718,91.08263159669684,77.90267018894849,90.9343905539776,48.870962029117095,90.61195457814053,24.499849649521646,34.06358612742298,-0.8152552339396949,33.89822599574984,-0.9978474116461484,0.8729969871877099,0.971771712647847,2.0443551930481467,3.0161269056959936,3.4549110133955967,0.0136509734254215,5.0,35.49345251067547,49.97370408285804,6.0,5.0,2.5,432.37826931874304,478.6641402352688,407.47714994795615,257.7182185269164,298.91064762894774,432.0550857097731
2490.0000000000005,33.395115991181555,-1.5574543910477132,91.08013798896832,77.90053017825772,90.93186899522776,48.87162216799902,90.60934899798148,24.504868098671864,34.063672743251445,-0.8151597621677523,33.89828632312285,-0.9977806773669612,0.8730306625542988,0.9717048784165871,2.0444629362228803,3.016167814639468,3.454824605833217,0.0136522210502512,5.0,35.49523701051049,49.97451136857478,6.0,5.0,2.5,432.3782745004007,478.66312589852674,407.4875366050392,257.73439909740574,298.92336960815646,432.057581109309
2500.0000000000005,33.39509587298846,-1.557476892388479,91.07772053659151,77.8984544475134,90.9294244388004,48.87226158831777,90.60682295616417,24.50973298461031,34.06375738873014,-0.815066462373693,33.89834548346762,-0.9977152341427312,0.873063291662997,0.9716400990270014,2.044567321922212,3.0162074209492133,3.454740852984427,0.0136534307406487,5.0,35.49696603080662,49.97529328110079,6.0,5.0,2.5,432.37827913962457,478.6621407458669,407.4976021413496,257.7500873401676,298.93569934352564,432.0599963959349
2510.0000000000005,33.39507699951666,-1.5574980015707067,91.07537686415432,77.89644104369371,90.92705448325388,48.87288096581466,90.60437397387696,24.514449115882485,34.06384009184094,-0.8149753037027949,33.8984034797254,-0.997651078714796,0.8730949151144481,0.9715773173927146,2.04466847521366,3.016245792606375,3.454659671464236,0.0136546037809606,5.0,35.498641360969714,49.97605064949926,6.0,5.0,2.5,432.37828326816015,478.66118395292,407.50735679116514,257.7652985071556,298.9476492154238,432.0623342026474
2520.0000000000005,33.39505930063341,-1.5575177970331993,91.07310466757326,77.89448807278393,90.92475679926824,48.87348095664504,90.60199964676256,24.51902114913372,34.063920881059325,-0.8148862547569705,33.89846031619565,-0.9975882063222912,0.8731255639908168,0.9715164689465748,2.044766498266065,3.01628296721264,3.454580980799645,0.0136557412885248,5.0,35.50026473025781,49.97678427999779,6.0,5.0,2.5,432.37828692309,478.6602547209297,407.5168104786933,257.7800473793285,298.9592312785581,432.0645972503373
2530.0000000000005,33.39504271024552,-1.557536352696843,91.07090171925368,77.89259369846712,90.922529134814,48.87406219143696,90.5996976501067,24.523453587476077,34.063999785775124,-0.8147992831307532,33.8985159988213,-0.9975266103862735,0.873155271706753,0.97145749520094,2.044861497469648,3.016318992670588,3.4545047031264,0.0136568443977367,5.0,35.501837808406265,49.977494946494346,6.0,5.0,2.5,432.37829013571,478.659352268927,407.5259727774004,257.7943482588899,298.97045713727465,432.0667880441377
2540.0000000000005,33.39502716591468,-1.5575537383951428,91.06876586488744,77.89075614380668,90.92036931193108,48.87462527931877,90.5974657355618,24.52775078597034,34.0640768359416,-0.8147143557980598,33.89857053488381,-0.9974662828474264,0.8731840430234007,0.9714003089864368,2.04495351101348,3.016353819999917,3.45443076302195,0.0136579137753165,5.0,35.50336220748892,49.9781833965323,6.0,5.0,2.5,432.37829293609934,478.65847584004257,407.5348529378383,257.8082149860562,298.98133802034846,432.06890902057125
2550.0000000000005,33.395012608849385,-1.5575700198826894,91.06669501739668,77.88897368224684,90.9182752206028,48.87517080846106,90.59530172481465,24.531916963298105,34.064152062328795,-0.8146314388330324,33.8986239331764,-0.9974072139741564,0.8732119659791041,0.9713449188039268,2.045042771299784,3.0163876901037106,3.4543590876260306,0.0136589513743,5.0,35.50483948597423,49.978850352031145,6.0,5.0,2.5,432.37829535193407,478.657624692468,407.5434599088114,257.82166097572355,298.99188479134006,432.0709625249255
2560.0000000000005,33.39499898312857,-1.5575852597039557,91.06468715142742,77.88724463881601,90.91624481321,48.87569934949539,90.59320350392964,24.535956210742366,34.06422549591772,-0.8145504980777786,33.89867620338833,-0.997349393043976,0.873239014417551,0.9712912087427216,2.0451292423650007,3.016420451107723,3.4542896060589667,0.0136599573442125,5.0,35.50627115351921,49.97949651319891,6.0,5.0,2.5,432.378297409809,478.6567981074131,407.55180236932335,257.83469924590247,299.00210801318025,432.0729508716592
2570.0000000000005,33.394986236662845,-1.5575995161178184,91.06274033109968,77.88556741241831,90.91427613253052,48.8762114445293,90.5911690521052,24.539872445291447,34.06429716793093,-0.8144714991084925,33.89872735625924,-0.9972928081723466,0.8732652293105889,0.971239141618004,2.0452130438062137,3.016452185424217,3.4542222502155457,0.0136609328602619,5.0,35.50765865328441,49.98012254446604,6.0,5.0,2.5,432.378299134643,478.6559953977485,407.5598885979544,257.84734226405834,299.01201770855425,432.07487609867536
2580.0000000000005,33.394974319553306,-1.5576128449335442,91.06085265730918,77.88394042444708,90.91236725855696,48.876707627480926,90.58919638701524,24.54366950123505,34.064367109982925,-0.8143944070698694,33.89877740346954,-0.9972374464344398,0.8732906387964665,0.9711886674534052,2.045294265469153,3.016482932922558,3.454156954069441,0.0136618788901841,5.0,35.509003395536354,49.980729101319405,6.0,5.0,2.5,432.3783005499423,478.65521587592497,407.56772672015535,257.85960224405113,299.0216238002497,432.0767404337096
2590.0000000000005,33.39496318493739,-1.5576252985642896,91.05902230031688,77.8823621561783,90.91051634137304,48.87718840887334,90.5872835985868,24.547351074599412,34.06443535389997,-0.8143191868736608,33.89882635754463,-0.9971832939708632,0.8733152725375993,0.971139741120383,2.045372999262653,3.0165127403830367,3.4540936535072047,0.0136627964050717,5.0,35.51030673779866,49.981316809728185,6.0,5.0,2.5,432.3783016774324,478.6544588834696,407.5753245446245,257.87149096459706,299.03093577323654,432.078545864623
2600.0000000000005,33.394952788579126,-1.557636926485543,91.05724748915011,77.88083113486307,90.90872159046198,48.877654282595074,90.58542883800706,24.55092074312625,34.06450193163874,-0.8142458032882017,33.898874231769845,-0.9971303360815112,0.8733391479606496,0.9710923064305856,2.045449307750883,3.0165416141814685,3.4540322865698285,0.0136636861697465,5.0,35.51156999218256,49.98188627533017,6.0,5.0,2.5,432.37830253773694,478.65372377835786,407.5826896250173,257.88301983314136,299.03996282291826,432.0802943401521
2610.0000000000005,33.394943088690304,-1.5576477754353846,91.0555265094774,77.87934593321245,90.90698127255878,48.87810572589103,90.58363031551596,24.55438196969521,34.06456687520032,-0.8141742210333405,33.89892104007,-0.9970785573592592,0.8733622903318671,0.9710463183815676,2.0455232710941567,3.0165695894757243,3.453972793271696,0.0136645490566335,5.0,35.51279442700593,49.98243808327226,6.0,5.0,2.5,432.37830315009006,478.65300993638726,407.58982926668415,257.8941998963795,299.0487138465268,432.0819877425217
2620.0000000000005,33.39493404569141,-1.5576578896813087,91.05385770470198,77.8779052017473,90.90529371272372,48.87854320079448,90.58188630146472,24.557738103249903,34.06463021656933,-0.8141044048474555,33.898966796786624,-0.9970279419361532,0.8733847268115342,0.9710017372201618,2.0455949730876912,3.016596710307853,3.4539151163320008,0.0136653859523492,5.0,35.51398126773802,49.9829727997157,6.0,5.0,2.5,432.3783035855604,478.6523168057883,407.59675053008925,257.9050418421233,299.0571974528946,432.08362784508654
2630.0000000000005,33.394925622492174,-1.5576673107070746,91.05223945459848,77.87650749584388,90.90365727293678,48.87896715054552,90.58019510459827,24.56099240051907,34.06469198762354,-0.8140363195869894,33.89901151727633,-0.996978472821354,0.8734064749361357,0.970958511588336,2.045664474632269,3.0166229862206047,3.453859197049327,0.0136661975826816,5.0,35.51513170223927,49.98349096922317,6.0,5.0,2.5,432.3783037021456,478.65164363183817,407.6034602791568,257.91555607201894,299.06542198703806,432.0852165661448
2640.0000000000005,33.394917783905626,-1.557676077867427,91.05067022166769,77.87515162026449,90.90207039852336,48.879378006759566,90.57855511901876,24.56414798964892,34.06475222048012,-0.8139699298450295,33.89905521677228,-0.9969301331609016,0.8734275571658171,0.9709166030458266,2.0457318469232995,3.016648449969126,3.453804983847592,0.0136669847324362,5.0,35.51624687396367,49.98399311877239,6.0,5.0,2.5,432.3783036758167,478.6509900013192,407.60996507491205,257.92575257498095,299.0733954656412,432.0867553423296
2650.0000000000005,33.39491049669881,-1.5576842283319934,91.04914848934912,77.87383629342814,90.90053155618784,48.87977618866552,90.57696476142176,24.567207921884403,34.06481094685579,-0.8139052006562792,33.899097911267006,-0.9968829052608612,0.8734479992177533,0.9708759747571948,2.0457971676390287,3.016673142396224,3.453752421549893,0.0136677482196194,5.0,35.517327894249775,49.98447976342658,6.0,5.0,2.5,432.3783034706872,478.6503553297832,407.61627135656914,257.9356411045152,299.081125758172,432.0882459420032
2660.0000000000005,33.39490372906453,-1.557691797675545,91.04767279772204,77.8725602520812,90.89903926985022,48.88016209428354,90.57542250745652,24.570175138490924,34.06486819779892,-0.8138420977924737,33.89913961641371,-0.9968367718028618,0.8734678122253603,0.9708365776004124,2.0458604829716616,3.0166970605720738,3.4537014625488527,0.0136684886446293,5.0,35.518375832881645,49.98495139077221,6.0,5.0,2.5,432.3783030888832,478.6497390037465,407.6223852968774,257.94523106552606,299.0886203401716,432.0896899794986
2670.0000000000005,33.39489745193785,-1.5576988184058678,91.04624174330928,77.87132236022109,90.89759212044238,48.880536113543656,90.57392689141248,24.573052481236743,34.064924004981094,-0.8137805863387939,33.89918034901312,-0.9967917141992756,0.8734870236525869,0.970798382139574,2.045921871605156,3.01672025374473,3.4536520544174385,0.0136692068152676,5.0,35.51939172379798,49.98540847834653,6.0,5.0,2.5,432.3783025566992,478.6491405687525,407.62831286020895,257.95453154613983,299.09588654055455,432.091088865621
2680.0000000000005,33.39489163709959,-1.5577053220848145,91.04485394972328,77.87012144777101,90.89618871631772,48.88089862335023,90.5724764760312,24.57584272399305,34.06497839950127,-0.8137206320118366,33.899220125661884,-0.9967477140883716,0.8735056452487417,0.9707613432256026,2.0459813786014585,3.0167427218270606,3.453604150397912,0.0136699033086096,5.0,35.520376573879844,49.98585148804688,6.0,5.0,2.5,432.3783018823706,478.64855948263744,407.63405986915495,257.9635514235796,299.1029314505285,432.0924441205104
2690.0000000000005,33.39488625815262,-1.5577113382364018,91.04350809340002,77.86895640506282,90.8948277192163,48.881249986784326,90.57106987909604,24.578548538361872,34.065031412113925,-0.8136622009082543,33.89925896313808,-0.996704752907874,0.8735237003057862,0.9707254306111306,2.0460390741615258,3.0167645047726563,3.453557703948509,0.0136705788604886,5.0,35.52133135234112,49.986280864595415,6.0,5.0,2.5,432.378301076406,478.6479952508452,407.6396319242004,257.97229925000914,299.10976191076514,432.09375714628106
2700.0000000000005,33.39488129018348,-1.5577168947252744,91.04220289145688,77.86782615320897,90.89350783200244,48.88159055516383,90.56970576083044,24.58117251340542,34.06508307331587,-0.8136052594089733,33.89929687838934,-0.9966628119079246,0.8735412053426985,0.9706906083407204,2.046095012342245,3.016785620682965,3.4535126703032306,0.0136712340913541,5.0,35.5222569972986,49.98669703830552,6.0,5.0,2.5,432.3783001500421,478.64744738835606,407.6450344493079,257.980783316616,299.1163845458436,432.0950293082755
2710.0000000000005,33.39487670965133,-1.5577220178808489,91.0409370995974,77.86672964518601,90.892227796548,48.88192066881948,90.568382821714,24.583717160108048,34.06513341332773,-0.8135497741995437,33.89933388849549,-0.9966218721928044,0.8735581760231129,0.97065684115807,2.046149244662084,3.016806085820154,3.4534690059844784,0.0136718695975374,5.0,35.52315441774027,49.98710042595508,6.0,5.0,2.5,432.3782991135307,478.64691542379967,407.65027270180457,257.9890116676414,299.1228057795414,432.0962619279408
2720.0000000000005,33.39487249434659,-1.5577267325434718,91.03970951466997,77.86566587394486,90.89098639631024,48.88224065658483,90.5670998051318,24.586184906902247,34.06518246199517,-0.8134957123792219,33.899370010550335,-0.9965819148513332,0.8735746279840849,0.9706240957102914,2.046201822103765,3.016825917814056,3.4534266691969644,0.0136724859641412,5.0,35.524024491945,49.987491430190914,6.0,5.0,2.5,432.3782979884866,478.6463989106799,407.6553517627111,257.99699208544894,299.12903182079094,432.0974562677392
2730.0000000000005,33.394868623376624,-1.5577310620807907,91.0385189627964,77.86463383102318,90.88978244437682,48.88255083757257,90.56585548511924,24.58857811898912,34.06523024898135,-0.813443041248547,33.89940526195762,-0.9965429206295084,0.8735905826957079,0.9705923457365242,2.0462528087230725,3.0168451544595967,3.453385618180862,0.0136730838577413,5.0,35.52486807412328,49.98787044200998,6.0,5.0,2.5,432.3782967468477,478.6458973687412,407.66027658012894,258.0047321533657,299.13506871986505,432.09861360476407
2740.0000000000005,33.394865077062306,-1.5577350285030889,91.03736432593702,77.86363259073408,90.88861481023696,48.88285151741712,90.56464869383566,24.590899055303908,34.065276803135816,-0.8133917290051613,33.89943965962591,-0.9965048708214111,0.8736060499350468,0.970561555335669,2.0463022408704203,3.0168637962060894,3.45334581466142,0.0136736637497519,5.0,35.52568597995048,49.98823783545021,6.0,5.0,2.5,432.37829543256447,478.6454104006351,407.6650518735887,258.01223911464194,299.1409222560717,432.0997350906478
2750.0000000000005,33.3948618369474,-1.5577386524528265,91.03624451032996,77.86266120925552,90.88748238795267,48.88314299198822,90.56347828884508,24.593149922395924,34.06532215326626,-0.8133417438929768,33.899473220848726,-0.9964677462951954,0.8736210469797598,0.9705316970672808,2.0463501716967087,3.0168818687639902,3.4533072196392327,0.0136742262196999,5.0,35.526479005236354,49.988593972483386,6.0,5.0,2.5,432.37829401514927,478.64493755175687,407.6696822448735,258.01952004786256,299.1465980393423,432.1008218255343
2760.0000000000005,33.39485888494947,-1.557741954154494,91.03515844551468,77.86171883235181,90.88638409506868,48.883425554320695,90.56234315184815,24.59533288332057,34.065366327819326,-0.8132930545541512,33.89950596262953,-0.9964315282400662,0.873635584652025,0.9705027387351144,2.0463966389496715,3.016899377684786,3.4532697965667665,0.013674771739475,5.0,35.52724792959418,49.988939211592765,6.0,5.0,2.5,432.3782925836734,478.6444784970876,407.6741722115679,258.0265818944057,299.1521015780836,432.10187492019975
2770.0000000000005,33.3948562050396,-1.5577449515358808,91.03410511010422,77.86080455665518,90.8853188988786,48.8836994807358,90.5612422161422,24.597449992267343,34.06540935475885,-0.8132456301632373,33.89953790224971,-0.9963961975379334,0.873649684918885,0.97047466098224,2.0464417067568137,3.016916367739054,3.4532335097438542,0.0136753009459972,5.0,35.52799349232822,49.9892738916804,6.0,5.0,2.5,432.3782910881208,478.6440327742488,407.6785260687971,258.03343124872293,299.1574381692748,432.1028955161724
2780.0000000000005,33.39485378165606,-1.5577476620020434,91.0330834974363,77.8599175030519,90.88428578152372,48.88396504096852,90.56017443028684,24.599503274986148,34.065451261799545,-0.8131994401695123,33.899569057008094,-0.9963617350514936,0.8736633552586429,0.9704474290947898,2.046485404206469,3.016932833301259,3.453198323063594,0.0136758142408825,5.0,35.52871642141042,49.989598343039575,6.0,5.0,2.5,432.3782894836992,478.64359994696207,407.68274803704605,258.04007461664463,299.1626129500782,432.1038846994856
2790.0000000000005,33.3948516001743,-1.55775010190996,91.03209266117892,77.85905691624822,90.88328378602417,48.88422249400703,90.55913880541584,24.60149465335093,34.06549207585458,-0.813154454905998,33.89959944346008,-0.9963281224658544,0.873676609901047,0.9704210199205504,2.046527775367581,3.016948795288132,3.4531642041210566,0.0136763121162555,5.0,35.52941740872416,49.98991288152877,6.0,5.0,2.5,432.3782878531843,478.64317972780015,407.68684210757897,258.04651816856205,299.1676308117161,432.10484329196976
2800.0000000000005,33.39484964685162,-1.557752286630432,91.03113165751289,77.85822197932538,90.88231195805366,48.8844720948162,90.55813435570404,24.603426023946096,34.06553182379853,-0.8131106447484058,33.89962907867248,-0.9962953409005876,0.8736894624558046,0.9703954085002464,2.046568863572144,3.0169642720723906,3.4531311200574346,0.0136767950549825,5.0,35.53009713500688,49.990217819908814,6.0,5.0,2.5,432.3782861777645,478.6427717204116,407.69081224458927,258.0527679992331,299.17249660640204,432.1057723989509
2810.0000000000005,33.3948479089884,-1.5577542303673797,91.03019957557724,77.85741191573811,90.88136937661416,48.884714089949625,90.55716012971168,24.605299220422523,34.06557053225874,-0.8130679803450107,33.899657979733,-0.9962633714521304,0.8737019222847519,0.9703705667007188,2.046608701438727,3.0169792681394454,3.4530990389147487,0.0136772634625674,5.0,35.53075625823135,49.990513460315015,6.0,5.0,2.5,432.37828445414976,478.64237556275214,407.6946622751876,258.05883000216176,299.1772150634108,432.1066730372109
2820.0000000000005,33.39484637402662,-1.55775594716647,91.02929554657928,77.8566259972727,90.88045516309435,48.884948709009045,90.55621521948636,24.607116003985425,34.065608226751024,-0.8130264335696323,33.89968616267424,-0.9962321963842556,0.8737140069210492,0.9703464780907716,2.046647339850749,3.016993817941521,3.4530679307446928,0.0136777178637023,5.0,35.53139541052707,49.99080008159245,6.0,5.0,2.5,432.37828270878697,478.6419909310253,407.69839582545154,258.0647098373744,299.1817904671525,432.10754575842606
2830.0000000000005,33.394845031464,-1.5577574487741117,91.02841871730004,77.85586350211491,90.87956845480304,48.885176189112144,90.55529873379496,24.60887809478152,34.06564493350969,-0.8129859755041479,33.89971364496155,-0.9962017963758284,0.8737257247011998,0.9703231153132184,2.0466848079376234,3.017007923250842,3.4530377645486063,0.0136781586274598,5.0,35.532015208056464,49.99107797573572,6.0,5.0,2.5,432.3782809337948,478.641617495803,407.70201650556254,258.0704130360168,299.1862274083055,432.10839177166815
2840.0000000000005,33.39484387044276,-1.5577587473343328,91.02756826544768,77.8551236938444,90.87870842025056,48.885396746531285,90.55440981361288,24.61058714406676,34.0656806772146,-0.8129465789438655,33.89974044259453,-0.9961721537273432,0.8737370845313452,0.9703004539379092,2.0467211378740613,3.0170215918119707,3.4530085139172493,0.0136785861401576,5.0,35.53261624226258,49.99134740666375,6.0,5.0,2.5,432.3782791102864,478.64125486930254,407.7055277410949,258.07594490977533,299.19052997965247,432.1092118783156
2850.0000000000005,33.39484288147171,-1.5577598534626986,91.026743393678,77.85440593075624,90.87787425312986,48.8856105988944,90.55354762570435,24.612244769723304,34.06571548321054,-0.8129082159516087,33.89976657238089,-0.9961432498452608,0.8737481027725295,0.9702784786069566,2.046756375568631,3.017034854175588,3.45298014908656,0.0136790008764758,5.0,35.53319909283255,49.99160864019348,6.0,5.0,2.5,432.3782772703141,478.64090280036606,407.708932887595,258.0813106620208,299.1947023308951,432.1100068109057
2860.0000000000005,33.394842055666544,-1.5577607770959505,91.02594332208952,77.85370953644195,90.87706516480551,48.8858179555474,90.5527113552396,24.613852542615064,34.065749376373105,-0.8128708591071926,33.89979205099986,-0.9961150662783212,0.8737587871556735,0.9702571651015888,2.0467905487547977,3.0170477138563863,3.4529526434609155,0.0136794031843442,5.0,35.533764321519186,49.9918619324672,6.0,5.0,2.5,432.3782754082104,478.6405609592944,407.712235210988,258.08651534790937,299.1987484398061,432.1107774121192
2870.0000000000005,33.39484138500064,-1.5577615272115397,91.0251673089707,77.85303387676782,90.8762804052436,48.88601901619722,90.5519002271984,24.615411961102893,34.06578238090019,-0.8128344817377523,33.89981689480755,-0.9960875849328088,0.8737691471967561,0.9702364928133284,2.046823688382715,3.017060181196044,3.4529259712081126,0.0136797934263271,5.0,35.53431246436804,49.992107527488365,6.0,5.0,2.5,432.3782735258588,478.64022904832905,407.71543781967785,258.0915637892744,299.2026721069537,432.1115244412094
2880.0000000000005,33.39484086231977,-1.5577621118112006,91.02441462670532,77.85237832923542,90.87551923865,48.88621397719601,90.5511134812347,24.616924496338584,34.06581452127829,-0.8127990568523843,33.8998411206004,-0.9960607872279752,0.8737791926950985,0.9702164420277968,2.046855825894799,3.017072267922596,3.4529001069671725,0.0136801719657364,5.0,35.53484404736668,49.99234566511291,6.0,5.0,2.5,432.37827162527,478.6399067746901,407.71854376420913,258.0964607215845,299.20647705979167,432.112248652322
2890.0000000000005,33.394840481587245,-1.557762537646795,91.02368457285004,77.85174229385734,90.8747809546811,48.88640302898324,90.55035038327348,24.618391569718483,34.06584582202093,-0.812764557430512,33.89986474549444,-0.996034654229618,0.8737889340971029,0.9701969946665496,2.0468869937060483,3.017083988372597,3.45287502580951,0.0136805391672109,5.0,35.53535957871611,49.99257657797796,6.0,5.0,2.5,432.3782697044673,478.63959385742254,407.7215559929588,258.1012107208988,299.21016691032804,432.1129507879799
2900.0000000000005,33.39484023760055,-1.5577628105370993,91.02297646661212,77.85112517996481,90.87406486483788,48.886586355051456,90.54961022171672,24.61981456217921,34.065876307701394,-0.8127309563857352,33.899887786794395,-0.9960091667948064,0.8737983801275725,0.970178132119506,2.046917221037147,3.0170953531566527,3.4528507053494013,0.013680895371003,5.0,35.53585955214072,49.99280048953949,6.0,5.0,2.5,432.3782677744825,478.6392900084312,407.7244773583896,258.10581823351777,299.213745092688,432.1136315344433
2910.0000000000005,33.394840127463205,-1.5577629337217331,91.02228965391748,77.85052642972704,90.87337030764851,48.88676413625103,90.5488923128444,24.6211948051556,34.065906003974234,-0.8126982254402151,33.89991026332169,-0.9959843041030468,0.8738075415969994,0.9701598383983376,2.0469465401028075,3.0171063785011447,3.452827121389891,0.0136812409313146,5.0,35.53634444410517,49.99301762052761,6.0,5.0,2.5,432.378265824948,478.6389949675989,407.72731062047467,258.1102875463755,299.2172150038142,432.1142916452577
2920.0000000000005,33.39484015054545,-1.5577629079051007,91.02162350179964,77.84994549483052,90.87269664291344,48.886936547776656,90.54819599477734,24.622533592715115,34.06593493806733,-0.8126663345819337,33.89993219559525,-0.9959600434561366,0.8738164250051259,0.9701420941132376,2.046974974024604,3.0171170681378414,3.4528042524723004,0.0136815761387157,5.0,35.53681471844425,49.9932281837489,6.0,5.0,2.5,432.37826386283206,478.6387084685856,407.7300584507007,258.1146228261358,299.22057985443,432.11493183470793
2930.0000000000005,33.3948398021667,-1.5577632975541746,91.02097729034276,77.8493819566662,90.8720431465759,48.887103708253335,90.54752052358054,24.62383215105916,34.06596268108164,-0.8126357565370198,33.89995308333263,-0.9959369382463024,0.8738250304054321,0.970124869961632,2.047002518446724,3.017127388408356,3.45278205982322,0.0136819010833205,5.0,35.53727079896356,49.993432355928576,6.0,5.0,2.5,432.3782619749159,478.638430562181,407.7327235223677,258.1188280570514,299.22384181436416,432.115468122238
2940.0000000000005,33.394832087273805,-1.5577719263843053,91.02034271533071,77.84883817395102,90.87140154299368,48.88726267393623,90.54685762924196,24.625091003816408,34.06598230402092,-0.8126141283603943,33.89996582955211,-0.9959228388748328,0.8738333056841667,0.9701079585328116,2.0470288037268016,3.0171367622596126,3.4527600889477994,0.013682212597199,5.0,35.5377110737881,49.99362760655743,6.0,5.0,2.5,432.3782655379748,478.6381742355191,407.7353175782994,258.1229073643362,299.2270934220064,432.11580963471965
2950.0000000000005,33.39481919594215,-1.5577863448782523,91.0197110560915,77.84830337843061,90.87076308124584,48.887409474015726,90.546198554026,24.62631173346699,34.06599587841286,-0.8125991668280221,33.89997274573966,-0.9959151884592644,0.8738412203539276,0.9700912510884144,2.04705413228824,3.0171453833766546,3.4527386819251147,0.0136825125962196,5.0,35.538133754315936,49.99380990253411,6.0,5.0,2.5,432.3782718793392,478.63793028221374,407.73784930173366,258.1268682854389,299.23029158786983,432.1162720019025
2960.0000000000005,33.39480407985556,-1.5578032516863232,91.01908652745011,77.84777702461145,90.8701319499318,48.88754550364888,90.54554745269589,24.62749717418319,34.066006469635205,-0.8125874933124918,33.89997686926063,-0.9959106271825816,0.8738488239065696,0.9700749139179646,2.0470786409340445,3.0171535548520088,3.452717990010819,0.0136828032548115,5.0,35.538540635312074,49.99398023077293,6.0,5.0,2.5,432.3782793687559,478.6376932342824,407.7403123502272,258.13071826253974,299.23340635096747,432.1167659882528
2970.0000000000005,33.39478767670615,-1.5578215980350478,91.01847542459836,77.8472639267179,90.86951443852506,48.887674146564336,90.54491059089383,24.62864859895712,34.06601504277842,-0.8125780441010305,33.89997916074812,-0.9959080924294312,0.8738561898930582,0.970059066714894,2.0471023433964195,3.0171614101113136,3.4526978752425506,0.0136830852048342,5.0,35.538933744717326,49.99414198116443,6.0,5.0,2.5,432.3782875804486,478.63746463342966,407.7427028020721,258.1344592845076,299.23644719135564,432.11728072206
2980.0000000000005,33.394770310415,-1.5578410216314182,91.01788176576376,77.84676764113408,90.8689145626224,48.887798063208095,90.54429196499824,24.62976617266389,34.06602193578723,-0.8125704467140052,33.8999799548414,-0.9959072140347304,0.8738633566939517,0.9700437424871932,2.047125252707194,3.017168995194387,3.4526782386311607,0.0136833584961136,5.0,35.53931447004629,49.99429795091202,6.0,5.0,2.5,432.3782963605384,478.63724629739033,407.7450203308845,258.13809062217126,299.2394150115371,432.1178122075629
2990.0000000000005,33.39475225163585,-1.557861219759502,91.0173075227286,77.84628978282545,90.86833429007412,48.887918846402606,90.54369352435968,24.6308499806616,34.06602743600924,-0.8125643844397245,33.899979534122394,-0.9959076794174848,0.8738703750029678,0.9700289774485724,2.0471474774011207,3.0171764548496927,3.452659045501395,0.0136836237212542,5.0,35.53968371736994,49.99444984096232,6.0,5.0,2.5,432.37830555624174,478.63703889338507,407.74726603724736,258.1416119281417,299.24230527071404,432.11835279224607
3000.0000000000005,33.3947337824027,-1.557881876974761,91.01675351591444,77.84583082837537,90.86777443643174,48.88803739518988,90.54311606604315,24.63190039582105,34.06603184362279,-0.8125595264250478,33.8999781934929,-0.9959091623690028,0.8738772514377714,0.9700147604343106,2.047169047031163,3.0171838074654738,3.452640290728894,0.0136838810218176,5.0,35.54004213456028,49.994598615699935,6.0,5.0,2.5,432.37831507862086,478.6368423618372,407.7494414199761,258.14502409369635,299.24511371573846,432.11889415787823
3010.0000000000005,33.39471515342128,-1.5579027128716805,91.01621987229515,77.84539047135064,90.8672351235091,48.888154200806696,90.54255969315724,24.632918082853507,34.06603542653016,-0.8125555773912083,33.89997619656507,-0.9959113712919248,0.8738839917005171,0.9700010743356196,2.047189992924604,3.0171910672602227,3.452621968036032,0.013684130627092,5.0,35.540390227473324,49.994744809737256,6.0,5.0,2.5,432.37832456547824,478.6366560374769,407.7515482605023,258.14832912201,299.24783830775,432.11942982246046
3020.0000000000005,33.39469657065857,-1.5579234970829816,91.01570630753392,77.84496826914437,90.86671606159292,48.88826950796971,90.5420240973701,24.63390387872198,34.06603840851428,-0.8125522906873357,33.89997376190482,-0.9959140644173204,0.8738906009689998,0.9699879075922992,2.047210349438493,3.0171982570307927,3.452604083034215,0.0136843728332757,5.0,35.540728409969745,49.99488869579432,6.0,5.0,2.5,432.37833411208186,478.63647946197455,407.75358848770793,258.1515296735563,299.2504786317772,432.11995493729296
3030.0000000000005,33.3946781867201,-1.5579440589243063,91.01521223280456,77.84456338738853,90.86621665675342,48.88838338795358,90.54150866717328,24.634858685056088,34.06604095798774,-0.8125494806912456,33.899971053812045,-0.995917060003194,0.8738970807883315,0.9699752402002562,2.0472301454504653,3.0172053856507217,3.452586639755037,0.0136846079132833,5.0,35.54105700842683,49.995030371321086,6.0,5.0,2.5,432.3783435804329,478.636311828383,407.7555641776793,258.1546287016055,299.2530355016391,432.1204665878895
3040.0000000000005,33.39466011937732,-1.5579642666717746,91.0147368555657,77.8441749246038,90.86573611128864,48.88849579567096,90.54101258742618,24.63578348558229,34.066043208922515,-0.8125469997407323,33.899968202051205,-0.9959202145092264,0.8739034238650667,0.9699630416441822,2.0472493845201547,3.017212426164337,3.4525696361503253,0.0136848359907997,5.0,35.54137630701365,49.99516981076596,6.0,5.0,2.5,432.378352886033,478.63615243284,407.7574775041609,258.1576294755467,299.2555105348447,432.1209627399168
3050.0000000000005,33.394642451908744,-1.5579840271804528,91.01427928577652,77.84380190084931,90.8652735301696,48.88860661404551,90.5405349466584,24.636679266120552,34.066045260267366,-0.8125447387756709,33.89996530147407,-0.9959234230141194,0.873909634444505,0.9699512956965132,2.047268099697273,3.017219395393786,3.4525530746799262,0.0136850573922936,5.0,35.54168654541826,49.995306913197616,6.0,5.0,2.5,432.37836198847737,478.63600054091177,407.75933061604064,258.16053530151487,299.25790578498606,432.12144229953566
3060.0000000000005,33.394625242088445,-1.5580032758313107,91.01383858017786,77.84344333135236,90.86482796519496,48.888715690397305,90.54007478066674,24.63754702875497,34.06604718560454,-0.8125426166946567,33.899962421580135,-0.9959266086403316,0.8739156928359075,0.9699399595165225,2.04728626564711,3.0172262251636326,3.452536955106684,0.0136852720598907,5.0,35.54198794377436,49.99544154072368,6.0,5.0,2.5,432.3783708559244,478.63585546702416,407.76112566466566,258.1633495526828,299.26022368599894,432.1219047967943
3070.0000000000005,33.3946085263929,-1.5580219718260082,91.0134137964407,77.84309826523543,90.8643984692211,48.88882286098124,90.53963112696376,24.638387762500656,34.06604903711967,-0.8125405759794262,33.8999596105378,-0.9959297181057424,0.873921609265203,0.9699290240002326,2.047303924945989,3.0172329489462206,3.4525212753156693,0.0136854803907453,5.0,35.54228070807693,49.9955735435193,6.0,5.0,2.5,432.3783794647224,478.635716583093,407.76286474983664,258.1660755621915,299.2624668815976,432.1223502385525
3080.0000000000005,33.39459232419735,-1.5580400934932186,91.0130040440258,77.84276582562403,90.86398414713396,48.88892797060021,90.53920307606872,24.63920240916144,34.06605084945449,-0.8125385784482546,33.89995689908156,-0.995932717413041,0.8739273883798508,0.9699184753121418,2.047321105321755,3.017239580633897,3.452506032826676,0.0136856826787879,5.0,35.54256503176043,49.99570277965273,6.0,5.0,2.5,432.3783878120641,478.6355833330642,407.7645498540064,258.1687165021932,299.2646380330421,432.1227789599053
3090.0000000000005,33.394576643215046,-1.5580576322053048,91.01260847446376,77.8424451995687,90.86358414602113,48.889030877845926,90.53878976123784,24.639991884590472,34.06605264544325,-0.8125365989336046,33.899954306248674,-0.9959355855040144,0.8739330105146785,0.9699082727662266,2.0473377744341765,3.017246047200403,3.4524912217510586,0.0136858788139639,5.0,35.542841105266405,49.99582912131473,6.0,5.0,2.5,432.37839587985127,478.6354552259764,407.76618289421975,258.1712754524523,299.26673984759685,432.1231915023957
3100.0000000000005,33.394561480456034,-1.5580745913058536,91.01222629517798,77.84213564106828,90.86319766890476,48.8891314648115,90.5383903719933,24.640757081441564,34.06605443747597,-0.8125346237793565,33.89995184050571,-0.9959383130131982,0.8739384856134189,0.9698984098434728,2.0473539689561475,3.01725237879962,3.452476837293423,0.0136860691453461,5.0,35.54310912310643,49.9959524643474,6.0,5.0,2.5,432.3784036861288,478.63533182632256,407.7677657236569,258.1737554046067,299.2687749773403,432.1235885629444
3110.0000000000005,33.39454682788416,-1.5580909797824916,91.01185679593208,77.84183650232092,90.86282400147483,48.88922964128244,90.53800418153452,24.64149882824585,34.066056232048375,-0.812532645825911,33.89994950474322,-0.9959408967432068,0.8739438077726761,0.9698888627056048,2.047369684401996,3.0172585471076,3.4524628703501574,0.0136862537379492,5.0,35.543369272973,49.99607273377063,6.0,5.0,2.5,432.3784112164963,478.6352127795368,407.76930007061935,258.17615912767104,299.27074601307487,432.12397088792073
3120.0000000000005,33.394532670912994,-1.5581068139491665,91.01149932193104,77.84154718711096,90.86246248487753,48.8893253376536,90.53763051875276,24.64221792813981,34.066058029279574,-0.8125306649420736,33.89994729533886,-0.9959433407008192,0.8739489877888931,0.9698796276581192,2.0473849560696573,3.0172645837277767,3.4524493144176653,0.0136864329209312,5.0,35.54362174737929,49.99618987374976,6.0,5.0,2.5,432.3784184935582,478.6350977604921,407.77078758842094,258.17848929581777,299.27265535444815,432.1243392604546
3130.0000000000005,33.394518993343986,-1.5581221119229554,91.0111532800214,77.84126717251489,90.86211252205136,48.8894185117008,90.53726877478438,24.642915150904344,34.06605982742155,-0.812528683054495,33.899945206934085,-0.9959456508134392,0.8739540139501953,0.96987067604508,2.0473997637543286,3.017270439799409,3.452436159840506,0.013686606647221,5.0,35.54386674125652,49.996303857815576,6.0,5.0,2.5,432.3784255216543,478.63498650427454,407.77222986605375,258.18074846185647,299.2745053572133,432.1246944428085
3140.0000000000005,33.39450577692321,-1.5581368941199116,91.01081814177086,77.84099599790049,90.8617735808269,48.88950914292922,90.53691840623702,24.6435912204264,34.06606162223246,-0.8125267048384329,33.89994323176577,-0.99594783566846,0.8739588946326432,0.969862002589708,2.0474141335420586,3.0172761361317666,3.4524233973269847,0.0136867751734444,5.0,35.54410444805433,49.9964146808328,6.0,5.0,2.5,432.3784323121647,478.6348787839008,407.7736283944397,258.1829390175496,299.2762982091781,432.1250371683843
3150.0000000000005,33.39449300337806,-1.5581511809769495,91.01049343184869,77.84073327423204,90.86144518227528,48.889597232896726,90.53657892337348,24.64424682735472,34.0660634091323,-0.812524735341924,33.899941361848164,-0.995949904099234,0.8739636321018734,0.9698535955544184,2.04742807494277,3.0172816704971885,3.452411015365316,0.0136869386402764,5.0,35.544335062263144,49.99652236083688,6.0,5.0,2.5,432.3784388780994,478.63477443884574,407.77498460239286,258.1850632362072,299.27803602251765,432.1253681120476
3160.0000000000005,33.39448065244633,-1.5581649951564032,91.01017871560128,77.84047859181521,90.86112688824936,48.88968279282324,90.53624987762502,24.6448826288692,34.066065181196315,-0.8125227821973341,33.89993958690172,-0.9959518674766628,0.8739682331039779,0.969845449152944,2.04744161054076,3.0172870596937043,3.452399006514841,0.0136870972724777,5.0,35.54455877556251,49.99662692410829,6.0,5.0,2.5,432.37844520509776,478.6346732292676,407.7762998396717,258.1871232757119,299.27972068457905,432.1256879552317
3170.0000000000005,33.39446870818477,-1.5581783544899963,91.00987363258515,77.84023169167864,90.86081833523517,48.88976584801787,90.53593089629877,24.645499202790177,34.06606693441348,-0.812520849825546,33.8999378999183,-0.995953733552824,0.8739726886685764,0.9698375418402844,2.04745472129192,3.017292263132204,3.4523873597569663,0.0136872510067134,5.0,35.54477576256039,49.99672841100296,6.0,5.0,2.5,432.3784513366642,478.6345750955829,407.77757529594527,258.1891210265184,299.28135392804217,432.1259972006519
3180.0000000000005,33.394457150184294,-1.5581912818043406,91.00957776697544,77.83999222206648,90.860519103484,48.88984645294113,90.5356215479242,24.64609726948061,34.066068663662925,-0.8125189438707139,33.89993629196038,-0.9959555122140956,0.8739770230187942,0.969829885491286,2.04746746783747,3.017297353328756,3.452376062366883,0.0136874003273928,5.0,35.544986254865194,49.99682689492812,6.0,5.0,2.5,432.3784572651711,478.63447987767086,407.7788124540809,258.1910588366296,299.28293779546726,432.12629644758925
3190.0000000000005,33.39444596294692,-1.5582037944332685,91.00929082224236,77.83975994047118,90.86022889366092,48.88992464901071,90.53532152479428,24.64667734498954,34.066070364447974,-0.812517069289015,33.89993475577012,-0.9959572114888146,0.8739812217907466,0.9698224536097184,2.0474798195906105,3.017302273200329,3.452365105760532,0.013687545085878,5.0,35.545190418566904,49.99692243183745,6.0,5.0,2.5,432.3784630031402,478.63438747570535,407.78001238324856,258.19293838682614,299.2844737742498,432.1265861539604
3200.0000000000005,33.394435131643725,-1.558215908962154,91.00901251174112,77.83953462167561,90.85994741624911,48.890000486754616,90.535030528818,24.64723995281514,34.0660720332348,-0.8125152299753609,33.899933284994496,-0.9959588384044196,0.8739853060312622,0.9698152586708024,2.047491827852814,3.0173070865236165,3.452354479762487,0.0136876856818695,5.0,35.54538842739316,49.9970150868661,6.0,5.0,2.5,432.37846855735467,478.6342978090661,407.78117616298647,258.1947613781345,299.28596334169225,432.1268667243487
