time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3210.0000000000005,33.39442463984667,-1.5582276437651217,91.00874252100004,77.83931600386677,90.8596743534529,48.89007403300491,90.5347482322862,24.647785690927208,34.06607366672227,-0.8125134295682982,33.899931873005215,-0.9959604002928586,0.8739892405035393,0.9698082494667896,2.0475034137530725,3.017311663219862,3.45234417471944,0.0136878216525746,5.0,35.545580484682205,49.99710494396408,6.0,5.0,2.5,432.3784739424544,478.634210763912,407.7823050273718,258.1965297504163,299.2874081296726,432.12713859900737
3220.0000000000005,33.394414475157014,-1.558239012709464,91.00848060242286,77.83910389141708,90.85940945500164,48.89014534616546,90.5344743769339,24.648315042101387,34.06607526305117,-0.812511670116919,33.89993051535554,-0.9959619020729632,0.8739933879690512,0.9698018181808572,2.0475154283749712,3.0173172465558284,3.452334180201686,0.0136879587393542,5.0,35.54576675661252,49.997192075874295,6.0,5.0,2.5,432.37847914984815,478.6341262687276,407.7833999736097,258.1982450674838,299.288809479303,432.1274021021365
3230.0000000000005,33.39440462508638,-1.5582500297630304,91.0082265058802,77.83889809591858,90.85915246798312,48.89021449055559,90.53420870149743,24.64882850614612,34.06607682083245,-0.8125099531522437,33.89992920784252,-0.9959633483939,0.8739970155446486,0.9697951413722058,2.047526156552963,3.017321297925169,3.4523244865371363,0.0136880855296746,5.0,35.545947417802154,49.99727656151049,6.0,5.0,2.5,432.378484198796,478.6340442671736,407.78446203233386,258.19990894679904,299.29016874691774,432.1276575415924
3240.0000000000005,33.39439507827277,-1.5582607076335648,91.00798000968344,77.83869843475219,90.8589031682084,48.89028152587696,90.53395097433304,24.649326528261668,34.066078338583665,-0.8125082803081796,33.89992794650831,-0.9959647436335785,0.8740004659845108,0.969788590093206,2.0475364035377512,3.0173249936309574,3.452315085704349,0.0136882074537503,5.0,35.54612262459284,49.99735847430304,6.0,5.0,2.5,432.37848909268143,478.6339646823464,407.7854921288784,258.2015228285911,299.29148713967606,432.1279052147681
3250.0000000000005,33.394385823353964,-1.5582710590292663,91.00774085842193,77.83850474629065,90.85866129731843,48.89034652654664,90.533700928245,24.649809634588,34.066079816699784,-0.8125066511494196,33.89992672877392,-0.9959660906449128,0.8740036493869983,0.9697820537468408,2.047545959063584,3.0173280128104243,3.4523059656864064,0.0136883231616609,5.0,35.54629256385596,49.99743790475526,6.0,5.0,2.5,432.3784938696665,478.63388750978174,407.7864913536868,258.20308841369217,299.29276610449097,432.1281453838423
3260.0000000000005,33.39437684767226,-1.5582810981073294,91.00750883841653,77.83831674084767,90.85842663925746,48.89040954417493,90.53345834011138,24.650278243356407,34.06608125169383,-0.8125050695192612,33.89992554893065,-0.9959673957425252,0.8740072039411677,0.9697762312545284,2.0475563249004267,3.017332556154955,3.452297123580759,0.013688442737768,5.0,35.546457381829605,49.997514916486175,6.0,5.0,2.5,432.37849843831134,478.6338124793161,407.7874605726234,258.20460705700964,299.2940066560539,432.12837842313866
3270.0000000000005,33.394368145921064,-1.5582908308027186,91.00728375061108,77.83813437741246,90.85819899251253,48.89047064861336,90.53322300098728,24.650732797955527,34.06608264832647,-0.8125035301705453,33.899924409130044,-0.9959686565464948,0.8740105141694788,0.969770431119611,2.0475660557580007,3.017336486877612,3.45228854568736,0.0136885565680656,5.0,35.54661723932452,49.9975895928099,6.0,5.0,2.5,432.3785028980961,478.63373973398814,407.78840068764873,258.206080186829,299.2952100371968,432.1286043729265
3280.0000000000005,33.39435970711547,-1.5583002694017407,91.00706538958454,77.83795745536649,90.8579781493092,48.89052989898784,90.53299469607762,24.65117371206611,34.066084004782965,-0.8125020351034777,33.89992330528795,-0.9959698775745665,0.874013679399947,0.9697647545412932,2.0475753877819907,3.017340142323284,3.4522802256308327,0.0136886662736982,5.0,35.54677228357593,49.997662006185294,6.0,5.0,2.5,432.37850722355694,478.6336691483944,407.7893125725735,258.2075091417854,299.29637736071805,432.1288235643624
3290.0000000000005,33.394351523190686,-1.558309422924424,91.00685357107056,77.83778582672022,90.85776392324613,48.890587348649206,90.53277323256964,24.651601364988096,34.06608532148448,-0.8125005838537619,33.89992223569113,-0.9959710607218426,0.8740167689920278,0.9697592705752968,2.0475844850649847,3.0173437556402813,3.452272156196815,0.0136887729919412,5.0,35.54692265002842,49.99773222135883,6.0,5.0,2.5,432.3785114184316,478.6336006651808,407.79019701269823,258.20889514799336,299.29750961174267,432.129036180413
3300.0000000000005,33.394343585116005,-1.5583183014712745,91.0066480731958,77.83761931423662,90.8575560898671,48.89064306234712,90.53255837826028,24.65201621541757,34.06608659962423,-0.8124991751063818,33.899921198967085,-0.9959722075065542,0.8740197673376643,0.969753952343795,2.0475933128312778,3.017347265175073,3.452264328490143,0.013688876539251,5.0,35.54706850198943,49.99780031687612,6.0,5.0,2.5,432.3785154871799,478.6335342169489,407.7910549555461,258.210239688488,299.2986079957396,432.1292424415034
3310.0000000000005,33.39433588582914,-1.5583269129411406,91.00644872534374,77.83745778021569,90.8573544765638,48.890697090849294,90.53234995456197,24.652418617114733,34.066087840031294,-0.8124978079474657,33.89992019396263,-0.9959733192042676,0.8740226798808358,0.969748798511632,2.04760188537438,3.017350683886012,3.452256735829093,0.0136889770486677,5.0,35.547209965805564,49.997866354330256,6.0,5.0,2.5,432.3785194336152,478.6334697494384,407.7918871341756,258.21154390658154,299.299673449371,432.1294425263106
3320.0000000000005,33.39432841800259,-1.5583352655295355,91.00625534824604,77.83730108071387,90.85715890198318,48.89074948667104,90.53214777386412,24.65280894002205,34.06608904362379,-0.8124964813650307,33.89991921952505,-0.9959743970900944,0.8740255269188623,0.9697438238663176,2.0476102517779866,3.017354075644304,3.4522493711152342,0.0136890748875876,5.0,35.547347173405,49.9979303974651,6.0,5.0,2.5,432.3785232612349,478.63340720690815,407.79269431508106,258.2128089983148,299.3007069486818,432.1296366184856
3330.0000000000005,33.39432117443739,-1.5583433672882163,91.00606776274604,77.83714907176352,90.85696918489444,48.890800301838,90.53195164870192,24.653187552701297,34.06609021141353,-0.8124951942439224,33.8999182746048,-0.9959754423250048,0.8740282445741108,0.9697389498364208,2.0476182639523777,3.0173572137887983,3.4522422273196343,0.0136891691050845,5.0,35.5474802560463,49.99799250949525,6.0,5.0,2.5,432.3785269739834,478.63334653346834,407.793477262204,258.2140361555972,299.3017094651763,432.12982489871183
3340.0000000000005,33.39431414839801,-1.5583512257505845,91.00588579919985,77.83700161664741,90.85678515369204,48.890849585117394,90.53176140158364,24.653554803172312,34.06609134441225,-0.8124939454690434,33.899917358267686,-0.9959764559423548,0.8740309008543302,0.9697342446068048,2.0476260827060564,3.0173603273128613,3.45223529781786,0.0136892608131847,5.0,35.54760933748048,49.99805274973596,6.0,5.0,2.5,432.37853057522256,478.6332876755119,407.794236696747,258.21522650403523,299.302681916058,432.1300075371993
3350.0000000000005,33.39430733377243,-1.5583588477526291,91.00570930559812,77.83685859112104,90.85660665462072,48.89089738006568,90.53157687350856,24.653911001713936,34.066092443414554,-0.8124927341644934,33.89991646957059,-0.9959774389853352,0.8740334832375134,0.9697296878232282,2.0476336802738166,3.0173633680970453,3.452228577011041,0.0136893498589938,5.0,35.547734527901184,49.9981111713264,6.0,5.0,2.5,432.37853406957095,478.6332305820052,407.7949732643197,258.21638104735416,299.3036251251187,432.1301846953903
3360.0000000000005,33.39430072338948,-1.5583662413151842,91.00553809046431,77.8367198451312,90.85643349399396,48.89094374010017,90.53139786414786,24.654256541079576,34.06609350997062,-0.8124915586217866,33.899915607882114,-0.9959783921524944,0.874035976963761,0.9697252548471588,2.047641023112943,3.017366277960102,3.4522220566273183,0.0136894360606835,5.0,35.54785596668114,49.998167838944816,6.0,5.0,2.5,432.3785374563291,478.63317519979984,407.7956877716479,258.2175010562848,299.3045401120639,432.1303565378639
3370.0000000000005,33.39429431150944,-1.5583734128576907,91.00537201121588,77.83658525894424,90.85626552760004,48.890988706087,90.53122422439964,24.654591710639693,34.066094544781066,-0.8124904180687053,33.899914772276986,-0.995979316467242,0.8740383995869848,0.9697209591806129,2.0476481542314344,3.017369113412048,3.4522157319837032,0.0136895197360205,5.0,35.54797375620666,49.99822280277175,6.0,5.0,2.5,432.37854074264175,478.6331214755175,407.7963808242705,258.21858746724246,299.3054276546836,432.1305232293293
3380.0000000000005,33.39428809216973,-1.558380369049246,91.00521091463952,77.83645470995667,90.85610260047542,48.891032320384056,90.53105579403736,24.654916821652137,34.066095548794806,-0.8124893114592737,33.89991396197045,-0.9959802127976332,0.874040747031683,0.969716789777325,2.047655065276118,3.0173718550534434,3.452209596978968,0.0136896008623931,5.0,35.548088006738055,49.99827611435279,6.0,5.0,2.5,432.3785439303457,478.6330693622567,407.7970530660298,258.2196412876302,299.3062885721023,432.13068491860406
3390.0000000000005,33.39428205964311,-1.558387116295421,91.00505465182128,77.83632807769277,90.85594456200708,48.89107462412153,90.5308924173443,24.65523217619944,34.06609652299086,-0.81248823771449,33.89991317625718,-0.995981081923901,0.8740430277596017,0.9697127497206172,2.0476617773847594,3.0173745271053765,3.4522036459002337,0.0136896796133183,5.0,35.5481988250142,49.99832782389268,6.0,5.0,2.5,432.3785470222769,478.63301881216495,407.79770512248535,258.2206634952555,299.3071236606547,432.1308417523147
3400.0000000000005,33.39427620835831,-1.558393660827562,91.00490307814712,77.83620524504937,90.85579126593308,48.89111565712943,90.53073394310692,24.65553806735676,34.06609746830253,-0.8124871958057155,33.89991241443686,-0.9959819246207076,0.8740452369884126,0.96970882758998,2.0476682806417728,3.0173771082317526,3.452197873222613,0.0136897559537482,5.0,35.548306314540866,49.998377980021694,6.0,5.0,2.5,432.3785500212907,478.6329697785928,407.7983376006193,258.2216550388589,299.3079336947792,432.1309938746224
3410.0000000000005,33.39427053289636,-1.5584000087065988,91.004756053219,77.83608609843121,90.85564257025771,48.8911554579235,90.53058022452792,24.655834779301983,34.06609838561646,-0.8124861847556417,33.89991167581262,-0.9959827416589632,0.8740473791962723,0.9697050224247816,2.047674586785486,3.017379609210268,3.45219227358692,0.0136898299924611,5.0,35.54841057562567,49.99842662978364,6.0,5.0,2.5,432.37855293025166,478.6329222164102,407.79895108902656,258.22261683848285,299.3087194257608,432.13114142592366
3420.0000000000005,33.39426502798107,-1.5584061658336736,91.00461344056484,77.83597052678557,90.8554983369576,48.89119406375818,90.53043111892316,24.65612258790201,34.066099275778946,-0.8124852036315247,33.89991095969119,-0.9959835338053722,0.8740494597679843,0.9697013344467504,2.0476807096782856,3.017382044125036,3.452186841836156,0.0136899018515648,5.0,35.5485117055668,49.99847381870302,6.0,5.0,2.5,432.37855575167504,478.6328760806576,407.7995461590186,258.2235497873415,299.3094815824497,432.13128454323936
3430.0000000000005,33.39425968853314,-1.5584121378898317,91.00447510785813,77.83585842369274,90.85535843220347,48.891231510778645,90.53028648794572,24.65640176060436,34.066100139639424,-0.8124842514970964,33.8999102654366,-0.9959843017635988,0.8740514775433984,0.9696977567785972,2.047686647726461,3.017384404505059,3.4521815728584926,0.0136899715489291,5.0,35.54860979867021,49.99851959095429,6.0,5.0,2.5,432.3785584882351,478.6328313299179,407.8001233646154,258.2244547514371,299.3102208736811,432.13142335842815
3440.0000000000005,33.394254509908485,-1.5584179300693677,91.00434093873189,77.83574969282841,90.85522273831408,48.89126783057975,90.53014620996709,24.656672531109905,34.06610097774353,-0.8124833277510105,33.89990959228508,-0.9959850463783938,0.8740534341027533,0.9696942863279826,2.047692405934108,3.0173866922620896,3.452176462597557,0.0136900391427414,5.0,35.548704937204775,49.99856398530568,6.0,5.0,2.5,432.3785611438788,478.63278792303936,407.80068319219765,258.22533248768093,299.31093792225187,432.1315579983124
3450.0000000000005,33.39424948687988,-1.558423548218684,91.00421078350784,77.83564421358659,90.85509110396552,48.8913030656733,90.53001012864976,24.65693519844081,34.06610179142681,-0.8124824309211931,33.89990893997205,-0.9959857679424432,0.8740553424853192,0.9696909306887428,2.047698015410857,3.0173889460996004,3.4521715038316128,0.0136901048716693,5.0,35.548797226417605,49.99860705451562,6.0,5.0,2.5,432.37856370073047,478.63274581277625,407.8012262752271,258.2261839650385,299.31163360459186,432.1316886295143
3460.0000000000005,33.394244613565576,-1.5584289989164404,91.004084532849,77.83554190538422,90.85496341844272,48.89133723637292,90.52987812933864,24.65718998922722,34.066102580003864,-0.8124815617630929,33.89990830638704,-0.9959864687903066,0.8740571712212717,0.9696876519237396,2.0477034043701967,3.017391056293937,3.452166695318,0.0136901682847128,5.0,35.548886746200765,49.99864882042027,6.0,5.0,2.5,432.37856621345736,478.632704977578,407.801753030366,258.2270099165964,299.31230824849547,432.13181527530486
3470.0000000000005,33.39423988813646,-1.5584342842082606,91.00396207274824,77.8354426635003,90.8548395665266,48.89137038658122,90.52975009297845,24.65743713761861,34.06610334670122,-0.8124807167205289,33.89990769359233,-0.9959871466406864,0.8740589567168127,0.9696844840318772,2.0477086585899227,3.0173931426218,3.452162030300444,0.0136902299759334,5.0,35.54897357890354,49.99868933995492,6.0,5.0,2.5,432.37856863611927,478.6326653592817,407.80226399009206,258.2278110999899,299.3129627245812,432.13193812120113
3480.0000000000005,33.3942353052959,-1.558439410018423,91.00384330829112,77.83534641954344,90.8547194522249,48.891402537832334,90.52962592037964,24.657676829446075,34.06610409037096,-0.8124798970586653,33.89990709937789,-0.9959878039383055,0.8740606861147783,0.969681409150906,2.0477137486679946,3.0173951578189007,3.4521575054831697,0.0136902897692759,5.0,35.549057790970835,49.99872863809839,6.0,5.0,2.5,432.3785709841428,478.6326269418736,407.8027595327056,258.22858811790366,299.31359748757734,432.13205727352255
3490.0000000000005,33.39423085904423,-1.5584443830572354,91.00372808600366,77.83525304116279,90.85460292032492,48.89143372855364,90.52950545113796,24.65790937157164,34.06610481185201,-0.8124791018528299,33.89990652284333,-0.9959884416791168,0.8740623675118093,0.9696784301349786,2.047718695555388,3.017397125690367,3.4521531161214303,0.0136903478384239,5.0,35.54913948948598,49.99876676184721,6.0,5.0,2.5,432.37857326337735,478.63258966193234,407.8032402853276,258.229341964924,299.3142132894001,432.1321728617819
3500.0000000000005,33.39422654731546,-1.5584492056355543,91.00361633117714,77.83516247855982,90.85448989527222,48.891463981543374,90.52938860712725,24.658134918006965,34.066105512453845,-0.8124783296597683,33.89990596447768,-0.9959890593221415,0.8740640004831337,0.9696755430388896,2.047723498023703,3.0173990410625926,3.452148857972349,0.0136904041911617,5.0,35.549218728762185,49.9988037394096,6.0,5.0,2.5,432.3785754723612,478.6325535138104,407.80370657115446,258.23007313923057,299.31481058198966,432.1322849537973
3510.0000000000005,33.394222364380234,-1.5584538841613949,91.00350791887112,77.83507461663022,90.85438025070972,48.891493328562255,90.52927525776305,24.658353717489945,34.066106192008704,-0.8124775806644493,33.89990542267991,-0.9959896586384502,0.8740655793964066,0.96967273670675,2.0477281451649003,3.0174008818716507,3.4521447280367026,0.0136904587814283,5.0,35.549295596116735,49.99883960946164,6.0,5.0,2.5,432.37857761690987,478.63251843318346,407.80415890281125,258.2307824471793,299.3153899945465,432.1323937007019
3520.0000000000005,33.394218307370586,-1.558458421842488,91.003402758139,77.83498939274153,90.85427389465724,48.891521795686,90.52916530793308,24.65856595637928,34.066106851747215,-0.8124768535103613,33.899904897681914,-0.9959902393714516,0.8740671101467508,0.9696700135899156,2.0477326506356017,3.0174026642255174,3.45214072145892,0.0136905117203838,5.0,35.549370157335886,49.99887440394116,6.0,5.0,2.5,432.3785796961755,478.63248440971154,407.80459766635687,258.23147049195563,299.315952039875,432.1324991728848
3530.0000000000005,33.394214372188635,-1.5584628232622322,91.00330075592008,77.834906780415,90.85417073292496,48.8915494101164,90.52905866015924,24.658771827122848,34.066107492167234,-0.8124761476489085,33.89990438860335,-0.9959908024949868,0.874068596015996,0.9696673748471384,2.0477370237138723,3.017404398561011,3.4521368372165955,0.0136905630906594,5.0,35.54944248076362,49.9989081555201,6.0,5.0,2.5,432.37858181435934,478.6324514976828,407.8050232592704,258.23213789628846,299.31649721705327,432.1326014484195
3540.0000000000005,33.39421055419249,-1.558467093612478,91.003201803384,77.83482653580523,90.8540706557232,48.89157619268144,90.5289552015044,24.658971520848525,34.06610811191454,-0.8124754645725715,33.899903893904394,-0.9959913497123692,0.8740700376718425,0.9696648126680902,2.0477412658656844,3.0174060785337744,3.4521330654130225,0.013690612921028,5.0,35.549512630874744,49.99894089234181,6.0,5.0,2.5,432.37858367306,478.632419393425,407.8054360975392,258.2327852836031,299.3170260848212,432.1327007693346
3550.0000000000005,33.394206852493525,-1.558471233887019,91.0031058257016,77.83474875333651,90.8539735870501,48.89160217104819,90.52885485267244,24.65916522888608,34.06610871530998,-0.8124747995190659,33.89990341595984,-0.995991878396694,0.8740714397156343,0.9696623329819818,2.04774538889361,3.017407721875592,3.452129408160572,0.0136906613149308,5.0,35.54958067833627,49.99897264403836,6.0,5.0,2.5,432.3785855671844,478.6323883401696,407.8058365267461,258.2334132676615,299.31753903147694,432.1327969748498
3560.0000000000005,33.394203261935964,-1.5584752498525063,91.00301272728224,77.83467330468336,90.85387943033018,48.89162737273249,90.52875751408638,24.659353128846703,34.06610930080952,-0.8124741541901129,33.899902952533004,-0.9959923910220142,0.8740727946099923,0.9696599219393952,2.047749376356088,3.0174092982954828,3.452125860571873,0.013690708178162,5.0,35.54964668452499,49.999003446697365,6.0,5.0,2.5,432.3785874065297,478.63235821926537,407.806224952756,258.2340224261957,299.3180366248088,432.13289032038375
3570.0000000000005,33.3941997788172,-1.5584791456502105,91.0029224213812,77.83460011731496,90.8537880978572,48.891651818401385,90.52866309513148,24.65953539188285,34.06610986854481,-0.8124735284407053,33.89990250277749,-0.995992888524654,0.8740741112480928,0.969657585962942,2.0477532500370663,3.0174108360000083,3.4521224197928007,0.0136907536751401,5.0,35.54971070984857,49.99903332523604,6.0,5.0,2.5,432.3785891940993,478.63232899878966,407.8066017253776,258.23461331429394,299.3185192884483,432.1329808754752
3580.0000000000005,33.394196400919114,-1.5584829237610052,91.0028348395821,77.83452913434002,90.85369952041444,48.89167552502175,90.5285715242075,24.659712159158403,34.06611041941294,-0.8124729212819942,33.89990206681711,-0.9959933707676782,0.8740753881873301,0.969655320605468,2.047757006882513,3.0174123274879814,3.452119082938068,0.0136907978017142,5.0,35.54977280376221,49.999062299876925,6.0,5.0,2.5,432.3785909267661,478.6323006541079,407.8069671235773,258.2351863887753,299.31898734489164,432.133068670357
3590.0000000000005,33.394193124847106,-1.5584865879816334,91.00274987092716,77.83446029071911,90.85361358582672,48.89169852969735,90.52848268540964,24.65988365433418,34.066110955011844,-0.8124723309528576,33.899901644979884,-0.9959938373881414,0.8740766283703053,0.969653124158732,2.0477606541867086,3.017413778345441,3.4521158447759164,0.0136908406277947,5.0,35.54983304519811,49.99909041747702,6.0,5.0,2.5,432.3785926269503,478.6322731922274,407.8073216410296,258.23574237442045,299.31944155233714,432.1331538589136
3600.0000000000005,33.39418994558013,-1.5584901439280543,91.00266744486557,77.834393477417,90.85353022278728,48.89172084009056,90.52839650520998,24.660050005606426,34.06611147299523,-0.8124717600392728,33.8999012343471,-0.9959942916147496,0.8740778300584475,0.9696509916508926,2.047764189400772,3.0174151810516645,3.452112703567709,0.0136908821521461,5.0,35.54989147807419,49.99911768652345,6.0,5.0,2.5,432.3785942328146,478.63224650087466,407.80766552243887,258.23628168872625,299.3198821030231,432.13323653460606
3610.000000000001,33.394186862550534,-1.558493592235152,91.00258749112504,77.83432868080382,90.85344936013766,48.89174248046061,90.52831290979616,24.66021137185953,34.06611197652558,-0.8124712050556013,33.899900837016055,-0.9959947311273822,0.8740789958348318,0.9696489235924984,2.047767618561237,3.017416542153736,3.4521096566012366,0.0136909224330428,5.0,35.54994815893866,49.99914413611964,6.0,5.0,2.5,432.3785958107831,478.63222063202073,407.8079990841531,258.2368048438748,299.32030942246746,432.13331667491286
3620.000000000001,33.3941838771088,-1.5584969313923691,91.00250994387008,77.83426582913262,90.85337093125445,48.89176347207172,90.52823183023662,24.660367888650228,34.066112469865416,-0.8124706613037915,33.89990045693866,-0.9959846472272031,0.8740801274793402,0.9696469187781968,2.0477709469944188,3.0174178657726154,3.4521067015608766,0.013690961519718,5.0,35.55000313607724,49.99916979237231,6.0,5.0,2.5,432.3785973398242,478.63219553263895,407.8083226160665,258.2373122786868,299.32072388253283,432.1333943052752
3630.000000000001,33.394180984498334,-1.5585001667198526,91.00243474336298,77.83420487385166,90.85329487563372,48.89178383749999,90.5281532036414,24.66051969570958,34.066112952406655,-0.8124701294540274,33.89990009191801,-0.9959429829253847,0.8740812219296871,0.9696449710336412,2.047774167884936,3.0174191389185765,3.4521038356791327,0.0136909993823757,5.0,35.55005646164568,49.99919468173891,6.0,5.0,2.5,432.3785988222664,478.63217118315526,407.80863639563256,258.2378044429988,299.32112577914995,432.13346958865634
3640.000000000001,33.39417817441238,-1.5585033097455607,91.002361792371,77.83414575286076,90.85322109513336,48.89180359526489,90.52807692904238,24.66066696064388,34.066113416382684,-0.8124696180665296,33.89989973373675,-0.9959025493284344,0.8740822868347268,0.969643084908816,2.047777299239577,3.017420384148393,3.4521010545531547,0.0136910361575214,5.0,35.55010819158008,49.999218828643045,6.0,5.0,2.5,432.37860026311375,478.6321475809089,407.8089407941733,258.2382818842861,299.3215157689379,432.1335426582398
3650.000000000001,33.394175446128514,-1.5585063612773524,91.00229101203304,77.83408838693849,90.8531495100574,48.89182275875339,90.52800292434348,24.66080982539557,34.06611386437068,-0.8124691243008328,33.89989938410867,-0.995863304157524,0.874083317664475,0.9696412526108218,2.047780332306408,3.017421584917229,3.4520983571448225,0.0136910718020341,5.0,35.55015837342671,49.99924225013559,6.0,5.0,2.5,432.3786016623226,478.632124673972,407.8092361060547,258.23874506515943,299.32189409001813,432.13361358511526
3660.000000000001,33.394172800290185,-1.5585093205957037,91.00222236750356,77.83403275769655,90.85308008513384,48.891841339482646,90.5279311529883,24.660948368188546,34.066114298734554,-0.812468645551462,33.89989904498676,-0.9958252511718796,0.8740843155709942,0.9696394737564232,2.047783269243439,3.0174227429998624,3.452095740934026,0.0136911063392624,5.0,35.55020703496103,49.999264960044336,6.0,5.0,2.5,432.3786030209964,478.63210246805664,407.8095224859151,258.2391942377926,299.32226097374183,432.1336823576058
3670.000000000001,33.39417023252806,-1.5585121925874432,91.00215575787824,77.83397876952672,90.8530127182824,48.89185936527855,90.5278615093792,24.661082796398837,34.06611471970907,-0.8124681815596659,33.89989871543876,-0.9957883207080158,0.8740852980538496,0.969637763574539,2.047786152688224,3.0174239162627634,3.452093203010113,0.013691140076981,5.0,35.55025424939521,49.99928699199484,6.0,5.0,2.5,432.3786043362336,478.6320809066556,407.8098003571497,258.2396300737292,299.32261695437313,432.13374910241487
3680.000000000001,33.394167741673826,-1.5585149785594012,91.00209114264236,77.83392640166181,90.85294736850229,48.89187685006282,90.52779395103272,24.661213198017435,34.06611512807897,-0.8124677314604583,33.899898395767096,-0.9957524967878724,0.87408623280113,0.9696360843289422,2.0477889065848767,3.0174249909138187,3.4520907408003247,0.0136911725160362,5.0,35.55030004839176,49.99930836285205,6.0,5.0,2.5,432.3786056136743,478.63205999746776,407.8100699017893,258.24005285713224,299.3229622816148,432.1338138472896
3690.000000000001,33.3941653252452,-1.5585176812878672,91.002028463797,77.83387560302236,90.85288397712888,48.89189381001329,90.52772841728697,24.661339690500256,34.0661155239749,-0.8124672951098546,33.89989808544662,-0.9957177421812275,0.8740871451537403,0.9696344616638652,2.0477915910274285,3.017426052691293,3.452088352312479,0.0136912040706846,5.0,35.55034447357804,49.99932909227681,6.0,5.0,2.5,432.3786068518163,478.6320397146933,407.8103313639993,258.24046296855875,299.3232972645111,432.1338766600125
3700.000000000001,33.39416298107277,-1.5585203031993728,91.00196766377296,77.83382632866113,90.85282248593133,48.89191026113628,90.52766484792409,24.66146239095952,34.06611590784639,-0.8124668720124646,33.89989778426251,-0.995684028178232,0.8740880322009698,0.9696328899422608,2.04779419968316,3.0174270896254205,3.4520860353475875,0.0136912347111478,5.0,35.550387566342685,49.9993491997701,6.0,5.0,2.5,432.37860805427806,478.6320200426495,407.81058498590073,258.2408607874116,299.32362220821693,432.1339375923728
3710.000000000001,33.394160707523895,-1.5585228461198994,91.00190870057128,77.83377854339345,90.85276285243668,48.891926215227045,90.52760319904196,24.66158138390631,34.06611627993372,-0.8124664619033979,33.89989749198926,-0.9956513283214008,0.8740888896821299,0.9696313626506224,2.0477967230416936,3.017428085692316,3.45208378840009,0.0136912643826888,5.0,35.55042935645105,49.99936869985362,6.0,5.0,2.5,432.3786092214363,478.63200096576736,407.8108309446392,258.2412465875571,299.32393734273086,432.13399669216574
3720.000000000001,33.394158501459565,-1.5585253135603807,91.0018514914898,77.83373217806144,90.85270499299205,48.89194169417971,90.52754338413644,24.66169683740173,34.066116640835006,-0.8124660641233845,33.89989720828524,-0.995619602686645,0.8740897249728508,0.9696298844891642,2.047799179065447,3.017429063554611,3.4520816082677688,0.0136912932238484,5.0,35.55046990309688,49.99938761902223,6.0,5.0,2.5,432.3786103517188,478.6319824536038,407.81106958321135,258.24162091356686,299.32424309339166,432.13405403151233
3730.000000000001,33.39415636215262,-1.5585277063341891,91.00179600758848,77.83368721627822,90.8526488783306,48.891956707653485,90.52748537293796,24.661808811464937,34.06611699114445,-0.8124656780175883,33.899896933424465,-0.9955888354105582,0.8740905326009525,0.9696284480326964,2.047801554815184,3.0174300028478807,3.452079493263914,0.0136913211541045,5.0,35.550509227608416,49.9994059692778,6.0,5.0,2.5,432.37861144804725,478.63196450898073,407.8113010303501,258.2419839596403,299.32453965056044,432.1341096380266
3740.000000000001,33.39415428652725,-1.5585300278814316,91.00174219066056,77.83364357788413,90.85259444960904,48.8919712679637,90.52742910469372,24.661917417955863,34.0661173301998,-0.8124653043158218,33.89989666618085,-0.9955589800120492,0.8740913193967991,0.9696270582531764,2.0478038677129016,3.017430925966078,3.4520774420324574,0.0136913483023386,5.0,35.55054736874047,49.999423765705615,6.0,5.0,2.5,432.3786124760055,478.6319470561696,407.8115255139355,258.24233608917245,299.3248272647104,432.1341635977863
3750.000000000001,33.394152275033285,-1.5585322776990438,91.00169000254748,77.83360131458784,90.8525416681924,48.89198539511,90.52737453931952,24.66202274509459,34.06611766065719,-0.8124649400906493,33.899896408501604,-0.9955300368935696,0.8740920799352269,0.9696257081094618,2.0478061038122126,3.0174318119216754,3.4520754519881662,0.0136913745828806,5.0,35.55058435890726,49.999441033135206,6.0,5.0,2.5,432.3786135380497,478.6319302253416,407.8117432353623,258.2426775863417,299.32510631785567,432.1342159051181
3760.000000000001,33.39415032047354,-1.5585344638369063,91.00163936641992,77.83356027332331,90.8524904563891,48.89199909114234,90.5273215966938,24.66212492886348,34.066117978156974,-0.8124645901471581,33.89989615541221,-0.9955019472965888,0.874092828274173,0.969624410379374,2.047808299456944,3.017432709836318,3.4520735238086786,0.0136914002574499,5.0,35.550620243773494,49.99945777239827,6.0,5.0,2.5,432.37861455333496,478.6319138350276,407.8119544337404,258.24300889490337,299.3253768525093,432.1342666775535
3770.000000000001,33.39414842592204,-1.558536582856732,91.00159023429664,77.83352044756208,90.8524407656748,48.89201238505722,90.52727022644332,24.662224087411065,34.06611828837556,-0.8124642482289347,33.89989591197676,-0.9954747084424864,0.874093535099783,0.96962312922519,2.0478103840890585,3.0174335133142485,3.4520716515421768,0.0136914248643563,5.0,35.55065506606314,49.99947402063408,6.0,5.0,2.5,432.3786155192985,478.6318979255111,407.8121593788338,258.2433303944788,299.32563942743496,432.13431590715527
3780.000000000001,33.39414658836561,-1.558538638128823,91.0015425782857,77.83348182406752,90.85239256782197,48.8920252825518,90.52722039940316,24.662320272102026,34.066118589494494,-0.8124639163401638,33.89989567603786,-0.9954482818720292,0.8740942271088193,0.969621893597022,2.047812420972408,3.01743431456943,3.4520698352510424,0.0136914488319534,5.0,35.55068884465959,49.999489784058426,6.0,5.0,2.5,432.3786164624317,478.63188250391966,407.81235817906565,258.2436422522917,299.32589415578934,432.1343636680571
3790.000000000001,33.3941448056646,-1.5585406320461743,91.00149634985436,77.83344436044035,90.8523458137716,48.89203779422235,90.52717206494,24.66241357557868,34.06611888142394,-0.8124635945799241,33.89989544699707,-0.9954226456225114,0.874094903334426,0.969620700387264,2.047814408182407,3.017435108569671,3.452068072996428,0.01369147215741,5.0,35.550721611607,49.9995050758198,6.0,5.0,2.5,432.3786173763175,478.6318675492613,407.8125510258376,258.24394476941694,299.3261412558361,432.1344100009768
3800.000000000001,33.39414307608548,-1.5585425665478283,91.00145150647712,77.83340801278922,90.8523004605524,48.892049931241104,90.52712517873412,24.662504078623492,34.06611916421793,-0.8124632828886433,33.899895224456486,-0.9953977609332584,0.8740955568028372,0.9696195401616536,2.047816330559279,3.017435870720933,3.4520663641830542,0.0136914947473046,5.0,35.55075339451321,49.999519910340496,6.0,5.0,2.5,432.37861826091415,478.63185303151374,407.81273809502807,258.2442382084525,299.32638096665573,432.134454976104
3810.000000000001,33.39414139873607,-1.5585444426316144,91.00140800881056,77.83337276750126,90.8522564683049,48.89206170200754,90.52707969940764,24.66259186999048,34.066119438976735,-0.812462980053624,33.89989500900431,-0.9953736543536138,0.8740961903448298,0.969618414506812,2.047818193577279,3.01743660808409,3.4520647057090086,0.0136915166502864,5.0,35.55078422521643,49.99953429618756,6.0,5.0,2.5,432.37861912405975,478.6318389694623,407.8129195412392,258.24452285565866,299.3266134356306,432.1344985445632
3820.000000000001,33.39413977193659,-1.5585462621762645,91.00136581485953,77.83333857527411,90.8522137945901,48.89207312189637,90.52703558315724,24.662677031725707,34.0661197058273,-0.8124626859349178,33.89989480032055,-0.9953502623272356,0.8740968093678333,0.969617327514638,2.0478200115889207,3.017437339103559,3.4520630973196647,0.0136915379690686,5.0,35.55081413217806,49.99954825352063,6.0,5.0,2.5,432.3786199627047,478.6318253231808,407.8130955570176,258.24479897738826,299.3268389697532,432.1345408205914
3830.000000000001,33.394138193622005,-1.558548027491554,91.00132488734472,77.83330543782746,90.85217240167056,48.89208420054484,90.52699279092856,24.66275963947584,34.06611996456754,-0.8124624007553507,33.89989459761379,-0.9953275734051203,0.8740974028548085,0.9696162662795496,2.047821759284949,3.0174380255644992,3.452061538805085,0.0136915585428035,5.0,35.55084314248984,49.99956179355354,6.0,5.0,2.5,432.37862083752657,478.631812135685,407.8132662960524,258.245066818769,299.32705774292685,432.13458182663953
3840.000000000001,33.39413666257294,-1.5585497399413273,91.00128519582891,77.83327323616403,90.85213225892792,48.89209494028398,90.52695129140456,24.66283973823176,34.066120214380845,-0.8124621254148678,33.89989440036735,-0.9953055370551736,0.8740982578162126,0.969615545242284,2.047824108018418,3.017439653260702,3.4520600244636874,0.013691582864441,5.0,35.5508712702096,49.99957492058178,6.0,5.0,2.5,432.37862155327,478.6317992344282,407.81343185920593,258.24532652809023,299.327269897818,432.1346216542032
3850.000000000001,33.394135178863905,-1.5585513994421945,91.00124670803687,77.83324204521301,90.85209333349376,48.89210535516447,90.52691105010736,24.662917420198085,34.06612045802116,-0.8124618568782012,33.89989421024124,-0.9952842145625028,0.8740993525030598,0.9696151417189992,2.047827007858704,3.017442149577703,3.4520585571159543,0.0136916106126359,5.0,35.550898549798085,49.99958764915573,6.0,5.0,2.5,432.3786223131255,478.63178678331417,407.81359240491537,258.2455784001372,299.327475594924,432.13466018968927
3860.000000000001,33.39413373963963,-1.558553009187733,91.00120937414144,77.8332117885409,90.8520555751096,48.89211546008556,90.5268720152704,24.66299277506255,34.06612069440883,-0.8124615963352539,33.89989402585564,-0.9952635182777384,0.8740983258877424,0.969612433506232,2.047824928068432,3.017437361574664,3.452057133858628,0.0136916048165029,5.0,35.550925012193886,49.99959999918627,6.0,5.0,2.5,432.3786230511574,478.63177470404094,407.813748146809,258.24582272727645,299.3276751545213,432.1346975930288
3870.000000000001,33.394132342882365,-1.5585545714347404,91.00117314654366,77.83318242881505,90.85201893553446,48.89212526581298,90.52683413705488,24.663065896443925,34.06612092361309,-0.812461343709799,33.89989384675468,-0.9952434316521704,0.8741002732141301,0.9696130706902376,2.0478298059489326,3.01744287663917,3.452055752761424,0.0136916452983917,5.0,35.55095069035946,49.99961198353258,6.0,5.0,2.5,432.37862376748416,478.6317629833488,407.8138992745857,258.24605981343126,299.3278688037845,432.13473389491855
3880.000000000001,33.39413098840036,-1.5585560863977437,91.0011380155187,77.83315395768636,90.85198340501636,48.89213477441052,90.52679740539728,24.66313680345195,34.06612114586301,-0.8124610987492814,33.89989367306118,-0.9952239539720152,0.8741016784894814,0.9696131527017364,2.047833404371161,3.0174465570728968,3.4520544134948805,0.0136916769876887,5.0,35.550975590714586,49.99962360476656,6.0,5.0,2.5,432.37862446209175,478.6317516172842,407.81404582612447,258.246289720534,299.3280565866059,432.13476909631896
3890.000000000001,33.39412967479505,-1.5585575556409594,91.00110393955828,77.83312640453858,90.85194894180202,48.89214400063247,90.52676177700702,24.66320558680945,34.06612136204508,-0.8124608604766763,33.899893504910736,-0.9952050823823128,0.8740894516542506,0.9695981584750148,2.0478050558669803,3.017403214341995,3.452053114966019,0.0136914948532556,5.0,35.55099974593577,49.999634880427664,6.0,5.0,2.5,432.3786252310719,478.63174070111575,407.8141879892247,258.2465127415475,299.32823876262626,432.1348032019839
3900.000000000001,33.39412839877888,-1.5585589828414754,91.001070872738,77.83309954245702,90.85191549880976,48.89215294502577,90.52672720376452,24.663272308802107,34.066121569421675,-0.812460631909289,33.89989333996067,-0.9951867003254052,0.8741032682879206,0.9696120938227248,2.0478377144355493,3.017449808258274,3.452051854431869,0.0136917203855708,5.0,35.551023174537875,49.99964581354868,6.0,5.0,2.5,432.378625791666,478.6317298928075,407.81432590575565,258.24672908324953,299.3284154843548,432.13483642588216
3910.000000000001,33.394127162908,-1.558560365140238,91.00103880449016,77.8330735538736,90.85188306592674,48.89216162194498,90.52669367444892,24.66333703474578,34.06612177284566,-0.812460407698495,33.899893181953566,-0.9951689441405732,0.8741031617211305,0.9696106276630406,2.047837743899669,3.0174483715627094,3.452050631668325,0.0136917275493658,5.0,35.55104590340068,49.99965641787202,6.0,5.0,2.5,432.37862642370266,478.6317195183572,407.814459668051,258.24693895043987,299.3285868645848,432.1348685151795
3920.000000000001,33.3941259640181,-1.5585617060764887,91.00100769808712,77.83304834421766,90.85185160584754,48.892170041438646,90.52666115077056,24.66339982173276,34.066121970141005,-0.8124601902425183,33.899893028643696,-0.9951517033661617,0.874101205492561,0.9696071500712454,2.0478334318427778,3.017440581914024,3.45204944570884,0.013691705476657,5.0,35.551067951542166,49.99966670788319,6.0,5.0,2.5,432.37862703868166,478.6317094541101,407.81458943028775,258.24714253083977,299.3287531402856,432.1348996727228
3930.000000000001,33.39412479999877,-1.558563008010708,91.00097750305224,77.83302387316739,90.851821067427,48.89217821456049,90.52662957990984,24.66346076829967,34.06612216139467,-0.8124599794456344,33.89989287956652,-0.99513496264359,0.8741025730353283,0.9696073977000028,2.047836898773978,3.0174442964739807,3.452048294510655,0.0136917352155505,5.0,35.55108935362426,49.999676696786814,6.0,5.0,2.5,432.3786276354895,478.6316996847432,407.8147153920031,258.2473401444802,299.32891454798374,432.1349299271005
3940.000000000001,33.39412367118255,-1.558564270570912,91.00094822210552,77.8330001436646,90.8517914535466,48.892186139901696,90.52659896485773,24.6635198684516,34.06612234680695,-0.8124597750870065,33.89989273495047,-0.9951187299040498,0.8741015501030744,0.9696050321328616,2.0478347573823865,3.0174397895152483,3.4520471782248072,0.0136917272587431,5.0,35.551110107184286,49.9996863829054,6.0,5.0,2.5,432.3786282156327,478.6316902124093,407.81483753856577,258.2475317718889,299.32907106303384,432.1349592635854
3950.000000000001,33.39412260332069,-1.5585654649548246,91.00091984860616,77.8329771192594,90.85176275709117,48.892193833448346,90.52656929747448,24.6635771805548,34.06612255245546,-0.8124595484243287,33.89989262206218,-0.9951031145650404,0.874099112162121,0.9696011345679711,2.0478292941415086,3.01743042870948,3.452046097204857,0.0136916969018587,5.0,35.55113023735282,49.99969578258032,6.0,5.0,2.5,432.37862875849805,478.6316809813735,407.81495596050746,258.24771759551663,299.3292226032225,432.1349874174592
3960.000000000001,33.394121590537345,-1.5585665977344547,91.00089239719368,77.83295481145768,90.85173499219226,48.89220132790365,90.52654059053444,24.6636327787864,34.066122776350035,-0.8124593016511312,33.899892535855244,-0.9950883239172869,0.8741024986139053,0.9696037344530016,2.04783746859142,3.017441203044421,3.4520450494413217,0.0136917575470543,5.0,35.55114978406476,49.999704930316334,6.0,5.0,2.5,432.3786292715702,478.6316719957538,407.8150707580549,258.2478978400685,299.3293692524232,432.1350140316607
3970.000000000001,33.3941205837467,-1.5585677238113362,91.00086576868831,77.83293321124768,90.8517080598426,48.892208604956686,90.52651274439012,24.663686703589576,34.06612296886669,-0.8124590894622088,33.89989242723463,-0.9950737266736952,0.8741029187030916,0.9696030779283696,2.04783868461016,3.0174417625385286,3.452044030485007,0.0136917714842124,5.0,35.55116874532433,49.999713813832216,6.0,5.0,2.5,432.3786297892361,478.6316633465487,407.81518214494594,258.24807266086924,299.3295119751495,432.1350403578032
3980.000000000001,33.39411959632486,-1.5585688282246224,91.0008398975284,77.83291223412476,90.85168189397538,48.89221564819434,90.526485692139,24.66373900807372,34.066123144662484,-0.8124588957027186,33.89989231090913,-0.9950594664992992,0.8741035324318767,0.9696026691819076,2.0478403481150886,3.017443017296997,3.4520430422035404,0.0136917882344527,5.0,35.55118712859678,49.99972241677148,6.0,5.0,2.5,432.3786302953529,478.6316549584397,407.8152902456045,258.2482422421816,299.32965043140666,432.1350661020475
3990.000000000001,33.394118635227244,-1.5585699031947795,91.00081477329609,77.83289186528627,90.85165648383612,48.89222245939686,90.52645942246818,24.663789731412063,34.06612331158495,-0.8124587117233091,33.899892194539454,-0.9950456239985784,0.8741090254897643,0.9696077056078718,2.0478534366304126,3.017461142238284,3.4520420842784425,0.0136918812008924,5.0,35.55120494666562,49.99973074010296,6.0,5.0,2.5,432.37863078951045,478.63164681708736,407.8153950996335,258.2484067082255,299.32978468506104,432.13509110103615
4000.000000000001,33.39411770098084,-1.558570948132342,91.00079037825653,77.83287208299076,90.8516318115604,48.89222905358821,90.52643391640366,24.66383894211964,34.06612347162936,-0.8124585353247653,33.89989207976189,-0.99503217350275,0.8741086560449444,0.9696062706482595,2.0478527844778323,3.017459055126092,3.452041155591693,0.0136918821357024,5.0,35.55122222610129,49.999738800512944,6.0,5.0,2.5,432.3786312686263,478.6316389040418,407.8154968252293,258.2485662760735,299.32991494695204,432.1351153964093
4010.000000000001,33.39411679260704,-1.5585719641319429,91.00076669249246,77.83285287264675,90.85160785685214,48.89223544497378,90.52640915258682,24.66388670162541,34.06612362519286,-0.8124583660693929,33.89989196663123,-0.9950190938491802,0.8741039090204501,0.9696000102231548,2.0478418704895462,3.0174418807127013,3.452040254681102,0.013691814304934,5.0,35.55123899131007,49.99974661423903,6.0,5.0,2.5,432.3786317332589,478.6316312155338,407.8155955442245,258.24872114164253,299.3300413885659,432.1351390257964
4020.000000000001,33.39411590998931,-1.558572951323811,91.00074370976898,77.83283423700857,90.8515846131264,48.892241641444514,90.52638512398136,24.663933034672027,34.06612377274536,-0.8124582034392915,33.899891855473584,-0.995006384843009,0.8741041583802612,0.9695993218156368,2.04784265552752,3.017441977343157,3.452039380449304,0.0136918245405391,5.0,35.551255253163106,49.99975419031461,6.0,5.0,2.5,432.3786321865808,478.63162376301193,407.8156913104141,258.2488713833684,299.3301640908378,432.1351619887128
4030.000000000001,33.39411505224939,-1.5585739106903702,91.0007214122947,77.83281615931729,90.85156206243136,48.89224765038824,90.52636181193144,24.663977981041626,34.06612391433799,-0.8124580473780156,33.899891746097765,-0.9949940363328552,0.8741059813113315,0.9696004077837695,2.047847120969416,3.017447528753185,3.4520385322457328,0.0136918592342223,5.0,35.551271026837405,49.99976153749412,6.0,5.0,2.5,432.3786326270803,478.6316165366805,407.8157842090819,258.2490171296414,299.33028314272553,432.13518430376286
4040.000000000001,33.39411421891276,-1.5585748427622548,91.00069978156836,77.83279862365539,90.85154018610628,48.89225347859201,90.52633919707064,24.664021581473094,34.06612405041464,-0.8124578973964275,33.899891638724554,-0.9949820425152892,0.8741060966494184,0.9695996276383354,2.0478475799437468,3.017447207582082,3.452037709322033,0.0136918669960219,5.0,35.55128632745652,49.999768663850766,6.0,5.0,2.5,432.37863305424406,478.63160952896334,407.81587432498816,258.24915851196323,299.3303986422813,432.1352059807412
4050.000000000001,33.39411340906158,-1.5585757485661134,91.00067878554408,77.83278160405892,90.85151895166908,48.89225913611568,90.52631724576268,24.66406390376926,34.06612418158117,-0.8124577528266741,33.89989153357448,-0.9949703911919984,0.874106886352936,0.9695996221343932,2.047849613120868,3.0174492352552607,3.4520369103200417,0.0136918851454451,5.0,35.55130117941383,49.99977558148162,6.0,5.0,2.5,432.3786334679367,478.63160272950273,407.8159617980602,258.249295749731,299.33051076412573,432.1352270408533
4060.000000000001,33.39411262294903,-1.558576627818809,91.00065842699932,77.83276510226756,90.85149836193774,48.89226462324984,90.52629596087203,24.66410494438708,34.06612430802671,-0.8124576134603102,33.8998914308491,-0.9949590854317308,0.8741072248722128,0.969599142916119,2.047850583764207,3.017449726680326,3.452036135637081,0.0136918960528879,5.0,35.5513155818748,49.99978229059872,6.0,5.0,2.5,432.3786338720024,478.6315961383145,407.81604662122606,258.24942883111663,299.3306194976109,432.1352474781119
4070.000000000001,33.39411186005481,-1.5585774811021906,91.00063868756494,77.83274910505678,90.8514783983546,48.89226994547414,90.52627532319242,24.66414474135115,34.066124430077515,-0.8124574789377447,33.899891330660225,-0.994948118377181,0.8741059372310767,0.9695968857955573,2.047847739105966,3.017444624901524,3.4520353842463822,0.0136918813174349,5.0,35.551329548451065,49.999788797836736,6.0,5.0,2.5,432.3786342650304,478.6315897523231,407.8161288732626,258.24955787923307,299.33072493974413,432.13526730446944
4080.000000000001,33.3941111198925,-1.5585783089603638,91.00061955077103,77.8327335949033,90.8514590442178,48.89227510737192,90.52625531547253,24.66418332709424,34.06612454795031,-0.8124573490201215,33.899891233062206,-0.994937478391364,0.8741053698698278,0.9695954527935476,2.047846576644313,3.017442029437861,3.4520346556013264,0.0136918776985581,5.0,35.551343090553814,49.99979510893826,6.0,5.0,2.5,432.3786346424627,478.6315835589974,407.81620862356016,258.2496829993965,299.33082718120943,432.1352865405556
4090.000000000001,33.39411040124653,-1.558579112752966,91.00060098118058,77.83271854837272,90.85144026365052,48.89228011814777,90.52623590057804,24.664220775204114,34.06612466208833,-0.812457223218928,33.89989113806154,-0.9949271575653142,0.8741063026378595,0.969595707574144,2.047848923536124,3.0174446311102683,3.452033948278703,0.0136918974210422,5.0,35.55135623418437,49.99980123475665,6.0,5.0,2.5,432.3786350121328,478.6315775559887,407.8162860183796,258.24980442986663,299.33092639506526,432.13530520046606
4100.000000000001,33.39410970396375,-1.5585798926511527,91.0005829704624,77.83270395459971,90.85142204830564,48.8922849806728,90.52621706990917,24.66425710105136,34.06612477266401,-0.8124571013441368,33.899891045760135,-0.9949171430090472,0.8741058503255923,0.969594449317935,2.0478480206303784,3.0174424699483136,3.4520332621322214,0.0136918952944515,5.0,35.551368984605965,49.99980717919635,6.0,5.0,2.5,432.37863537035975,478.6315717335045,407.8163610949272,258.2499222206659,299.3310226394263,432.1353233069461
4110.000000000001,33.3941090278553,-1.5585806488663252,91.00056551198976,77.83268981235136,90.85140439121122,48.89228969658535,90.52619881625192,24.66429231824748,34.066124879790365,-0.8124569832710904,33.89989095619317,-0.9949074349141258,0.8741159376292498,0.9696049051142543,2.047871804869094,3.017476709983348,3.452032596691069,0.0136920581064898,5.0,35.551381346708524,49.9998129441409,6.0,5.0,2.5,432.3786357201719,478.63156609653737,407.816433880974,258.250036415977,299.33111595303376,432.1353408595648
4120.000000000001,33.394108372087764,-1.5585813823304877,91.00054858629356,77.83267609901155,90.85138727317997,48.892294269874576,90.5261811198215,24.66432646299461,34.06612498343095,-0.8124568690399769,33.89989086912467,-0.9948980205679164,0.8741149230241274,0.969603068534567,2.0478695751261755,3.017472643660742,3.4520319516126765,0.0136920468737697,5.0,35.55139333289128,49.999818534551366,6.0,5.0,2.5,432.3786360568864,478.6315606269948,407.8165044506928,258.2501471334874,299.3312064194068,432.1353578816082
4130.000000000001,33.3941077351161,-1.5585820947718505,91.00053215066733,77.83266278007862,90.85137065094038,48.892298711760304,90.526163935881,24.66435962169049,34.066125083959406,-0.8124567582390797,33.89989078444391,-0.9948888783365532,0.8741062445426245,0.969592751457006,2.047849386395847,3.0174421378528526,3.45203132535877,0.0136919154612688,5.0,35.55140497335367,49.99982396412099,6.0,5.0,2.5,432.378636382888,478.6315553112472,407.8165729809989,258.2502546533167,299.3312942613285,432.1353744119669
