time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5070.000000000001,33.39408830615448,-1.558603825721093,91.00003059191133,77.83225645019166,90.8508633881857,48.89243446655826,90.52563952236396,24.665371952755606,34.06612817376062,-0.8124533527072231,33.899888219129295,-0.9946101568551172,0.8741176433822675,0.9695843116463984,2.047880451201345,3.017464762847744,3.452012192743433,0.0136922321349466,5.0,35.551760416530215,49.99998987991739,6.0,5.0,2.5,432.3786463533896,478.6313932979999,407.81866516934576,258.2535372181081,299.3339759524616,432.1358783335583
5080.000000000001,33.394088270749926,-1.5586038653204923,91.00002967711308,77.83225570887339,90.85086246299356,48.89243471432189,90.52563856590164,24.6653737986116,34.066128179408345,-0.8124533464823571,33.89988821447472,-0.9946096465073424,0.8741174812263507,0.9695840932931704,2.0478800792447496,3.01746417253792,3.452012157798906,0.0136922298465871,5.0,35.5517610645864,49.99999018281903,6.0,5.0,2.5,432.3786463704606,478.6313930021444,407.8186689859141,258.25354320363067,299.33398085077374,432.1358792561422
5090.000000000001,33.39408823634883,-1.5586039037975183,91.00002879212956,77.83225499203559,90.8508615679456,48.89243495344954,90.52563764059128,24.665375584533024,34.066128184748464,-0.812453340596562,33.8998882098243,-0.9946091550581286,0.8741173596260665,0.9695839212995772,2.047879802168879,3.017463723468456,3.452012124275027,0.0136922281864185,5.0,35.55176169157431,49.99999047501558,6.0,5.0,2.5,432.3786463913039,478.6313927164833,407.81867267568526,258.2535489947789,299.3339855729865,432.13588014499055
5100.000000000001,33.394088203047104,-1.5586039410449075,91.00002793083672,77.83225429408134,90.85086069686716,48.89243518659595,90.52563674005684,24.665377323238545,34.06612819012236,-0.8124533346735348,33.899888205487166,-0.9946086774995136,0.874116927864919,0.9695834061710704,2.047878798109328,3.0174622042803985,3.452012091392308,0.0136922216604535,5.0,35.55176230202403,49.99999075994424,6.0,5.0,2.5,432.3786464079374,478.63139243794046,407.8186762684773,258.25355463273104,299.33399017897506,432.135881008254
5110.000000000001,33.39408817067955,-1.5586039772474578,91.00002709461609,77.83225361664233,90.8508598511288,48.89243541302704,90.52563586571644,24.665379011397988,34.06612819530804,-0.8124533289579857,33.89988820124228,-0.9946082131328352,0.8741171864112195,0.969583657798254,2.0478794110905314,3.0174630688887856,3.452012059478317,0.0136922259406403,5.0,35.5517628947556,49.99999103665931,6.0,5.0,2.5,432.37864642453087,478.63139216784725,407.8186797570477,258.2535601067683,299.33399465102934,432.13588184774017
5120.000000000001,33.394088139260155,-1.5586040123894804,91.00002628338578,77.83225295948898,90.85085903067584,48.89243563268127,90.52563501751789,24.6653806489274,34.06612820031738,-0.8124533234367277,33.89988819710287,-0.9946077624015288,0.8741169823186486,0.9695833973105656,2.047878939988713,3.0174623372992784,3.452012028521944,0.0136922229671169,5.0,35.55176346971672,49.999991305113326,6.0,5.0,2.5,432.3786464406567,478.6313919058968,407.81868314128633,258.2535654166577,299.33399898854776,432.1358826626258
5130.000000000001,33.394088108777204,-1.5586040464841633,91.00002549640878,77.83225232196143,90.85085823475308,48.892435845736365,90.52563419468096,24.66538223742151,34.06612820517222,-0.8124533180858293,33.899888193082774,-0.9946073248077596,0.8741167704177466,0.9695831291836156,2.047878450385745,3.0174615795693613,3.452011998496832,0.0136922198646148,5.0,35.55176402745349,49.99999156551792,6.0,5.0,2.5,432.3786464563243,478.6313916517408,407.81868642420267,258.25357056756013,299.33400319605335,432.13588345376286
5140.000000000001,33.39408807945232,-1.5586040792835547,91.0000247384348,77.83225171111097,90.85085746810272,48.89243605118901,90.52563340210403,24.66538376764214,34.06612820989636,-0.8124533128789153,33.89988818925152,-0.9946069044493696,0.8741191874464237,0.9695857783492544,2.0478841195187383,3.0174698978679926,3.452011969538123,0.0136922579333967,5.0,35.55176456477665,49.99999181659546,6.0,5.0,2.5,432.3786464753281,478.6313914124378,407.81868958739113,258.2535755294862,299.3340072542384,432.1358842136608
5150.000000000001,33.39408805100436,-1.5586041111020563,91.00002400512564,77.83225111403317,90.8508567265184,48.89243624938194,90.52563263546024,24.66538524685956,34.066128214343294,-0.8124533079775915,33.899888185443515,-0.9946064951381572,0.8741165824921325,0.9695828580445508,2.0478780230816533,3.0174608811262043,3.4520119416146224,0.013692217331531,5.0,35.55176508405299,49.999992058867065,6.0,5.0,2.5,432.37864648617096,478.63139117039503,407.8186926448061,258.2535803261672,299.3340111721001,432.1358849537869
5160.000000000001,33.39408802345724,-1.5586041419130083,91.0000232940822,77.8322505377186,90.85085600738844,48.892436441713016,90.52563189201426,24.665386682044755,34.06612821872239,-0.8124533031510168,33.89988818180451,-0.99460610070264,0.8741165679913612,0.9695828120783996,2.047877995293673,3.017460807372073,3.452011914504627,0.0136922173003018,5.0,35.55176558793295,49.99999229390028,6.0,5.0,2.5,432.3786465001583,478.63139094024336,407.8186956102457,258.25358497995165,299.33401497149134,432.1358856669364
5170.000000000001,33.394087996528555,-1.5586041720322896,91.00002259791984,77.83224997702388,90.850855303264,48.89243663039508,90.52563116407428,24.665388087634085,34.06612822307182,-0.812453298357127,33.8998881782932,-0.9946057149349484,0.8741184290394627,0.9695848471450887,2.0478823613316512,3.01746720847674,3.4520118879000483,0.0136922466431477,5.0,35.55176608147275,49.999992524494814,6.0,5.0,2.5,432.3786465180453,478.63139072104576,407.8186985153943,258.2535895377156,299.33401869802475,432.1358863642925
5180.000000000001,33.39408797039847,-1.5586042012583334,91.00002192467169,77.832249427654,90.85085462237868,48.892436812364906,90.525630460182,24.665389445638027,34.06612822713721,-0.8124532938763309,33.899888174783314,-0.9946053380329546,0.8741178405303026,0.9695841660240104,2.047880988528908,3.017465154552918,3.4520118622934266,0.0136922376106721,5.0,35.55176655817911,49.99999274696104,6.0,5.0,2.5,432.3786465267468,478.6313904967657,407.81870132255176,258.253593941365,299.33402229550666,432.1358870458234
5190.000000000001,33.39408794516328,-1.5586042294834783,91.00002127299008,77.83224890148868,90.850853963316,48.89243698875976,90.5256297788376,24.665390760909983,34.066128231162565,-0.8124532894396451,33.89988817145902,-0.9946049767033855,0.8741165311063763,0.969582686204168,2.047877926401448,3.0174606126056163,3.45201183735353,0.0136922172787211,5.0,35.55176701997431,49.99999296253736,6.0,5.0,2.5,432.3786465410549,478.63139028933904,407.8187040408536,258.25359820631286,299.3340257815423,432.135887699092
5200.000000000001,33.39408792058668,-1.5586042569719891,91.00002063951337,77.83224838700056,90.85085332263483,48.892437160007205,90.525629116495,24.66539203938123,34.0661282350254,-0.8124532851820732,33.8998881681797,-0.9946046246465696,0.8741165332569125,0.969582661971774,2.0478779369977054,3.017460598969479,3.452011813260845,0.013692217487268,5.0,35.55176746880619,49.999993171811695,6.0,5.0,2.5,432.37864655283965,478.6313900824954,407.8187066823552,258.25360235196007,299.33402916425155,432.1358883357005
5210.000000000001,33.394087896837505,-1.5586042835349758,91.00002002556816,77.83224789020214,90.85085270170384,48.89243732625431,90.52562847455984,24.665393279092825,34.066128238856685,-0.8124532809592893,33.89988816508315,-0.9946042848375782,0.8741165558421203,0.9695826612232824,2.0478779952234523,3.017460656446735,3.452011789823298,0.0136922180100957,5.0,35.55176790410087,49.99999337494671,6.0,5.0,2.5,432.37864656581496,478.63138988518006,407.8187092436378,258.25360637181086,299.33403244679266,432.13588894998486
5220.000000000001,33.39408787399062,-1.5586043090888213,91.00001943118424,77.83224742910119,90.85085210056356,48.89243748879835,90.52562785306816,24.665394480510088,34.06612824278823,-0.8124532766260018,33.89988816225532,-0.994603958601715,0.8741159316979845,0.9695819440766932,2.0478765376747106,3.017458481751404,3.4520117667801125,0.0136922083938318,5.0,35.55176832620555,49.999993573632366,6.0,5.0,2.5,432.378646601221,478.6313897284198,407.8187117302177,258.25361026731167,299.3340356542864,432.1358895393636
5230.000000000001,33.39408785123606,-1.5586043345394387,91.00001885276689,77.8322469412671,90.85085151558526,48.89243764364528,90.52562724839642,24.665395643018257,34.06612824583127,-0.8124532732720127,33.899888158859746,-0.9946036241319688,0.8741166189127025,0.969582681853328,2.0478781531813146,3.0174608350346426,3.4520117450552608,0.0136922193201617,5.0,35.55176873385278,49.99999376320472,6.0,5.0,2.5,432.3786465891971,478.6313895084008,407.81871413548873,258.25361403766703,299.3340387312401,432.13589014488207
5240.000000000001,33.39408782933309,-1.5586043590375311,91.00001828872648,77.83224648274268,90.85085094511756,48.89243779542676,90.52562665865273,24.665396780857463,34.06612824922773,-0.8124532695284755,33.899888155908585,-0.9946033138438112,0.8741173906913373,0.9695835141961188,2.047879966113788,3.0174634803099067,3.452011723417838,0.0136922315642613,5.0,35.551769133212474,49.99999394861982,6.0,5.0,2.5,432.3786465964671,478.63138932348727,407.8187164844691,258.2536177273726,299.3340417373023,432.135890706116
5250.000000000001,33.394087808371964,-1.5586043824821445,91.00001774779342,77.83224604444672,90.8508503980418,48.89243794177571,90.52562609305888,24.66539787380828,34.06612825259321,-0.8124532658191016,33.89988815315503,-0.9946030154081882,0.8741165608999752,0.9695825711208302,2.047878026892078,3.0174605980129083,3.4520117030000934,0.0136922187164156,5.0,35.55176951693113,49.999994127372645,6.0,5.0,2.5,432.3786466104914,478.6313891486408,407.8187187405648,258.2536212712356,299.3340446222334,432.1358912456959
5260.000000000001,33.39408778791759,-1.558604405360029,91.00001721709444,77.83224561459507,90.85084986128484,48.89243808582006,90.52562553812618,24.665398946613557,34.066128256004696,-0.812453262059023,33.89988815057387,-0.9946027225789748,0.8741171784112183,0.96958323374678,2.0478794781725305,3.0174627119193103,3.452011682694308,0.0136922285353725,5.0,35.55176989369585,49.99999430332565,6.0,5.0,2.5,432.3786466209461,478.63138897736366,407.81872095608753,258.2536247497226,299.3340474624726,432.1358917748315
5270.000000000001,33.3940877681315,-1.5586044274904225,91.00001670559632,77.83224520031428,90.85084934397672,48.892438224753725,90.52562500330488,24.665399980130587,34.066128259214224,-0.8124532585215434,33.89988814800787,-0.9946024384526596,0.8741165417532758,0.9695825060356048,2.0478779910520006,3.0174604970876056,3.4520116631533786,0.0136922187036762,5.0,35.55177025671378,49.99999447307647,6.0,5.0,2.5,432.3786466312412,478.63138881231646,407.81872309180176,258.2536281008664,299.3340501995693,432.13589228839777
5280.000000000001,33.394087748791065,-1.558604449122356,91.00001620585267,77.83224479545834,90.8508488385347,48.89243836041817,90.52562448075577,24.665400989611896,34.06612826233414,-0.8124532550828006,33.89988814548734,-0.9946021608029698,0.8741169666626185,0.9695829563252136,2.0478789908733463,3.01746194719856,3.45201164407006,0.0136922254971908,5.0,35.55177061130286,49.999994638830735,6.0,5.0,2.5,432.3786466411753,478.6313886508967,407.81872517817374,258.25363137413905,299.33405287343777,432.1358927902913
5290.000000000001,33.39408773016481,-1.5586044699554693,91.0000157241744,77.8322444052448,90.85084835138514,48.89243849101604,90.52562397712468,24.665401962256283,34.066128265347594,-0.8124532517614398,33.89988814306648,-0.9946018939535292,0.8741165389159027,0.9695824616038152,2.047877992933784,3.0174604545376,3.4520116256808446,0.0136922189296161,5.0,35.55177095290264,49.99999479841375,6.0,5.0,2.5,432.37864665070566,478.6313884953244,407.8187271883528,258.2536345280068,299.3340554492213,432.13589327265646
5300.000000000001,33.39408771196807,-1.5586044903082552,91.0000152535344,77.83224402394198,90.85084787538412,48.89243861856386,90.52562348502194,24.665402912494983,34.06612826829158,-0.8124532485165901,33.89988814070112,-0.9946016330367796,0.8741168236691006,0.969582757664548,2.047878664145121,3.017461421809669,3.452011607720683,0.0136922235196581,5.0,35.551771286602616,49.9999949542808,6.0,5.0,2.5,432.3786466600503,478.63138834326406,407.818729152264,258.2536376092469,299.33405796540467,432.1358937442943
5310.000000000001,33.39408769443704,-1.5586045099163923,91.00001480007184,77.83224365693148,90.85084741676935,48.89243874141005,90.5256230108958,24.665403827950627,34.06612827112772,-0.8124532453906567,33.8998881384213,-0.9946013815365404,0.8741165364828457,0.9695824200555672,2.047877995267975,3.017460415323542,3.452011590427976,0.0136922191460583,5.0,35.55177160806693,49.99999510440358,6.0,5.0,2.5,432.37864666970216,478.6313881974002,407.8187310442545,258.25364057770946,299.33406039022304,432.13589419890974
5320.000000000001,33.394087677355465,-1.558604529021807,91.000014358253,77.83224330261186,90.85084696992524,48.89243886132073,90.52562254894995,24.66540471935729,34.066128273881446,-0.8124532423555592,33.89988813619033,-0.9946011351439098,0.8741166911072686,0.9695825730040312,2.0478783612751035,3.0174609342791348,3.4520115734854926,0.0136922216889769,5.0,35.55177192106294,49.99999525103533,6.0,5.0,2.5,432.3786466821169,478.63138806091627,407.8187328886296,258.25364346827894,299.33406276086043,432.13589464428594
5330.000000000001,33.39408766069143,-1.558604547660252,91.000013930621,77.83224295128889,90.8508465374376,48.89243897646179,90.52562210186152,24.665405581121888,34.066128276374855,-0.8124532396073506,33.89988813387942,-0.9946008948766688,0.8741166893477234,0.9695825530604868,2.0478783610235194,3.017460914084006,3.452011557330718,0.0136922217800743,5.0,35.55177222348016,49.99999539181414,6.0,5.0,2.5,432.37864668559695,478.63138791436046,407.818734669766,258.2536462628789,299.3340650397302,432.1358950789357
5340.000000000001,33.39408764479887,-1.5586045654358145,91.00001351938896,77.83224261893099,90.85084612152936,48.89243908760574,90.52562167188344,24.66540641155996,34.06612827895759,-0.8124532367606889,33.89988813182026,-0.9946006690776128,0.8741165430348643,0.9695823734992508,2.0478780217653414,3.0174603952645924,3.452011541605431,0.0136922196013169,5.0,35.55177251504756,49.99999552757424,6.0,5.0,2.5,432.3786466945383,478.63138778289726,407.8187363844348,258.25364895563155,299.33406723503685,432.135895487125
5350.000000000001,33.39408762918426,-1.5586045829005002,91.00001311472371,77.83224229101256,90.85084571225802,48.89243919718336,90.52562124876783,24.6654072287476,34.06612828152081,-0.812453233935571,33.89988812981864,-0.9946004452090164,0.8741166392726067,0.9695824632361671,2.0478782507413418,3.017460713977509,3.45201152616026,0.0136922212202921,5.0,35.55177280195062,49.99999566148136,6.0,5.0,2.5,432.3786467025344,478.6313876520371,407.8187380726374,258.25365160541406,299.3340693986482,432.13589589172176
5360.000000000001,33.39408761401457,-1.5586045998675218,91.00001272223544,77.83224197301091,90.85084531530424,48.89243930355798,90.5256208383844,24.66540802138116,34.066128283983275,-0.8124532312214683,33.89988812785351,-0.9946002274130024,0.8741166241444833,0.969582429950672,2.047878218705352,3.017460648656024,3.452011511174813,0.0136922210914515,5.0,35.55177308029039,49.999995791456165,6.0,5.0,2.5,432.3786467102888,478.6313875251995,407.818739710448,258.25365417557447,299.33407149875325,432.13589628539023
5370.000000000001,33.394087599373115,-1.5586046162437128,91.00001234402008,77.83224166666673,90.85084493278784,48.89243940601824,90.52562044293052,24.6654087849056,34.06612828632793,-0.8124532286372528,33.8998881259321,-0.994600017254868,0.8741165535118909,0.9695823357009996,2.0478780565122574,3.017460392213257,3.452011496739388,0.0136922200892088,5.0,35.55177334839442,49.999995916679886,6.0,5.0,2.5,432.378646717841,478.6313874031338,407.8187412884875,258.2536566513927,299.33407352083697,432.1358966653166
5380.000000000001,33.394087585071176,-1.55860463224019,91.0000119744585,77.83224136725681,90.85084455902158,48.89243950609938,90.52562005652388,24.66540953091481,34.06612828862156,-0.8124532261091986,33.89988812405808,-0.994599811951616,0.8741166080228476,0.9695823806281704,2.047878187433912,3.0174605680620816,3.4520114826410104,0.0136922210448656,5.0,35.55177361034265,49.99999603899028,6.0,5.0,2.5,432.37864672519726,478.6313872837332,407.8187428302792,258.2536590704144,299.3340754967915,432.1358970364584
5390.000000000001,33.394087571298606,-1.5586046476445858,91.00001161839693,77.83224107876026,90.85084419891048,48.892439602485695,90.5256196842359,24.665410249599915,34.06612829083663,-0.8124532236678306,33.89988812225826,-0.9945996145303296,0.8741166061775405,0.9695823636131604,2.0478781862066406,3.017460549819801,3.452011469059004,0.0136922211140302,5.0,35.551773862685934,49.99999615678541,6.0,5.0,2.5,432.3786467322476,478.63138716865205,407.8187443155768,258.25366140085447,299.3340774004604,432.13589739334606
5400.000000000001,33.3940875578384,-1.558604662699565,91.00001127050189,77.83224079690433,90.85084384705868,48.89243969664688,90.525619320487,24.665410951778146,34.06612829299684,-0.8124532212868304,33.89988812049556,-0.9945994214311328,0.8741166136721552,0.9695823573024976,2.04787820678926,3.0174605640917567,3.452011455788988,0.0136922213272414,5.0,35.551774109226244,49.999996271869975,6.0,5.0,2.5,432.37864673916897,478.631387056251,407.8187457667433,258.25366367777013,299.3340792602049,432.1358977424263
5410.000000000001,33.394087544870544,-1.5586046772039026,91.0000109353474,77.83224052534814,90.8508435080938,48.89243978735714,90.52561897006105,24.66541162823585,34.06612829507645,-0.8124532189947331,33.89988811879639,-0.9945992352563736,0.8741165689588217,0.9695822936174668,2.047878104949092,3.017460398566559,3.4520114430055,0.0136922207191583,5.0,35.551774346726404,49.999996382728966,6.0,5.0,2.5,432.3786467458159,478.63138694792815,407.8187471647544,258.25366587128127,299.3340810521767,432.1358980789876
5420.000000000001,33.39408753230353,-1.558604691259859,91.00001061052971,77.83224026336022,90.85084317958528,48.89243987536685,90.52561863045288,24.665412283458068,34.06612829708397,-0.812453216782103,33.89988811714435,-0.9945990539135892,0.8741165719753294,0.9695822833017064,2.047878114797483,3.017460398099189,3.4520114305582026,0.0136922208554419,5.0,35.55177457675592,49.99999649034879,6.0,5.0,2.5,432.3786467529699,478.63138684500433,407.8187485200576,258.25366799599107,299.33408279322214,432.1358984068058
5430.000000000001,33.39408752000939,-1.55860470501068,91.00001029473717,77.83224000616563,90.85084286020285,48.89243996052272,90.5256183002791,24.66541292032156,34.066128298956194,-0.8124532147185731,33.8998881154584,-0.9945988778095513,0.87411659430138,0.9695822948096116,2.047878169916419,3.017460464726031,3.4520114186113524,0.0136922212925681,5.0,35.55177480029238,49.99999659442637,6.0,5.0,2.5,432.3786467585577,478.6313867406525,407.8187498359393,258.2536700611941,299.3340844766988,432.13589872536335
5440.000000000001,33.39408750818309,-1.5586047182382003,91.0000099886614,77.83223975842867,90.85084255064538,48.89244004329123,90.52561798025232,24.665413538293308,34.06612830087615,-0.8124532126024064,33.89988811392632,-0.9945987090522976,0.8741165968728717,0.9695822847975883,2.0478781785710924,3.017460463368681,3.45201140690334,0.0136922214170267,5.0,35.551775017255466,49.99999669554956,6.0,5.0,2.5,432.37864676461066,478.63138664217286,407.81875111234746,258.25367206502216,299.33408611237286,432.13589903041645
5450.000000000001,33.39408749670028,-1.558604731081516,91.00000969168654,77.83223951776125,90.85084225029256,48.89244012371455,90.52561766974164,24.66541413786308,34.06612830273091,-0.8124532105580897,33.89988811243153,-0.9945985441381708,0.8741165863016516,0.9695822605883246,2.047878156390473,3.017460416978797,3.4520113955800085,0.013692221333286,5.0,35.55177522775506,49.99999679384371,6.0,5.0,2.5,432.3786467705543,478.6313865461116,407.81875235130417,258.25367400919185,299.3340877003764,432.1358993285175
5460.000000000001,33.39408748547414,-1.5586047436377155,91.0000094015629,77.83223928270222,90.85084195686832,48.89244020229968,90.52561736639328,24.66541472361837,34.06612830453494,-0.8124532085697069,33.89988811096344,-0.9945983829492206,0.8741165967066599,0.9695822599319122,2.0478781832882835,3.017460443220196,3.452011384509622,0.0136922215761946,5.0,35.5517754334316,49.99999688987782,6.0,5.0,2.5,432.37864677632473,478.63138645236114,407.8187535617548,258.2536759085616,299.3340892522622,432.1358996199023
5470.000000000001,33.39408747472788,-1.5586047556572566,91.00000912397462,77.83223905807063,90.85084167612234,48.89244027748464,90.52561707615293,24.665415283953223,34.06612830625427,-0.8124532066747178,33.89988810955202,-0.994598228762186,0.8741166123851387,0.9695822656520684,2.0478782224225927,3.0174604880746614,3.452011373907121,0.0136922218981618,5.0,35.55177563017986,49.99999698176572,6.0,5.0,2.5,432.37864678203255,478.6313863631309,407.8187547198888,258.2536777255176,299.33409073699534,432.1358998986482
5480.000000000001,33.39408746421548,-1.5586047674152042,91.000008852644,77.8322388379678,90.8508414017052,48.8924403509161,90.52561679245744,24.665415831565213,34.06612830792335,-0.8124532048350942,33.899888108162266,-0.9945980778520608,0.8741166523503251,0.9695822985751692,2.0478783184225344,3.0174606169977034,3.452011363568414,0.0136922225989736,5.0,35.55177582244636,49.999997071512325,6.0,5.0,2.5,432.3786467871816,478.6313862749896,407.8187558516535,258.25367950122603,299.33409218733,432.1359001714909
5490.000000000001,33.39408745402676,-1.5586047788110593,91.0000085894253,77.83223862477314,90.85084113548248,48.892440422162224,90.52561651723178,24.665416362901567,34.066128309554685,-0.8124532030370234,33.899888106825095,-0.9945979318561624,0.8741171023572611,0.9695827866644832,2.0478793749816457,3.017462161646129,3.452011353523272,0.0136922297203942,5.0,35.55177600900629,49.99999715857842,6.0,5.0,2.5,432.378646792455,478.6313861900471,407.81875694966016,258.2536812241645,299.33409359448814,432.1359004354302
5500.000000000001,33.39408744414238,-1.5586047898665925,91.00000833400436,77.83223841783541,90.85084087717075,48.89244049130257,90.52561625018596,24.66541687844176,34.06612831113878,-0.8124532012910778,33.89988810552914,-0.9945977900174514,0.8741164837220262,0.9695820897290024,2.047877927864276,3.017460017593278,3.4520113437797235,0.0136922201003945,5.0,35.551776190015346,49.99999724308185,6.0,5.0,2.5,432.3786467975229,478.63138610752014,407.81875801508494,258.253682895874,299.33409496007573,432.1359006918448
5510.000000000001,33.394087434483474,-1.5586048006699116,91.00000808447427,77.83223821567553,90.85084062479216,48.892440558855405,90.52561598927277,24.665417382138628,34.06612831268474,-0.8124531995871394,33.89988810426122,-0.994597651430297,0.8741169331903136,0.9695825777953756,2.047878983046108,3.0174615608414834,3.4520113342599195,0.0136922272096234,5.0,35.55177636686591,49.99999732563924,6.0,5.0,2.5,432.3786468024881,478.631386026906,407.8187590560421,258.25368452917616,299.3340962943017,432.1359009423877
5520.000000000001,33.39408742511153,-1.5586048111522928,91.00000784239865,77.83223801955158,90.85084037996496,48.89244062438189,90.52561573616752,24.66541787075068,34.066128314182095,-0.8124531979368044,33.89988810302895,-0.9945975169308668,0.8741168729888278,0.9695825008440456,2.0478788441122577,3.0174613449563035,3.4520113250289244,0.0136922263333076,5.0,35.55177653841815,49.99999740572138,6.0,5.0,2.5,432.3786468073442,478.63138594869406,407.8187600658279,258.2536861135671,299.33409758857675,432.135901185544
5530.000000000001,33.39408741608323,-1.558604821250242,91.0000076091828,77.83223783059714,90.85084014410224,48.892440687504745,90.52561549232944,24.665418341458007,34.06612831562481,-0.8124531963466666,33.89988810184209,-0.9945973874280296,0.8741166372054682,0.9695822295056264,2.0478782937449385,3.017460523250565,3.452011316129756,0.013692222704198,5.0,35.55177670368539,49.99999748286791,6.0,5.0,2.5,432.37864681192326,478.63138587333,407.8187610386235,258.253687639908,299.3340988354923,432.1359014196679
5540.000000000001,33.3940874072623,-1.5586048311163267,91.00000738133257,77.83223764600172,90.85083991365744,48.89244074917304,90.52561525409244,24.665418801347187,34.066128317034185,-0.8124531947932496,33.89988810068231,-0.9945972608688292,0.8741167847424992,0.969582383577824,2.0478786413743144,3.0174610249521385,3.4520113074376373,0.0136922250779776,5.0,35.5517768651514,49.99999755823944,6.0,5.0,2.5,432.378646816448,478.6313857997199,407.8187619890522,258.2536891311655,299.3341000537463,432.13590164846937
5550.000000000001,33.394087398762764,-1.558604840622877,91.000007161843,77.83223746858482,90.8508396916748,48.892440808598046,90.52561502460392,24.665419244379905,34.06612831839192,-0.8124531932967898,33.89988809956333,-0.9945971390378076,0.8741166342249628,0.9695822074032682,2.0478782906484545,3.017460498051723,3.4520112990724168,0.0136922227806992,5.0,35.55177702070324,49.99999763086231,6.0,5.0,2.5,432.3786468214745,478.63138572951,407.8187629046749,258.2536905677584,299.334101227431,432.13590186873085
5560.000000000001,33.39408739051542,-1.558604849847427,91.00000694881764,77.83223729551673,90.85083947622432,48.89244086623586,90.52561480187072,24.665419674231032,34.0661283197039,-0.81245319185075,33.899888098476595,-0.9945970203514776,0.8741167904150958,0.96958237168528,2.047878658422614,3.017461030107893,3.452011290933993,0.0136922252859219,5.0,35.55177717161263,49.99999770131888,6.0,5.0,2.5,432.378646824843,478.63138565985486,407.8187637931828,258.25369196163814,299.3341023667255,432.13590208329833
5570.000000000001,33.39408738250525,-1.558604858806632,91.00000674216945,77.83223712819476,90.85083926722751,48.89244092212931,90.52561458580708,24.66542009131871,34.06612832097269,-0.8124531904522881,33.899888097414376,-0.9945969057040996,0.8741167201470259,0.9695822850623876,2.0478784955958007,3.017460780658189,3.4520112830591474,0.0136922242421695,5.0,35.551777318046845,49.99999776962312,6.0,5.0,2.5,432.3786468291906,478.63138559326137,407.81876465500255,258.25369331409416,299.3341034707826,432.1359022905944
5580.000000000001,33.394087374747606,-1.5586048674834387,91.00000654168385,77.83223696575186,90.85083906446368,48.89244097639812,90.52561437618728,24.66542049599707,34.066128322216976,-0.8124531890808838,33.899888096398165,-0.9945967943878032,0.8741166375177623,0.969582184980634,2.0478783037536767,3.0174604887343106,3.45201127540945,0.0136922230030722,5.0,35.55177746012714,49.99999783594643,6.0,5.0,2.5,432.3786468331364,478.6313855284628,407.8187654913016,258.2536946263168,299.334104542872,432.13590249182994
5590.000000000001,33.3940873671639,-1.5586048759656703,91.00000634580996,77.83223680708481,90.85083886636096,48.89244102942297,90.52561417138558,24.66542089137647,34.06612832342847,-0.8124531877455751,33.899888095400954,-0.9945966856074052,0.8741166891100397,0.9695822339732632,2.047878426324445,3.017460660297708,3.4520112679347887,0.0136922238651545,5.0,35.551777598944625,49.99999790074634,6.0,5.0,2.5,432.37864683703566,478.63138546522094,407.8187663083896,258.2536959083859,299.33410559024514,432.1359026884913
5600.000000000001,33.39408736035934,-1.558604883576436,91.00000615807576,77.83223668513932,90.8508386764946,48.89244108307537,90.52561397508548,24.665421272071285,34.06612832513187,-0.8124531858680939,33.89988809494632,-0.9945965859969303,0.874116527155466,0.9695820464394684,2.0478780474755767,3.0174600939150453,3.4520112595678847,0.0136922213723181,5.0,35.55177773301102,49.99999796655635,6.0,5.0,2.5,432.3786468664025,478.631385456571,407.8187671038113,258.2536971425698,299.33410665747016,432.1359028674064
5610.000000000001,33.394087352212146,-1.5586048926889475,91.00000597098172,77.83223650514128,90.85083848731512,48.89244113008459,90.52561377965252,24.665421640851434,34.06612832513254,-0.8124531858673549,33.899888092927846,-0.9945964609906356,0.8741166511108835,0.9695821760707009,2.0478783406244454,3.017460516695146,3.4520112537158094,0.0136922233719351,5.0,35.551777861537914,49.99999802441573,6.0,5.0,2.5,432.3786468453413,478.63138534710777,407.818767868339,258.2536983397505,299.33410761054444,432.13590309562335
5620.000000000001,33.39408734530011,-1.5586049004199367,91.00000579456832,77.83223636090247,90.85083830889084,48.892441176618256,90.5256135951892,24.665421997333056,34.066128326152395,-0.8124531847433332,33.899888091950594,-0.9945963698360174,0.874116645612207,0.9695821626349752,2.0478783292664224,3.0174604919013976,3.4520112470665194,0.0136922233349272,5.0,35.55177798654381,49.99999808103598,6.0,5.0,2.5,432.37864684835455,478.6313852878458,407.8187685989486,258.253699495633,299.3341085333639,432.1359032607818
5630.000000000001,33.394087338764095,-1.5586049077303414,91.00000562289604,77.83223622166838,90.8508381352568,48.89244122305456,90.52561341565814,24.66542234561928,34.06612832736448,-0.8124531834073424,33.899888091216205,-0.9945962791788362,0.8741166677251108,0.9695821799569444,2.0478783825142863,3.0174605624712307,3.452011240472251,0.0136922237287623,5.0,35.551778108803944,49.999998137647935,6.0,5.0,2.5,432.3786468516316,478.6313852321233,407.8187693149434,258.2537006247171,299.33410944753825,432.13590342443166
5640.000000000001,33.394087332421506,-1.558604914824457,91.00000545661416,77.83223608695539,90.8508379670731,48.89244126869488,90.52561324175444,24.665422683256395,34.06612832853513,-0.8124531821171103,33.8998880905005,-0.9945961879358266,0.8741166458023744,0.969582148623914,2.047878332576708,3.0174604812006214,3.4520112340737046,0.0136922234313251,5.0,35.5517782274768,49.999998193349256,6.0,5.0,2.5,432.3786468549071,478.6313851784072,407.818770011341,258.25370171925044,299.33411034098106,432.1359035890805
5650.000000000001,33.39408732619849,-1.5586049217847633,91.00000529516366,77.83223595619825,90.85083780377644,48.89244131303104,90.52561307290756,24.66542301063185,34.066128329599394,-0.8124531809440896,33.899888089735,-0.9945960982867632,0.8741166789689302,0.9695821785965548,2.047878411673336,3.01746059026989,3.4520112278708086,0.0136922239954225,5.0,35.5517783426306,49.99999824745686,6.0,5.0,2.5,432.3786468580724,478.6313851263244,407.8187706875968,258.2537027805895,299.33411120837656,432.1359037510112
5660.000000000001,33.394087320143576,-1.558604928557088,91.00000513845526,77.83223582928974,90.85083764527212,48.892441355909845,90.5256129090238,24.665423327868208,34.066128330606865,-0.8124531798336534,33.899888088968794,-0.9945960115068716,0.8741170071415877,0.969582536001004,2.0478791818765703,3.0174617178775742,3.45201122186702,0.0136922291791722,5.0,35.551778454199166,49.999998299807366,6.0,5.0,2.5,432.3786468611864,478.6313850757847,407.81877134332746,258.25370380913256,299.3341120481487,432.1359039078242
5670.000000000001,33.394087314266336,-1.5586049351306883,91.00000498604857,77.83223570583651,90.8508374911294,48.89244139748075,90.52561274965578,24.665423636097387,34.06612833159034,-0.8124531787497062,33.8998880882292,-0.9945959273746892,0.8741169297106446,0.9695824436920067,2.04787900179697,3.0174614454889768,3.4520112160370062,0.0136922280083132,5.0,35.55177856255358,49.99999835057645,6.0,5.0,2.5,432.3786468642039,478.63138502658353,407.8187719804584,258.25370480851274,299.3341128637272,432.13590405984337
5680.000000000001,33.394087308607176,-1.5586049414603735,91.00000483905148,77.83223558673053,90.85083734246342,48.89244143746015,90.52561259595493,24.665423933143416,34.06612833254164,-0.8124531777011725,33.89988808752037,-0.994595846301479,0.8741166966160073,0.9695821789521184,2.0478784569831587,3.0174606359352776,3.4520112104217406,0.0136922243976243,5.0,35.551778666935206,49.99999839941427,6.0,5.0,2.5,432.37864686710327,478.6313849790686,407.8187725944552,258.25370577167666,299.3341136497479,432.1359042063267
5690.000000000001,33.394087303112954,-1.558604947605545,91.00000469632276,77.83223547107082,90.85083719810976,48.892441476219176,90.52561244671476,24.665424221463077,34.066128333462714,-0.8124531766860059,33.899888086830295,-0.9945957675104752,0.8741166960360814,0.9695821723032554,2.0478784568674606,3.017460629170716,3.452011204973212,0.0136922244278818,5.0,35.5517787682237,49.999998446767904,6.0,5.0,2.5,432.37864686992793,478.6313849329128,407.81877319037744,258.2537067065627,299.33411441284505,432.13590434868814
5700.000000000001,33.394087297777055,-1.5586049535736493,91.00000455774764,77.83223535876662,90.85083705795776,48.892441513802446,90.5256123018204,24.66542450130396,34.0661283343526,-0.8124531757051726,33.89988808615668,-0.99459569093176,0.8741166930471574,0.9695821631591124,2.047878451071587,3.0174606142306994,3.452011199685339,0.0136922244192516,5.0,35.55177886651239,49.999998492691525,6.0,5.0,2.5,432.37864687266017,478.63138488808255,407.8187737687487,258.25370761395965,299.3341151536491,432.1359044870607
5710.000000000001,33.39408729256413,-1.5586049594041924,91.00000442234088,77.83223525020395,90.85083692101372,48.89244155060163,90.52561216025148,24.66542477433228,34.0661283352126,-0.8124531747573086,33.89988808549211,-0.9945956150677944,0.8741166851508942,0.969582148698179,2.0478784337093376,3.0174605824075167,3.452011194462702,0.0136922243324535,5.0,35.5517789623803,49.99999853771817,6.0,5.0,2.5,432.3786468760368,478.6313848462999,407.81877433421096,258.25370849933256,299.33411588195395,432.1359046241348
5720.000000000001,33.39408728747166,-1.5586049651000735,91.00000429159,77.83223514315705,90.85083678877676,48.89244158575548,90.52561202354784,24.665425037899524,34.06612833598235,-0.8124531739088638,33.89988808478942,-0.9945955422979296,0.8741166939772375,0.9695821530042734,2.0478784555755745,3.017460608579848,3.4520111895476786,0.0136922245070626,5.0,35.551779054879034,49.99999858067565,6.0,5.0,2.5,432.378646877977,478.6313848021328,407.81877487858446,258.25370935404175,299.3341165769322,432.13590475578445
5730.000000000001,33.39408728254973,-1.5586049706051313,91.00000416399422,77.83223503968367,90.8508366597256,48.89244162019696,90.5256118901316,24.665425295502587,34.06612833679068,-0.8124531730179569,33.899888084158306,-0.9945954723071964,0.8741168636665696,0.969582335868423,2.0478788542301314,3.017461190098554,3.452011184684752,0.0136922272002699,5.0,35.551779145316345,49.99999862274325,6.0,5.0,2.5,432.378646880476,478.631384760738,407.81877541042667,258.2537101893532,299.33411725735505,432.13590488229096
5740.000000000001,33.394087277789424,-1.5586049759294838,91.00000404023493,77.83223493938867,90.8508365345621,48.892441653712176,90.52561176073412,24.665425545445032,34.06612833758992,-0.8124531721370544,33.89988808356144,-0.9945954040028367,0.8741166843897131,0.9695821318094636,2.0478784352938133,3.0174605671032766,3.452011179960481,0.0136922244261674,5.0,35.55177923306752,49.99999866370087,6.0,5.0,2.5,432.3786468829165,478.6313847207037,407.8187759267319,258.2537109998034,299.3341179190159,432.13590500570257
5750.000000000001,33.39408727319768,-1.5586049810652298,91.00000391964312,77.83223484820654,90.85083641260496,48.89244168690158,90.5256116346472,24.665425789305004,34.06612833843689,-0.812453171203515,33.89988808303367,-0.9945953381521236,0.8741163177988712,0.9695817201462108,2.0478775773210853,3.017459297467296,3.4520111752010503,0.0136922187158319,5.0,35.55177931877131,49.99999870428928,6.0,5.0,2.5,432.3786468922508,478.6313846929852,407.81877643212607,258.2537117904711,299.3341185744849,432.1359051245594
5760.000000000001,33.39408726857192,-1.5586049862391178,91.00000380314177,77.83223474781651,90.8508362947802,48.892441717854005,90.52561151286577,24.665426022843803,34.066128338988335,-0.8124531705957453,33.89988808229537,-0.9945952693338996,0.8741166917908496,0.96958213004601,2.047878454696322,3.017460584742332,3.452011170911631,0.0136922246071025,5.0,35.55177940059747,49.999998742217656,6.0,5.0,2.5,432.37864688785953,478.6313846449908,407.8187769155599,258.25371254800376,299.33411919145686,432.13590524924814
5770.000000000001,33.39408726437142,-1.5586049909372832,91.00000369087438,77.8322346775874,90.85083618124966,48.8924417493958,90.52561139547694,24.665426250817852,34.0661283399084,-0.8124531695816587,33.89988808189711,-0.994595213413902,0.8741156773709939,0.9695810002700614,2.047876078532063,3.0174570788021247,3.4520111661622206,0.0136922087442696,5.0,35.551779480865434,49.999998780733726,6.0,5.0,2.5,432.3786469126668,478.6313846444671,407.81877738883753,258.2537132870266,299.3341198146189,432.1359053500536
5780.000000000001,33.39408725971063,-1.5586049961502797,91.00000357925984,18.628087361440635,90.85083606837384,48.89244177786469,90.52561127886968,24.665426471247656,34.06612834009194,-0.8124531693793527,33.89988808089919,-0.9945951381650956,0.874116732822528,0.9695821661591912,2.0478785527784966,3.017460718937688,3.4520111623927963,0.0136922253107894,5.0,35.55177955769631,49.99999881586149,6.0,5.0,2.5,432.37864689279695,478.6313845744707,407.8187778468291,258.2537140025483,299.33412039508494,432.13590548687824
5790.000000000001,33.39408725551133,-1.5586050008471375,91.00000347274916,18.628087342510582,90.8508359606524,48.89244180595716,90.52561116751004,24.665426686044214,34.066128340671725,-0.812453168740319,33.89988808027543,-0.9945950820397796,0.874116698863411,0.969582124062054,2.0478784741262355,3.0174605981882894,3.4520111583634163,0.0136922248083015,5.0,35.55177963299269,49.999998850086165,6.0,5.0,2.5,432.37864689511343,478.63138453976734,407.8187782879183,258.2537146990836,299.3341209541233,432.1359055886247
5800.000000000001,33.39408725157795,-1.558605005246534,91.00000337056596,18.628087324355192,90.8508358572805,48.892441833533496,90.52561106062666,24.66542689326468,34.06612834134838,-0.8124531679945336,33.89988807979391,-0.9945950272607432,0.8741176146613385,0.969583135591205,2.0478806205684466,3.017463756159652,3.4520111545043224,0.0136922391820349,5.0,35.55177970573715,49.999998883700925,6.0,5.0,2.5,432.3786468964197,478.63138450471286,407.81877871388224,258.25371537089063,299.33412149609563,432.135905687605
5810.000000000001,33.394087247804144,-1.5586050094674988,91.00000327162395,18.628087306769032,90.85083575721151,48.89244186061882,90.52561095715224,24.665427094241576,34.06612834204786,-0.8124531672235662,33.8998880793697,-0.9945949738191756,0.8741173651031019,0.9695828546088856,2.047880036747299,3.0174628913561845,3.4520111506997413,0.0136922353003137,5.0,35.551779776393744,49.99999891672417,6.0,5.0,2.5,432.37864689839085,478.6313844727016,407.8187791279284,258.2537160223901,299.33412202583645,432.1359057840536
5820.000000000001,33.39408724412782,-1.5586050135793812,91.00000317555502,18.628087289686,90.85083566004694,48.89244188700002,90.52561085668312,24.665427289190973,34.06612834271098,-0.8124531664926734,33.89988807894326,-0.9945949211381728,0.874117223906532,0.9695826939360944,2.047879706778529,3.017462400714624,3.45201114700524,0.0136922331151439,5.0,35.551779844963164,49.999998948911006,6.0,5.0,2.5,432.3786469002089,478.6313844416148,407.8187795303156,258.2537166543755,299.3341225413187,432.13590587915
5830.000000000001,33.394087240544195,-1.5586050175875812,91.00000308222312,18.62808727308976,90.85083556565124,48.892441912607005,90.52561075908017,24.665427478353248,34.06612834334032,-0.8124531657990701,33.899888078513314,-0.9945948698382948,0.8741170969311786,0.9695825491629796,2.0478794101076225,3.017461959270602,3.452011143431707,0.0136922311519509,5.0,35.55177991150214,49.99999898016341,6.0,5.0,2.5,432.3786469027031,478.6313844121751,407.81877992113647,258.2537172676458,299.33412304191774,432.13590597179103
5840.000000000001,33.3940872370347,-1.5586050215129037,91.00000299084272,77.8322340905766,90.85083547323104,48.892441937681554,90.52561066353285,24.66542766289592,34.066128343935866,-0.8124531651426422,33.899888078079854,-0.9945948182760276,0.8741171341358781,0.9695825865614048,2.0478794980239754,3.01746208458538,3.452011139866671,0.0136922317595142,5.0,35.55177997637389,49.99999901084357,6.0,5.0,2.5,432.3786469045593,478.631384384038,407.8187803037953,258.2537178660388,299.3341235358724,432.1359060649097
5850.000000000001,33.394087233589254,-1.5586050253666033,91.0000029025468,77.83223401791724,90.8508353839328,48.89244196148485,90.5256105712134,24.665427841080145,34.066128344455315,-0.8124531645701154,33.899888077603244,-0.994594769315256,0.8741170022560851,0.9695824365728009,2.04787918987564,3.0174616264484406,3.452011136564567,0.0136922297184336,5.0,35.55178003895497,49.999999039908566,6.0,5.0,2.5,432.37864690564254,478.63138435357246,407.8187806716854,258.2537184438288,299.334124004102,432.1359061534952
5860.000000000001,33.39408723030714,-1.558605029037551,91.00000281702587,77.83223394852841,90.85083529741824,48.89244198467759,90.52561048176608,24.665428014047507,34.066128345022165,-0.8124531639453494,33.89988807720313,-0.9945947228279124,0.8741178292972736,0.9695833503423222,2.0478811282082856,3.017464478550608,3.4520111333004464,0.0136922426968897,5.0,35.55178009972428,49.99999906821944,6.0,5.0,2.5,432.37864690730527,478.6313843257657,407.8187810286764,258.2537190046538,299.3341244602298,432.13590623747217
5870.000000000001,33.39408722712806,-1.5586050325933345,91.00000273398484,77.832233881244,90.85083521345793,48.892442007242494,90.52561039496229,24.665428181912432,34.06612834557806,-0.8124531633326343,33.89988807682102,-0.994594677342434,0.8741166479005613,0.9695820364273025,2.0478783611529305,3.017460397580233,3.4520111301249314,0.0136922242142979,5.0,35.551780158700126,49.999999095777525,6.0,5.0,2.5,432.37864690893,478.6313842989242,407.81878137537376,258.25371954893524,299.3341249040246,432.1359063196159
5880.000000000001,33.39408722403664,-1.5586050360510058,91.00000265339632,77.83223381590261,90.8508351319338,48.8924420291424,90.52561031067644,24.665428344817315,34.066128346110965,-0.812453162745271,33.89988807644374,-0.99459463294761,0.8741174242338838,0.9695828941548734,2.0478801806468128,3.017463074801687,3.452011127047751,0.0136922363970729,5.0,35.55178021592769,49.99999912253112,6.0,5.0,2.5,432.3786469105124,478.6313842728002,407.8187817119693,258.25372007714435,299.3341253351151,432.1359063997999
5890.000000000001,33.394087221029864,-1.5586050394140327,91.0000025751254,77.83223375248411,90.85083505277504,48.89244205038312,90.52561022883852,24.665428502915287,34.06612834662142,-0.8124531621826349,33.8998880760709,-0.9945945897380286,0.8741172884239123,0.9695827402199256,2.047879863151944,3.017462603371869,3.452011124059269,0.0136922342913048,5.0,35.55178027145996,49.99999914848468,6.0,5.0,2.5,432.3786469120674,478.63138424750287,407.818782038698,258.25372058978303,299.3341257536767,432.1359064778577
5900.000000000001,33.394087218108005,-1.5586050426820748,91.00000249912048,77.83223369105126,90.85083497590784,48.89244207099415,90.5256101493714,24.66542865635552,34.066128347112944,-0.8124531616409173,33.89988807570515,-0.9945945477068676,0.8741171859876744,0.96958262339973,2.047879623820159,3.0174622472198886,3.4520111211523963,0.0136922327076295,5.0,35.55178032534684,49.999999173674205,6.0,5.0,2.5,432.3786469136883,478.6313842231954,407.8187823559,258.25372108732745,299.3341261603734,432.1359065537959
5910.000000000001,33.39408721526145,-1.5586050458659315,91.00000242531436,77.83223363106094,90.85083490126468,48.89244209095136,90.5256100722048,24.665428805273223,34.06612834757873,-0.8124531611275073,33.899888075339184,-0.9945945067788672,0.8741170919247732,0.9695825159618312,2.0478794041001898,3.0174619200620207,3.4520111183476367,0.0136922312546017,5.0,35.55178037763193,49.99999919806567,6.0,5.0,2.5,432.37864691501903,478.6313841990142,407.8187826636748,258.25372157022184,299.33412655445,432.13590662776494
5920.000000000001,33.39408721250248,-1.5586050489517902,91.0000023536935,77.83223357300356,90.8508348288312,48.89244211031723,90.52560999732242,24.665428949803584,34.06612834803463,-0.8124531606250684,33.899888074987686,-0.9945944671978282,0.874117012906198,0.9695824253037876,2.047879219599269,3.0174616449030576,3.452011115618068,0.0136922300365826,5.0,35.551780428375594,49.99999922173272,6.0,5.0,2.5,432.3786469164304,478.6313841758193,407.81878296233697,258.2537220388943,299.3341269370111,432.135906699294
5930.000000000001,33.394087209824654,-1.55860505194687,91.0000022842012,77.83223351666379,90.85083475852404,48.89244212911024,90.52560992463772,24.66542909007456,34.06612834847669,-0.8124531601378066,33.899888074646235,-0.9945944287330236,0.8741181035413267,0.969583632129958,2.0478817753425247,3.0174654074724825,3.4520111129694984,0.0136922471395213,5.0,35.55178047761825,49.99999924470325,6.0,5.0,2.5,432.37864691780175,478.6313841533005,407.8187832522147,258.2537224937425,299.3341273084312,432.1359067688041
5940.000000000001,33.3940872072235,-1.5586050548562298,91.00000221672428,77.832233461976,90.85083469028623,48.892442147347765,90.5256098540937,24.665429226204765,34.066128348903405,-0.8124531596674842,33.89988807431255,-0.9945943913575092,0.8741178305110516,0.9695833264460642,2.047881136275343,3.017464462721408,3.452011110398298,0.0136922428813406,5.0,35.55178052540623,49.999999266994905,6.0,5.0,2.5,432.3786469191368,478.63138413146527,407.8187835335471,258.2537229351749,299.33412766896106,432.1359068363515
5950.000000000001,33.39408720469697,-1.558605057682087,91.0000021512417,77.8322334088984,90.8508346240576,48.89244216504454,90.52560978562636,24.665429358317795,34.066128349315285,-0.8124531592135327,33.89988807398651,-0.9945943550537208,0.8741179049070262,0.9695834062157908,2.0478813111406327,3.017464717356424,3.4520111079035387,0.0136922440647234,5.0,35.55178057178188,49.99999928862609,6.0,5.0,2.5,432.37864692043433,478.6313841102661,407.8187838065791,258.2537233635816,299.3341280188888,432.1359069019676
5960.000000000001,33.394087202226885,-1.5586050604448474,91.00000208718738,18.628087096184966,90.85083455927608,48.8924421824628,90.5256097186629,24.665429487201376,34.06612834971099,-0.8124531587773731,33.89988807366311,-0.994594318544614,0.8741179993499497,0.9695835082732396,2.047881532916242,3.0174650411894817,3.452011105403918,0.0136922455612991,5.0,35.551780617008774,49.999999309974605,6.0,5.0,2.5,432.3786469224058,478.6313840915861,407.8187840741175,258.25372378155805,299.33412836572234,432.1359069679429
5970.000000000001,33.394087199785325,-1.558605063175662,91.00000202533136,18.628087085197816,90.85083449672788,48.89244219893004,90.52560965400656,24.66542961162065,34.06612835003617,-0.8124531584189754,33.899888073293226,-0.994594283836932,0.8741175748082448,0.9695830347798656,2.0478805388889225,3.0174635736687883,3.4520111031181697,0.0136922389286118,5.0,35.55178066063519,49.999999330099,6.0,5.0,2.5,432.3786469229868,478.6313840697134,407.81878433090907,258.2537241850778,299.3341286923593,432.13590703082167
5980.000000000001,33.394087197475294,-1.5586050657594228,91.00000196552097,18.628087074566395,90.850834436242,48.892442215028886,90.52560959147512,24.66542973238603,34.066128350412235,-0.8124531580044732,33.89988807299442,-0.9945942512290455,0.8741173552572674,0.9695827887425305,2.047880025041504,3.0174628137840345,3.452011100838908,0.0136922355060462,5.0,35.5517807030194,49.999999349757616,6.0,5.0,2.5,432.378646924148,478.6313840502834,407.8187845799936,258.25372457666515,299.33412901079896,432.1359070897721
5990.000000000001,33.39408719524249,-1.5586050682567816,91.00000190752615,18.628087064255794,90.8508343775902,48.89244223073035,90.52560953083844,24.66542984956311,34.06612835078586,-0.8124531575926993,33.899888072713466,-0.9945942193068616,0.8741172165522492,0.9695826324516108,2.047879700584615,3.0174623330362262,3.452011098623478,0.0136922333493452,5.0,35.551780744157554,49.999999368939086,6.0,5.0,2.5,432.37864692529007,478.6313840315248,407.8187848219172,258.2537249566077,299.33412932075595,432.13590714745374
