time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1350.0000000000002,33.340356089801226,-1.6187379942725215,95.43871890159988,82.0021063272099,95.31263663893228,49.159895581579285,95.05566097734088,20.041244512005107,33.93180161056996,-0.9607196392537956,33.786080377978344,-1.1220547778642072,0.8779546015613549,1.0961223091850412,1.9260149150885928,3.022137224273634,3.4422477186167297,0.0127360929287217,5.0,33.73982303367103,50.08271971822245,6.0,5.0,2.5,432.4126593292981,481.1565227223873,395.0922708894623,243.8673288395224,288.8180563227214,432.1309458669616
1360.0000000000002,33.341147175643954,-1.617852138614296,95.4193312626638,81.98176004440086,95.29326741600188,49.148805525596174,95.03634171682651,20.040909568267523,33.932427683197204,-0.9600275909467086,33.78674965249712,-1.1213126255691463,0.8776126701893824,1.0957120552195772,1.9257696979280847,3.021481753147662,3.442841991439855,0.0127342886337193,5.0,33.735486182119985,50.07110453445114,6.0,5.0,2.5,432.4122201853194,481.1413966852997,395.0971670674612,243.8700547159468,288.8256194378172,432.14105712625343
1370.0000000000002,33.34183751816855,-1.617079107592076,95.40272513806345,81.96430932720766,95.27667713764644,49.13929784955104,95.01979432587208,20.04061326892679,33.932976118578864,-0.9594213691544836,33.7873352559459,-1.120663264110476,0.8773192810421192,1.0953603751923573,1.9255590992282408,3.0209194744205985,3.4433524256211654,0.0127327401157953,5.0,33.73176338797481,50.06114593227147,6.0,5.0,2.5,432.4118369629026,481.12840308668257,395.1013291630161,243.8723649560476,288.8319950416744,432.1495847544096
1380.0000000000002,33.34243906856363,-1.616405513669804,95.38849120859236,81.94933348784785,95.2624568492202,49.13114146085792,95.00561087442472,20.040351000398857,33.933455587449984,-0.958891386591745,33.78784670790888,-1.120096134128005,0.8770674219454305,1.0950587478242924,1.9253781937686312,3.020436941592924,3.443791054162367,0.0127314105995833,5.0,33.7285656875743,50.052602141155376,6.0,5.0,2.5,432.41150307494655,481.1172367233748,395.1048707519144,243.87432338180267,288.8373759886719,432.1567820350668
1390.0000000000002,33.34296260106787,-1.6158192885348512,95.37628228227211,81.93647438266134,95.25025966974728,49.12414001558767,94.99344535257872,20.04011896531813,33.93387405865779,-0.958428832578704,33.78829270697829,-1.1196015875086118,0.8768510941160023,1.094799892162102,1.9252227193351032,3.0200226114972053,3.444168150969626,0.012730268428331,5.0,33.725817461724375,50.04526770738551,6.0,5.0,2.5,432.4112125104318,481.1076366536343,395.1078874475891,243.8759845090344,288.8419231871422,432.16286366916455
1400.0000000000002,33.3434177791932,-1.615309608636494,95.3658036790938,81.92542709141763,95.2397911851875,49.11812658380683,94.9830040878938,20.039913920477147,33.934238794777535,-0.9580256777192062,33.788681142541655,-1.1191708741205844,0.8766648228928781,1.094577159248712,1.9250882343068847,3.019665393555597,3.4444924841299094,0.0127292813504799,5.0,33.723454350610155,50.03896792723174,6.0,5.0,2.5,432.41095986904816,481.0993799137088,395.11045963523287,243.87739460173069,288.8457708105614,432.1680099014378
1410.0000000000002,33.343813220420614,-1.614866822498925,95.35680514521373,81.91593191406236,95.23080136927264,49.112959164640586,94.97403768600068,20.03973301255735,33.93455635784396,-0.9576746674282504,33.78901911452795,-1.1187961197588263,0.8765050822748712,1.0943863151530286,1.924973451270484,3.019359766423512,3.4447715449488325,0.0127284384487602,5.0,33.72142152229196,50.03355416322154,6.0,5.0,2.5,432.410740404278,481.092275963568,395.11265485304415,243.87859271575363,288.8490304001735,432.17237163003466
1420.0000000000002,33.3441565854985,-1.6144823505372867,95.3490738383839,81.90776739382977,95.22307757495618,49.10851679154223,94.96633403928558,20.03957367958889,33.934832646339984,-0.957369280935154,33.78931298380927,-1.1184702701300466,0.8763677221911075,1.094222327448554,1.9248747576107328,3.019097085059286,3.445011732644484,0.012727713816728,5.0,33.71967218094488,50.02889977817284,6.0,5.0,2.5,432.41054984059775,481.08616182213353,395.1145299010561,243.87961172738787,288.85179481547533,432.176075166505
1430.0000000000002,33.3444546854474,-1.6141485650915115,95.3424284618778,81.9007443349095,95.21643867304432,49.10469626013258,94.9597124797402,20.039433596177275,33.93507295783681,-0.9571036619579444,33.789568446868486,-1.1181870079577152,0.8762494227792266,1.0940811834476167,1.9247895596360705,3.018870743083687,3.445218524091741,0.0127270886047377,5.0,33.71816632340921,50.024896712412605,6.0,5.0,2.5,432.4103842528148,481.08089775169367,395.11613256255737,243.88047927107732,288.8541410939169,432.1792275318104
1440.0000000000002,33.34470520957439,-1.613868052450016,95.3367104119378,81.89470568925941,95.21072623825292,49.10140782762238,94.95401498409946,20.03931021261684,33.93527414689159,-0.9568812865333598,33.78978206085311,-1.117950150010074,0.8761474594013243,1.093959524394311,1.924715650415032,3.018675174809342,3.44539625426982,0.0127265463618145,5.0,33.71686910348495,50.0214515128796,6.0,5.0,2.5,432.41024605467686,481.07637611473706,395.1175076760308,243.88121813639103,288.85615465730075,432.18102666384937
1450.0000000000002,33.34489111498424,-1.6136598945830656,95.33174287605536,81.88951017990303,95.20576366162472,49.09855866302996,94.94906536459348,20.03919850995152,33.935417594065626,-0.9567227341449892,33.78993572001376,-1.117779771419691,0.8760592837478361,1.0938535065682151,1.924650526897224,3.0185040334654394,3.445547680919596,0.0127260647037304,5.0,33.71574349042788,50.01846987338576,6.0,5.0,2.5,432.410147652852,481.0725351473076,395.1187440867001,243.8818478659032,288.858289310678,432.18240356624005
1460.0000000000002,33.34503279364123,-1.6135012578815235,95.32739635218572,81.88499967709896,95.20142143430634,49.096075987317874,94.94473440116288,20.039099418934768,33.93552262129275,-0.9566066477024152,33.79004954870258,-1.117653557560118,0.8759828687661732,1.0937608671295274,1.9245943978882216,3.0183552650177488,3.4456784175118846,0.0127256438892037,5.0,33.7147633416846,50.01587466693224,6.0,5.0,2.5,432.41007253737735,481.0692356015276,395.1198819458386,243.88239528938547,288.86026505146987,432.1840236858629
1470.0000000000002,33.345145538962065,-1.6133750180069342,95.32360098068062,81.8810803647977,95.19762973534314,49.093914827729975,94.9409524516485,20.039017030948745,33.93560396053655,-0.9565167437381774,33.790138421912566,-1.117555014684001,0.8759166874652781,1.0936802448493412,1.9245462580496864,3.018226502899028,3.4457917586125126,0.0127252800608272,5.0,33.71391344437137,50.0136166575403,6.0,5.0,2.5,432.41001236809393,481.06638769803936,395.1209122647672,243.88288458676823,288.8619984147153,432.18557987374345
1480.0000000000002,33.34523721768138,-1.6132723664380253,95.32030347258372,81.87768615772394,95.1943353537251,49.09204130438684,94.93766646856268,20.03895257813729,33.93566879702685,-0.9564450803214868,33.790209696231294,-1.1174759856463652,0.8758597259330554,1.093610650995464,1.9245053561312355,3.0181160071267,3.445889698731716,0.0127249697702365,5.0,33.71318033637272,50.0116595446346,6.0,5.0,2.5,432.4099631235245,481.0639323761328,395.1218302932348,243.88332907238248,288.8635309703227,432.1870149426841
1490.0000000000002,33.34531226190457,-1.6131883404698328,95.31745133662164,81.87475815144262,95.19148587830122,49.09042375034329,94.93482420357763,20.03890399979809,33.93572091884779,-0.9563874704331852,33.79026731605612,-1.1174120968142347,0.8758105828805747,1.0935504622097532,1.9244700038416245,3.0180204660513774,3.445973964056237,0.0127247018353511,5.0,33.712550424385995,50.009970034831554,6.0,5.0,2.5,432.4099231834864,481.061822123133,395.12264049361096,243.88373299362064,288.86489855106487,432.1883283800311
1500.0000000000002,33.34537373815839,-1.6131195064704684,95.31499224851278,81.87223906399021,95.18902905472922,49.089031399592606,94.93237355733152,20.03886799751808,33.935762828164044,-0.9563411484037374,33.79031391980719,-1.1173604226569296,0.8757684143523214,1.0934986907188655,1.9244397673587867,3.0179384580776523,3.446046247636805,0.0127244727195243,5.0,33.71201052675184,50.00851594428752,6.0,5.0,2.5,432.4098903235674,481.0600120574404,395.1233516690685,243.8840972199673,288.8661192786933,432.18952528602176
1510.0000000000002,33.3620339756913,-1.5944687245678324,95.1363757258024,81.6848553343221,95.00975749497266,49.04907273656186,94.74996374413314,20.04077761301346,33.95409228812731,-0.9360858468899098,33.807917343142364,-1.0978454882381925,0.8745660132805706,1.0886475717914212,1.9318947443272767,3.0205423161186986,3.4537613744997824,0.0127450446007686,5.0,33.737424748056185,49.98555094554888,6.0,5.0,2.5,432.3997117563055,480.9211002828392,395.50377881455904,243.92370947445087,288.37063183047576,431.35068139753247
1520.0000000000002,33.393180827017325,-1.5596188354585363,94.8754822983608,81.3949336351518,94.74804054784256,48.99022538003607,94.48562754444212,20.108344982963445,33.98758136140109,-0.8990992822959357,33.84065149391162,-1.0615765428233883,0.8724974849034409,1.0814362788440577,1.940956009249216,3.0223922880932736,3.4640699146860694,0.0127778697634544,5.0,33.79142348357618,49.9373343644059,6.0,5.0,2.5,432.38087304355673,480.69078987547965,396.0572555803474,244.15744401704004,287.7859397159357,430.3095217670208
1530.0000000000002,33.42358018597553,-1.52562844697502,94.60105591498248,81.09009746832805,94.4727334086849,48.93405060443303,94.20768215079522,20.239011539581607,34.02075190298772,-0.8624907295122739,33.872776001536614,-1.0260081081706287,0.8702859592398026,1.073476099012978,1.9489268052732525,3.0224029042862304,3.4728848284836262,0.0128131735409801,5.0,33.86607262201437,49.8899623795844,6.0,5.0,2.5,432.3637432645577,480.44938630127297,396.6702900781793,244.5669255963024,287.4937644687172,428.9612440649555
1540.0000000000002,33.4404335186276,-1.5067941408080967,94.31570398584728,80.79585130425954,94.18654296368408,48.878408787382845,93.91893966140884,20.40743910619045,34.04012507152909,-0.8411215765621024,33.89124871845919,-1.0055662864140231,0.8680952989824443,1.0649367015018545,1.95527204424582,3.0202087457476745,3.4791211855286788,0.0128435329256394,5.0,33.94652441549289,49.84329515235744,6.0,5.0,2.5,432.35568370438233,480.2382739395904,397.3220928804111,245.08422690020868,287.6694512471824,428.188197344016
1550.0000000000002,33.450890459495895,-1.4951116249259258,94.02522913008224,80.50603906643697,93.89524678413456,48.82090050092455,93.62522392207777,20.59468781657989,34.05292349348824,-0.8270094143538813,33.90335152839102,-0.9921778501318383,0.8659690087305348,1.056321101121994,1.9607867317380576,3.017107832860052,3.4840829203379613,0.012872534921512,5.0,34.02524526639314,49.79421209946258,6.0,5.0,2.5,432.3503109789637,480.0409336417479,397.9808648547744,245.6575855866578,288.02994033398,427.9263786501348
1560.0000000000002,33.458074458639146,-1.4870872260111696,93.74593657054848,80.23138455770379,93.61515250067376,48.76530296133387,93.34284395052758,20.78952425302697,34.06238455079746,-0.816579682822919,33.91221872155572,-0.9823709887966174,0.864033628650211,1.048172321405992,1.9656073391571949,3.013779660563187,3.48803514195541,0.0129011549669488,5.0,34.10032024188661,49.74591848967691,6.0,5.0,2.5,432.3464019212416,479.8588747121248,398.61248056437006,246.25345967106009,288.4824801385912,427.9115435694974
1570.0000000000002,33.46305907689417,-1.481520253187,93.48942927509896,79.98150151440899,93.3578739684654,48.71559149192882,93.08341012792232,20.98411268918824,34.069582546861824,-0.8086461367865921,33.91889739576181,-0.974985826454656,0.8623862193710095,1.0407751894179305,1.969796267907607,3.010571457325537,3.490978160018987,0.0129293112610661,5.0,34.17108067488897,49.7025094260764,6.0,5.0,2.5,432.3435576336116,479.69643262074817,399.19909069720734,246.8478766121058,288.98872218586234,428.056892173268
1580.0000000000002,33.46636798579723,-1.4778251060533307,93.26094830503996,79.76077421481796,93.12865952445944,48.67388993572581,92.85216646303977,21.172640998665543,34.075037639926926,-0.8026344158976711,33.92388621818724,-0.9694699798920964,0.8610634208424426,1.034227884431128,1.9734579575416928,3.0076858419728207,3.4929899112775886,0.0129567771566186,5.0,34.23731005223743,49.666354419144334,6.0,5.0,2.5,432.3415618613351,479.55549439473367,399.7341104248149,247.42324378822968,289.5158275782172,428.2989148064116
1590.0000000000002,33.468342139328165,-1.4756206462618024,93.06132786443216,79.5696186135089,92.92834651879456,48.64073757544708,92.64994469937582,21.3513080782958,34.07909104210599,-0.7981678690594549,33.927508266565646,-0.9654656737955064,0.8600598353948548,1.0285222577981123,1.976708772233976,3.005231030032088,3.494211572677826,0.0129833803407726,5.0,34.29907281557985,49.638198689365424,6.0,5.0,2.5,432.3402677930007,479.4357102064613,400.2173378871837,247.96817623962872,290.03832731674885,428.5885396666817
1600.0000000000002,33.46924589404185,-1.474611491333917,92.88891658449654,79.40614429100827,92.75528378067672,48.61572071718962,92.47508657757582,21.51812469838552,34.082009151626934,-0.794952571487329,33.93001643835376,-0.9626929857073492,0.8593464832277374,1.023593982559834,1.979649399176049,3.003243381735884,3.494799176294514,0.0130090151946138,5.0,34.356610833074626,49.61777598568358,6.0,5.0,2.5,432.3395563700231,479.3353879895984,400.6519544439419,248.4767613520246,290.5390906014552,428.8910514641474
1610.0000000000002,33.46930237235799,-1.4745484269231497,92.74087919628438,79.26734777566905,92.6066344096499,48.59795339286626,92.32474698831952,21.672463947109406,34.08401723970946,-0.7927400918146644,33.931627194553336,-0.9609124369698634,0.8588841033202317,1.0193538409107712,1.982357576268938,3.001711417179709,3.4948969314670526,0.0130336341210607,5.0,34.41025867087916,49.60430003156068,6.0,5.0,2.5,432.33932000473806,479.2521988880157,401.0427116918376,248.94717503213565,291.00835203005005,429.1843999468084
1620.0000000000002,33.46870450685013,-1.4752160152476677,92.6139792818706,79.14985555322323,92.47915936288052,48.586373957139415,92.19567814503016,21.814596042330948,34.085309918712184,-0.7913158892205273,33.93253014633178,-0.9599143311313584,0.858631159842951,1.0157062237370835,1.984889481498654,3.000595705235737,3.4946270826981927,0.0130572324152665,5.0,34.460381503634665,49.59677440936588,6.0,5.0,2.5,432.3394603215564,479.1836352831742,401.39485191515206,249.38028876944887,291.441865897091,429.4562613914112
1630.0000000000002,33.467618613630805,-1.4764285677137536,92.505017295552,79.0503478137134,92.36965604318296,48.57991234433189,92.08466872109597,21.945313239853533,34.08605474868064,-0.7904952945735316,33.93289052376983,-0.9595159822590632,0.8585481620601726,1.0125593538878106,1.9872838410116955,2.999843194899506,3.49408842446425,0.013079833783115,5.0,34.50733597756863,49.594170581307246,6.0,5.0,2.5,432.3398887255444,479.1272743732971,401.7134959814848,249.7785498679412,291.8390636526749,429.7010210168892
1640.0000000000002,33.46540594072761,-1.4788994193291387,92.4105173417164,78.9661899944403,92.27464909617524,48.57735995317773,91.9882366476406,22.06560716679263,34.085637403526285,-0.7909550907750713,33.932054171871776,-0.9604404618350486,0.858591329655004,1.0098101303665394,1.9895192329950069,2.999329363361546,3.493314292571211,0.0131011095467083,5.0,34.55133428633525,49.59534601068032,6.0,5.0,2.5,432.34105577869485,479.0821958360447,402.00398144768735,250.14514644581723,292.2077887021248,429.8645274153228
1650.0000000000002,33.461744904450285,-1.4829879006053377,92.32587973763496,78.89376383154809,92.18953678367282,48.576991186689554,91.90177749815554,22.176511216648805,34.08369498536513,-0.7930951401001493,33.92970283701599,-0.9630396516344604,0.8587230027891721,1.0073506467867768,1.9916147721890736,2.9989654189758506,3.492354821327799,0.0131209439913194,5.0,34.59220043209922,49.598641358286,6.0,5.0,2.5,432.34312991267245,479.0469951135111,402.27274415617,250.48375904147983,292.5607687599379,430.02910928397927
1660.0000000000002,33.45757873179524,-1.487640902693272,92.24927904517196,78.82981164930032,92.11248551328904,48.57805533559383,91.8234495182176,22.27936178625941,34.08118979132796,-0.795855357208154,33.92680056529581,-0.9662480381895192,0.8589194876765245,1.0051464097037974,1.9936318562943005,2.998778265998097,3.491338022973651,0.0131398817609341,5.0,34.630290384024875,49.60321506108812,6.0,5.0,2.5,432.34543746947605,479.017959375546,402.5221104789314,250.79838171437572,292.8849021643572,430.1864124704292
1670.0000000000002,33.453336137715816,-1.4923797014376987,92.1804130638073,78.77337653565746,92.04318977510076,48.580576233080194,91.75293883592948,22.375328757699947,34.07855788225056,-0.798755349177668,33.9237817134733,-0.9695855183849178,0.8591730619600573,1.0031819740606176,1.9955754718456264,2.998757445906244,3.490283365105848,0.0131581291805417,5.0,34.666140463222575,49.609057507740886,6.0,5.0,2.5,432.3477673422453,478.9937376491079,402.7532660519661,251.09223244570876,293.18308536193365,430.3299869457434
1680.0000000000002,33.44917307075557,-1.4970301081505113,92.11890960166174,78.72386294433807,91.98127594810732,48.58462282614431,91.6898654199237,22.465215103396304,34.075954755151244,-0.8016237892049389,33.92080250238127,-0.9728793911091316,0.8594773986126798,1.0014337854865292,1.9974462739527503,2.99888005943928,3.489190133771876,0.0131757427792725,5.0,34.700139894598806,49.616258125177296,6.0,5.0,2.5,432.35004749566974,478.97368070335216,402.9678112610666,251.36753282401088,293.45926553745574,430.46066278338793
1690.0000000000002,33.44516239198679,-1.5015106963033986,92.0640832303614,78.68049881923025,91.9260574198048,48.59009509247568,91.63353764839684,22.549599726400345,34.073452657885426,-0.8043810538978846,33.91793566372114,-0.9760492263420132,0.8598235199273314,0.9998734162099756,1.9992486085968355,2.9991220248068107,3.488066975721116,0.0131927424484778,5.0,34.73253168642782,49.62474145714282,6.0,5.0,2.5,432.3522407952455,478.9571709158437,403.16751458662895,251.6259669209644,293.71574369530015,430.5794948122761
1700.0000000000002,33.44135519941476,-1.5057643276689987,92.0151042095121,78.64240258633157,91.87670321365933,48.59677791107475,91.58312034040308,22.628985143185727,34.07110307264816,-0.8069703883641068,33.915232754751635,-0.9790379889622044,0.860201724226337,0.9984735470009952,2.000988376320572,2.999461923321568,3.4869285178651266,0.0132091536766377,5.0,34.76347436118078,49.63430784679696,6.0,5.0,2.5,432.354319019095,478.9435584306413,403.3540413848268,251.86906170292653,293.95401270416767,430.6870535823823
1710.0000000000002,33.43778921527103,-1.5097487933996945,91.97114677712466,78.60871427705416,91.83238635302992,48.60442039365569,91.5377828548755,22.703844926995544,34.06894468327777,-0.80934913289434,33.91273235189206,-0.9818029868221744,0.8606026376307645,0.997209655260524,2.0026697976314547,2.9998794528919785,3.4857892849952608,0.0132250023468689,5.0,34.79308278316773,49.6447148910077,6.0,5.0,2.5,432.3562610269975,478.9322294006679,403.5288662022777,252.09828455814,294.1754644925188,430.7838369625739
1720.0000000000002,33.43448690287013,-1.5134389267811343,91.93145327288128,78.57866191012165,91.79234806292756,48.612778706787935,91.49676321022427,22.774621180882487,34.06700111313388,-0.8114912212797094,33.91045791839843,-0.98431823482008,0.8610174402880033,0.9960598424890198,2.0042942216547,3.0003540641437194,3.4846611970369903,0.0132403043750635,5.0,34.82144645842169,49.655723987609406,6.0,5.0,2.5,432.358054618786,478.92265175726527,403.6932752812251,252.3150165283876,294.38157864785313,430.87050903977206
1730.0000000000002,33.43145596356403,-1.5168260559985924,91.89535082110712,78.5515780068281,91.7559144758292,48.621631633956206,91.4593847532508,22.841715281547067,34.06528129542936,-0.8133867775773637,33.90841820390136,-0.9865740187915436,0.8614400150678602,0.9950069177822964,2.0058653058191327,3.0008722236014287,3.4835533189911483,0.0132550949900467,5.0,34.84863733921128,49.6671179247478,6.0,5.0,2.5,432.35969604300806,478.9143853905338,403.84838861499605,252.52051753407693,294.57386804092386,430.9479023693427
1740.0000000000002,33.4286923419514,-1.5199146519967712,91.86225219346224,78.52689643240393,91.7224974862674,48.63078500802232,91.42505697170324,22.905484196539927,34.06378246873169,-0.81503881817747,33.90661023646339,-0.9885735908251264,0.8618635496818587,0.9940342327337948,2.007381703231976,3.0014159359657704,3.482472297469464,0.0132693775094301,5.0,34.874714429610265,49.6787060681325,6.0,5.0,2.5,432.36118810530735,478.9070753015558,403.99517894263727,252.71591193818364,294.7537942074142,431.0169402634202
1750.0000000000002,33.42618375662199,-1.5227183863673304,91.8316529183426,78.50414441797153,91.69159184550352,48.64007280982543,91.3932725417346,22.96624147985989,34.06249371230203,-0.8164593571386263,33.90502285678792,-0.9903292630220336,0.8622836584911325,0.9931291383154788,2.0088448519604545,3.0019739902759333,3.481422801783046,0.0132831735253717,5.0,34.89972748419666,49.69032571365455,6.0,5.0,2.5,432.3625377836756,478.9004405302472,404.1344867151791,252.90218909266977,294.9227156567369,431.0785665505389
1760.0000000000002,33.42391266361385,-1.5252568209929225,91.80312688110152,78.4829347883009,91.66277074711093,48.64935701124995,91.3636028632654,23.024260330904383,34.06139890773623,-0.8176661424780605,33.90363967917113,-0.9918591336586928,0.8626965955797296,0.9922808013702648,2.010255228297696,3.00253602966796,3.4804078804208847,0.0132964975893078,5.0,34.923720042047705,49.70184205435828,6.0,5.0,2.5,432.3637557753469,478.89426513098607,404.26703380894287,253.0802107530569,295.08186364413626,431.1337006674212
1770.0000000000002,33.421858675276404,-1.5275527048227673,91.77632062715112,78.46295525832124,91.63568011917192,48.65852645395529,91.33569230785508,23.07977727757492,34.060479138360854,-0.8186800113012963,33.902441499837,-0.9931844234927212,0.863100129448576,0.9914810908570568,2.0116148390802566,3.003095929937313,3.4794293587419047,0.0133093734029024,5.0,34.94673173954533,49.713147128254434,6.0,5.0,2.5,432.36485423735047,478.88838553910085,404.3934366904314,253.25072108808905,295.2323340804797,431.1832083315008
1780.0000000000002,33.420000227059504,-1.52963011031693,91.75094610601764,78.4439599543145,91.61003135891433,48.66749500432951,91.30925091216298,23.13299606410333,34.05971432904923,-0.8195230817126458,33.90140795082495,-0.994327645923988,0.8634906308315135,0.9907210388734184,2.0129206391900567,3.003641678063475,3.478487861728234,0.0133217899792957,5.0,34.968799907983964,49.72415812443842,6.0,5.0,2.5,432.36584420348896,478.882683497135,404.5142209697147,253.41435808954105,295.3750908364947,431.2278874139372
1790.0000000000002,33.41831586548959,-1.5315129928315514,91.7267730691204,78.42575985034851,91.5855937203117,48.67619886427576,91.2840467308136,23.18409150412953,34.05908453100599,-0.8202173358737354,33.900518775523665,-0.99531119537221,0.8638681747175635,0.9899966724273648,2.0141768818711365,3.0041735542985006,3.477583319099234,0.0133337833519912,5.0,34.989960640329,49.73481461509965,6.0,5.0,2.5,432.3667382895519,478.87707752176266,404.6298330381088,253.57166532231585,295.5109654914832,431.26845458819366
1800.0000000000002,33.41678515673288,-1.5332241739010897,91.70362096553929,78.40821319705152,91.56218620287969,48.68459376876217,91.2598976945755,23.233213307990862,34.05857080470983,-0.8207836459818623,33.89975472471022,-0.9961563553340512,0.8642317475914334,0.9893033441807568,2.015384163823172,3.0046875080039293,3.476715032024488,0.0133453640472698,5.0,35.010249405701416,49.74507581999399,6.0,5.0,2.5,432.36754797601617,478.8715149283936,404.74065265467806,253.72310403745087,295.64066884079364,431.305541423006
1810.0,33.41538923498706,-1.5347847271100932,91.6813509848724,78.39121689896153,91.53966958707232,48.69265191937409,91.2366636191987,23.28048974793103,34.05815575716065,-0.8212411813816517,33.89909809487105,-0.9968827021614288,0.8645808856006385,0.9886375274942216,2.0165435032014103,3.005181030695632,3.4758818761160604,0.0133565441406045,5.0,35.0297013690095,49.7549175074542,6.0,5.0,2.5,432.3682837868136,478.86596536392216,404.8470037907176,253.8690650385059,295.76480161906835,431.3396940896554
1820.0,33.41411113700062,-1.536213603124736,91.65985868914215,78.37469877897689,91.51793906067084,48.70035903211578,91.21423881208612,23.32603094553582,34.05782386412734,-0.8216070527851683,33.89853305311412,-0.9975077449990976,0.8649155200728266,0.987996554730272,2.017656187104252,3.005652741834523,3.4750824468746315,0.0133673363583071,5.0,35.048351454622775,49.764329007600736,6.0,5.0,2.5,432.36895518519583,478.8604152633489,404.9491641174706,254.0098795044692,295.8838663675307,431.37137578700975
1830.0,33.412935911746786,-1.5375275062084484,91.63906711797804,78.35861045976304,91.49691731826472,48.70771151994023,91.19254515314078,23.36993199527535,34.05756157211812,-0.8218961994319898,33.89804574086556,-0.9980468105401312,0.8652360026883142,0.9873785705863696,2.018724013979009,3.0061025845653786,3.4743151870996205,0.0133777558379864,5.0,35.06623429622891,49.77331036537021,6.0,5.0,2.5,432.3695705076152,478.8548628828797,405.0473736040963,254.14582939689905,295.99828092571727,431.4009731194221
1840.0,33.411850623444785,-1.5387408901099775,91.61892078978738,78.3429216800289,91.47654855851243,48.71471399297104,91.17152607919915,23.412275646219484,34.05735729406297,-0.8221213935226501,33.89762427184036,-0.9985130448475844,0.8655428348924089,0.9867821534687348,2.019748782112244,3.0065309355809786,3.473578446241432,0.0133878168923843,5.0,35.08338409236126,49.78186980306157,6.0,5.0,2.5,432.37013689544807,478.8493148658361,405.1418417654186,254.2771564812051,296.108391637707,431.4288029140792
1850.0,33.41084423407612,-1.5398660888107545,91.59938050727108,78.32761494691613,91.45679328593458,48.721376965475656,91.15114137560224,23.45313454044583,34.05720128565804,-0.8222933762974662,33.89725860964388,-0.9989175484288354,0.8658366332623837,0.9862062334826976,2.0207323466780087,3.006938580160707,3.4728705908767927,0.013397533553476,5.0,35.0998343492293,49.79002138413176,6.0,5.0,2.5,432.3706604024072,478.84378253973694,405.232753349456,254.4040699494643,296.2144842470446,431.4551210162624
1860.0,33.409907434491565,-1.5409135048725489,91.58041890212814,78.31268185945235,91.43762385162182,48.72771510556117,91.13136270589098,23.49257348818492,34.05708547991037,-0.8224210402648849,33.896940402296266,-0.9992695590456152,0.8661179053596025,0.9856497809683386,2.021676157481116,3.007325938449455,3.4721900099742733,0.013406916660447,5.0,35.115617832612315,49.79778324875041,6.0,5.0,2.5,432.37114621315743,478.83828031564485,405.3202742049489,254.52675406280875,296.3167971329388,431.4801308856463
1870.0,33.409032440423914,-1.5418918371285033,91.5620169622138,78.29811959052967,91.41902097903385,48.73374556346784,91.11217013505718,23.53065080197274,34.05700327526446,-0.8225116626541648,33.89666277273442,-0.9995766832885236,0.866387415144487,0.9851121988467988,2.022582191401188,3.0076943902479867,3.4715351789203845,0.0134159801698007,5.0,35.13076622803919,49.80517590077727,6.0,5.0,2.5,432.371598591312,478.8328233172805,405.40455446337455,254.64537281565552,296.41552935246546,431.5039924102401
1880.0,33.40821280251629,-1.5428082927907667,91.5441611741066,78.28392853894469,91.40097090435752,48.73948676932713,91.09354926509914,23.5674197368158,34.05694934781606,-0.8225711123520227,33.89642013106052,-0.9998451041450948,0.8666458245274296,0.9845928838701244,2.0234521526301554,3.00804503650028,3.470904666436865,0.0134247359800932,5.0,35.14531002601399,49.81222098451957,6.0,5.0,2.5,432.37202106150926,478.8274263761917,405.4857319599945,254.7600748125752,296.5108493300328,431.5268290775043
1890.0,33.4074431717419,-1.5436688495069577,91.52684131822842,78.27011048050765,91.38346316908068,48.74495752621891,91.07548902197291,23.602929673612323,34.05691942066897,-0.8226041041123722,33.89620794367016,-1.0000798363067247,0.8668938273645949,0.984091356418144,2.024287818204661,3.0083791746228057,3.4702971455783054,0.0134331963310901,5.0,35.15927846068388,49.81894037652484,6.0,5.0,2.5,432.3724165674582,478.82210319395216,405.5639349841613,254.87099725648127,296.6029026360617,431.5487360997207
1900.0,33.40671913355106,-1.5444784406294616,91.5100489337384,78.25666729440792,91.3664890851106,48.75017625553864,91.05798012353794,23.63722670478859,34.05691009446407,-0.8226143853478902,33.89602256529798,-1.0002849119019288,0.8671320169387943,0.9836070982227536,2.025090746416105,3.0086978446388595,3.469711400186052,0.0134413719283077,5.0,35.17269932125481,49.82535540125457,6.0,5.0,2.5,432.37278751526674,478.8168657833253,405.63928365338927,254.97826800578,296.69181678228153,431.5697858240312
1910.0,33.40603700455645,-1.545241182417044,91.49377598569714,78.24359999897133,91.35004039846557,48.755160587897535,91.04101373442172,23.670354694996263,34.056918655459704,-0.8226049476812136,33.89586104500172,-1.000463595079907,0.8673610187843612,0.9831396826000148,2.0258625981536413,3.009002280753656,3.469146313458824,0.0134492741745812,5.0,35.18559907790899,49.831486445719456,6.0,5.0,2.5,432.3731359124507,478.8117242286468,405.7118922348784,255.08200902657344,296.77770727286446,431.5900341022092
1920.0,33.40539370174389,-1.5459605201777435,91.47801435138312,78.23090837877744,91.33410877749344,48.75992695768076,91.02458096217543,23.702355230843523,34.05694293685431,-0.8225781798101934,33.89572098979328,-1.00061853283637,0.8675813744982077,0.9826886472372725,2.026604869546251,3.009293516783523,3.468600877380569,0.0134569134043813,5.0,35.19800266108189,49.83735252025065,6.0,5.0,2.5,432.3734634574709,478.80668659160887,405.7818689601508,255.18233631498856,296.8606791521514,431.6095238309488
1930.0,33.40478660782415,-1.5466393787529,91.4627552090256,78.21859074690526,91.31868519929364,48.76449052735768,91.00867223787868,23.73326829983341,34.05698119428845,-0.8225360047460413,33.89560043821529,-1.0007518948478378,0.8677935384538559,0.9822534746402736,2.0273188802003026,3.009572354840576,3.4680741691194408,0.013464298851994,5.0,35.2099336272052,49.84297121178753,6.0,5.0,2.5,432.37377166765776,478.80175915506055,405.84931763265615,255.27936204227967,296.9408314576688,431.62828900685054
1940.0,33.404213458675706,-1.5472802883205077,91.44798880501564,78.20664356873395,91.3037597169026,48.768865058497454,90.99327708469626,23.763132428703045,34.0570319925416,-0.8224800047140093,33.895497748628976,-1.0008654970376367,0.8679980068902076,0.9818337318832056,2.028006073503955,3.0098398053871604,3.4675653417345607,0.0134714406656502,5.0,35.22141414066408,49.84835855098868,6.0,5.0,2.5,432.3740614735074,478.79694602339697,405.914337826435,255.37319498675248,297.01825830056464,431.64635781197217
1950.0,33.40367226936628,-1.5478854670749913,91.43370445672012,78.19506210387988,91.28932146141057,48.77306294082,90.97838411971524,23.791984811890188,34.057094137304034,-0.8224114963647366,33.89541152757893,-1.0009608808121584,0.8681951687071838,0.981428914687833,2.0286676662562386,3.0100965809440714,3.4670736367104644,0.0134783475936525,5.0,35.232465029664866,49.85352904295024,6.0,5.0,2.5,432.3743342696072,478.7922502276389,405.97702507718935,255.46394087600663,297.0930499481896,431.66375385572377
1960.0,33.40316125396294,-1.5484569108640471,91.41989050647857,78.18384002016921,91.2753585956711,48.77709529384929,90.96398100707071,23.819861510488806,34.0571665963315,-0.8223316176911909,33.89534055344974,-1.0010393975081795,0.8683853858386904,0.9810385162697238,2.029304825913409,3.0103433421831336,3.4665983459356946,0.0134850281527139,5.0,35.243105896751786,49.85849579240846,6.0,5.0,2.5,432.37459093186607,478.78767310895375,406.03747154023966,255.55170295806585,297.1652946540271,431.68049900964354
1970.0,33.40267878887471,-1.5489964341541054,91.40653452002545,78.1729698869053,91.26185851275852,48.780972013264375,90.9500546577212,23.846797377514577,34.05724846431243,-0.8222413667574529,33.8952837398307,-1.0011022489154016,0.8685689536896521,0.980661994354952,2.029918573642376,3.0105805679973274,3.466138819731561,0.0134914899850437,5.0,35.253355132909576,49.8632705436014,6.0,5.0,2.5,432.3748323516873,478.78321495762447,406.09576565127793,255.6365816847423,297.2350781955734,431.69661344828654
1980.0,33.40222336882968,-1.5495057192384252,91.3936234352663,78.16244331395205,91.24880798437688,48.784701904339954,90.93659137727704,23.87282612074113,34.05733892143355,-0.822141647374508,33.895240093930816,-1.0011505332755632,0.8687462973145584,0.9802989892475984,2.030510239152401,3.0108092284000003,3.4656944584476737,0.0134977428727484,5.0,35.26323000776307,49.86786383122495,6.0,5.0,2.5,432.3750593483228,478.7788750938017,406.151992326106,255.7186748229292,297.3024843654189,431.71211689975246
1990.0,33.40179358050599,-1.5499863457077936,91.38114370803946,78.15225123617756,91.23619330602736,48.78829286161988,90.92357701009126,23.89798041169041,34.05743721136471,-0.8220332933686336,33.89520869368778,-1.0011852706023774,0.868917557573627,0.9799488511309664,2.0310804854128817,3.0110293365438485,3.465264696632293,0.0135037922408153,5.0,35.27274680837439,49.8722851706375,6.0,5.0,2.5,432.3752726979984,478.77465220211593,406.2062333716586,255.79807770750955,297.3675956727616,431.7270290280312
2000.0,33.401388082314256,-1.550439813045159,91.36908151422016,78.14238406292979,91.22400049912495,48.79175193047064,90.91099714182664,23.92229181396697,34.05754262110248,-0.8219170908010938,33.89518866754673,-1.0012074250486762,0.8690829949581158,0.979611100456066,2.031630251299412,3.011241351755478,3.464849006625196,0.0135096454203541,5.0,35.281920860262176,49.876543122631965,6.0,5.0,2.5,432.37547314091006,478.7705443729138,406.2585671910296,255.8748829354472,297.43049245519126,431.74136959973686
2010.0,33.401005600263865,-1.5508675452367695,91.35742294831456,78.13283192974234,91.2122155097431,48.79508544717936,90.8988372987475,23.945790752424443,34.05765447791115,-0.8217937813391245,33.895179191253014,-1.0012179084517356,0.8692429524811824,0.9792853840052642,2.032160659489137,3.0114460434944013,3.4644468901340835,0.013515311015105,5.0,35.29076659356866,49.88064544775386,6.0,5.0,2.5,432.3756613802482,478.7665493234852,406.30906884739466,255.94918018349736,297.4912531255112,431.7551584767626
2020.0,33.40064491009209,-1.5512709107460978,91.34615411311076,78.12358485143614,91.20082429727698,48.79829917531077,90.88708303414526,23.968506634305527,34.057772135923514,-0.8216640770266963,33.895179473205964,-1.0012175965337065,0.869397523273242,0.9789710977737912,2.03267224001309,3.011643337786881,3.464057875904892,0.0135207937312174,5.0,35.29929767461681,49.88459924750492,6.0,5.0,2.5,432.37583818098494,478.7626645656786,406.35781043988175,256.0210565169258,297.54995432435794,431.7684158154202
2030.0,33.40030484273187,-1.5516512163903258,91.33526127876031,78.1146326679339,91.18981299427308,48.801398355657625,90.87572008977624,23.99046775644877,34.057894979021434,-0.8215286571084448,33.895188759029566,-1.001207323843346,0.8695469619356064,0.9786678454898649,2.033165883226939,3.011833728716804,3.463681503771205,0.0135261007022072,5.0,35.3075270030717,49.88841102438056,6.0,5.0,2.5,432.3760038806488,478.7588871414854,406.4048608750566,256.09059603336755,297.60667041352025,431.78116184463374
2040.0,33.39998427429738,-1.5520097185309965,91.32473097536234,78.10596560413882,91.1791679976142,48.80438783011704,90.86473448420172,24.01170142227585,34.05802241794743,-0.8213881712133002,33.89520632459612,-1.0011878914719432,0.8696914386879815,0.9783751738704768,2.03364227429496,3.012017448165437,3.463317349322621,0.0135312377268935,5.0,35.31546683538738,49.89208680727654,6.0,5.0,2.5,432.3761594127624,478.75521448916606,406.4502861731154,256.15788016113106,297.66147346428875,431.7934164857385
2050.0000000000005,33.399682129207314,-1.552347619573652,91.31455006668162,78.09757387623989,91.16887604323682,48.80727209461304,90.8541125894308,24.03223386426299,34.058153888731795,-0.8212432410882116,33.89523147812575,-1.0011600647292198,0.869831127744219,0.9780926550173834,2.0341020901321305,3.0121947451495137,3.4629649929420254,0.0135362105497285,5.0,35.32312878592177,49.895632220997015,6.0,5.0,2.5,432.3763052372653,478.75164368442535,406.4941495043429,256.2229873752256,297.71443360173475,431.80519990274473
2060.0000000000005,33.399397381526,-1.552666066461029,91.30470586410564,78.0894480386314,91.1589243196396,48.81005531165886,90.84384124392558,24.052090220840853,34.05828885638743,-0.8210944565246906,33.89526356166574,-1.0011245715055566,0.8699662155737787,0.9778199086218932,2.034546022506579,3.012365931128472,3.462624038959596,0.0135410250260121,5.0,35.33052385348191,49.89905248417011,6.0,5.0,2.5,432.3764419450725,478.74817191617234,406.5365109271767,256.28599306769087,297.76561762705654,431.81653137196486
2070.0000000000005,33.39912905371517,-1.552966152062652,91.29518609189314,78.08157892632073,91.14930043261212,48.81274143398253,90.83390771545936,24.07129469750771,34.05842681666739,-0.8209423734215875,33.895301952799294,-1.0010821003804722,0.8700968541043299,0.9775565378205866,2.034974667742011,3.012531205562597,3.462294101343085,0.0135456863687589,5.0,35.337662530529656,49.90235255937057,6.0,5.0,2.5,432.3765700542053,478.7447964237367,406.57742806688657,256.34697001971267,297.81509063885755,431.8274299928201
2080.0000000000005,33.3988762105897,-1.5532489219285708,91.28597891090226,78.07395767391962,91.13999242870824,48.81533419282164,90.82429972407508,24.089870564070225,34.0585672903189,-0.8207875201190973,33.89534605851638,-1.0010333074023947,0.8702232006177074,0.9773021771210666,2.0353886218823627,3.0126907990034293,3.461974809295985,0.0135501997872281,5.0,35.34455481487453,49.90553713435685,6.0,5.0,2.5,432.3766900791758,478.7415145035814,406.61695601240456,256.4059883629947,297.8629151458792,431.8379143914255
2090.0000000000005,33.39863796656117,-1.5535153661834329,91.27707296247358,78.06657575727324,91.13098883929013,48.81783713127771,90.81500548659804,24.10784014783809,34.05870983033461,-0.820630389405494,33.895395322472766,-1.000978808057539,0.8703454028548376,0.9770564746446196,2.035788444774824,3.012844919419444,3.461665804790776,0.0135545702392911,5.0,35.35121022971788,49.908610659891565,6.0,5.0,2.5,432.37680250194944,478.7383235334993,406.6551473504296,256.46311552388005,297.90915114903623,431.84800239413954
2100.0000000000005,33.39841348193455,-1.5537664236632622,91.2684573559713,78.05942498930109,91.12227866778694,48.820253631302414,90.80601370309006,24.12522488314653,34.05885401929058,-0.8204714414519572,33.8954492220807,-1.0009191804876425,0.8704636012695652,0.976819092977454,2.0361746667401657,3.01299375971762,3.461366742185645,0.0135588024714809,5.0,35.35763786143343,49.9115773813644,6.0,5.0,2.5,432.37690777990287,478.7352209782133,406.6920523405659,256.51841635590057,297.9538563048774,431.85771118056834
2110.0000000000005,33.39820196182103,-1.5540029831268498,91.26012165400056,78.05249752083711,91.11385137468538,48.82258693110521,90.79731354122548,24.142045359986525,34.05899946924572,-0.8203111039235864,33.8955072681369,-1.0008549659011692,0.8705779087079007,0.9765896849268852,2.036547741094655,3.01313742602154,3.4610772865734614,0.0135629007018054,5.0,35.36384639128636,49.9144413588316,6.0,5.0,2.5,432.37700634789593,478.73220440612016,406.7277190531541,256.571953271904,297.9970859915288,431.86705719621193
2120.0000000000005,33.39800265530573,-1.5542258841830403,91.2520558751964,78.04578579499503,91.10569688037351,48.824840125956825,90.78889463927936,24.158321315572493,34.05914582059189,-0.8201497732475218,33.89556900370967,-1.0007866698042562,0.870688537492642,0.9763680363430148,2.036908344944755,3.0132763812877696,3.4607971180661528,0.0135668706176516,5.0,35.3698440990122,49.917206469953385,6.0,5.0,2.5,432.377098602164,478.72927140708686,406.76219337859294,256.62378619907946,298.0388931818124,431.8760561708247
2130.0000000000005,33.3978148533901,-1.5544359195881157,91.2442504440056,78.03928265610067,91.09780551432247,48.82701620425729,90.78074705371884,24.17407175949137,34.05929274280012,-0.8199878137906466,33.895634004077074,-1.0007147620688102,0.8707955420308817,0.9761537744152996,2.0372567722107573,3.013410546626057,3.4605259227649894,0.0135707153377764,5.0,35.37563892672773,49.91987644999136,6.0,5.0,2.5,432.3771850109336,478.7264198337171,406.79551935288487,256.6739729566015,298.07932896625334,431.8847230203365
2140.0000000000005,33.39763788879118,-1.5546338354673708,91.23669621791748,78.032981022591,91.09016804297588,48.82911800745654,90.77286128872176,24.18931486715581,34.05943993067269,-0.8198255619914789,33.89570187447154,-1.0006396794274792,0.8708990588799753,0.9759466358769678,2.0375935036642554,3.013540139541223,3.4602634011532896,0.0135744391992161,5.0,35.381238430822975,49.92245485042786,6.0,5.0,2.5,432.377265714581,478.72364720745776,406.8277389084745,256.7225689076456,298.1184419614585,431.8930720809582
2150.0000000000005,33.397471132698065,-1.5548203349396204,91.22938442503832,78.02687439111787,91.08277560616328,48.83114829788559,90.76522822973904,24.20406817771527,34.05958710727459,-0.819663323129305,33.895772250166246,-1.0005618253779858,0.8709992221142454,0.9757463753009163,2.037919001801743,3.01366537710266,3.460009263598824,0.0135780464002995,5.0,35.386649880522896,49.92494511365568,6.0,5.0,2.5,432.3773412752095,478.72095165473326,406.8588923765007,256.7696275646799,298.15627918384735,431.9011167499788
2160.0000000000005,33.3973139908342,-1.5549960825190396,91.22230664756688,78.0209563300251,91.07561970097926,48.833109710933165,90.75783912828872,24.21834853759032,34.05973401657896,-0.8195013794316423,33.89584479125371,-1.0004815759594976,0.8710961022647281,0.9755526896585952,2.0382335732645847,3.01378626292318,3.4597632282910658,0.0135815400810558,5.0,35.391880227344586,49.92735052020424,6.0,5.0,2.5,432.3774119480549,478.7183310505092,406.8890183336592,256.8152004087244,298.1928854623628,431.9088698408512
2170.0000000000005,33.39716590716899,-1.555161699961559,91.21545482906456,78.01522066303323,91.06869218935196,48.83500479194845,90.75068561005686,24.2321720978236,34.059880427462595,-0.8193399856704104,33.89591918624089,-1.0003992757752371,0.8711899200911224,0.9753654595541636,2.0385378703843813,3.013903329938545,3.4595250248342,0.0135849256490614,5.0,35.3969361071558,49.929674242898784,6.0,5.0,2.5,432.3774779703677,478.71578332702944,406.918153752108,256.859336865965,298.2283042794812,431.9163439151551
2180.0000000000005,33.397026356623755,-1.5553177744207574,91.2088212471026,78.00966153419817,91.06198526949704,48.83683595164536,90.74375964399256,24.24555442928369,34.06002613004624,-0.8191793731965049,33.895995146577214,-1.000315244046476,0.8712806751620331,0.9751843375146368,2.0388320177576325,3.0140163552722687,3.4592943940960805,0.0135882049999097,5.0,35.40182389916566,49.931919266678335,6.0,5.0,2.5,432.3775397106885,478.71330661487485,406.94633389691006,256.90208465492634,298.26257628969694,431.9235497778064
2190.0000000000005,33.3968948478971,-1.5554648552860613,91.20239847293614,78.00427323569448,91.05549143656968,48.838605564427205,90.73705350438708,24.2585105040514,34.06017093582297,-0.819019749798656,33.896072408983926,-1.0002297720352544,0.8713685052937904,0.9750091389712012,2.039116460385889,3.01412559935709,3.459071083067029,0.0135913821125964,5.0,35.406549711146,49.93408854576626,6.0,5.0,2.5,432.3775973889528,478.7108989888438,406.973592886062,256.9434897300299,298.2957419793774,431.9304990109181
2200.0000000000005,33.3967709143667,-1.5556034643568637,91.19617936258324,77.99905031854554,91.04920347285216,48.84031587222916,90.730559759717,24.271054727250142,34.06031467087721,-0.818861307178622,33.89615072683704,-1.0001431325775345,0.8714535130122202,0.9748396567077986,2.039391552636366,3.0142312093441648,3.458854849210869,0.0135944603535737,5.0,35.41111939902436,49.93618485860964,6.0,5.0,2.5,432.37765130435935,478.708558668257,406.99996330267993,256.98359637125924,298.3278394188733,431.9372019882754
2210.0000000000005,33.39665412043386,-1.5557340887454527,91.19015705955768,77.99398741620644,91.04311445089516,48.8419690235329,90.72427127631045,24.283200948461456,34.06045718109959,-0.8187042152032973,33.89622987645232,-1.0000555731302825,0.8715357918859785,0.974675684680406,2.039657623335735,3.0143333080161407,3.4586454579142525,0.0135974428970097,5.0,35.415538567404724,49.938210868273245,6.0,5.0,2.5,432.3777015601461,478.7062837094754,407.0254763648276,257.0224472081996,298.35890518078395,431.94366858265295
2220.0000000000005,33.3965440566207,-1.5558571863587076,91.18432499086072,77.98907954542517,91.03721772921976,48.84356709592157,90.71818121362074,24.294962488013766,34.06059832904592,-0.8185486253670433,33.8963096527141,-0.999967320607425,0.8716154309707896,0.9745170270633594,2.0399149836397648,3.014432010703125,3.458442684230251,0.0136003327727748,5.0,35.419812593458914,49.94016914561189,6.0,5.0,2.5,432.3777485067176,478.70407252893193,407.05016204417166,257.0600832923292,298.3889745655476,431.94990811998576
2230.0000000000005,33.39644033526231,-1.5559731907156331,91.178676765758,77.98432172897242,91.03150685035484,48.84511208773608,90.71228291981365,24.30635228295733,34.06073799142572,-0.8183946735609878,33.8963898669078,-0.9998785837775584,0.8716925397040416,0.9743635182602588,2.040163989386199,3.014527507646457,3.45824630857797,0.0136031332994721,5.0,35.42394667177291,49.942062163827295,6.0,5.0,2.5,432.37779230996233,478.7019233607063,407.0740493400887,257.09654456437886,298.4180816752958,431.95592965580033
2240.0000000000005,33.39634259431556,-1.556082506685982,91.17320630332372,77.97970925095643,91.0259756698465,48.84660590963938,90.70657006519173,24.31738264604155,34.06087605817185,-0.8182424810983093,33.89647034666247,-0.9997895533278438,0.8717671694235729,0.9742149413118936,2.0404048545523588,3.0146197958642524,3.458056120486356,0.0136058468074735,5.0,35.42794573545734,49.94389228782779,6.0,5.0,2.5,432.3778331459016,478.6998345599537,407.0971658619079,257.1318690726199,298.4462592361896,431.9617418762139
2250.0000000000005,33.39625049078478,-1.5561855178427777,91.1679077057289,77.97523751998608,91.02061822787049,48.8480503889312,90.70103650912878,24.328065527693408,34.06101243164331,-0.8180921555936038,33.89655093347106,-0.9997004046072676,0.871839429254393,0.9740711545147624,2.0406379249465294,3.014709079461292,3.4578719180428727,0.0136084765018251,5.0,35.431814550634215,49.945661774524126,6.0,5.0,2.5,432.377871213912,478.69780450257537,407.119538237125,257.16609380322046,298.4735384973208,431.9673527675544
2260.0000000000005,33.396163702467945,-1.5562825845082102,91.16277529532692,77.97090210693926,91.0154287869615,48.8494472921326,90.69567633942536,24.338412447644487,34.061147026444424,-0.8179437911624632,33.89663148332495,-0.9996112969248544,0.8719093885838003,0.9739319809229164,2.040863448717408,3.0147954296403245,3.4576935047541,0.0136110249121658,5.0,35.43555769703681,49.94737280582535,6.0,5.0,2.5,432.3779066846808,478.6958316104347,407.1411921025463,257.19925445365993,298.4999497911368,431.9727701138858
2270.0000000000005,33.39608192744825,-1.5563740443217853,91.15780361160108,77.9666987405252,91.01040182907828,48.85079831684533,90.69048386972892,24.34843447403392,34.06127976836026,-0.8177974695948933,33.896711865789705,-0.9995223745720524,0.8719770923966684,0.9737972257301908,2.041081612674276,3.0148788384044667,3.4575206902717315,0.013613494130322,5.0,35.43917955808223,49.94902748103812,6.0,5.0,2.5,432.3779396977216,478.69391434681,407.16215208151465,257.23138536321363,298.525522445436,431.9780015158195
