time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3210.0000000000005,33.394424711221355,-1.558227563934338,91.00874246562309,77.83931583282845,90.8596742979772,48.890073995826526,90.53474817621004,24.647785722094227,34.06607373630386,-0.8125133528764081,33.89993194369727,-0.9959603220960388,0.8739892376934039,0.969808246501351,2.047503412867376,3.017311659368727,3.452344181413367,0.0136878216567608,5.0,35.54558048125659,49.99710490142661,6.0,5.0,2.5,432.37847389555606,478.63421052839817,407.7823050301749,258.19652986367475,299.2874077386477,432.1271374990061
3220.0000000000005,33.39441454311604,-1.5582389366990697,91.0084805474584,77.8391037312391,90.85940939994728,48.89014530913119,90.53447432131148,24.6483150730594,34.06607532930542,-0.8125115970923957,33.899930582667366,-0.9959618276152468,0.8739930652555878,0.96980146027197,2.0475146775629223,3.017316137834892,3.452334186373112,0.0136879537301513,5.0,35.545766752787586,49.99719203355591,6.0,5.0,2.5,432.3784791089562,478.63412605150313,407.7833999757912,258.19824517995545,299.28880911670984,432.12740105688806
3230.0000000000005,33.39440468967189,-1.5582499575257884,91.00822645200482,77.8388979410834,90.85915241401813,48.89021445461452,90.53420864699304,24.64882853642871,34.066076883793144,-0.8125098837578547,33.8999292718168,-0.9959632776279934,0.8739967804172377,0.9697948806591536,2.047525610806993,3.0173204914661462,3.4523244925750247,0.0136880818909935,5.0,35.54594741382431,49.99727652059232,6.0,5.0,2.5,432.3784841606811,478.63404405799287,407.78446203604,258.19990905683665,299.29016841034564,432.12765655916616
3240.0000000000005,33.39439513932887,-1.5582606393438707,91.00797994464791,77.83869827602001,90.85890310292926,48.890281495117726,90.533950908079,24.649326584890105,34.06607839869855,-0.8125082140504105,33.89992800744478,-0.9959646762280272,0.8740003798777578,0.9697884941675196,2.047536206778552,3.017324700946072,3.452315090947775,0.013688206150736,5.0,35.54612263041821,49.99735843955807,6.0,5.0,2.5,432.37848905670256,478.63396447843377,407.7854921886317,258.2015230234353,299.2914868938974,432.1279042951375
3250.0000000000005,33.39438588142656,-1.558270994076565,91.007740807756,77.83850456171984,90.85866124656468,48.89034649169093,90.53370087701892,24.649809661378697,34.06607987322127,-0.8125065888522158,33.899926786274115,-0.9959660270403674,0.8740038714325301,0.9697823002419648,2.047546485735719,3.0173287859776834,3.4523059732357377,0.0136883266916811,5.0,35.546292559148405,49.99743786508168,6.0,5.0,2.5,432.37849380398393,478.6338872458677,407.78649135259633,258.2030885119783,299.2927657632497,432.1281445365012
3260.0000000000005,33.39437690494836,-1.5582810340454216,91.00750879501643,77.8383166066519,90.8584265957562,48.89040951473976,90.53345829608492,24.650278274118136,34.066081307659346,-0.8125050078348862,33.89992560577379,-0.9959673328647796,0.8740072583658826,0.9697762918301932,2.0475564566988087,3.0173327485290025,3.452297128710877,0.013688443628698,5.0,35.54645738068717,49.99751488244004,6.0,5.0,2.5,432.3784984024008,478.6338122944809,407.7874605736,258.2046071653373,299.2940063606839,432.12837753827785
3270.0000000000005,33.394368200769,-1.5582907694566188,91.0072837141748,77.83813425481583,90.85819895601163,48.89047062131965,90.53322296409574,24.650732819633674,34.06608270175553,-0.8125034712817863,33.89992446344795,-0.9959685964620916,0.8740105429533088,0.9697704633589376,2.0475661272929844,3.0173365906519223,3.4522885507264567,0.0136885570544044,5.0,35.54661723621933,49.99758956121208,6.0,5.0,2.5,432.37850286575485,478.6337395616793,407.7884006771906,258.2060802649628,299.2952097437478,432.1286035390958
3280.0000000000005,33.39435975973175,-1.5583002105516923,91.00706535577952,77.83795733895731,90.85797811544312,48.89052987355274,90.53299466184212,24.651173731802945,34.066084056032246,-0.8125019786172061,33.89992335739565,-0.9959698199349986,0.8740137274542482,0.9697648081469662,2.0475755043087367,3.0173403124557034,3.4522802304768736,0.0136886670601756,5.0,35.54677228077264,49.99766197669277,6.0,5.0,2.5,432.3785071926065,478.6336689839314,407.7893125623848,258.20750921312083,299.2963770721827,432.1288227635641
3290.0000000000005,33.3943515733635,-1.5583093668072934,91.00685352494816,77.83778570416278,90.85776387689288,48.89058732899962,90.53277318534852,24.65160141402105,34.06608537102263,-0.8125005292535548,33.899922285888195,-0.99597100519577,0.8740168168236926,0.9697593232941883,2.0475846010008096,3.017343924294998,3.4522721602319684,0.0136887737774122,5.0,35.54692265833853,49.99773219871344,6.0,5.0,2.5,432.3785113888112,478.6336005033455,407.79019706465454,258.20889531361547,299.2975094078383,432.1290354188088
3300.0000000000005,33.39434363358438,-1.5583182472605586,91.00664803014784,77.83761919705557,90.85755604659408,48.89064304432998,90.53255833414536,24.652016262814527,34.06608664749609,-0.8124991223426719,33.89992124747274,-0.995972153851426,0.8740198135857679,0.9697540033227392,2.047593424917422,3.0173474282401616,3.4522643323852606,0.0136888772986254,5.0,35.54706851048155,49.99780029601749,6.0,5.0,2.5,432.3785154585903,478.63353406108416,407.7910550054704,258.21023984811416,299.2986077975952,432.1292417045669
3310.0000000000005,33.39433593280935,-1.5583268603949136,91.0064487001104,77.8374576820251,90.85735445130776,48.89069707062704,90.53234992908271,24.65241862788116,34.06608788566888,-0.8124977576463267,33.899920240403695,-0.9959732678329372,0.8740227190326431,0.969748842274612,2.047601980773654,3.0173508230482664,3.452256740405822,0.0136889776913927,5.0,35.547209961719204,49.997866331301054,6.0,5.0,2.5,432.3785194096732,478.6334696071893,407.7918871211312,258.2115439475772,299.29967319150285,432.12944183358667
3320.0000000000005,33.394328463414304,-1.5583352147376104,91.0062553236552,77.83730098466225,90.85715887735472,48.890749466463205,90.53214774897012,24.65280895319768,34.066089087806645,-0.8124964326673307,33.899919264470945,-0.9959743473726234,0.8740255378094292,0.9697438362511436,2.047610280660896,3.01735411691204,3.452249375315092,0.0136890750864546,5.0,35.54734717088064,49.99793037377333,6.0,5.0,2.5,432.3785232345724,478.6334070676588,407.7926943002413,258.2128090465612,299.30070668361367,432.1296359263754
3330.0000000000005,33.394321218642105,-1.5583433178462656,91.0060677408678,77.83714898036948,90.85696916297732,48.89080028303431,90.53195162652584,24.6531875657613,34.06609025444465,-0.8124951468156496,33.89991831837203,-0.9959753939113511,0.87402827220521,0.9697389808118928,2.0476183318760217,3.0173573126879143,3.452242231335372,0.0136891695650232,5.0,35.54748025398993,49.9979924872942,6.0,5.0,2.5,432.3785269479307,478.63334639933817,407.7934772454312,258.21403620265073,299.30170920423706,432.1298242180271
3340.0000000000005,33.39431419201145,-1.5583511769699498,91.00588579536382,77.83700154524227,90.85678514999464,48.89084956411954,90.5317613981582,24.65355478485173,34.066091386205215,-0.8124938994054106,33.89991740095331,-0.9959764087250846,0.8740309239901329,0.9697342711665494,2.047626139567321,3.0173604107338714,3.4522353018803886,0.0136892611956027,5.0,35.54760932516604,49.99805272465852,6.0,5.0,2.5,432.378530548552,478.6332875564768,407.7942366164565,258.21522644861403,299.30268159054066,432.1300068575733
3350.0000000000005,33.3943073753947,-1.5583588011991196,91.00570928846712,77.83685851071648,90.856606637449,48.890897364089085,90.53157685608087,24.653911013874108,34.06609248395511,-0.8124926894813029,33.89991651080272,-0.995977393375938,0.8740334944296699,0.9697297005094404,2.047633709161558,3.017363409670999,3.4522285803702624,0.0136893500577393,5.0,35.547734527000785,49.99811115205,6.0,5.0,2.5,432.3785340434709,478.6332304617303,407.79497324577153,258.21638109019165,299.30362487474633,432.1301840454309
3360.0000000000005,33.394300764272266,-1.5583661955886896,91.00553809077184,77.83671977906822,90.85643349444688,48.8909437213237,90.53139786490888,24.654256519714977,34.06609354908508,-0.8124915155103735,33.899915647844026,-0.995978347948153,0.8740359892988457,0.969725269497268,2.047641054722949,3.017366324220217,3.452222060833853,0.0136894362735529,5.0,35.54785595438034,49.99816781636992,6.0,5.0,2.5,432.3785374324853,478.63317508552734,407.79568768871536,258.2175009901988,299.3045397877727,432.1303559018921
3370.0000000000005,33.394294351134725,-1.5583733685377297,91.00537201143086,77.8365851921933,90.85626552794793,48.890988688384645,90.5312242250163,24.65459169145055,34.066094582731395,-0.8124903762403619,33.899914811042706,-0.9959792735860448,0.8740384119210115,0.9697209737495978,2.047648185821672,3.017369159571269,3.452215736079063,0.0136895199489196,5.0,35.547973745153854,49.99822278134423,6.0,5.0,2.5,432.37854071655664,478.63312136015935,407.79638074632027,258.2185874079011,299.3054273413176,432.1305226109448
3380.0000000000005,33.39428813072068,-1.5583803259308413,91.0052109159176,77.83645464861735,90.85610260188056,48.89103230367505,90.5310557957001,24.65491680300869,34.0660955857338,-0.8124892707456297,33.89991399969301,-0.9959801710703572,0.8740407569325902,0.9697168016534972,2.0476550909753723,3.0173718926288693,3.4522096008637067,0.0136896010359252,5.0,35.54808799629319,49.998276093978006,6.0,5.0,2.5,432.3785439074607,478.6330692550888,407.7970529892607,258.2196412296508,299.30628826463544,432.13068431121553
3390.0000000000005,33.394282097064114,-1.5583870744408728,91.0050546536992,77.83632801903497,90.855944564007,48.891074608366175,90.53089241959118,24.6552321580308,34.06609655885213,-0.8124881981887028,33.89991321287764,-0.995981041415746,0.8740430327012588,0.969712756064441,2.047661791370728,3.017374547435169,3.452203649641681,0.0136896797084413,5.0,35.54819881506387,49.99832780463021,6.0,5.0,2.5,432.3785470001853,478.6330187089784,407.7977050480976,258.22066343856386,299.3071233613933,432.1308411625024
3400.0000000000005,33.39427624513281,-1.558393619696119,91.00490309484196,77.83620519929116,90.85579128291572,48.89111563826231,90.53073396083808,24.65553801947874,34.0660975028978,-0.8124871576753206,33.899912449934256,-0.9959818853548654,0.8740452422353302,0.9697088348746692,2.0476682952834624,3.017377130158132,3.452197877585065,0.0136897560497391,5.0,35.5483062943365,49.998377957048376,6.0,5.0,2.5,432.3785500004019,478.6329696817384,407.7983374683217,258.2216548858387,299.3079333287108,432.1309932951201
3410.0000000000005,33.394270568622375,-1.5583999687478354,91.00475606966222,77.83608605505134,90.85564258697887,48.89115543951237,90.53058024197058,24.65583473302428,34.06609841923424,-0.8124861477026003,33.89991171030468,-0.9959827035051488,0.874047386999109,0.96970503249281,2.0476746072271768,3.0173796397199872,3.452192277674601,0.0136898301274352,5.0,35.548410556223416,49.99842660723522,6.0,5.0,2.5,432.37855290923846,478.6329221239272,407.7989509594885,258.2226166904813,299.3087190661827,432.1311408569715
3420.0000000000005,33.394265062704335,-1.5584061269964309,91.00461345677716,77.83597048524422,90.85549835343852,48.891194046074816,90.5304311361011,24.656122543172444,34.06609930846062,-0.812485167610248,33.89991099322132,-0.9959834967156096,0.874049462599371,0.9697013389517288,2.047680718372555,3.017382057324284,3.452186845754437,0.0136899019080903,5.0,35.54851168685951,49.99847379701816,6.0,5.0,2.5,432.3785557312127,478.63287599159526,407.7995460333535,258.223549644188,299.30948123326704,432.13128398873687
3430.0000000000005,33.394259722226906,-1.558412100204066,91.004475123775,77.83585838344038,90.85535844838012,48.891231493752734,90.53028650479624,24.656401717252606,34.06610017135632,-0.8124842165391896,33.89991029797464,-0.9959842657712557,0.8740514795539953,0.9696977603345088,2.047686654443804,3.017384414778312,3.4521815766709767,0.0136899715922916,5.0,35.54860978060725,49.99851957004972,6.0,5.0,2.5,432.37855846842734,478.6328312433956,407.8001232427079,258.2244546126298,299.31022053451653,432.13142282018526
3440.0000000000005,33.394254542244376,-1.5584178939023443,91.0043409418486,77.83574964529673,90.85522274153496,48.891267817492405,90.5301462133958,24.656672515286857,34.06610100874316,-0.8124832935836253,33.89990962393792,-0.9959850113652352,0.8740534325940803,0.9696942853727892,2.0476924042370475,3.017386689609837,3.452176465521809,0.013690039132913,5.0,35.54870492905263,49.99856396905528,6.0,5.0,2.5,432.37856112336056,478.6327878377116,407.8006831257911,258.22533243785466,299.3109376564823,432.1315574788044
3450.0000000000005,33.39424951797262,-1.558423513442165,91.0042107868019,77.8356441701585,90.85509110729716,48.89130305100332,90.53001013205862,24.65693518799702,34.06610182139843,-0.8124823978868675,33.89990897049152,-0.995985734182966,0.8740553332132645,0.969690921590101,2.0476979957843096,3.0173889173744106,3.4521715075882784,0.0136901047441485,5.0,35.54879722051584,49.99860703525644,6.0,5.0,2.5,432.3785636984544,478.6327457343352,407.801226201618,258.226183931796,299.31163326264453,432.1316880890864
3460.0000000000005,33.39424464472481,-1.558428964065513,91.00408453740992,77.83554185980044,90.85496342306696,48.89133722717793,90.529878134052,24.657189980027624,34.06610261006142,-0.8124815286340662,33.899908337012064,-0.995986434914016,0.8740571721370045,0.969687653595099,2.0477034084367607,3.01739106203186,3.452166698265932,0.0136901683140819,5.0,35.54888674115904,49.99864880885997,6.0,5.0,2.5,432.3785661961245,478.6327048940583,407.80175297671326,258.2270098867795,299.3123080006523,432.13181477305136
3470.0000000000005,33.394239917961855,-1.5584342508491886,91.00396207634468,77.83544261915142,90.85483957018548,48.89137037779914,90.5297500967184,24.65743712805437,34.066103375443376,-0.8124806850413505,33.899907722892,-0.995987114230502,0.8740589585075103,0.9696844865943238,2.0477086646562395,3.0173931512505634,3.4521620331000094,0.0136902300181718,5.0,35.54897357432202,49.99868932873432,6.0,5.0,2.5,432.37856861869466,478.6326652789277,407.8022639410973,258.2278110693632,299.3129624969824,432.1319376487781
3480.0000000000005,33.39423533327826,-1.5584393787207205,91.00384328973708,77.83534635593571,90.8547194334927,48.891402533692826,90.52962590101748,24.657676861740477,34.06610411823337,-0.812479866349122,33.899907127540885,-0.9959877727854404,0.874060689875195,0.9696814130811856,2.047713759716915,3.0173951727981008,3.4521575077686504,0.013690289849368,5.0,35.549057800855735,49.99872863257417,6.0,5.0,2.5,432.3785709684258,478.63262685209753,407.80275957021934,258.2285882234066,299.3135973595853,432.13205683085454
3490.0000000000005,33.39423088641619,-1.5584443524422795,91.0037280671154,77.83525298044282,90.8546029012657,48.89143372479498,90.52950543146424,24.65790940380623,34.066104839113,-0.8124790718061377,33.89990655040073,-0.9959884111961512,0.8740623655416202,0.969678427616518,2.0477186929446267,3.0173971205611445,3.4521531180345337,0.0136903478269448,5.0,35.54913949915812,49.99876675700659,6.0,5.0,2.5,432.3785732466319,478.63258957749616,407.8032403254609,258.2293420703428,299.31421318021864,432.1321724307911
3500.0000000000005,33.394226573155606,-1.5584491767338593,91.0036163011856,77.83516240624051,90.8544898649902,48.89146397994983,90.52938857588435,24.658134970682624,34.06610553866817,-0.8124783007667702,33.89990599084713,-0.9959890301532824,0.8740639973279619,0.9696755388636538,2.047723493053647,3.017399031917301,3.4521488599708645,0.0136904041660975,5.0,35.549218745391386,49.99880373725057,6.0,5.0,2.5,432.37857545813046,478.63255342129537,407.80370665394247,258.2300733112134,299.3148105260201,432.13228455615337
3510.0000000000005,33.39422239046832,-1.5584538549824174,91.0035079039885,77.83507456235355,90.85438023574892,48.89149332473777,90.52927524243104,24.65835373748712,34.06610621770507,-0.8124775523422726,33.89990544875779,-0.9959896297920636,0.8740655769499821,0.9696727335312194,2.0477281409750607,3.01740087450628,3.4521447292723546,0.0136904587569541,5.0,35.54929560114897,49.99883960527336,6.0,5.0,2.5,432.3785775912072,478.63251835555735,407.80415893051867,258.23078251353775,299.31538992748386,432.1323933132809
3520.0000000000005,33.39421833183618,-1.5584583944782366,91.00340274253335,77.83498933968451,90.85427387896382,48.8915217885725,90.52916529188968,24.65856597402359,34.06610687581866,-0.8124768269792072,33.8999049221005,-0.9959902123605388,0.8740671083861437,0.9696700115332229,2.0477326483052294,3.0174026598384525,3.4521407233933235,0.0136905117088065,5.0,35.549370161202035,49.99887439526009,6.0,5.0,2.5,432.3785796811108,478.6324843349653,407.8045976819433,258.231470551275,299.31595192328246,432.13249879495646
3530.0000000000005,33.39421439673425,-1.558462795808509,91.00330075231152,77.83490668676734,90.8541707294372,48.89154939723864,90.5290586568612,24.658771815429304,34.06610751537389,-0.8124761220708479,33.89990441259814,-0.995990775952862,0.8740685933099813,0.9696673709132873,2.0477370185004604,3.0174043894137474,3.4521368374388546,0.013690563056772,5.0,35.54944247329519,49.99890814049655,6.0,5.0,2.5,432.3785816990609,478.6324513400408,407.805023213654,258.23213786124734,299.31649702680465,432.13260108877006
3540.0000000000005,33.39421057912689,-1.5584670657238462,91.0032018063732,77.83482650145629,90.85407065877172,48.891576182256586,90.52895520463764,24.658971514102287,34.06610813596532,-0.8124754380641549,33.89990391841178,-0.9959913226032312,0.8740700396902413,0.9696648155006418,2.0477412716369274,3.0174060871375694,3.452133067284743,0.0136906129625922,5.0,35.549512626686635,49.99894087870143,6.0,5.0,2.5,432.37858365655177,478.6324193309716,407.8054360432168,258.2327852618312,299.3170258728151,432.132700331805
3550.0000000000005,33.39420687617264,-1.5584712074024196,91.00310582808262,77.83474871900755,90.8539735894755,48.89160216358397,90.52885485515232,24.659165222876368,34.06610873814906,-0.8124747743461284,33.89990343923684,-0.995991852648558,0.8740714375391747,0.9696623309959342,2.04774538506165,3.0174077160575843,3.4521294101002447,0.0136906612911716,5.0,35.54958067475144,49.99897263453505,6.0,5.0,2.5,432.3785855519407,478.63238827840337,407.8058364871309,258.2334132483693,299.3175388565593,432.1327965941984
3560.0000000000005,33.39420328445942,-1.5584752246604694,91.00301272781992,77.83467326935005,90.85387943090645,48.89162736555045,90.52875751469736,24.65935312326001,34.066109322537166,-0.812474130242208,33.89990297467758,-0.9959923665265364,0.8740727923811367,0.9696599198547404,2.047749372568559,3.0174092924233,3.452125862656491,0.0136907081542584,5.0,35.549646681272975,49.99900343769713,6.0,5.0,2.5,432.37858739319785,478.6323581577474,407.8062249198457,258.23402240878653,299.31803645784134,432.1328899639804
3570.0000000000005,33.394199800673775,-1.5584791212040727,91.00292241993246,77.83460008268429,90.85378809644033,48.89165181133456,90.52866309372648,24.659535388162908,34.0661098896524,-0.8124735051762286,33.89990252429302,-0.9959928647249968,0.8740741124220448,0.9696575875150224,2.047753254018823,3.0174108415338448,3.452122421487407,0.0136907537031762,5.0,35.54971070708342,49.99903331653604,6.0,5.0,2.5,432.3785891787039,478.63232894061673,407.8066016988753,258.2346133032513,299.31851913546467,432.1329805281888
3580.0000000000005,33.394196421537494,-1.5584829006997438,91.00283482037476,77.83452909066126,90.85369950107771,48.891675523729305,90.52857150437262,24.65971218718096,34.06611043998181,-0.8124728986113041,33.89990208762394,-0.9959933477519484,0.8740753883399699,0.9696553201093115,2.0477570083513665,3.0174123284606784,3.4521190834480526,0.0136907978152703,5.0,35.549772811848925,49.999062298920414,6.0,5.0,2.5,432.3785909104705,478.6323005994058,407.8069671752439,258.23518648125446,299.31898733882446,432.1330683723593
3590.0000000000005,33.39419314389379,-1.5584865666783116,91.00274984782014,77.83446022737587,90.85361356256868,48.89169852476852,90.52848266161098,24.659883684425207,34.06611097401171,-0.8124723100114579,33.8999016642418,-0.995993816081352,0.8740766267145806,0.9696531215177184,2.0477606517034306,3.017413773221149,3.452115845452586,0.0136908406160053,5.0,35.54983305330393,49.99909041178972,6.0,5.0,2.5,432.3785925901843,478.6322731077996,407.80732168851694,258.235742474492,299.31944150249075,432.13315357852656
3600.0000000000005,33.394189964686255,-1.5584901225582255,91.00266742342004,77.83439342894451,90.8535302011694,48.891720835814446,90.52839648300728,24.6600500389954,34.066111492218226,-0.8124717388519683,33.899901253735415,-0.9959942701680689,0.8740778300139949,0.9696509911622556,2.0477641905543726,3.017415181716628,3.4521127045040325,0.013690882165743,5.0,35.54989148742209,49.99911768125776,6.0,5.0,2.5,432.3785942194333,478.63224644030936,407.807665567903,258.236281798475,299.31988204776724,432.1332362261102
3610.000000000001,33.39418688099447,-1.558493571605993,91.00258747180662,77.83432863430653,90.8534493406564,48.891742477289256,90.52831288976576,24.660211402993585,34.06611199505792,-0.812471184629544,33.89990085571311,-0.995994710445416,0.8740789957824081,0.9696489231484728,2.047767619815557,3.0174165429640287,3.4521096577353063,0.0136909224467569,5.0,35.54994816770778,49.99914413229135,6.0,5.0,2.5,432.37859579971615,478.6322205725773,407.80799912808607,258.23680494601564,299.3203093774069,432.1333163909644
3620.000000000001,33.394183894717024,-1.5584969116978868,91.0025099256611,77.83426578474877,90.8533709128929,48.89176346920584,90.52823181135336,24.660367917783503,34.066112487544906,-0.812470641817697,33.89990047477459,-0.9959847774845798,0.874080127463584,0.9696469183946888,2.0477709483101165,3.0174178667048053,3.4521067026895853,0.0136909615334277,5.0,35.55000314443106,49.99916978890872,6.0,5.0,2.5,432.3785973294802,478.63219547564967,407.8083226580095,258.2373123743052,299.3207238391016,432.1333940273865
3630.000000000001,33.394181001493955,-1.5585001477106175,91.00243472556164,77.83420483114003,90.8532948576849,48.89178383465645,90.52815318518805,24.660519723753907,34.06611296946755,-0.8124701106497126,33.899900109134514,-0.9959431041281732,0.8740812227842732,0.9696449716193551,2.047774171176677,3.017419142796032,3.4521038367400587,0.0136909994090799,5.0,35.55005646968226,49.99919467831506,6.0,5.0,2.5,432.3785988122149,478.6321711286127,407.80863643645,258.2378045351225,299.3211257352029,432.13346932850567
3640.000000000001,33.39417819052011,-1.5585032917293802,91.00236176612916,77.83414570081027,90.85322106864392,48.89180359459829,90.52807690175796,24.66066700568888,34.06611343296087,-0.8124695997943262,33.89989975035889,-0.9959026616392066,0.8740822849185799,0.9696430821229074,2.047777296340493,3.0174203784634006,3.45210105561683,0.0136910361446999,5.0,35.55010820558306,49.99921882785412,6.0,5.0,2.5,432.3786002538857,478.63214751932526,407.8089408697488,258.2382820315409,299.32151576350907,432.13354241547177
3650.000000000001,33.394175461951015,-1.558506343580234,91.0022909865196,77.83408833880041,90.85314948429736,48.89182275893131,90.52800289778588,24.660809870891,34.06611388068592,-0.8124691063184174,33.89989940046248,-0.9958634151195724,0.874083316674499,0.9696412507991724,2.047780331340655,3.017421582139827,3.452098357877123,0.0136910718021074,5.0,35.55015838781594,49.99924225034971,6.0,5.0,2.5,432.3786016532503,478.6321246183532,407.8092361831383,258.23874521358226,299.3218940964224,432.1336133454382
3660.000000000001,33.39417281472998,-1.5585093044450673,91.0022223225157,77.83403269089592,90.85308003967344,48.89184134503847,90.52793110605695,24.66094845315058,34.06611431456424,-0.8124686281042272,33.899899060622474,-0.9958253454382768,0.874084316599635,0.969639473370874,2.047783273345728,3.0174227467166017,3.4520957411236792,0.0136911063774483,5.0,35.55020706333073,49.99926496677557,6.0,5.0,2.5,432.37860301085885,478.63210240117087,407.80952264472137,258.23919451413445,299.32226108188365,432.133682149552
3670.000000000001,33.394170246673184,-1.558512176766385,91.00215571343932,77.83397870798353,90.85301267337124,48.89185937151184,90.52786146299444,24.66108288163645,34.06611473526597,-0.812468164413076,33.899898730794355,-0.9957884148886365,0.8740852891897511,0.9696377521777996,2.047786133337277,3.017423885515077,3.452093202840802,0.0136911399583059,5.0,35.55025427805788,49.999286999538405,6.0,5.0,2.5,432.3786043278288,478.63208084824726,407.80980051726925,258.23963035076287,299.3226170710162,432.1337488952284
3680.000000000001,33.394167755372585,-1.5585149632375987,91.00209109947156,77.83392634200555,90.85294732487247,48.89187685620004,90.52779390597152,24.66121328070983,34.06611514314736,-0.8124677148522893,33.899898410640745,-0.9957525873416556,0.8740862331453398,0.9696360831844714,2.04778890876454,3.017424991949011,3.4520907406252266,0.0136911725409415,5.0,35.55030007625527,49.99930837026636,6.0,5.0,2.5,432.37860560548125,478.6320599409513,407.81007005769527,258.2400531259155,299.3229623963408,432.133813647802
3690.000000000001,33.394165338519095,-1.5585176664412757,91.00202842174308,77.83387554544504,90.85288393462832,48.8918938159519,90.52772837339536,24.66133977081085,34.066115538583404,-0.812467279008615,33.89989809986232,-0.995717830144258,0.8740871463600003,0.96963446153383,2.0477915952064576,3.0174260567402875,3.452088352180773,0.0136912041086387,5.0,35.55034450063488,49.99932909945812,6.0,5.0,2.5,432.3786068449718,478.6320396605631,407.8103315156949,258.2404632296494,299.323297375553,432.133876466316
3700.000000000001,33.39416299392135,-1.558520288828504,91.00196762271348,77.83382627170782,90.8528224444382,48.89191026686722,90.52766480507984,24.66146246899069,34.06611592198997,-0.8124668564236117,33.899897798220046,-0.9956841124017046,0.8740880317553139,0.9696328880222144,2.0477942000166927,3.017427088038907,3.452086035292592,0.0136912347230741,5.0,35.55038759257968,49.99934920673809,6.0,5.0,2.5,432.3786080474096,478.63201998852895,407.81058513371136,258.24086104115054,299.32362231661153,432.13393740651696
3710.000000000001,33.39416071951097,-1.5585228327125833,91.0019086476215,77.83377847640708,90.85276279891411,48.89192622412117,90.52760314375335,24.66158148643632,34.06611629377279,-0.8124664466501484,33.89989750549822,-0.9956514046249368,0.8740888923132942,0.9696313636386724,2.0477967306651794,3.017428094303852,3.4520837878607127,0.0136912644460994,5.0,35.55042939132932,49.99936871060953,6.0,5.0,2.5,432.3786092138578,478.6320009071152,407.8108311418263,258.24124692065635,299.32393751252687,432.13399652158586
3720.000000000001,33.394158513679606,-1.5585252998925512,91.00185145395886,77.83373212584195,90.8527049550612,48.891941699504684,90.52754334495796,24.66169690948056,34.06611665424915,-0.812466049338525,33.89989722152654,-0.995619683996722,0.8740897129461532,0.9696298698660104,2.0477991521863115,3.0174290220523217,3.452081608284761,0.013691293053179,5.0,35.55046992735845,49.99938762545423,6.0,5.0,2.5,432.3786103465825,478.63198240385634,407.811069718705,258.24162114782484,299.32424319106013,432.13405385267913
3730.000000000001,33.39415637391291,-1.5585276931805083,91.00179597560872,77.83368716524046,90.85264884601104,48.89195671096394,90.52748533956488,24.661808871596687,34.066117003858324,-0.8124656640045487,33.89989694601153,-0.9955889137985992,0.874090526402296,0.9696284402115144,2.047801541862399,3.0174299820739137,3.452079493978128,0.0136913210753328,5.0,35.550509247615366,49.99940597320335,6.0,5.0,2.5,432.37861144434754,478.6319644553084,407.81130114046886,258.2419841552842,299.3245397046991,432.13410946607536
3740.000000000001,33.3941542982548,-1.558530014764358,91.00174216085102,77.83364355310381,90.85259441945456,48.8919712726651,90.52742907349484,24.66191747743079,34.06611734298772,-0.8124652902212118,33.89989667873907,-0.9955590659472476,0.8740913182066834,0.9696270564750264,2.047803866301755,3.0174309227767813,3.4520774430839207,0.01369134830052,5.0,35.55054738893483,49.99942377116986,6.0,5.0,2.5,432.37861251034326,478.63194704545225,407.8115256236849,258.24233628212284,299.3248273316398,432.1341634124405
3750.000000000001,33.394152284392185,-1.5585322672312714,91.0016899516231,77.8336012391457,90.85254161667832,48.8919854001353,90.52737448607292,24.662022842857937,34.066117671864056,-0.812464927738631,33.89989641932194,-0.995530103905196,0.8740920796186533,0.9696257064591048,2.0478061055884496,3.0174318120475547,3.452075453382431,0.0136913746078777,5.0,35.55058439194153,49.99944103845979,6.0,5.0,2.5,432.3786135407078,478.6319301499285,407.81174340978913,258.24267790411085,299.32510638182265,432.1342157579692
3760.000000000001,33.39415033086743,-1.558534452211518,91.00163930257123,77.8335601930795,90.85249039179575,48.89199910564236,90.52732152981278,24.66212506236303,34.0661179911624,-0.8124645758127825,33.8998961678775,-0.9955020162385608,0.8740928172416436,0.9696243956157914,2.047808275215045,3.017432670830836,3.452073522755724,0.0136914001116485,5.0,35.55062029011742,49.99945778966668,6.0,5.0,2.5,432.37861454104046,478.6319137652175,407.81195468807056,258.24300932704887,299.3253770919834,432.1342665227704
3770.000000000001,33.39414843589034,-1.558536571707407,91.00159017188147,77.8335203768317,90.85244070252467,48.89201240098197,90.52727016103027,24.662224218733627,34.06611830092252,-0.8124642343998403,33.89989592399068,-0.9954747684533912,0.8740935300638271,0.9696231210789024,2.0478103735724407,3.0174334946513435,3.4520716500796063,0.013691424809489,5.0,35.55065511236984,49.99947403955946,6.0,5.0,2.5,432.3786155121264,478.6318978705679,407.81215963507816,258.243330819455,299.32563969259667,432.1343157694593
3780.000000000001,33.39414659768051,-1.5585386277102773,91.00154251472304,77.8334817551313,90.85239250352696,48.89202529794648,90.52722033285976,24.66232040202937,34.0661186013665,-0.8124639032550361,33.89989568738091,-0.995448337058974,0.8740942279552294,0.9696218919477196,2.047812424152532,3.0174343161002515,3.4520698336596296,0.0136914488681996,5.0,35.55068889041502,49.99948980247991,6.0,5.0,2.5,432.3786164563053,478.6318824533042,407.81235843639695,258.243642673314,299.3258944180709,432.13436354067966
3790.000000000001,33.39414481461126,-1.5585406220395157,91.00149628629292,77.83344429112282,90.85234574949496,48.892037808580255,90.52717199847083,24.662413702511685,34.06611889286858,-0.8124635819658009,33.899895457921765,-0.9954226984557976,0.8740949033374256,0.9696206978687796,2.0478144094783937,3.017435107347173,3.4520680715859946,0.0136914721806294,5.0,35.550721655919965,49.99950509318438,6.0,5.0,2.5,432.37861737095017,478.6318674979859,407.8125512786104,258.24394518118714,299.32614150948507,432.134409878865
3800.000000000001,33.39414308514883,-1.5585425564106572,91.00145144958192,77.83340795379746,90.85230040300428,48.89204994281362,90.527125119194,24.662504193762345,34.06611917553112,-0.8124632704194141,33.899895235302175,-0.9953978276628276,0.8740955578579157,0.9696195391599912,2.0478163339130173,3.017435873073009,3.4520663627071007,0.0136914947836909,5.0,35.55075343463983,49.99951992392221,6.0,5.0,2.5,432.37861825847045,478.63185299088735,407.81273831576925,258.2442385817347,299.3263811669608,432.1344548293941
3810.000000000001,33.39414140752173,-1.558544432804979,91.0014079522344,77.83337270401802,90.8522564110922,48.8920617143864,90.52707964024094,24.66259198359888,34.066119449971474,-0.8124629679353461,33.89989501954538,-0.9953737084041449,0.874096189672033,0.9696184115334268,2.0478181931737414,3.0174366047071683,3.452064704502752,0.0136915166608803,5.0,35.55078426463467,49.99953431111339,6.0,5.0,2.5,432.3786191181592,478.63183892074574,407.8129197644892,258.24452322411145,299.3266136601906,432.1344984212555
3820.000000000001,33.39413978080823,-1.5585462522535067,91.00136577620287,77.83333852233505,90.85221375551924,48.89207312891244,90.52703554279611,24.662677106209514,34.066119716034045,-0.8124626746852074,33.89989481029664,-0.995350315337248,0.8740968040545961,0.969617320132499,2.047820000353196,3.017437320485695,3.4520630970036423,0.0136915379027201,5.0,35.55081415765363,49.99954826212877,6.0,5.0,2.5,432.3786199525776,478.6318252734018,407.8130957032296,258.2447992194319,299.3268390996475,432.1345407005805
3830.000000000001,33.39413820386371,-1.5585480160364114,91.0013248841682,77.83330543614595,90.85217239848164,48.89208419880839,90.5269927876543,24.662759643539232,34.06611997459343,-0.8124623897049331,33.89989460779413,-0.9953276551586896,0.8740974395748062,0.9696163069061414,2.0478218449689005,3.0174381518750417,3.4520615382912414,0.013691559116744,5.0,35.55084314344225,49.99956179143976,6.0,5.0,2.5,432.3786208369992,478.6318121361968,407.81326629795456,258.24506683230555,299.32705770863964,432.1345816548143
3840.000000000001,33.39413667240787,-1.5585497289411023,91.00128520092298,77.83327324807976,90.8521322641086,48.89209493551448,90.52695129681491,24.662839723309105,34.066120223671014,-0.8124621151753787,33.899894409826565,-0.9953056163557789,0.8740979811316231,0.9696152391087216,2.0478234601455294,3.0174386992542512,3.4520600257511407,0.0136915785317535,5.0,35.55087126419784,49.99957491477409,6.0,5.0,2.5,432.3786215810395,478.63179924950816,407.81343182313833,258.245326480412,299.32726980896183,432.1346214885936
3850.000000000001,33.39413518690163,-1.5585513904521235,91.00124669342746,77.8332420065267,90.85209331870864,48.89210534904056,90.52691103479472,24.662917447334223,34.06612046643485,-0.8124618476047658,33.89989421859689,-0.9952843036581384,0.8740985033356857,0.9696142000393128,2.0478250200297112,3.017439220069024,3.4520585592516646,0.0136915973286824,5.0,35.55089855813986,49.99958764017873,6.0,5.0,2.5,432.37862231634216,478.63178673228543,407.81359242210993,258.24557848850293,299.3274754509626,432.1346600094096
3860.000000000001,33.39413374867953,-1.5585529990767668,91.00120934183768,77.83321174543708,90.85205554237952,48.8921154684374,90.5268719812701,24.66299284932603,34.06612070483626,-0.8124615848423103,33.89989403601681,-0.9952635874420253,0.8740990871489122,0.9696132766743256,2.0478267123873386,3.017439989061664,3.452057133366633,0.0136916167560475,5.0,35.55092503787807,49.999600009052806,6.0,5.0,2.5,432.3786230459377,478.6317746644,407.81374828003953,258.24582296670326,299.3276752624804,432.1346974437205
3870.000000000001,33.39413235053608,-1.5585545628742352,91.00117310360424,77.83318237954073,90.85201889208554,48.89212527795155,90.52683409198592,24.66306598968941,34.066120933090176,-0.8124613332643092,33.89989385585775,-0.9952434761384552,0.874099614675732,0.9696123383893264,2.0478282640523826,3.0174406024417086,3.4520557517475847,0.0136916350003573,5.0,35.55095072367658,49.9996119978407,6.0,5.0,2.5,432.37862376293833,478.6317629444909,407.8138994560164,258.246060114774,299.3278689913705,432.1347337923444
3880.000000000001,33.39413099498143,-1.5585560790369757,91.00113795211402,77.83315394918388,90.85198334085756,48.89213479376041,90.5267973388829,24.663136939103023,34.06612115542521,-0.8124610882099432,33.89989368182372,-0.995224005793716,0.8741001282411466,0.9696114312224736,2.0478297727158203,3.017441203938294,3.4520544116724383,0.0136916527217495,5.0,35.550975639463786,49.99962362770265,6.0,5.0,2.5,432.3786245361972,478.63175167073206,407.8140461002265,258.2462901592082,299.32805690020894,432.1347689815223
3890.000000000001,33.394129678932565,-1.558557551013223,91.00110385452606,77.83312625867046,90.85194885567752,48.892144016508894,90.52676168825508,24.6632057399529,34.06612136906902,-0.8124608527350005,33.89989351146119,-0.9952050541693892,0.8741006267470771,0.9696105502382584,2.047831239050637,3.0174417892888954,3.452053112601186,0.0136916699284154,5.0,35.55099979793192,49.999634901067616,6.0,5.0,2.5,432.37862513606495,478.6317405408775,407.81418831330393,258.2465132409879,299.3282391159321,432.1348032356457
3900.000000000001,33.39412840391273,-1.5585589770993238,91.00107077647176,77.83309945172675,90.8519154015062,48.89215296646671,90.52672710316,24.663272502940742,34.06612157863214,-0.8124606217576796,33.8998933482206,-0.9951867349465146,0.8741011099441978,0.969609695822876,2.0478326589832463,3.0174423548061227,3.452051851299851,0.0136916866078334,5.0,35.551023242070414,49.99964583922098,6.0,5.0,2.5,432.37862578698207,478.6317298397349,407.8143262871199,258.2467297127418,299.3284159012843,432.13483634305936
3910.000000000001,33.394127166957205,-1.5585603606112954,91.00103869098132,77.8330734487485,90.85188295116023,48.8921616506218,90.52669355576576,24.6633372652592,34.06612178177743,-0.8124603978540109,33.89989318973229,-0.9951689473938928,0.874101573635343,0.9696088614074873,2.0478340248107934,3.0174428862182805,3.4520506280167096,0.0136917027096234,5.0,35.55104598381905,49.99965645273255,6.0,5.0,2.5,432.37862642113765,478.6317194589808,407.8144601325728,258.2469396976284,299.3285874147913,432.1348684895604
3920.000000000001,33.394125966772336,-1.558561702995917,91.00100756669391,77.83304822511313,90.851851472948,48.89217007495688,90.52666101336492,24.66340008642589,34.0661219785488,-0.812460180975563,33.89989303570363,-0.9951516881454268,0.8741020288954134,0.9696080580272732,2.0478353625517087,3.017443420578982,3.452049441404534,0.0136917184144825,5.0,35.551068044169085,49.9996667487203,6.0,5.0,2.5,432.37862703663166,478.6317093898345,407.81458996955337,258.24714338917454,299.3287537910442,432.1348996819007
3930.000000000001,33.39412480340889,-1.5585630041965146,91.0009774005996,77.83302377689107,90.85182096384716,48.89217823986439,90.526629472896,24.66346096999996,34.066122169057664,-0.8124599709996119,33.89989288623472,-0.9951349530070956,0.8741024706628732,0.9696072799363764,2.0478366604648386,3.0174439404012148,3.452048291446819,0.0136917336440181,5.0,35.55108942380491,49.999676728038594,6.0,5.0,2.5,432.3786276320429,478.6316996287515,407.8147158087372,258.2473407992524,299.32891505241633,432.134929927314
3940.000000000001,33.39412367583346,-1.558564265368943,91.000948114385,77.83300004190357,90.8517913445806,48.8921861662717,90.52659885222788,24.66352008356307,34.06612235595754,-0.8124597650013925,33.89989274311412,-0.9951187321424868,0.8741028930294245,0.9696065173871182,2.047837905091608,3.0174444224787256,3.4520471749281243,0.0136917483280297,5.0,35.55111018232549,49.99968641495474,6.0,5.0,2.5,432.37862821104727,478.63169015261656,407.8148379758829,258.24753246974245,299.32907157011704,432.13495923879617
3950.000000000001,33.394122607886004,-1.5585654598485803,91.00091974598833,77.83297703203067,90.85176265321356,48.892193859992574,90.526569190064,24.663577388508145,34.06612256118874,-0.8124595387986345,33.89989263012004,-0.9951031358621094,0.8741033112753281,0.969605788182814,2.047839132684244,3.017444920867057,3.452046093344007,0.0136917627049169,5.0,35.55113031019363,49.9996958149373,6.0,5.0,2.5,432.3786287590891,478.6316809411628,407.8149563835124,258.24771826969186,299.32922310835914,432.1349873589286
3960.000000000001,33.39412159294054,-1.5585665950465,91.00089228678743,77.83295471131225,90.85173488052992,48.89220135484271,90.52654047514862,24.663632997862464,34.0661227834133,-0.8124592938660838,33.899892541798884,-0.9950883125011956,0.8741037115754897,0.9696050754406264,2.047840311715385,3.017445387156012,3.4520450459103413,0.0136917765801546,5.0,35.55114986034033,49.99970496330377,6.0,5.0,2.5,432.37862927008814,478.63167194163225,407.8150712058294,258.24789855099647,299.3293697945265,432.1350140368948
3970.000000000001,33.39412058525829,-1.5585677221206424,91.00086564430184,77.83293309931378,90.85170793404669,48.8922086352448,90.52651261440552,24.663686950490387,34.06612297564791,-0.8124590819880381,33.89989243275101,-0.9950737024202568,0.8741040997176993,0.9696043828904796,2.047841452971807,3.017445835862287,3.45204402637718,0.0136917900205629,5.0,35.551168831152324,49.999713850956766,6.0,5.0,2.5,432.3786297865802,478.63166328711327,407.81518264913353,258.24807346207564,299.32951259123314,432.1350403870345
3980.000000000001,33.39411959713077,-1.5585688273232563,91.00083976055846,77.83291211269574,90.85168175544835,48.89221568252282,90.52648554896555,24.6637392820665,34.06612315134812,-0.8124588883339356,33.89989231617687,-0.995059433259712,0.8741044832358008,0.969603718228412,2.0478425772141384,3.0174462954425505,3.4520430375467552,0.0136918031682789,5.0,35.55118722407889,49.99972245874898,6.0,5.0,2.5,432.37863029345857,478.6316548961456,407.8152908050535,258.24824313097065,299.3296511197024,432.1350661479472
3990.000000000001,33.394118635260064,-1.5585699031580589,91.00081462357392,77.83289172971928,90.85165633253015,48.89222249701096,90.52645926609536,24.66379003010616,34.06612331806814,-0.8124587045776365,33.89989219945623,-0.995045581973784,0.8741048482322497,0.9696030658153888,2.04784365208973,3.017446717905119,3.45204207939982,0.0136918158144933,5.0,35.551205050871886,49.999730786116736,6.0,5.0,2.5,432.37863078559394,478.6316467441079,407.81539571120817,258.24840767723265,299.32978543394387,432.1350911635075
4000.000000000001,33.39411770021499,-1.5585709489889723,91.00079020928376,77.83287193258057,90.85163164076076,48.892229096708434,90.5264337398578,24.663839280619243,34.0661234782102,-0.8124585280714881,33.89989208455226,-0.9950321234307464,0.8741052006579855,0.969602430799302,2.047844691299403,3.0174471220987047,3.452041149998092,0.013691828062003,5.0,35.55122234445537,49.999738853157616,6.0,5.0,2.5,432.3786312665608,478.6316388261417,407.81549751845904,258.248567374011,299.32991579691026,432.1351154735641
4010.000000000001,33.39411679151839,-1.5585719653495858,91.00076651345904,77.83285271782165,90.85160767575704,48.89223549143605,90.5264089653768,24.66388706176076,34.06612363193726,-0.8124583586358652,33.89989197146477,-0.9950190405937746,0.8741055487078457,0.9696018216215648,2.047845713875797,3.0174475354973618,3.45204024840928,0.0136918400410429,5.0,35.55123911740395,49.99974667094296,6.0,5.0,2.5,432.3786317329437,478.6316311408264,407.815596282468,258.24872230956646,299.33004230333586,432.135139108522
4020.000000000001,33.394115909009614,-1.5585729524195813,91.00074353860396,77.832834109533,90.85158443996788,48.892241686896845,90.52638494494796,24.663933380337767,34.06612377937799,-0.8124581961288867,33.89989186018334,-0.9950063380547362,0.8741058873505033,0.9696012329463984,2.04784670789448,3.0174479408408788,3.45203937475704,0.0136918516721381,5.0,35.55125537435572,49.99975424573057,6.0,5.0,2.5,432.37863221898414,478.6316237270228,407.81569202076105,258.24887250418,299.33016497780807,432.13516206021177
4030.000000000001,33.39411505105279,-1.5585739120287485,91.0007212517252,77.83281601775694,90.85156190008132,48.89224769110797,90.52636164422071,24.66397829706858,34.066123919987454,-0.8124580411512737,33.899891750087875,-0.9949939712613513,0.8741062076529752,0.9696006521913556,2.047847653223955,3.0174483054153103,3.452038526894038,0.013691862826567,5.0,35.551271136894165,49.99976158784085,6.0,5.0,2.5,432.3786326243228,478.631616465017,407.8157848668513,258.24901815557416,299.3302839690257,432.13518440972274
4040.000000000001,33.39411421726431,-1.558574844606028,91.0006996120036,77.83279847699526,90.8515400146514,48.89225352035294,90.52633901994304,24.6640219163296,34.066124056037246,-0.8124578911992445,33.89989164257448,-0.9949819836652408,0.8741065202665613,0.9696000905902256,2.0478485742586203,3.017448664848846,3.452037703515433,0.0136918736803912,5.0,35.551286444009634,49.99976871511541,6.0,5.0,2.5,432.37863305345405,478.6316094581677,407.815875014252,258.24915959885647,299.33039949862007,432.1352060759537
4050.000000000001,33.39411340766964,-1.5585757501229978,91.00067862168794,77.83278146290213,90.85151878598698,48.89225917687112,90.5263170745724,24.66406422928992,34.06612418725366,-0.8124577465745234,33.89989153752624,-0.994970337073596,0.8741068268937041,0.969599549465897,2.0478494755833294,3.0174490250492267,3.452036904656465,0.0136918842614347,5.0,35.55130129264023,49.99977563145831,6.0,5.0,2.5,432.3786334680228,478.63160266206586,407.8159624658573,258.2492968060108,299.33051159662523,432.1352271273636
4060.000000000001,33.39411262136807,-1.558576629587094,91.00065826252624,77.83276496125706,90.85149819563436,48.89226466476532,90.5262957890112,24.66410527262116,34.06612431358187,-0.8124576073374784,33.89989143466092,-0.9949590291309962,0.8741066055676515,0.969598449187578,2.0478491345860848,3.0174475837736634,3.452036129865544,0.0136918863995843,5.0,35.55131569624359,49.99978234143049,6.0,5.0,2.5,432.3786338722743,478.6315960717935,407.81604729416046,258.24942989597287,299.3306203374136,432.1352475688729
4070.000000000001,33.394111858721274,-1.558577482593762,91.00063853258472,77.83274897436343,90.85147824098296,48.89226998538493,90.52627516051254,24.66414505280045,34.06612443551186,-0.812457472948097,33.89989133444509,-0.994948065870915,0.8741343892631928,0.9696284396032444,2.047914397792747,3.0175428373959914,3.452035378609776,0.0136923270304252,5.0,35.55132965713767,49.999788846709805,6.0,5.0,2.5,432.3786342664519,478.6315896933984,407.81612951276855,258.249558889518,299.330725741582,432.13526738852846
4080.000000000001,33.39411111790254,-1.5585783111861249,91.00061938474808,77.83273345463368,90.85145887628352,48.89227514992968,90.52625514189026,24.664183660091517,34.066124553224405,-0.8124573432070861,33.8998912365535,-0.9949374203555976,0.8741069507344001,0.9695971995116206,2.047850281945592,3.0174474814572125,3.4520346496753485,0.0136919025085723,5.0,35.55134320690911,49.99979516091213,6.0,5.0,2.5,432.37863464459286,478.63158349541885,407.81620930585206,258.2496840794672,299.3308280271244,432.1352866352297
4090.000000000001,33.39411039943265,-1.5585791147817076,91.00060082062748,77.83271841132006,90.85144010127338,48.8922801598136,90.5262357327308,24.66422109772742,34.0661246673097,-0.8124572174640433,33.89989114156004,-0.9949271002330988,0.8741067039416056,0.969596146069,2.0478498653977204,3.0174460114667205,3.452033942606965,0.0136919037534783,5.0,35.551356346947614,49.999801285703256,6.0,5.0,2.5,432.378635013205,478.6315774920829,407.8162866803372,258.2498054758896,299.3309272192296,432.13530529386713
4100.000000000001,33.394109702256294,-1.5585798945609213,91.00058281518186,77.83270382156712,90.8514218912387,48.892285021199086,90.52621690754344,24.664257413387705,34.06612477776754,-0.8124570957190825,33.89989104919901,-0.9949170878914516,0.8741071598215155,0.969595895402071,2.047851090123611,3.017446985525682,3.452033256588147,0.0136919158510808,5.0,35.551369093926155,49.99980722870788,6.0,5.0,2.5,432.37863537007706,478.6315716708681,407.8163617362024,258.24992323359146,299.33102343962366,432.13532339654654
4110.000000000001,33.39410902577631,-1.5585806511916187,91.0005653514242,77.83268967219169,90.85140422903471,48.89228973826847,90.52619864861028,24.66429264074713,34.06612488475424,-0.8124569777999682,33.89989095943182,-0.9949073760982402,0.8741068375851225,0.9695948043080505,2.0478504871426173,3.0174452914506675,3.4520325911039693,0.0136919156114982,5.0,35.551381459607285,49.999812995022005,6.0,5.0,2.5,432.3786357179697,478.6315660272852,407.81643454241095,258.250037461869,299.33111677311985,432.1353409562744
4120.000000000001,33.39410836948492,-1.5585813852417232,91.00054841286142,77.83267594902287,90.85138709795868,48.8922943153234,90.5261809386785,24.66432681240332,34.06612498847656,-0.8124568634788147,33.89989087228987,-0.9948979555708206,0.8741070131851798,0.9695942874070228,2.0478510458775308,3.0174453332845537,3.4520319454813784,0.0136919230254305,5.0,35.551393455314496,49.99981858999456,6.0,5.0,2.5,432.3786360553362,478.6315605546118,407.8165051671282,258.2501482664955,299.3312073101217,432.13535798953626
4130.000000000001,33.39410773275871,-1.5585820974085325,91.00053198328548,77.83266263799783,90.85137048166136,48.89229875622436,90.52616376085793,24.66435996033266,34.06612508901562,-0.8124567526661507,33.899890787678935,-0.9948888178928428,0.8741058884387927,0.9695923494522056,2.047848553781783,3.0174409032339886,3.452031319252779,0.0136919099313407,5.0,35.551405092171535,49.99982401831949,6.0,5.0,2.5,432.3786363830472,478.6315552460044,407.81657367555056,258.2502557512508,299.3312951298914,432.1353745115906
