time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4140.000000000001,33.394107115144735,-1.5585827881986916,91.00051604745413,77.83264972729609,90.85135436466952,48.892303065103526,90.52614709915755,24.66439211515581,34.06612518659483,-0.8124566451158444,33.8998907056528,-0.9948799554377956,0.8741062064143948,0.969592032483138,2.047849437333616,3.0174414698167538,3.4520307116847646,0.013691919299891,5.0,35.55141638086275,49.99982928511491,6.0,5.0,2.5,432.378636700094,478.6315500974479,407.8166401314761,258.250360015444,299.33138031927683,432.1353905359126
4150.000000000001,33.394106516073386,-1.5585834582492453,91.00050059048516,77.83263720461349,90.85133873193443,48.89230724564584,90.52613093803308,24.66442330614302,34.06612528128933,-0.8124565407450177,33.899890626126506,-0.9948713600363704,0.8741080476197906,0.96959342516191,2.0478538852331503,3.0174473103950605,3.4520301221475025,0.0136919523959008,5.0,35.551427331582886,49.99983439491013,6.0,5.0,2.5,432.37863700537287,478.6315451037103,407.8167045954868,258.25046115410305,299.3314629551575,432.1354060772951
4160.000000000001,33.39410593492734,-1.5585841082506704,91.00048559738124,77.83262505895613,90.85132356837526,48.89231130157327,90.52611526190276,24.664453563039896,34.066125373154456,-0.8124564394926778,33.8998905489764,-0.9948630239212548,0.8741075703373254,0.969592265571922,2.047852897348444,3.0174451629203656,3.4520295502713787,0.0136919490477482,5.0,35.551437954690755,49.99983935224624,6.0,5.0,2.5,432.3786373033284,478.6315402619379,407.8167671284241,258.2505592637205,299.3315431116481,432.1354211499168
4170.000000000001,33.39410537120306,-1.5585847387661715,91.00047105418602,77.83261327751289,90.851308859798,48.89231523657202,90.52610005610248,24.664482913488712,34.066125462289314,-0.8124563412495719,33.899890474156855,-0.9948549371471812,0.8741084889696874,0.9695926732750942,2.04785517595444,3.017447849229534,3.4520289956069448,0.0136919674417474,5.0,35.551448259774986,49.99984416172731,6.0,5.0,2.5,432.37863759313984,478.631535565028,407.8168277883528,258.2506544340081,299.33162086570286,432.13543577164
4180.000000000001,33.39410482440201,-1.5585853503533826,91.00045694699112,77.83260184938153,90.85129459221038,48.89231905418001,90.52608530617668,24.664511385182376,34.066125548806475,-0.8124562458916672,33.89989040162851,-0.994847093317162,0.8741076825315434,0.9695911857526974,2.0478534092463234,3.0174445949990205,3.4520284574779856,0.0136919586941706,5.0,35.55145825654051,49.99984882764909,6.0,5.0,2.5,432.378637873516,478.6315310091188,407.8168866320876,258.2507467548038,299.33169629158266,432.13544995398047
4190.000000000001,33.394104294022696,-1.5585859435731777,91.00044326267287,77.8325907641102,90.85128075227124,48.8923227578058,90.5260709983362,24.664539004406777,34.06612563278741,-0.8124561533291512,33.899890331326304,-0.9948394854060892,0.8741082089925006,0.969591194464099,2.047854761512605,3.017445955976705,3.4520279353681174,0.0136919707083135,5.0,35.55146795415283,49.999853354195295,6.0,5.0,2.5,432.3786381447089,478.6315265902811,407.81694371395525,258.2508363113756,299.33176945887146,432.13546370964326
4200.000000000001,33.3941037795704,-1.5585865189788706,91.00042998874562,77.83258001123994,90.85126732737784,48.8923263506947,90.52605711955768,24.66456579608121,34.06612571429237,-0.812456063495631,33.89989026316942,-0.9948321066599988,0.8741090441919702,0.9695915628854564,2.047856833546443,3.017448396431899,3.4520274289362143,0.0136919874457642,5.0,35.551477361315904,49.99985774533633,6.0,5.0,2.5,432.3786384082263,478.6315223038884,407.8169990853905,258.2509231845568,299.3318404329626,432.13547705088587
4210.000000000001,33.39410328090802,-1.5585870767238248,91.00041712312382,77.83256958702304,90.8512543154324,48.89232983338741,90.5260436676875,24.664591763476835,34.066125793255935,-0.812455976463184,33.899890197075024,-0.9948249521989964,0.8741098922435405,0.9695919627913456,2.047858932449637,3.017450895240983,3.4520269385079496,0.0136920042740004,5.0,35.55148647906958,49.99986200187209,6.0,5.0,2.5,432.3786386664033,478.6315181457165,407.8170527549564,258.2510073850844,299.3319092296837,432.1354899866285
4220.000000000001,33.394102796777496,-1.5585876182151992,91.00040463253784,77.83255946970382,90.85124168278348,48.892333214218176,90.52603060791525,24.66461697494133,34.06612586994618,-0.812455891936395,33.89989013292065,-0.9948180122910346,0.8741105018841971,0.9695921139807406,2.047860469223633,3.0174525832043733,3.4520264619862986,0.0136920172628025,5.0,35.55149533150427,49.99986613368316,6.0,5.0,2.5,432.37863891637,478.6315141139838,407.8171048585372,258.25108913438913,299.3319760080656,432.1355025345495
4230.000000000001,33.394102327258885,-1.5585881433633515,91.00039251628355,77.83254965386845,90.8512294287395,48.892336494295705,90.52601793954749,24.664641431046107,34.066125944442845,-0.8124558098272701,33.89989007079748,-0.9948112767523866,0.8741104414350125,0.9695915375900886,2.047860432980369,3.0174519705704577,3.4520259998459206,0.0136920196529094,5.0,35.55150391866073,49.99987014252781,6.0,5.0,2.5,432.37863915790246,478.6315102001066,407.8171554030001,258.25116843443703,299.3320407920245,432.1355147125891
4240.000000000001,33.394101872142606,-1.5585886524028183,91.000380767853,77.83254015561347,90.85121754665415,48.89233967621294,90.52600565567056,24.66466514720128,34.06612601694208,-0.8124557299197476,33.899890010757545,-0.9948047532145664,0.8741117394382292,0.9695924836754136,2.047863575665094,3.017456059340508,3.452025551424071,0.013692043217595,5.0,35.551512246409914,49.9998740312181,6.0,5.0,2.5,432.3786394156222,478.63150643884046,407.8172044192973,258.25124533486536,299.3321036330163,432.1355265069975
4250.000000000001,33.39410142972305,-1.5585891472412072,91.0003693637504,77.83253089630381,90.85120601290414,48.89234276172704,90.5259937320476,24.66468815980909,34.06612608637448,-0.8124556533924192,33.89988995168068,-0.9947983966256968,0.8741112809942467,0.9695914956239182,2.0478626014727794,3.0174540970966977,3.452025117058932,0.0136920391808636,5.0,35.55152032622226,49.99987780262552,6.0,5.0,2.5,432.3786396210701,478.6315027198008,407.8172519850348,258.25131995535406,299.3321645909258,432.1355380010265
4260.000000000001,33.394101001359374,-1.558589626358355,91.00035830432688,77.8325219379359,90.85119482772676,48.89234575509926,90.52598216866696,24.66471048396033,34.066126154591466,-0.8124555782046627,33.89988989519809,-0.9947922597566504,0.8741103128719783,0.9695899568051836,2.047860429237387,3.0174503860425705,3.452024694833345,0.013692027060699,5.0,35.55152816484616,49.99988146076208,6.0,5.0,2.5,432.3786398385344,478.63149914953607,407.8172981180284,258.2513923424348,299.3322237189945,432.1355490963475
4270.000000000001,33.39410058580117,-1.558590091152837,91.00034757637472,77.83251324724307,90.85118397776628,48.89234865972537,90.52597095182638,24.66473213950087,34.06612622075247,-0.8124555052830259,33.89988984038515,-0.9947862994672504,0.8741101257567406,0.9695892982359432,2.047860084061171,3.017449382297114,3.4520242854809933,0.013692027083997,5.0,35.551535768720214,49.9998850106104,6.0,5.0,2.5,432.37864005145366,478.6314956848596,407.8173428725868,258.25146256150646,299.3322810829107,432.1355598723008
4280.000000000001,33.39410018308194,-1.5585905415871366,91.00033718138904,77.83250482916553,90.8511734641327,48.89235147464535,90.52596008267076,24.664753123451412,34.066126284822374,-0.8124554346661625,33.899889787226186,-0.9947805224795162,0.8741286889926569,0.9696094521072371,2.0479036641668515,3.0175131162740887,3.4520238887839967,0.0136923207200462,5.0,35.55154313692543,49.999888450851294,6.0,5.0,2.5,432.3786402612273,478.63149233268473,407.8173862412549,258.2515306030199,299.3323366749172,432.1355703169325
4290.000000000001,33.3940997917872,-1.55859097924332,91.00032708487184,77.8324966464927,90.85116325304824,48.8923542077672,90.52594952634176,24.664773501951966,34.06612634683975,-0.8124553663115535,33.899889735405694,-0.9947749089070044,0.8741174756971659,0.9695965895387824,2.047877481627004,3.017474071165786,3.4520235037735096,0.0136921478566852,5.0,35.55155029237301,49.99989179115136,6.0,5.0,2.5,432.37864045921657,478.6314890658947,407.8174283584378,258.25159668162564,299.33239065399187,432.1355804665329
4300.000000000001,33.394099412419806,-1.5585914035590347,91.00031729147332,77.8324887130268,90.8511533482844,48.892356859091535,90.5259392866678,24.66479327016248,34.06612640721174,-0.8124552997704768,33.89988968534643,-0.9947694688621596,0.8741168722057903,0.9695955084120887,2.0478761528473286,3.017471661259417,3.4520231300935524,0.0136921411004285,5.0,35.55155723357456,49.999895031423534,6.0,5.0,2.5,432.37864065365807,478.6314859032949,407.81746921296593,258.2516607812059,299.33244301794264,432.1355903019804
4310.000000000001,33.3940990443992,-1.5585918151835472,91.00030779126772,77.83248101678515,90.85114374004009,48.89235943112112,90.52592935353964,24.66481244645888,34.06612646576446,-0.8124552352345517,33.89988963677326,-0.994764190167018,0.8741165865887139,0.9695947922114884,2.047875566277067,3.017470358488556,3.452022767654361,0.0136921392428356,5.0,35.55156396690671,49.99989817481344,6.0,5.0,2.5,432.3786408425953,478.6314828348839,407.81750884474735,258.2517229615359,299.3324938149244,432.1355998457069
4320.000000000001,33.3940986873844,-1.558592214498276,91.00029857541308,77.83247355084097,90.85113441938051,48.89236192611662,90.52591971772291,24.66483104858196,34.066126522550626,-0.8124551726456843,33.89988958964114,-0.9947590691000414,0.8741163495878632,0.969594141894142,2.0478750911394674,3.0174692330336086,3.4520224160734605,0.0136921380684667,5.0,35.55157049861663,49.999901224065695,6.0,5.0,2.5,432.3786410258726,478.6314798582136,407.817547290068,258.2517832801533,299.332543091504,432.13560910446944
4330.000000000001,33.39409834105621,-1.558592601860198,91.0002896353672,77.83246630830848,90.85112537766602,48.89236434635933,90.5259103702862,24.664849093793293,34.066126577634655,-0.812455111932934,33.89988954391805,-0.994754101362048,0.8741161818467647,0.9695935800006577,2.047874775867251,3.017468355867909,3.4520220750207784,0.0136921379030165,5.0,35.55157683474448,49.99990418196603,6.0,5.0,2.5,432.3786412036608,478.631476970584,407.8175845844253,258.2518417930036,299.33259089279585,432.1356180860208
4340.000000000001,33.39409800510021,-1.5585929776210037,91.00028096292824,77.83245928255337,90.8511166066038,48.89236669408359,90.52590130265558,24.664866598702133,34.06612663107163,-0.812455053035478,33.89988949956633,-0.9947492823785068,0.8741159590614987,0.9695929683042944,2.0478743293115538,3.0174672976158483,3.452021744180916,0.01369213680165,5.0,35.55158298112303,49.99990705124611,6.0,5.0,2.5,432.3786413761226,478.6314741693611,407.81762076209407,258.25189855394626,299.33263726287703,432.1356267986215
4350.000000000001,33.394097679203284,-1.558593342130962,91.00027255008034,77.83245246708161,90.8511080980863,48.8923689714785,90.52589250644871,24.664883579531928,34.06612668290942,-0.8124549959006798,33.89988945654318,-0.9947446076278652,0.8741157077170606,0.9695923358452826,2.0478738135911474,3.0174661494364288,3.4520214232474835,0.0136921351814407,5.0,35.55158894345573,49.999909834578375,6.0,5.0,2.5,432.3786415434244,478.6314714519581,407.81765585659855,258.25195361558,299.3326822447939,432.1356352504486
4360.000000000001,33.39409736306287,-1.5585936957284048,91.0002643890662,77.83244585561299,90.85109984426468,48.892371180659886,90.52588397355036,24.664900051979945,34.0661267331946,-0.812454940477096,33.8998894148076,-0.9947400727828608,0.8741155501078518,0.9695918179477676,2.0478735152818723,3.01746533322964,3.4520211119197377,0.0136921349601302,5.0,35.55159472725944,49.99991253454754,6.0,5.0,2.5,432.37864170567207,478.6314688158756,407.81768990038177,258.2520070287905,299.33272588012807,432.1356434493289
4370.000000000001,33.39409705638656,-1.5585940387404662,91.000256472373,77.83243944208982,90.8510918375442,48.89237332367139,90.52587569610932,24.66491603122085,34.06612678197277,-0.8124548867145336,33.89988937432006,-0.9947356736834648,0.8741153319538191,0.969591243165355,2.047873073003839,3.0174643161691943,3.452020809913688,0.013692133723156,5.0,35.55160033786848,49.99991515364764,6.0,5.0,2.5,432.3786418630872,478.6314662587346,407.81772292480935,258.2520588427759,299.33276820901045,432.1356514027872
4380.000000000001,33.39409675889861,-1.5585943714754649,91.00024879265167,77.83243322045297,90.85108407048628,48.892375402512585,90.52586766643468,24.664931532107403,34.066126829296564,-0.8124548345549555,33.89988933505213,-0.99473140628362,0.8741153305160456,0.969590918721962,2.047873136368578,3.01746405509054,3.4520205169141005,0.0136921358154332,5.0,35.55160578050135,49.99991769433001,6.0,5.0,2.5,432.37864201521046,478.63146377798216,407.81775496061294,258.25210910569143,299.33280927117136,432.13565911811605
4390.000000000001,33.39409647032226,-1.55859469424297,91.00024134290317,77.83242718531369,90.85107653602698,48.892377419076354,90.52585987722384,24.664946568783023,34.06612687520631,-0.8124547839539673,33.89988929696288,-0.9947272669370476,0.8741148716954495,0.969590096598818,2.0478721261506325,3.0174622227494505,3.4520202326459954,0.0136921306797474,5.0,35.55161106013003,49.99992015889672,6.0,5.0,2.5,432.3786421624615,478.6314613718412,407.8177860369294,258.2521578633886,299.3328491034418,432.135666601927
4400.000000000001,33.39409619036407,-1.5585950073713093,91.00023411641315,77.83242133088646,90.85106922725905,48.89237937521716,90.52585232133188,24.66496115497404,34.06612691971774,-0.8124547348941179,33.89988925998789,-0.9947232510705818,0.8741190503199728,0.9695944278662476,2.0478819786693645,3.017476406535612,3.4520199570425327,0.0136921981241378,5.0,35.55161618156626,49.999922549617736,6.0,5.0,2.5,432.3786423071171,478.63145903754616,407.8178161822799,258.2522051603969,299.33288774185604,432.1356738625449
4410.000000000001,33.394095918797944,-1.5585953111132085,91.00022710632317,77.83241565171778,90.85106213746305,48.89238127274143,90.52584499181948,24.66497530414864,34.06612696289783,-0.8124546873016811,33.89988922412516,-0.994719355433574,0.8741183685212542,0.9695933769257916,2.04788044231717,3.0174738192429618,3.4520196896761486,0.0136921893751764,5.0,35.55162114955249,49.99992486870019,6.0,5.0,2.5,432.3786424470629,478.631456773058,407.81784542441306,258.25225104036844,299.33292522306914,432.1356809057757
4420.000000000001,33.394095655370826,-1.5585956057517478,91.00022030614068,77.8324101426913,90.85105525994815,48.89238311345576,90.52583788176476,24.66498902970335,34.066127004793245,-0.812454641125214,33.89988918934461,-0.9947155766658397,0.8741182794016574,0.9695929922114828,2.047880292636331,3.0174732848478136,3.452019430268983,0.0136921898519436,5.0,35.551625968794895,49.99992711835051,6.0,5.0,2.5,432.37864258233935,478.6314545765297,407.81787379099535,258.2522955467211,299.3329615822123,432.135687737692
4430.000000000001,33.394095399830434,-1.5585958915692115,91.00021370956068,77.83240479862502,90.85104858835386,48.89238489905546,90.52583098459291,24.665002344297136,34.06612704543403,-0.8124545963315768,33.899889155605095,-0.9947119110426,0.8741180755446561,0.96959248878593,2.047879872376088,3.0174723611620173,3.452019178623956,0.0136921884753729,5.0,35.55163064373761,49.999929300641774,6.0,5.0,2.5,432.3786427135266,478.631452445794,407.8179013082343,258.25233872052667,299.33299685270407,432.1356943650475
4440.000000000001,33.39409515234887,-1.558596168372958,91.00020732051632,77.83239962589597,90.8510421266144,48.89238662873072,90.5258243043676,24.66501524022721,34.06612708482894,-0.8124545529111059,33.89988912295094,-0.994708361140681,0.8741196122813459,0.9695939248160204,2.04788352809932,3.0174774529153403,3.4520189348458743,0.0136922143058204,5.0,35.5516351717086,49.999931414597135,6.0,5.0,2.5,432.3786428443867,478.6314503876254,407.8179279609532,258.25238053676657,299.3330310185848,432.1357007831292
4450.000000000001,33.39409491173015,-1.5585964375007393,91.00020111211155,77.83239459261881,90.85103584766648,48.89238830880748,90.52581781313904,24.66502777003916,34.06612712292719,-0.8124545109197924,33.899889091058625,-0.994704908083122,0.8741171816493895,0.9695909677187172,2.047877887735311,3.0174688554540285,3.452018698179923,0.0136921779429609,5.0,35.55163957097449,49.99993346798749,6.0,5.0,2.5,432.37864296465455,478.6314483759234,407.8179538568007,258.2524211660636,299.33306420782014,432.1357070264479
4460.000000000001,33.394094678504025,-1.55859669836002,91.0001950902959,77.83238971436141,90.85102975736176,48.89238993873056,90.52581151690713,24.66503992485332,34.066127160080924,-0.8124544699695093,33.899889060313264,-0.9947015639301072,0.8741174467148902,0.969591008588972,2.047878561015874,3.017469569604846,3.4520184683935846,0.0136921837530904,5.0,35.55164383868572,49.9999354599683,6.0,5.0,2.5,432.3786430838972,478.63144643114646,407.817978976028,258.25246057917985,299.3330964052251,432.1357130724999
4470.000000000001,33.39409445223823,-1.5585969514343674,91.00018924881256,77.83238498214553,90.85102384945114,48.89239152000874,90.52580540923458,24.66505171568207,34.06612719610044,-0.8124544302693265,33.89988903046526,-0.9946983184451595,0.8741171600112253,0.9695904449990452,2.0478779400662,3.0174683850652446,3.452018245502119,0.0136921808707086,5.0,35.551647978598,49.99993739253336,6.0,5.0,2.5,432.37864319968605,478.6314445445311,407.81800334370166,258.2524988120475,299.3331276389148,432.13571894019134
4480.000000000001,33.39409423271977,-1.558597196961898,91.00018358220804,77.83238039164507,90.85101811840968,48.892393053962905,90.52579948441188,24.66506315342116,34.0661272310154,-0.8124543917866162,33.89988900148348,-0.9946951694977316,0.8741168145932657,0.9695898236388664,2.0478771800568127,3.01746700369568,3.4520180293062244,0.0136921770205356,5.0,35.551651994556266,49.99993926726614,6.0,5.0,2.5,432.378643312327,478.6314427144741,407.8180269819234,258.25253590001654,299.33315793721766,432.13572463340137
4490.000000000001,33.394094019772325,-1.558597435139859,91.00017808523012,77.83237593845814,90.85101255892438,48.89239454198138,90.52579373694763,24.66507424868797,34.066127264882965,-0.812454354458282,33.899888973367844,-0.9946921147079024,0.8741164794933166,0.969589220857426,2.047876442757254,3.01746566361468,3.4520178195974065,0.0136921732853281,5.0,35.551655890262445,49.99994108586152,6.0,5.0,2.5,432.37864342163664,478.63144093902656,407.8180499124616,258.25257187752726,299.3331873285094,432.1357301563785
4500.000000000001,33.39409381320687,-1.5585976661796508,91.0001727527981,77.83237161854987,90.85100716585325,48.89239598543992,90.52578816152464,24.665085011812263,34.06612729774339,-0.812454318240043,33.89988894610118,-0.994689151536704,0.8741162762327086,0.9695887712324328,2.04787601289926,3.017464784131693,3.452017616164807,0.013692171569934,5.0,35.551659669340154,49.99994284999474,6.0,5.0,2.5,432.3786435276243,478.63143921668575,407.8180721565252,258.25260677803885,299.33321584021485,432.13573551369575
4510.000000000001,33.394093612821685,-1.5585978903069415,91.00016758010656,77.83236742874742,90.85100193436102,48.89239738568256,90.5257827531432,24.66509545253348,34.06612732961834,-0.8124542831079679,33.899888919644376,-0.9946862774737042,0.8741150808948092,0.9695872279141732,2.047873257436695,3.0174604853508686,3.4520174188757524,0.0136921542707592,5.0,35.551663335221235,49.9999445612998,6.0,5.0,2.5,432.3786436320676,478.631437547143,407.81809373427,258.2526406331391,299.33324349797294,432.1357407099336
4520.000000000001,33.39409341840491,-1.558598107758712,91.00016256221842,77.8323633628638,90.85099685939832,48.89239874390439,90.52577750658708,24.665105580564955,34.066127360499266,-0.8124542490714362,33.899888893946695,-0.9946834882082952,0.8741154575258362,0.9695874347709164,2.0478741835095216,3.017461618280437,3.452017227588326,0.0136921615527989,5.0,35.551666891268894,49.999946221269845,6.0,5.0,2.5,432.3786437326066,478.63143592503,407.81811466585214,258.2526734743629,299.3332703260716,432.1357457529148
4530.000000000001,33.39409322987093,-1.5585983186306294,91.00015769466296,77.83235941912454,90.85099193649565,48.89240006151277,90.52577241723068,24.665115405384995,34.066127390515454,-0.8124542159880547,33.89988886908031,-0.9946807835971184,0.8741150610114515,0.9695867903292874,2.047873296878429,3.0174600872077155,3.452017041916847,0.0136921566824063,5.0,35.551670340881856,49.9999478315856,6.0,5.0,2.5,432.3786438291257,478.63143435208815,407.81813497061455,258.2527053323584,299.3332963532995,432.1357506427089
4540.000000000001,33.39409304730383,-1.5585985228287311,91.0001529807362,77.83235560374222,90.85098716882116,48.89240133778464,90.52576748834208,24.66512492055369,34.06612741962136,-0.8124541839080166,33.899888845023405,-0.9946781653609944,0.8741210782664418,0.969593266620684,2.0478874348921354,3.01748070151282,3.452016861894112,0.0136922522339618,5.0,35.55167368180088,49.99994939140674,6.0,5.0,2.5,432.3786439252533,478.6314328354949,407.8181546360372,258.25273618627887,299.3333215629335,432.13575537630334
4550.000000000001,33.394092869736085,-1.5585987214350894,91.00014839953693,77.83235188874045,90.8509825355871,48.892402577427845,90.52576269846968,24.66513416607052,34.06612744771193,-0.812454152946998,33.89988882147182,-0.9946756167232138,0.8741184961271197,0.9695902098676616,2.047881425409002,3.017471635276664,3.452016687263696,0.0136922130495947,5.0,35.5516769278878,49.999950906510776,6.0,5.0,2.5,432.3786440127332,478.6314313494488,407.8181737441445,258.2527661660312,299.3333460524744,432.135759984408
4560.000000000001,33.39409269764263,-1.5585989139186154,91.00014395620624,77.8323482901398,90.85097804172965,48.89240378011783,90.5257580526606,24.66514313490876,34.06612747513505,-0.8124541227216467,33.899888798786805,-0.994673149761354,0.8741181987435267,0.9695896932345544,2.0478807672708137,3.0174704605053684,3.452016517723501,0.0136922096148566,5.0,35.55168007694243,49.99995237634056,6.0,5.0,2.5,432.3786441022416,478.6314299160576,407.8181922789046,258.25279524840806,299.33336980969165,432.1357644445548
4570.000000000001,33.39409253066418,-1.5585991006810789,91.00013964583316,77.83234479757533,90.85097368233605,48.89240494689233,90.52575354586388,24.66515183516219,34.06612750169198,-0.812454093450981,33.899888776742976,-0.9946707541101888,0.874118163281395,0.9695894727115244,2.047880721696272,3.0174701944077964,3.4520163533501766,0.0136922102467612,5.0,35.55168313166911,49.99995380231992,6.0,5.0,2.5,432.37864418799967,478.6314285227224,407.8182102593768,258.2528234599248,299.3333928557419,432.13576877580925
4580.000000000001,33.394092368711924,-1.5585992818218417,91.00013546457804,77.83234141002009,90.85096945353598,48.89240607878645,90.5257491740753,24.66516027490104,34.066127527480816,-0.812454065026941,33.899888755385845,-0.9946684307752776,0.874117829889329,0.9695889271272704,2.0478799769574474,3.017468904084718,3.452016193819952,0.0136922061759724,5.0,35.55168609497241,49.99995518566294,6.0,5.0,2.5,432.3786442706602,478.63142717179534,407.81822770152,258.2528508266711,299.33341521348814,432.13577297626574
4590.000000000001,33.394092211886715,-1.5585994572280697,91.00013141480687,77.83233812934645,90.85096535781406,48.89240717517043,90.52574493988088,24.665168448451368,34.066127552466064,-0.8124540374885783,33.899888734721415,-0.994666179293972,0.8741134423946104,0.9695838901054408,2.0478697330009683,3.017453623106409,3.4520160390625905,0.0136921385642325,5.0,35.55168896478784,49.99995652570726,6.0,5.0,2.5,432.3786443476316,478.63142586396464,407.8182445952439,258.25287733037084,299.33343687372644,432.13577704673366
4600.000000000001,33.39409205936349,-1.5585996278226162,91.00012747992716,77.83233494255921,90.8509613781108,48.892408239925714,90.5257408256094,24.66517639075636,34.066127576630386,-0.8124540108550491,33.899888714505906,-0.99466399463995,0.8741165315183095,0.9695871512635672,2.0478770043850805,3.017464155648648,3.452015889011296,0.0136921880361458,5.0,35.55169175339802,49.99995782691644,6.0,5.0,2.5,432.37864442805153,478.6314245946416,407.818261007933,258.2529030842091,299.3334579040789,432.135780996801
4610.000000000001,33.394091911552984,-1.5585997931460724,91.00012366294756,77.83233184914211,90.85095751766136,48.89240927322663,90.52573683462684,24.665184095208197,34.06612760020182,-0.812453984874935,33.899888695041184,-0.9946618729479156,0.8741192482993844,0.9695900042947728,2.0478834024546244,3.0174734067493976,3.452015743412526,0.013692231643284,5.0,35.551694458456666,49.99995908982123,6.0,5.0,2.5,432.3786445026196,478.631423359703,407.8182769307677,258.2529280667568,299.33347831470724,432.1357848325988
4620.000000000001,33.39409176814364,-1.5585999535468886,91.00011996035435,77.83232884993083,90.85095377294547,48.89241027555494,90.52573296328492,24.665191569052126,34.06612762305041,-0.8124539596915951,33.89988867613627,-0.994659816373712,0.874119775791105,0.9695904337369868,2.047884670386441,3.017475104123428,3.452015602086706,0.0136922409253534,5.0,35.55169708263787,49.999960314774455,6.0,5.0,2.5,432.37864457589103,478.6314221643652,407.8182923762652,258.2529523014754,299.3334981126615,432.1357885507661
4630.000000000001,33.394091629009615,-1.558600109165866,91.00011636848252,77.83232593958138,90.85095014027264,48.89241124790692,90.52572920778356,24.665198818930488,34.06612764519059,-0.8124539352889997,33.89988865777681,-0.9946578199974851,0.8741176531882323,0.9695879283133516,2.047879728809156,3.017467657122508,3.4520154650997843,0.0136922086662133,5.0,35.55169962815046,49.999961503154,6.0,5.0,2.5,432.37864464716927,478.63142100334807,407.8183073596823,258.2529758100348,299.3335173185069,432.1357921601184
4640.000000000001,33.39409149404086,-1.5586002601260702,91.00011288423708,77.83232311736718,90.85094661638428,48.89241219107947,90.5257255647392,24.665205851822066,34.06612766667278,-0.8124539116116692,33.89988863996743,-0.9946558845960568,0.8741183811509113,0.9695885893121834,2.0478814645255494,3.0174700538377333,3.452015332139303,0.0136922210284211,5.0,35.5517020974915,49.99996265583758,6.0,5.0,2.5,432.37864471663937,478.6314198787244,407.8183218941392,258.25299861497683,299.3335359475409,432.13579565925926
4650.000000000001,33.39409136310351,-1.5586004065771704,91.00010950428472,77.83232037917554,90.85094319796458,48.89241310603585,90.525722030731,24.665212674100527,34.06612768750082,-0.812453888655341,33.89988862268105,-0.9946540061759492,0.8741195720151971,0.9695897681730744,2.047884283891729,3.0174740520648045,3.4520152032613955,0.0136922406132582,5.0,35.55170449285436,49.99996377406001,6.0,5.0,2.5,432.3786447847533,478.6314187869801,407.818335993634,258.25302073699504,299.3335540191076,432.135799055383
4660.000000000001,33.394091236094624,-1.558600548634388,91.0001062255266,77.83231772282737,90.8509398819195,48.89241399358383,90.5257186025608,24.665219292066077,34.06612770771084,-0.8124538663801671,33.89988860591958,-0.994652184121378,0.8741194896501427,0.9695895389975004,2.047884119462912,3.0174736584604123,3.4520150782453376,0.0136922402263268,5.0,35.55170681648855,49.99996485877449,6.0,5.0,2.5,432.3786448506644,478.6314177276857,407.8183496708448,258.25304219651923,299.3335715502392,432.1358023495823
4670.000000000001,33.394091112890045,-1.5586006864365345,91.00010304467293,77.8323151460644,90.85093666508642,48.892414854573474,90.52571527696811,24.66522571204712,34.0661277273207,-0.8124538447664803,33.899888589664364,-0.9946504167760396,0.8741109263605785,0.969579906732812,2.047864085054509,3.017443991787321,3.452014956901017,0.0136921069665527,5.0,35.55170907060875,49.99996591103303,6.0,5.0,2.5,432.3786449139957,478.63141670048105,407.8183629388274,258.25306301405647,299.33358855685,432.1358055448632
4680.000000000001,33.394090993378605,-1.5586008201079835,91.00009995943752,77.83231264646905,90.8509335445888,48.8924156897495,90.52571205094902,24.665231939679416,34.06612774634402,-0.8124538237992739,33.89988857389721,-0.9946487024336648,0.8741185839816985,0.9695882710087368,2.0478820521302388,3.0174703231389755,3.452014839215628,0.0136922277656183,5.0,35.55171125717891,49.999966931749725,6.0,5.0,2.5,432.37864497545297,478.63141570365366,407.81837580934166,258.25308320790367,299.33360505389953,432.1358086443148
4690.000000000001,33.394090877649724,-1.5586009495487474,91.0000969710684,77.83231022538881,90.8509305222217,48.89241649877789,90.52570892639964,24.665237970928843,34.066127764771586,-0.8124538034886655,33.89988855864096,-0.9946470402475144,0.8741193918064435,0.9695890413875792,2.0478839706100374,3.0174730119976165,3.452014725084347,0.0136922412418025,5.0,35.551713374765995,49.99996792060159,6.0,5.0,2.5,432.3786450328042,478.63141473818496,407.8183882756204,258.25310276503257,299.3336210388894,432.13581164939046
4700.000000000001,33.39409076508454,-1.5586010754508948,91.00009406738803,77.83230787390606,90.8509275855533,48.89241728433616,90.5257058904362,24.665243831552687,34.06612778258593,-0.8124537838539823,33.89988854370566,-0.9946454285764048,0.8741177605513366,0.9695871099625172,2.047880174143081,3.017467284105599,3.452014614372298,0.0136922164895195,5.0,35.55171543244603,49.999968880592974,6.0,5.0,2.5,432.37864509248885,478.6314138017768,407.8184003861135,258.2531217688356,299.3336365554351,432.1358145635047
4710.000000000001,33.394090655996536,-1.5586011974639291,91.00009125064165,77.83230559174098,90.85092473689063,48.89241804679932,90.525702945459,24.66524951678593,34.066127799967965,-0.8124537646957607,33.89988852932631,-0.9946438627719087,0.8741126023191949,0.9695812699652772,2.047868113965696,3.0174493839309724,3.4520145069697863,0.0136921364666817,5.0,35.55171742851297,49.99996981248541,6.0,5.0,2.5,432.37864514884393,478.6314128915351,407.81841213561614,258.2531402038798,299.3336516148186,432.1358173943506
4720.000000000001,33.39409055018399,-1.558601315813405,91.00008851864868,77.8323033781299,90.8509219736881,48.892418786436906,90.52570008881408,24.665255031661783,34.06612781683434,-0.8124537461059161,33.89988851538482,-0.9946423445953768,0.8741186663941547,0.9695878814988828,2.047882344632725,3.017470226131608,3.45201440278016,0.0136922322072651,5.0,35.55171936485846,49.99997071640928,6.0,5.0,2.5,432.3786452033698,478.6314120084836,407.8184235328417,258.2531580864885,299.33366622538045,432.13582013908814
4730.000000000001,33.39409044751977,-1.558601430641545,91.00008586828255,77.83230123080341,90.8509192931824,48.89241950391073,90.52569731767048,24.66526038136419,34.06612783317602,-0.81245372809434,33.89988850184073,-0.994640872125899,0.8741185251102832,0.9695876133721728,2.047882036681941,3.0174696500541134,3.4520143016914258,0.0136922307242171,5.0,35.551721243204554,49.99997159325369,6.0,5.0,2.5,432.3786452561381,478.6314111520685,407.8184345888499,258.2531754335327,299.333680397049,432.1358228012491
4740.000000000001,33.394090347929904,-1.558601542031056,91.00008329721858,77.83229914782822,90.850916692884,48.89242019989746,90.5256946294476,24.665265570925044,34.066127849029925,-0.8124537106203888,33.89988848870306,-0.9946394437119463,0.8741182555844433,0.9695872063285222,2.0478814275855948,3.017468633914117,3.4520142036120847,0.0136922272104526,5.0,35.55172306530977,49.9999724438519,6.0,5.0,2.5,432.378645307236,478.6314103214521,407.818445313952,258.25319226131137,299.33369414399385,432.13582538375545
4750.000000000001,33.39409025132149,-1.5586016500858475,91.00008080311032,77.83229712724572,90.85091417041656,48.89242087503925,90.52569202168787,24.66527060512737,34.06612786440942,-0.8124536936693971,33.89988847595864,-0.994638057930274,0.8741179927169267,0.9695868099061732,2.0478808334173144,3.017467643323488,3.452014108466773,0.0136922237797726,5.0,35.55172483286162,49.99997326897511,6.0,5.0,2.5,432.3786453568384,478.631409515777,407.8184557179774,258.2532085853219,299.3337074793595,432.13582788918166
4760.000000000001,33.394090157603884,-1.5586017549073858,91.00007838365153,77.8322951671107,90.8509117234461,48.89242152996252,90.52568949197824,24.665275488633995,34.06612787932711,-0.8124536772273245,33.89988846359447,-0.9946367135232776,0.874117797268054,0.9695864914063324,2.0478803965540324,3.017466887960365,3.4520140161784605,0.0136922213846186,5.0,35.55172654749714,49.99997406939258,6.0,5.0,2.5,432.378645405036,478.6314087341652,407.8184658105625,258.25322442069205,299.3337204156764,432.1358303198049
4770.000000000001,33.394090066871016,-1.55860185639051,91.00007604055126,77.83229327229985,90.85090935371905,48.89242216444984,90.52568704212275,24.665280218132978,34.06612789381159,-0.8124536612627367,33.89988845165021,-0.9946354121483408,0.8741168454183629,0.9695853371182196,2.0478781868275866,3.0174635239458056,3.4520139266983363,0.0136922071193731,5.0,35.55172820809196,49.999974844851856,6.0,5.0,2.5,432.3786454550829,478.6314079831926,407.8184755855844,258.25323975665515,299.3337329484768,432.1358326725664
4780.000000000001,33.39408997850642,-1.5586019552247308,91.0000737630278,77.83229142259182,90.85090705029904,48.89242278050125,90.52568466083989,24.665284813743256,34.06612790767252,-0.8124536459854426,33.899888439841284,-0.9946341421091917,0.8741169195330775,0.9695853236113348,2.0478783805125547,3.0174637041238896,3.452013840134467,0.0136922089090334,5.0,35.55172982148986,49.99997559785589,6.0,5.0,2.5,432.378645497874,478.6314072395648,407.81848508412975,258.25325465871083,299.33374511989166,432.1358349690652
4790.000000000001,33.39408989327488,-1.5586020505547251,91.00007156044524,77.83228963961233,90.8509048226538,48.89242337661904,90.525682357864,24.665289260087548,34.066127921344936,-0.812453630915911,33.89988842867998,-0.9946329223506608,0.874117446927318,0.9695858159718396,2.0478796350267725,3.0174654509986123,3.45201375582372,0.0136922177755835,5.0,35.551731382672415,49.9999763263093,6.0,5.0,2.5,432.3786455400129,478.6314065305208,407.81849427164326,258.25326907645086,299.3337568972942,432.1358371741858
4800.000000000001,33.39408981028935,-1.5586021433725818,91.00006941776422,77.83228790389806,90.850902655623,48.89242395666941,90.52568011755768,24.665293585092,34.06612793457192,-0.8124536163373364,33.899888417743846,-0.994631731806578,0.8741165676781358,0.9695847506208756,2.0478775937362186,3.017462344357094,3.452013674071183,0.0136922045930413,5.0,35.551732901178354,49.99997703524088,6.0,5.0,2.5,432.37864558272895,478.631405838648,407.8185032098309,258.2532831007919,299.3337683529424,432.135839326598
4810.000000000001,33.394089729772155,-1.5586022334296672,91.00006733926372,77.83228622005907,90.85090055347963,48.89242451938389,90.52567794433196,24.665297780537685,34.066127947384366,-0.8124536022156691,33.89988840711815,-0.994630575953238,0.8741167377965975,0.9695848519414728,2.0478780103537004,3.0174628622951727,3.452013594776081,0.0136922078302159,5.0,35.55173437424412,49.99997772297735,6.0,5.0,2.5,432.37864562410726,478.63140516729936,407.818511880521,258.2532967050367,299.3337794669034,432.13584141631486
4820.000000000001,33.39408965167989,-1.5586023207744688,91.00006532306632,77.83228458656299,90.85089851429088,48.89242506521623,90.52567583618878,24.66530185033168,34.066127959824634,-0.8124535885041837,33.89988839682414,-0.9946294555981012,0.8741194300823629,0.969587753511466,2.047884335362959,3.017472088874425,3.4520135178668974,0.0136922505576584,5.0,35.55173580320593,49.99997839004533,6.0,5.0,2.5,432.37864566423406,478.6314045158508,407.8185202914128,258.2533099018383,299.3337902491548,432.1358434418382
4830.000000000001,33.394089575926714,-1.5586024055031087,91.0000633671912,77.83228300196919,90.8508965361817,48.89242559466823,90.52567379119267,24.66530579817993,34.0661279718934,-0.8124535752021415,33.89988838683805,-0.9946283695273904,0.8741189855474466,0.9695871782082364,2.0478833109120105,3.017470489120247,3.452013443261908,0.0136922441331442,5.0,35.55173718933543,49.999979037100445,6.0,5.0,2.5,432.3786457031737,478.6314038839451,407.8185284502389,258.25332270322855,299.3338007069248,432.1358454053955
4840.000000000001,33.39408950243973,-1.5586024876969873,91.00006146984236,77.83228146478501,90.85089461726056,48.89242610827108,90.52567180738696,24.6653096278514,34.0661279835986,-0.8124535623009024,33.899888377149054,-0.9946273154737924,0.8741187338841875,0.9695868192939204,2.047882737796265,3.0174695570901853,3.4520133708631526,0.0136922407135495,5.0,35.5517385339615,49.99997966480129,6.0,5.0,2.5,432.37864574057375,478.6314032709356,407.8185363649046,258.2533351214202,299.3338108514544,432.13584731106016
4850.000000000001,33.3940894313588,-1.5586025671997843,91.00005963487652,77.83227997860405,90.85089276148426,48.89242660498224,90.52566988886228,24.6653133315196,34.066127994909856,-0.8124535498337763,33.899888367767275,-0.9946262957797104,0.8741161401684635,0.9695838651800756,2.0478766772019226,3.0174605423819982,3.452013300887523,0.0136922005908469,5.0,35.55173983434406,49.99998027185888,6.0,5.0,2.5,432.3786457779156,478.6314026788791,407.81854401916655,258.2533471310271,299.33382066237647,432.1358491546285
4860.000000000001,33.39408936218117,-1.5586026445737389,91.0000578492118,77.83227853134593,90.85089095547092,48.89242708830698,90.52566802178384,24.665316935673445,34.06612800590674,-0.8124535377131679,33.89988835863041,-0.9946253030277034,0.8741179735415378,0.969585823722374,2.047880987972272,3.0174668116946464,3.452013232801072,0.0136922298008594,5.0,35.55174109976639,49.999980862574205,6.0,5.0,2.5,432.3786458130079,478.6314021009911,407.8185514678889,258.2533588179873,299.33383020989936,432.1358509494936
4870.000000000001,33.39408929510462,-1.5586027195976726,91.0000561170732,77.83227712798487,90.85088920363336,48.89242755716282,90.52566621071075,24.665320431950647,34.06612801660495,-0.8124535259217964,33.89988834979771,-0.9946243411852153,0.874117962859507,0.9695857390558792,2.047880977989747,3.017466717045626,3.4520131667064367,0.0136922301105299,5.0,35.551742327337934,49.99998143556826,6.0,5.0,2.5,432.3786458471493,478.6314015413138,407.8185586932944,258.2533701551006,299.33383947197484,432.13585268842513
4880.000000000001,33.39408923022466,-1.5586027921647767,91.0000544421805,77.8322757718535,90.85088750973416,48.89242801054877,90.52566445953644,24.665323812536087,34.066128026929256,-0.8124535145424829,33.899888341234536,-0.9946234105610756,0.8741161023660972,0.9695836049643188,2.0478766337592607,3.0174602387235794,3.452013102785524,0.0136922014287306,5.0,35.55174351427303,49.99998198968302,6.0,5.0,2.5,432.3786458811256,478.6314010015994,407.81856567989456,258.25338111708567,299.33384842666965,432.13585437095855
4890.000000000001,33.39408916706461,-1.5586028628081865,91.00005281200188,77.83227445053745,90.8508858609472,48.89242845178808,90.52566275499969,24.66532710289169,34.066128036963256,-0.8124535034831409,33.89988833288763,-0.9946225040571904,0.8741191628472734,0.9695869311706784,2.0478838180477936,3.0174707492184725,3.4520130406358414,0.0136922498174443,5.0,35.5517446695161,49.9999825289616,6.0,5.0,2.5,432.3786459131839,478.631400473899,407.81857248010994,258.25339178652354,299.33385714289113,432.1358560099
4900.000000000001,33.39408910582793,-1.5586029313003564,91.00005123058844,77.83227316938894,90.85088426166956,48.89242887981612,90.52566110164956,24.665330294717364,34.06612804672906,-0.8124534927194419,33.899888324823394,-0.9946216259630204,0.8741138680033722,0.9695809915688388,2.0478714270312826,3.0174524186001213,3.452012980291121,0.0136921673141495,5.0,35.551745790193934,49.99998305205878,6.0,5.0,2.5,432.3786459443762,478.63139996309,407.8185790762994,258.2534021364145,299.3338655985192,432.13585759742256
4910.000000000001,33.39408904641384,-1.5586029977539513,91.00004969672236,77.83227192686115,90.85088271025596,48.89242929503048,90.52565949777345,24.66533339093837,34.06612805619163,-0.8124534822899251,33.89988831698848,-0.9946207740035788,0.874118380101746,0.969585931973502,2.0478820112766263,3.017467943250129,3.452012921749683,0.0136922384142603,5.0,35.5517468772868,49.999983559517766,6.0,5.0,2.5,432.3786459747772,478.63139946781433,407.8185854750572,258.25341217630904,299.33387379990126,432.13585913772255
4920.000000000001,33.39408898876888,-1.5586030622288265,91.00004820866889,77.83227072143046,90.85088120528296,48.8924296978264,90.52565794191268,24.66533639443776,34.06612806536163,-0.812453472182881,33.89988830937856,-0.9946199469620184,0.8741182030734035,0.9695856730556576,2.0478816094580075,3.017467282513665,3.4520128649697903,0.0136922360510249,5.0,35.55174793182658,49.99998405180685,6.0,5.0,2.5,432.3786460043255,478.6313989873072,407.8185916823179,258.25342191556456,299.3338817556339,432.1358606329832
4930.000000000001,33.39408893297105,-1.5586031246377274,91.00004676767348,77.83226955737399,90.8508797478705,48.89243008813963,90.5256564352178,24.66533930318832,34.06612807427828,-0.8124534623551085,33.89988830203842,-0.994619146546256,0.8741194241054207,0.9695869668987231,2.047884482549766,3.0174714494484896,3.452012809961967,0.0136922555737297,5.0,35.5517489531361,49.999984528834254,6.0,5.0,2.5,432.37864603715406,478.6313985276068,407.8185976944853,258.25343134754115,299.33388946575093,432.13586208004176
4940.000000000001,33.39408887855712,-1.5586031854987823,91.00004536662372,77.8322684177623,90.85087833094155,48.89243046692701,90.52565497040236,24.665342129616302,34.066128082733805,-0.8124534530355731,33.8998882947074,-0.9946183635829584,0.8741173245145782,0.9695845791303191,2.0478795760648927,3.017464155195212,3.452012756835467,0.0136922230729504,5.0,35.551749945359006,49.99998499185888,6.0,5.0,2.5,432.3786460625439,478.631398067156,407.8186035366773,258.2534405128173,299.333896950575,432.1358634959333
4950.000000000001,33.39408882641198,-1.5586032438221764,91.00004401856172,77.83226732737516,90.85087696757137,48.89243083177212,90.52565356092624,24.66534485107508,34.066128091125165,-0.812453443786751,33.89988828789851,-0.994617618092775,0.8741162375330607,0.969583316733247,2.047877041014569,3.017460357747816,3.452012705156607,0.0136922064165772,5.0,35.55175090091285,49.99998543768271,6.0,5.0,2.5,432.37864608852544,478.631397634682,407.81860915967286,258.25344933742616,299.33390415869,432.1358648436226
4960.000000000001,33.394088775366455,-1.5586033009157063,91.00004270056662,77.832266258792,90.85087563452386,48.89243118855842,90.5256521828025,24.6653475115221,34.066128099260894,-0.8124534348196448,33.89988828117261,-0.9946168852614504,0.8741190173340678,0.969586344725325,2.0478835650199527,3.017469909745277,3.4520126549221053,0.0136922503228181,5.0,35.55175183497528,49.99998587375029,6.0,5.0,2.5,432.3786461142895,478.63139720751496,407.81861465784806,258.25345796427234,299.33391120609326,432.13586616851126
4970.000000000001,33.394088725973,-1.5586033561614272,91.0000414238816,77.83226522503729,90.85087434341052,48.89243153432494,90.52565084804384,24.665350088011117,34.0661281071705,-0.8124534261017969,33.899888274701325,-0.9946161750332294,0.8741152419618932,0.9695821032800408,2.047874731035469,3.0174568343155097,3.452012605961463,0.013692191535616,5.0,35.551752739607025,49.999986296400486,6.0,5.0,2.5,432.3786461367957,478.631396796041,407.8186199839458,258.253466318914,299.3339180400276,432.1358674524148
4980.000000000001,33.394088677998226,-1.558603409820364,91.00004018849562,77.83226422420881,90.85087309394672,48.89243186840452,90.52564955632876,24.665352581440743,34.066128114675365,-0.8124534178300563,33.899888268263325,-0.9946154888098137,0.874116310742573,0.9695832369375492,2.0478772458269567,3.017460482764506,3.4520125590622315,0.0136922086181728,5.0,35.551753615027565,49.99998670463025,6.0,5.0,2.5,432.37864616441954,478.63139639699057,407.818625135919,258.2534744042153,299.33392463675176,432.13586869339713
4990.000000000001,33.394088631430755,-1.5586034619053066,91.00003898529437,77.83226324917946,90.85087187702014,48.892432194159134,90.52564829824972,24.66535501039124,34.066128122139794,-0.8124534096028809,33.89988826215964,-0.9946148207065448,0.8741181141871053,0.9695851867644611,2.0478814813969217,3.017466668161383,3.452012513168779,0.013692237198926,5.0,35.55175446783943,49.999987102752975,6.0,5.0,2.5,432.3786461882143,478.6313960078612,407.8186301553594,258.253482280361,299.33393107102694,432.1358699011908
5000.000000000001,33.39408858643292,-1.5586035122345834,91.00003782290108,77.8322623078029,90.85087070140372,48.892432508941056,90.52564708287584,24.665357356970787,34.06612812934111,-0.8124534016657207,33.89988825625358,-0.9946141755029884,0.8741181882793874,0.9695852200629697,2.047881665028136,3.017466885091105,3.4520124687379883,0.0136922386793287,5.0,35.551755291772736,49.99998748743781,6.0,5.0,2.5,432.37864621073606,478.6313956329368,407.8186350047748,258.2534898894013,299.3339372878663,432.1358710676184
5010.000000000001,33.39408854254898,-1.5586035613180227,91.00003669046612,77.83226139080188,90.8508695561068,48.89243281551416,90.52564589884872,24.66535964283912,34.066128136310525,-0.8124533939841285,33.89988825045043,-0.99461354633047,0.8741173433077758,0.9695842352082874,2.047879695260116,3.017463930468403,3.4520124255284994,0.0136922257554626,5.0,35.55175609437879,49.999987862105165,6.0,5.0,2.5,432.3786462337628,478.63139526787154,407.81863972873214,258.25349730160804,299.33394334131805,432.13587220517326
5020.000000000001,33.394088499990055,-1.5586036089194408,91.000035591887,77.83226050082465,90.85086844502986,48.89243311296417,90.52564475020168,24.665361860291853,34.06612814308083,-0.8124533865220086,33.899888244832326,-0.994612935020598,0.8741174928896513,0.969584354952524,2.0478800552725582,3.0174644102250823,3.4520123836556222,0.0136922284012242,5.0,35.55175687294286,49.99998822565317,6.0,5.0,2.5,432.3786462561405,478.63139491304486,407.8186443117012,258.2535044919871,299.3339492152452,432.1358733103808
5030.000000000001,33.39408845891592,-1.5586036548601214,91.00003453075496,77.83225964054759,90.85086737185588,48.89243340023353,90.52564364073844,24.665364002246577,34.066128149654936,-0.8124533792761213,33.89988823944124,-0.9946123463993216,0.8741163253871573,0.9695830153290595,2.0478773292889487,3.0174603446180086,3.452012343187318,0.0136922104057738,5.0,35.551757625030575,49.99998857670221,6.0,5.0,2.5,432.3786462766184,478.63139456921647,407.8186487381855,258.2535114375356,299.33395489021626,432.1358743745225
5040.000000000001,33.39408841887248,-1.5586036996480177,91.0000334968356,77.83225880287534,90.85086632615662,48.892433680134495,90.52564255967836,24.665366089252128,34.06612815603869,-0.8124533722400429,33.89988823416529,-0.9946117722182064,0.874117234451968,0.9695839802134122,2.0478794680320487,3.0174634482454614,3.452012303746962,0.0136922249301998,5.0,35.55175835779778,49.99998891877965,6.0,5.0,2.5,432.3786462971794,478.63139423514167,407.81865305128326,258.2535182049216,299.33396041822266,432.13587541260233
5050.000000000001,33.39408838012332,-1.5586037429882822,91.00003249526335,77.83225799159321,90.8508653131536,48.892433951408975,90.5256415124336,24.66536811036974,34.06612816223749,-0.8124533654078051,33.89988822908535,-0.9946112138962347,0.8741192913898419,0.9695862196230544,2.047884295617321,3.017470515240376,3.4520122653312275,0.0136922574251065,5.0,35.551759067403,49.99998925042809,6.0,5.0,2.5,432.37864631431455,478.6313939118336,407.8186572300656,258.2535247587572,299.3339657812148,432.1358764218812
5060.000000000001,33.39408834240861,-1.5586037851714991,91.00003152341984,77.83225720446995,90.85086433027227,48.89243421418957,90.52564049633298,24.66537007110708,34.06612816813963,-0.8124533589025874,33.8998882240332,-0.9946106730683936,0.8741188297592811,0.9695856667362652,2.0478832225573544,3.01746888929362,3.4520122282740258,0.013692250461627,5.0,35.551759755756336,49.999989571618976,6.0,5.0,2.5,432.37864633384953,478.6313935982563,407.8186612827354,258.25353111683575,299.3339709756123,432.13587739987
