time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5070.000000000001,33.39408830591258,-1.5586038259916677,91.00003058344154,77.8322564428671,90.8508633796166,48.89243446824879,90.5256395135317,24.665371968297165,34.06612817385892,-0.8124533525988795,33.899888219141346,-0.9946101515892564,0.8741181279983986,0.9695848489041614,2.0478815867586766,3.017466435662838,3.4520121926453933,0.0136922397289801,5.0,35.55176042179795,49.999989882053455,6.0,5.0,2.5,432.3786463555057,478.6313932944655,407.81866520207024,258.2535372687445,299.33397599264697,432.1358783429238
5080.000000000001,33.39408827059558,-1.5586038654931258,91.00002966912992,77.83225570207293,90.85086245492003,48.89243471597064,90.52563855757464,24.66537381373184,34.06612817958056,-0.8124533462925569,33.89988821456679,-0.994609643000615,0.8741177517935597,0.9695843931028678,2.0478807132212986,3.017465106324166,3.4520121575528884,0.0136922340870446,5.0,35.551761069716285,49.99999018488263,6.0,5.0,2.5,432.37864637071743,478.63139299899086,407.818669016988,258.2535432528176,299.33398089002696,432.1358792621656
5090.000000000001,33.3940882362224,-1.5586039039389448,91.00002878462608,77.8322549856369,90.85086156035408,48.89243495514109,90.52563763275523,24.665375599120978,34.0661281849371,-0.8124533403886289,33.899888209936066,-0.994609151799068,0.8741176593626635,0.9695842534721004,2.047880504466195,3.017464757938296,3.452012124018166,0.0136922328836215,5.0,35.5517616965584,49.99999047711003,6.0,5.0,2.5,432.3786463913228,478.6313927135069,407.81867270551606,258.2535490421701,299.3339856110944,432.13588015052176
5100.000000000001,33.39408820305616,-1.5586039410347894,91.00002792703717,77.83225429073639,90.85086069303772,48.89243518740584,90.52563673610518,24.665377330595675,34.066128190286896,-0.8124533344922041,33.899888205614985,-0.994608676259361,0.8741164454417902,0.9695828709107488,2.047877667928972,3.0174605388397207,3.452012091266233,0.0136922141048372,5.0,35.55176230452622,49.999990760944286,6.0,5.0,2.5,432.3786464078808,478.6313924362524,407.8186762833395,258.2535546566268,299.3339901981656,432.1358810101408
5110.000000000001,33.39408817069224,-1.558603977233247,91.00002709104264,77.83225361356455,90.850859847509,48.89243541386077,90.52563586197712,24.665379018477772,34.06612819547192,-0.8124533287773374,33.899888201370096,-0.9946082122139046,0.874117492064802,0.9695839966884992,2.0478801272073217,3.0174641238958206,3.452012059349252,0.0136922307294237,5.0,35.55176289719134,49.999991037686016,6.0,5.0,2.5,432.37864642447965,478.63139216637785,407.8186797713902,258.253560129742,299.3339946688907,432.1358818490546
5120.000000000001,33.39408813927614,-1.5586040123716316,91.00002627998852,77.83225295654603,90.85085902723924,48.892435633530845,90.52563501396703,24.66538065572348,34.06612820047964,-0.8124533232578982,33.89988819722997,-0.994607761320026,0.8741170547193473,0.969583477478273,2.047879109643037,3.017462587121309,3.4520120284006195,0.0136922241021831,5.0,35.55176347207737,49.9999913061589,6.0,5.0,2.5,432.3786464406187,478.63139190446975,407.8186831551528,258.2535654387027,299.3339990052171,432.13588266423113
5130.000000000001,33.394088108803,-1.5586040464552866,91.00002549316451,77.83225231914764,90.85085823146628,48.892435846600506,90.52563419128404,24.66538224399665,34.06612820533884,-0.8124533179021681,33.89988819321632,-0.994607323543164,0.8741170477544676,0.9695834366712592,2.047879100159673,3.017462536830932,3.452011998373143,0.0136922242097538,5.0,35.551764029762694,49.99999156656328,6.0,5.0,2.5,432.37864645620607,478.63139165037273,407.8186864376897,258.2535705888827,299.33400321259967,432.1358834556793
5140.000000000001,33.39408807941415,-1.5586040793261873,91.00002473386074,77.83225170385553,90.85085746352765,48.89243605217632,90.5256333973762,24.66538377672987,34.06612821004627,-0.8124533127137283,33.89988818936163,-0.994606902726673,0.8741169713974198,0.9695833200590795,2.0478789278847422,3.017462247943822,3.452011969427744,0.0136922232229312,5.0,35.55176456793868,49.9999918177777,6.0,5.0,2.5,432.37864647142726,478.6313914048384,407.8186896052319,258.2535755589591,299.33400727319804,432.1358842164549
5150.000000000001,33.39408805089246,-1.5586041112272255,91.00002399731096,77.8322511071619,90.85085671860968,48.89243625157496,90.52563262726908,24.665385263426515,34.066128214597406,-0.812453307697524,33.89988818560688,-0.9946064934438256,0.8741165814770019,0.9695828565898932,2.047878020779277,3.01746087736917,3.452011941325426,0.0136922173180279,5.0,35.55176508993435,49.99999206147214,6.0,5.0,2.5,432.37864648604966,478.63139116693833,407.8186926777544,258.2535803797684,299.33401121100843,432.1358849563944
5160.000000000001,33.39408802337634,-1.5586041420035033,91.0000232866696,77.8322505314328,90.85085599988624,48.89243644394429,90.525631884243,24.66538669782141,34.066128218990016,-0.8124533028560563,33.899888181986256,-0.9946060987242048,0.874116581151288,0.969582826355135,2.047878026192246,3.017460852547381,3.452011914215288,0.0136922175086417,5.0,35.551765593560845,49.99999229657527,6.0,5.0,2.5,432.37864650017485,478.63139093736487,407.8186956421589,258.2535850309859,299.3340150106845,432.1358856700043
5170.000000000001,33.394087996526366,-1.558604172034734,91.0000225932533,77.83224996965527,90.85085529861294,48.8924366316366,90.52563115925976,24.665388097378354,34.06612822327383,-0.8124532981344713,33.89988817845133,-0.9946057135401248,0.8741153182834288,0.9695813964159924,2.0478750735754327,3.017456469991425,3.4520118877644768,0.0136921979179663,5.0,35.55176608495219,49.999992525964096,6.0,5.0,2.5,432.3786465139551,478.6313907133498,407.81869853456186,258.2535895692369,299.3340187180606,432.1358863663791
5180.000000000001,33.39408797047722,-1.558604201170283,91.00002192059308,18.628090622248635,90.85085461827404,48.89243681371369,90.52563045591432,24.66538945512292,34.06612822742814,-0.8124532935556773,33.89988817502067,-0.9946053398344928,0.8741165641960341,0.969582750123094,2.047877998342275,3.0174607484653686,3.452011862102932,0.0136922176192789,5.0,35.55176656165992,49.99999274849176,6.0,5.0,2.5,432.3786465273297,478.63139049604274,407.8187013405696,258.2535939719273,299.33402231467727,432.1358870420041
5190.000000000001,33.39408794520454,-1.5586042294373217,91.00002126798368,18.628090506226272,90.85085395824296,48.89243699035427,90.525629773566,24.66539077234472,34.06612823145732,-0.8124532891147851,33.899888171691224,-0.9946049772707964,0.8741165601234164,0.969582718172664,2.047877994472376,3.01746071264504,3.4520118372073907,0.0136922177352134,5.0,35.55176702413519,49.99999296437284,6.0,5.0,2.5,432.3786465403025,478.63139028522033,407.8187040628049,258.2535982431927,299.33402580396495,432.1358876974877
5200.000000000001,33.39408792054144,-1.55860425702258,91.0000206311564,18.628090393006637,90.85085331414578,48.89243716272176,90.52562910768938,24.665392057749045,34.066128235388334,-0.8124532847820659,33.899888168441315,-0.9946046234505274,0.8741177776502234,0.9695840419002584,2.0478808524245293,3.0174648943247875,3.452011812911808,0.013692236982013,5.0,35.55176747543976,49.9999931750375,6.0,5.0,2.5,432.3786465529572,478.6313900795034,407.8187067192928,258.2536024113008,299.33402920899846,432.1358883371675
5210.000000000001,33.394087896761164,-1.5586042836204117,91.00002001713816,18.6280902838426,90.8508526931724,48.89243732892612,90.52562846572027,24.66539329704051,34.06612823917836,-0.8124532806047567,33.89988816530639,-0.9946042824030884,0.8741165381547622,0.969582641232117,2.0478779538727383,3.017460595104855,3.452011789497356,0.0136922177355626,5.0,35.55176791055726,49.99999337816212,6.0,5.0,2.5,432.3786465658101,478.6313898818331,407.8187092805136,258.2536064298766,299.3340324920575,432.1358889537602
5220.000000000001,33.39408787370162,-1.5586043094120896,91.0000194214231,18.6280901779366,90.85085209066432,48.89243749017123,90.52562784284208,24.665394499333217,34.0661282428591,-0.812453276547899,33.899888162275204,-0.994603951171996,0.8741174133651843,0.9695835869620818,2.0478800094605765,3.0174635964226586,3.452011766709924,0.0136922316087427,5.0,35.55176833267211,49.99999357524871,6.0,5.0,2.5,432.3786465763711,478.63138968887023,407.8187117655008,258.25361032849605,299.3340356785248,432.13588955257086
5230.000000000001,33.39408785132307,-1.5586043344421228,91.00001884418772,18.628090075302,90.85085150688724,48.89243764643032,90.52562723933562,24.6653956639334,34.06612824638936,-0.81245327265691,33.89988815929738,-0.9946036293456474,0.8741165303852199,0.9695825832949374,2.047877945828008,3.0174605291229453,3.452011744696284,0.0136922179364796,5.0,35.551768741532726,49.99999376627488,6.0,5.0,2.5,432.3786465891696,478.6313895041837,407.8187141733512,258.253614104945,299.33403876753687,432.1358901344647
5240.000000000001,33.3940878295273,-1.5586043588202756,91.00001828310025,18.62808997556516,90.85085093942013,48.89243779799352,90.52562665268738,24.665396796002653,34.06612824977618,-0.8124532689240027,33.89988815635953,-0.9946033171695488,0.8741165307645185,0.9695825601462652,2.047877951651365,3.0174605117976308,3.452011723378008,0.0136922180973387,5.0,35.55176913894155,49.99999395150229,6.0,5.0,2.5,432.37864659961247,478.63138932075856,407.8187165124926,258.2536177759044,299.33404176266487,432.13589069903287
5250.000000000001,33.394087808357,-1.5586043824989133,91.00001773572536,18.62808987825088,90.85085038580948,48.89243794610752,90.52562608035396,24.66539790111836,34.06612825318861,-0.812453265162901,33.89988815359893,-0.994603014309348,0.8741169613191155,0.9695830147153564,2.047878965088496,3.017461979803852,3.4520117024731447,0.0136922249922731,5.0,35.5517695269441,49.99999413248337,6.0,5.0,2.5,432.37864661043534,478.63138914411167,407.8187187956101,258.25362135935285,299.33404468914705,432.1358912465256
5260.000000000001,33.39408778793258,-1.5586044053432602,91.00001720821544,18.628089784465143,90.85084985230878,48.892438088971176,90.52562552881064,24.66539896605866,34.066128256455066,-0.8124532615626663,33.89988815091534,-0.9946027212031936,0.8741165209232497,0.9695825040447742,2.0478779379085843,3.0174604419533586,3.45201168233989,0.0136922182391514,5.0,35.551769900846125,49.99999430709192,6.0,5.0,2.5,432.378646621005,478.63138897387887,407.8187209963588,258.2536248125354,299.33404750966645,432.1358917764168
5270.000000000001,33.39408776812997,-1.5586044274921278,91.00001669659729,18.62808969350573,90.85084933483922,48.8924382275668,90.5256249938396,24.665399998966446,34.06612825962812,-0.8124532580653181,33.89988814832038,-0.9946024369468206,0.8741179369290982,0.9695840531737188,2.0478812597367164,3.0174653129104354,3.4520116627639794,0.0136922405602596,5.0,35.55177026353664,49.999994476469446,6.0,5.0,2.5,432.37864663070246,478.63138880888965,407.8187231310868,258.25362816186134,299.3340502472032,432.13589229028895
5280.000000000001,33.394087748862795,-1.55860444904215,91.00001619987336,18.628089605200326,90.85084883247092,48.89243836201696,90.5256244744833,24.66540100154497,34.066128262667256,-0.8124532547156491,33.89988814575531,-0.9946021605737768,0.8741176954460818,0.9695837644538884,2.047880698352176,3.017464462806064,3.4520116438853057,0.013692236914748,5.0,35.55177061555162,49.99999464078451,6.0,5.0,2.5,432.37864664126647,478.6313886481229,407.8187252030771,258.2536314128595,299.33405290171885,432.1358927900184
5290.000000000001,33.394087730216334,-1.5586044698978867,91.00001571811536,18.62808951954964,90.85084834525873,48.89243849245447,90.5256239707962,24.66540197401952,34.06612826565378,-0.8124532514239603,33.899888143309624,-0.9946018932737956,0.874116584597748,0.9695825120296094,2.047878100034689,3.0174606120642986,3.452011625489152,0.0136922196469632,5.0,35.55177095700884,49.999994800186926,6.0,5.0,2.5,432.3786466507,478.6313884925884,407.818727212746,258.2536345662163,299.3340554779577,432.1358932732509
5300.000000000001,33.39408771204113,-1.5586044902265144,91.00001524835614,18.628089435995207,90.85084787014311,48.89243861988114,90.52562347961135,24.665402922436783,34.066128268586915,-0.8124532481911046,33.899888140935815,-0.994601632744889,0.8741171193066157,0.96958308541656,2.0478793567656832,3.017462442182243,3.4520116075244167,0.0136922281515684,5.0,35.55177129004443,49.99999495593352,6.0,5.0,2.5,432.37864666406045,478.63138834655217,407.81872917350927,258.2536376415589,299.33405799423366,432.13589374421673
5310.000000000001,33.39408769453774,-1.5586045098037289,91.00001479759776,18.628089355896805,90.8508474142758,48.89243874163191,90.52562300834376,24.66540383147617,34.066128271293934,-0.8124532452074504,33.89988813857412,-0.9946013803562436,0.8741165839218212,0.9695824725795972,2.047878106450116,3.0174605790297124,3.452011590366516,0.0136922198897304,5.0,35.551771609134335,49.99999510478159,6.0,5.0,2.5,432.37864666910576,478.6313881957182,407.81873105260496,258.2536405893643,299.3340604020902,432.1358942006274
5320.000000000001,33.39408767746726,-1.558604528896808,91.00001435751216,18.628089277658034,90.8508469691852,48.89243886058097,90.52562254820364,24.66540471969336,34.06612827398277,-0.812453242243862,33.8998881362999,-0.9946011364117452,0.8741165669305319,0.9695824352440228,2.0478780704767625,3.017460505720785,3.452011573601248,0.013692219744893,5.0,35.55177192097159,49.999995250127135,6.0,5.0,2.5,432.3786466777245,478.63138805301264,407.8187328876104,258.25364346954217,299.3340627520254,432.13589464174487
5330.000000000001,33.39408766097025,-1.5586045473484091,91.00001393068712,18.628089201772585,90.85084653747352,48.89243897617098,90.5256221018908,24.665405581499783,34.06612827665458,-0.8124532392990318,33.89988813415966,-0.9946008999872332,0.8741179797679198,0.969583984424633,2.047881384134453,3.017465368559086,3.452011557250234,0.0136922419929829,5.0,35.551772223558544,49.99999539138504,6.0,5.0,2.5,432.37864668570495,478.631387915508,407.81873466839727,258.25364626403274,299.33406503539953,432.1358950691008
5340.000000000001,33.39408764502899,-1.5586045651784275,91.00001351934728,18.62808912864648,90.8508461214857,48.89243908753127,90.52562167183564,24.665406411811546,34.06612827918648,-0.8124532365084177,33.89988813205066,-0.9946006712020788,0.8741165980092988,0.969582434480865,2.0478781505658046,3.01746058504667,3.452011541616524,0.0136922204625733,5.0,35.551772515086384,49.99999552748096,6.0,5.0,2.5,432.378646694376,478.63138778224607,407.8187363842389,258.253648956416,299.3340672339555,432.1358954827457
5350.000000000001,33.39408762949176,-1.5586045825565409,91.00001311792148,18.628089057264447,90.85084571549672,48.89243919635607,90.52562125212307,24.665407221890405,34.066128281669535,-0.8124532337716347,33.89988813000873,-0.9946004473932816,0.8741165902107123,0.9695824089456416,2.047878135736304,3.0174605446819456,3.4520115262365216,0.013692220450539,5.0,35.5517727995142,49.99999566052611,6.0,5.0,2.5,432.3786467031279,478.6313876547519,407.8187380594503,258.25365158323274,299.33406938511746,432.13589588733976
5360.000000000001,33.394087614435705,-1.5586045993964603,91.00001273042984,18.628088988391085,90.8508453235984,48.89243930104425,90.52562084697672,24.66540800376077,34.066128284006226,-0.812453231196173,33.899888127977384,-0.9946002317352622,0.8741166043316626,0.9695824083297528,2.0478781722366333,3.017460580566385,3.452011511523104,0.0136922207787923,5.0,35.55177307400032,49.99999578846291,6.0,5.0,2.5,432.3786467101318,478.6313875276408,407.818739674962,258.25365411860287,299.3340714532904,432.13589627736144
5370.000000000001,33.39408759967689,-1.5586046159039595,91.00001234930936,18.628088920629864,90.85084493812958,48.89243940413815,90.52562044847048,24.66540877322449,34.06612828636504,-0.8124532285963254,33.89988812603692,-0.9946000209656632,0.8741171692563425,0.96958301893546,2.0478794990427747,3.0174625179782346,3.4520114969774003,0.0136922297327865,5.0,35.551773344164985,49.999995914418605,6.0,5.0,2.5,432.37864671768506,478.6313874045044,407.8187412645001,258.2536566136744,299.3340734894676,432.1358966584269
5380.000000000001,33.3940875854779,-1.558604631785272,91.0000119821932,18.62808885536475,90.85084456683968,48.8924395035944,90.52562006462216,24.66540951446865,34.06612828865552,-0.8124532260717955,33.89988812418652,-0.9945998171144764,0.8741170522085135,0.9695828736691344,2.0478792280161136,3.0174621016852483,3.4520114829717987,0.0136922280004983,5.0,35.551773604424625,49.99999603597439,6.0,5.0,2.5,432.37864672496806,478.63138728579264,407.8187427962438,258.2536590172137,299.33407545282074,432.13589702691775
5390.000000000001,33.39408757159556,-1.5586046473124495,91.0000116235257,18.628088791599453,90.8508442040938,48.89243960077323,90.5256196896061,24.66541023864357,34.06612829088333,-0.8124532236163304,33.89988812236868,-0.994599617898814,0.874116952005678,0.9695827474414882,2.0478789963767694,3.0174617438182576,3.452011469282954,0.0136922265297126,5.0,35.55177385871866,49.999996154725125,6.0,5.0,2.5,432.37864673209367,478.63138716993006,407.8187442927868,258.2536613654194,299.33407737127885,432.1358973870536
5400.000000000001,33.394087558123786,-1.5586046623803895,91.00001127555626,18.628088729739652,90.8508438521676,48.89243969503036,90.52561932577748,24.66541094112489,34.06612829303881,-0.8124532212406166,33.899888120599975,-0.9945994247202063,0.8741168903573786,0.969582664426504,2.0478788549648,3.0174615193913032,3.4520114559937496,0.0136922256598491,5.0,35.55177410539085,49.99999626991144,6.0,5.0,2.5,432.3786467388472,478.6313870575135,407.81874574458993,258.2536636432944,299.33407923215407,432.135897736291
5410.000000000001,33.394087545230605,-1.558604676801167,91.00001094262558,18.62808867054736,90.85084351545584,48.89243978517641,90.52561897767951,24.665411613153594,34.06612829509622,-0.812453218972962,33.89988811890243,-0.9945992397154556,0.8741166349268977,0.969582367106034,2.047878259441567,3.0174606265476007,3.452011443301214,0.0136922217504948,5.0,35.55177434135271,49.999996380084895,6.0,5.0,2.5,432.37864674562826,478.63138695001913,407.8187471334756,258.2536658224344,299.33408101206203,432.13589807075925
5420.000000000001,33.39408753263451,-1.5586046908896949,91.00001061727107,18.628088612705824,90.85084318638457,48.89243987326745,90.52561863747984,24.6654122699182,34.0661282971104,-0.8124532167529422,33.89988811724747,-0.9945990590378528,0.8741173510038298,0.9695831477102278,2.047879939893308,3.017463087603536,3.4520114308888887,0.0136922330567873,5.0,35.55177457195475,49.999996487743765,6.0,5.0,2.5,432.3786467520906,478.63138684489087,407.8187484907991,258.25366795208066,299.33408275171166,432.1358983973991
5430.000000000001,33.394087520411425,-1.5586047045609916,91.00001030156514,18.628088556573687,90.85084286710428,48.8924399587508,90.52561830740322,24.66541290716788,34.066128299065255,-0.8124532145983494,33.899888115640536,-0.9945988837982896,0.8741166236042625,0.969582327605009,2.047878238484955,3.017460566089964,3.4520114188516504,0.0136922217496831,5.0,35.55177479570324,49.999996592213336,6.0,5.0,2.5,432.37864675902415,478.6313867436171,407.81874980780015,258.2536700184414,299.3340844398232,432.1358987142115
5440.000000000001,33.394087508549184,-1.5586047178287004,91.00000999518429,18.628088502111325,90.8508425572392,48.89244004166636,90.52561798706256,24.665413525467272,34.06612830095474,-0.812453212515777,33.89988811407825,-0.9945987132725236,0.8741166561540104,0.9695823508201892,2.0478783174099857,3.017460668230175,3.452011407157684,0.0136922223439326,5.0,35.55177501278075,49.99999669356015,6.0,5.0,2.5,432.37864676430434,478.6313866437717,407.81875108575815,258.2536720233767,299.3340860781432,432.13589902249856
5450.000000000001,33.39408749703552,-1.55860473070652,91.000009697962,18.62808844926729,90.8508422566368,48.89244012208928,90.52561767629548,24.665414125388168,34.06612830278726,-0.8124532104960166,33.89988811255854,-0.9945985483725508,0.8741166389167545,0.9695823192100944,2.0478782796059782,3.0174605988160725,3.452011395819496,0.0136922221557723,5.0,35.551775223415405,49.99999679184248,6.0,5.0,2.5,432.37864677039113,478.6313865479681,407.8187523254552,258.25367396871513,299.33408766666093,432.1358993206377
5460.000000000001,33.39408748595006,-1.558604743105434,91.00000941158952,18.62808839835651,90.8508419670072,48.89244019960496,90.52561737687265,24.66541470341764,34.06612830456006,-0.8124532085420243,33.89988811110235,-0.9945983893117613,0.87411665273599,0.9695823225002604,2.047878314470812,3.017460636971072,3.4520113848951435,0.0136922224511113,5.0,35.551775426360045,49.9999968865788,6.0,5.0,2.5,432.3786467760564,478.6313864554112,407.8187535200209,258.25367584305195,299.334089197894,432.1358996081949
5470.000000000001,33.39408747519052,-1.558604755139811,91.00000913366448,18.628088348941446,90.85084168592176,48.89244027484688,90.52561708628316,24.665415264375213,34.0661283062792,-0.8124532066472625,33.89988810968764,-0.9945982348958182,0.8741166450810242,0.9695823023259332,2.047878298944971,3.017460601270904,3.452011374284272,0.0136922224076888,5.0,35.551775623311244,49.99999697853991,6.0,5.0,2.5,432.3786467817183,478.63138636595,407.8187546794045,258.2536776620318,299.33409068435697,432.1358998873574
5480.000000000001,33.39408746473938,-1.5586047668292051,91.0000088639251,18.628088300990044,90.85084141311472,48.89244034783287,90.5256168042526,24.665415808765545,34.066128307937966,-0.8124532048189507,33.89988810830534,-0.994598084921506,0.8741166559245712,0.9695823030155972,2.0478783267010687,3.0174606297166666,3.452011364003853,0.013692222651877,5.0,35.55177581444093,49.99999706774224,6.0,5.0,2.5,432.3786467869477,478.6313862785039,407.8187558044676,258.25367942730765,299.33409212623405,432.1359001585112
5490.000000000001,33.39408745460161,-1.5586047781681032,91.00000860218844,18.62808825445273,90.8508411484012,48.8924404186871,90.5256165305878,24.665416337088686,34.066128309554855,-0.8124532030368526,33.89988810696896,-0.9945979396528628,0.8741166461154899,0.9695822811411634,2.047878305993174,3.0174605871343374,3.4520113540266166,0.013692222570303,5.0,35.551775999937206,49.99999715433336,6.0,5.0,2.5,432.3786467928067,478.6313861946352,407.8187568963005,258.25368114046256,299.3340935257267,432.13590042114936
5500.000000000001,33.39408744469508,-1.5586047892484205,91.00000834634528,18.628088208972656,90.85084088963606,48.892440487917554,90.52561626307492,24.6654168533982,34.06612831113085,-0.8124532012998316,33.89988810566319,-0.9945977971988782,0.8741172337375056,0.9695829221733482,2.0478796848975924,3.0174626070709407,3.4520113442553115,0.0136922318453059,5.0,35.55177618120359,49.99999723895871,6.0,5.0,2.5,432.37864679703335,478.6313861111319,407.81875796346094,258.25368281468906,299.33409489399384,432.1359006786888
5510.000000000001,33.394087435090576,-1.55860479999086,91.00000809839102,18.628088164874725,90.85084063887804,48.89244055511267,90.52561600384564,24.665417353509607,34.06612831265144,-0.8124531996238602,33.8998881043899,-0.9945976586161008,0.8741166486066726,0.9695822627119404,2.047878316168061,3.017460578880001,3.452011334745521,0.0136922227476577,5.0,35.55177635677495,49.99999732112963,6.0,5.0,2.5,432.3786468028638,478.6313860332005,407.8187589980608,258.253684436417,299.33409622357834,432.13590092923687
5520.000000000001,33.39408742577263,-1.5586048104128167,91.00000785907474,18.62808812234266,90.85084039684097,48.89244061964888,90.52561575362937,24.66541783622864,34.066128314071136,-0.8124531980590746,33.899888103112794,-0.9945975253316988,0.8741166567593067,0.9695822617073072,2.047878337396184,3.0174605991034915,3.4520113256855227,0.0136922229415992,5.0,35.5517765262112,49.99999739999748,6.0,5.0,2.5,432.378646806976,478.6313859540365,407.8187599952847,258.2536860017559,299.33409749929046,432.13590117033897
5530.000000000001,33.39408741672363,-1.5586048205340148,91.0000076254028,18.628088080800524,90.85084016050388,48.89244068282216,90.5256155092992,24.665418307999968,34.06612831551681,-0.8124531964656968,33.89988810192264,-0.9945973962222184,0.8741169641169033,0.9695825928137076,2.0478790594953407,3.017461652309049,3.4520113167664106,0.0136922278204329,5.0,35.55177669184127,49.99999747717948,6.0,5.0,2.5,432.3786468115454,478.63138587847135,407.818760969704,258.25368753152446,299.3340987473489,432.13590140377
5540.000000000001,33.39408740801832,-1.558604830270724,91.00000740029937,18.628088040777925,90.85083993284668,48.892440743812585,90.52561527394172,24.665418762526368,34.06612831692312,-0.8124531949156902,33.8998881007895,-0.9945972713355216,0.8741166443696585,0.9695822286825296,2.0478783123415045,3.0174605410240343,3.45201130817041,0.0136922228738652,5.0,35.551776851434056,49.99999755171604,6.0,5.0,2.5,432.3786468162006,478.6313858060486,407.81876190893126,258.2536890053675,299.334099951567,432.135901629519
5550.000000000001,33.394087399496804,-1.5586048398018877,91.0000071802938,18.628088001670847,90.85083971033828,48.89244080339756,90.52561504390744,24.665419206707213,34.06612831828261,-0.812453193417241,33.899888099667685,-0.9945971490088824,0.874116645454047,0.9695822206352408,2.047878316802296,3.017460537437536,3.4520112997850085,0.0136922229515165,5.0,35.55177700739404,49.99999762453308,6.0,5.0,2.5,432.3786468204164,478.6313857346029,407.81876282680463,258.25369044566315,299.334101127859,432.1359018506716
5560.000000000001,33.39408739123347,-1.5586048490442863,91.00000696687049,18.628087963719224,90.85083949448656,48.89244086123456,90.5256148207536,24.665419637667807,34.06612831960866,-0.8124531919557398,33.89988809858421,-0.9945970306989124,0.8741166391860392,0.96958220471674,2.0478783039663577,3.017460508683098,3.4520112916428407,0.0136922229120955,5.0,35.55177715873032,49.99999769520473,6.0,5.0,2.5,432.37864682534,478.63138566644807,407.8187637173693,258.2536918430808,299.3341022693934,432.1359020645589
5570.000000000001,33.39408738326849,-1.5586048579529574,91.00000676117013,18.628087927148496,90.85083928644656,48.892440916958265,90.52561460567834,24.665420052897726,34.06612832088092,-0.8124531905534694,33.8998880975368,-0.9945969163262588,0.8741166389173648,0.969582195769336,2.047878305123393,3.0174605008927298,3.4520112837916,0.0136922229645238,5.0,35.55177730452971,49.99999776330935,6.0,5.0,2.5,432.3786468294497,478.6313856000818,407.8187645756144,258.25369318951505,299.3341033696969,432.13590227132687
5580.000000000001,33.394087375479366,-1.5586048666649504,91.00000656009554,18.62808789140962,90.85083908308356,48.892440971378726,90.5256143954398,24.665420458689532,34.06612832211671,-0.8124531891913875,33.89988809650779,-0.9945968043289212,0.8741167462119913,0.9695823063190142,2.0478785582471506,3.0174608645661647,3.452011276116621,0.0136922247006021,5.0,35.55177744700427,49.99999782982627,6.0,5.0,2.5,432.3786468326065,478.6313855341701,407.81876541434576,258.2536945053726,299.334104444776,432.1359024738096
5590.000000000001,33.39408736792469,-1.5586048751147246,91.0000063650588,18.628087856732293,90.85083888582828,48.89244102416757,90.52561419151314,24.665420852433897,34.06612832332196,-0.8124531878629568,33.89988809551256,-0.9945966962856688,0.8741167303442866,0.969582280522647,2.0478785227629754,3.0174608032856227,3.4520112686747706,0.0136922245057578,5.0,35.55177758525696,49.999997894327294,6.0,5.0,2.5,432.3786468366728,478.6313854713936,407.8187662279012,258.2536957821311,299.33410548697447,432.1359026691513
5600.000000000001,33.39408736065386,-1.5586048832470285,91.00000617713329,18.62808782332195,90.85083869576636,48.89244107505766,90.52561399502356,24.665421231805908,34.06612832449046,-0.8124531865750555,33.8998880945618,-0.994596591956622,0.8741166746429058,0.9695822108369454,2.047878393899316,3.0174606047362613,3.452011261504598,0.0136922236850126,5.0,35.551777718462006,49.999997956522975,6.0,5.0,2.5,432.3786468403764,478.6313854106386,407.818767011902,258.25369701228624,299.33410649191006,432.1359028577502
5610.000000000001,33.39408735359435,-1.5586048911429773,91.00000599475032,18.628087790900054,90.85083851130896,48.89244112444442,90.5256138043282,24.665421599974707,34.06612832562119,-0.8124531853287635,33.89988809363571,-0.9945964906690392,0.8741166732098509,0.9695822015797706,2.047878392126866,3.017460593706637,3.4520112545459125,0.0136922237127983,5.0,35.55177784773349,49.99999801687966,6.0,5.0,2.5,432.37864684400176,478.6313853517203,407.81876777277375,258.2536982061201,299.3341074671507,432.13590304085903
5620.000000000001,33.39408734670346,-1.5586048988503194,91.00000581663872,18.62808775921775,90.85083833117471,48.8924411727802,90.52561361810984,24.665421959168786,34.06612832672007,-0.8124531841176008,33.89988809272862,-0.9945963908089084,0.8741166652272994,0.9695821852295216,2.047878374929616,3.0174605601591367,3.4520112476914013,0.0136922236363837,5.0,35.55177797383914,49.99999807600869,6.0,5.0,2.5,432.3786468482925,478.6313852962903,407.8187685162743,258.2536993709039,299.334108424066,432.13590322137406
5630.000000000001,33.39408733999438,-1.5586049063543328,91.00000564469904,18.628087728664013,90.85083815728056,48.89244121908371,90.52561343834076,24.66542230587288,34.06612832772284,-0.8124531830123942,33.89988809179454,-0.9945962948802388,0.8741166731658242,0.96958218681891,2.047878395073542,3.0174605818924527,3.4520112412042114,0.0136922238084279,5.0,35.551778095522536,49.99999813259387,6.0,5.0,2.5,432.3786468510115,478.63138523879206,407.8187692324639,258.2537004951986,299.3341093395192,432.13590339493976
5640.000000000001,33.3940873335427,-1.5586049135703774,91.00000547804606,18.628087699034552,90.85083798873168,48.89244126413291,90.52561326409096,24.66542264236477,34.066128328756704,-0.8124531818728542,33.8998880909482,-0.9945962029103724,0.874116668738206,0.969582174906545,2.047878386145011,3.017460561051556,3.452011234847269,0.0136922237850009,5.0,35.55177821365902,49.99999818763053,6.0,5.0,2.5,432.37864685429753,478.6313851848521,407.81876992737534,258.2537015862967,299.3341102293578,432.1359035612177
5650.000000000001,33.39408732720692,-1.558604920656876,91.00000531409076,18.628087669889112,90.85083782290728,48.89244130853251,90.5256130926568,24.66542297348849,34.06612832978703,-0.8124531807372931,33.89988809012866,-0.9945961122251104,0.874116814319477,0.969582329494713,2.047878728632619,3.017461058127332,3.4520112285867706,0.0136922261105648,5.0,35.55177832991899,49.999998241879375,6.0,5.0,2.5,432.37864685754073,478.6313851318735,407.81877061139113,258.2537026599875,299.3341111058829,432.1359037251348
5660.000000000001,33.39408732109894,-1.5586049274885454,91.00000515615632,18.628087641806527,90.8508376631763,48.892441351350215,90.52561292752156,24.66542329244635,34.0661283307744,-0.812453179649026,33.89988808933441,-0.9945960245273112,0.8741167950869267,0.969582301518536,2.047878684942594,3.017460986461129,3.4520112225518536,0.0136922258527938,5.0,35.55177844192241,49.99999829420466,6.0,5.0,2.5,432.378646860629,478.63138508087934,407.818771270489,258.2537036942245,299.33411195088945,432.1359038836572
5670.000000000001,33.394087315204885,-1.558604934080904,91.00000500395326,18.6280876147498,90.85083750924474,48.89244139259289,90.52561276838308,24.66542359974341,34.06612833171707,-0.8124531786099851,33.89988808855993,-0.994595939960334,0.8741166560155991,0.9695821408601012,2.0478783604530344,3.017460501313136,3.452011216749183,0.0136922237163208,5.0,35.55177854983367,49.99999834460312,6.0,5.0,2.5,432.3786468637112,478.63138503168847,407.8187719055692,258.2537046906644,299.3341127648148,432.1359040365416
5680.000000000001,33.39408730948587,-1.5586049404775508,91.00000485624554,18.628087588485016,90.8508373598559,48.89244143262664,90.52561261394084,24.665423897977576,34.06612833263466,-0.812453177598627,33.89988808780962,-0.9945958580413504,0.8741166736564504,0.969582154224444,2.0478784030636072,3.0174605572880515,3.4520112111189274,0.0136922240333205,5.0,35.55177865456193,49.99999839352438,6.0,5.0,2.5,432.3786468672977,478.631384984676,407.8187725219432,258.25370565771334,299.3341135548876,432.1359041846397
5690.000000000001,33.39408730393442,-1.558604946686728,91.00000471283194,18.628087562994267,90.85083721481156,48.89244147144774,90.52561246399284,24.66542418740346,34.06612833351979,-0.8124531766230801,33.89988808707965,-0.9945957782002208,0.8741166830623721,0.9695821586199316,2.047878426346689,3.0174605849666207,3.4520112056382195,0.0136922242201437,5.0,35.55177875618142,49.999998440974935,6.0,5.0,2.5,432.37864686951326,478.6313849377327,407.8187731201801,258.2537065962265,299.33411432178576,432.1359043289768
5700.000000000001,33.39408729850626,-1.55860495275806,91.00000457269556,18.62808753807866,90.8508370730826,48.89244150937236,90.5256123174711,24.66542447026336,34.066128334384175,-0.8124531756703844,33.899888086363674,-0.9945957004115372,0.8741166242253374,0.9695820874669572,2.0478782897237995,3.0174603771907567,3.4520112002959564,0.0136922233371319,5.0,35.55177885549739,49.99999848732188,6.0,5.0,2.5,432.378646872277,478.6313848923701,407.81877370470806,258.25370751343746,299.33411507069377,432.13590446961655
5710.000000000001,33.39408729328228,-1.558604958600995,91.00000443768548,18.62808751407744,90.85083693653544,48.89244154592484,90.52561217630624,24.66542474280629,34.06612833522308,-0.8124531747457127,33.89988808567999,-0.994595625506065,0.8741166887920352,0.969582153409551,2.0478784421630527,3.0174605955726044,3.4520111951443377,0.0136922243856932,5.0,35.551778951190954,49.99999853199165,6.0,5.0,2.5,432.37864687496,478.63138484875856,407.81877426792033,258.25370839718806,299.3341157925384,432.13590460502974
5720.000000000001,33.39408728821276,-1.558604964271126,91.00000430664812,18.62808749078016,90.85083680400798,48.8924415814156,90.52561203929758,24.665425007300485,34.06612833603749,-0.8124531738480982,33.8998880850167,-0.9945955527310844,0.8741166843037026,0.9695821429219564,2.047878432779336,3.0174605757012927,3.4520111901363824,0.0136922243514208,5.0,35.55177904405838,49.99999857536966,6.0,5.0,2.5,432.3786468777032,478.6313848067528,407.81877481461936,258.25370925484964,299.33411649363313,432.1359047365872
5730.000000000001,33.39408728328377,-1.5586049697841418,91.00000417945772,18.628087468168133,90.850836675371,48.8924416158244,90.52561190631158,24.665425263982684,34.06612833681832,-0.8124531729874888,33.899888084363724,-0.9945954819796156,0.874116691555877,0.9695821456199738,2.0478784508828154,3.0174605965027887,3.452011185293676,0.0136922245000966,5.0,35.5517791341764,49.99999861742344,6.0,5.0,2.5,432.37864688010353,478.6313847653613,407.8187753450927,258.2537100871892,299.33411717334667,432.1359048645084
5740.000000000001,33.39408727850563,-1.5586049751283897,91.00000405604406,18.62808744622617,90.85083655055368,48.89244164922246,90.5256117772736,24.665425513094533,34.06612833758171,-0.8124531721460925,33.89988808373544,-0.9945954134868772,0.8741166930602237,0.9695821421011684,2.0478784554796388,3.017460597580808,3.4520111805860623,0.0136922245576547,5.0,35.55177922163915,49.99999865823918,6.0,5.0,2.5,432.3786468825457,478.63138472546507,407.8187758598652,258.25371089496485,299.33411783304774,432.13590498833537
5750.000000000001,33.39408727386976,-1.5586049803135325,91.00000393627796,18.628087424936663,90.85083642942544,48.89244168164105,90.52561165204946,24.665425754845444,34.06612833832369,-0.8124531713282862,33.89988808312684,-0.9945953469961069,0.8741166921442112,0.9695821360506046,2.047878454374189,3.0174605904247933,3.4520111760169594,0.0136922245762922,5.0,35.551779306518995,49.99999869785904,6.0,5.0,2.5,432.37864688492414,478.631384686769,407.8187763594553,258.25371167887465,299.33411847337226,432.1359051085402
5760.000000000001,33.3940872693445,-1.5586049853749842,91.0000038192652,77.83223476139113,90.8508363110851,48.89244171342728,90.52561152971477,24.66542599069635,34.0661283390443,-0.8124531705340701,33.89988808253056,-0.9945952810755329,0.8741166846459927,0.9695821228064884,2.0478784377804184,3.017460560586907,3.452011171493591,0.0136922244906346,5.0,35.55177938931445,49.99999873676302,6.0,5.0,2.5,432.3786468880028,478.6313846510823,407.8187768480425,258.253712443705,299.33411910356693,432.1359052276953
5770.000000000001,33.39408726491867,-1.5586049903251933,91.0000037062996,77.83223466874063,90.85083619683564,48.89244174376182,90.52561141160744,24.665426218359016,34.066128339682045,-0.8124531698311444,33.899888081896535,-0.9945952178982224,0.8741166980212881,0.9695821329057944,2.047878470148872,3.017460603054667,3.452011167256273,0.0136922247315975,5.0,35.5517794691977,49.99999877383272,6.0,5.0,2.5,432.37864688955176,478.6313846126388,407.8187773182021,258.2537131819865,299.33411970370224,432.1359053420516
5780.000000000001,33.39408726068271,-1.5586049950630354,91.00000359688262,77.8322345800342,90.85083608617376,48.892441773315454,90.52561129720216,24.665426439314327,34.06612834036147,-0.8124531690822892,33.899888081341224,-0.9945951577109328,0.8741166914953545,0.9695821210721352,2.0478784558072767,3.017460576879412,3.4520111630833075,0.0136922246595401,5.0,35.55177954676833,49.99999880993056,6.0,5.0,2.5,432.3786468917004,478.6313845771844,407.8187777743466,258.25371389844787,299.3341202875116,432.1359054508727
5790.000000000001,33.39408725658223,-1.558604999649333,91.00000349078476,77.8322344944354,90.85083597883067,48.8924418020851,90.52561118622432,24.66542665372737,34.06612834103267,-0.812453168342472,33.8998880808128,-0.994595099133278,0.8741183253233544,0.9695839288824608,2.0478822844555324,3.0174662133379933,3.452011159040477,0.0136922502811869,5.0,35.55177962205664,49.99999884508031,6.0,5.0,2.5,432.37864689446025,478.63138454352526,407.8187782172545,258.25371459368694,299.3341208551645,432.1359055567521
5800.000000000001,33.3940872525984,-1.5586050041051749,91.0000033877396,77.83223441058209,90.85083587460684,48.892441830003406,90.52561107847518,24.66542686178872,34.06612834167551,-0.8124531676339757,33.899888080295135,-0.9945950417744028,0.8741186163376078,0.9695842473376544,2.047882967138373,3.0174672144760275,3.452011155097744,0.0136922548680406,5.0,35.55177969511044,49.9999988792024,6.0,5.0,2.5,432.3786468958668,478.6313845095962,407.8187786472283,258.25371526834186,299.3341214064706,432.1359056604279
5810.000000000001,33.39408724872739,-1.5586050084348244,91.00000328774588,77.83223432953825,90.85083577348423,48.89244185709554,90.52561097393176,24.665427063697337,34.06612834229652,-0.812453166949524,33.89988807978799,-0.9945949863006832,0.874118223478682,0.9695838073691936,2.0478820476190323,3.017465854988226,3.4520111512831493,0.013692248741829,5.0,35.551779766014874,49.99999891230527,6.0,5.0,2.5,432.3786468978337,478.6313844772354,407.818779064425,258.25371592305345,299.3341219410075,432.1359057607149
5820.000000000001,33.394087244949375,-1.558605012660507,91.00000318998042,77.83223425170449,90.85083567464464,48.8924418837118,90.52561087175802,24.665427260694003,34.066128342900264,-0.8124531662840581,33.899888079291905,-0.9945949310280184,0.8741166894099147,0.9695821016397131,2.047878454404794,3.017460556044508,3.452011147483625,0.0136922247385045,5.0,35.55177983518155,49.999998944889846,6.0,5.0,2.5,432.3786469005788,478.63138444801706,407.8187794727931,258.2537165618802,299.3341224687055,432.13590586061366
5830.000000000001,33.394087241241266,-1.5586050168079169,91.00000309563804,77.83223417402661,90.85083557920544,48.892441909012966,90.52561077309493,24.66542745083956,34.06612834342156,-0.812453165709485,33.899888078750884,-0.9945948782207098,0.8741177744920737,0.9695833012730748,2.0478809974096484,3.017464298682724,3.452011143962941,0.0136922417616809,5.0,35.55177990189907,49.99999897580466,6.0,5.0,2.5,432.37864690170807,478.6313844153903,407.8187798653779,258.2537171785032,299.3341229690556,432.13590595622713
5840.000000000001,33.394087237708014,-1.558605020759842,91.00000300427796,77.83223409996542,90.85083548681122,48.892441933693135,90.52561067757424,24.665427635392746,34.06612834399407,-0.8124531650784661,33.89988807829192,-0.99459482817565,0.8741175167730724,0.9695830115713848,2.0478803944152784,3.017463405986663,3.452011140476916,0.0136922377499435,5.0,35.55177996669619,49.99999900594327,6.0,5.0,2.5,432.378646903509,478.6313843857992,407.8187802462471,258.2537177769132,299.33412345627573,432.1359060467034
5850.000000000001,33.39408723426805,-1.5586050246073455,91.00000291500984,77.83223402882146,90.85083539654848,48.89244195800308,90.52561058426414,24.6654278154204,34.066128344558344,-0.8124531644565423,33.89988807785115,-0.9945947779752372,0.8741166926452594,0.969582093675886,2.047878464379322,3.017460558055208,3.4520111370070548,0.0136922248649216,5.0,35.55178002990232,49.999999035697776,6.0,5.0,2.5,432.37864690596666,478.63138435899134,407.81878061919497,258.25371836070013,299.3341239380072,432.13590613741
5860.000000000001,33.394087230888154,-1.5586050283877173,91.00000282884912,77.83223395795744,90.85083530939498,48.892441981153866,90.52561049416498,24.665427989186128,34.06612834504369,-0.8124531639215888,33.89988807736558,-0.9945947298292026,0.8741172647446028,0.969582724643388,2.0478798054889853,3.0174625301323728,3.4520111337853594,0.0136922338503995,5.0,35.551780090882346,49.99999906397795,6.0,5.0,2.5,432.3786469070544,478.63138432932647,407.8187809778949,258.25371892417974,299.33412439531486,432.1359062245645
5870.000000000001,33.39408722766299,-1.5586050319950004,91.0000027454132,77.83223389026939,90.85083522501176,48.89244200372775,90.52561040692449,24.665428157827364,34.06612834557058,-0.8124531633408765,33.899888076949935,-0.9945946841331192,0.874117127988201,0.96958256944596,2.0478794858182896,3.0174620552642493,3.4520111306010004,0.0136922317312653,5.0,35.55178015010523,49.99999909153957,6.0,5.0,2.5,432.37864690865314,478.6313843022139,407.81878132588696,258.2537194709898,299.33412484040696,432.13590630716914
5880.000000000001,33.39408722454279,-1.558605035484902,91.00000266447177,77.8322338246873,90.85083514315023,48.892442025707,90.52561032229028,24.665428321469392,34.06612834609128,-0.8124531627669853,33.89988807655624,-0.9945946395314992,0.874117037937905,0.9695824661558524,2.04787927554844,3.0174617417042926,3.452011127506069,0.0136922303430266,5.0,35.55178020758336,49.999999118385176,6.0,5.0,2.5,432.3786469102497,478.63138427605406,407.81878166382495,258.25372000158035,299.33412527330523,432.1359063877642
5890.000000000001,33.39408722151145,-1.5586050388753847,91.0000025859072,77.8322337610386,90.8508350636924,48.89244204705425,90.5256102401417,24.6654284802633,34.06612834659306,-0.8124531622138988,33.899888076170754,-0.9945945960627114,0.8741169695986174,0.9695823870468354,2.0478791161243834,3.017461503171219,3.452011124502932,0.0136922292942102,5.0,35.551780263363405,49.99999914446362,6.0,5.0,2.5,432.3786469118037,478.6313842506744,407.81878199190095,258.2537205164603,299.3341256937134,432.13590646631695
5900.000000000001,33.394087218545906,-1.558605042192312,91.00000250910804,77.8322336988237,90.85083498601992,48.892442067915965,90.52561015983952,24.665428635444755,34.06612834708023,-0.8124531616769558,33.89988807579085,-0.994594553513366,0.87411691879183,0.9695823274595676,2.0478789977609364,3.0174613252205043,3.4520111215684066,0.0136922285195331,5.0,35.55178031787523,49.99999916994972,6.0,5.0,2.5,432.378646913327,478.631384225872,407.81878231257656,258.2537210196346,299.3341261046379,432.1359065432151
5910.000000000001,33.39408721568639,-1.5586050453906068,91.00000243509083,77.83223363883161,90.85083491114328,48.89244208800056,90.52561008242796,24.66542878496625,34.06612834754738,-0.8124531611620681,33.89988807542257,-0.9945945124879928,0.8741176602792917,0.969583146813472,2.047880735561193,3.0174638823746656,3.4520111187440685,0.0136922401546533,5.0,35.55178037039104,49.999999194491465,6.0,5.0,2.5,432.37864691479353,478.6313842019142,407.8187826215983,258.25372150446526,299.33412650058347,432.1359066173642
5920.000000000001,33.394087212909405,-1.5586050484966447,91.00000236323392,77.83223358102305,90.8508348384737,48.89244210749996,90.52561000729956,24.665428930082328,34.06612834800081,-0.812453160662301,33.89988807506343,-0.994594472756262,0.8741174271398937,0.9695828851979048,2.0478801899857046,3.0174630751836102,3.4520111160084395,0.0136922365225248,5.0,35.55178042135998,49.99999921831704,6.0,5.0,2.5,432.3786469168781,478.63138417940223,407.81878292153885,258.2537219750108,299.33412688500533,432.13590668918096
5930.000000000001,33.39408721021214,-1.5586050515134957,91.00000229343328,77.83223352411437,90.85083476788157,48.89244212639193,90.52560993432142,24.66542907091701,34.06612834843455,-0.8124531601842476,33.89988807471225,-0.9945944338454636,0.8741173473299506,0.9695827937285046,2.0478800036144,3.0174627973429047,3.452011113336149,0.0136922352915902,5.0,35.5517804708075,49.99999924141116,6.0,5.0,2.5,432.3786469176263,478.6313841562336,407.8187832126884,258.2537224316918,299.3341272582654,432.1359067595136
5940.000000000001,33.394087207592335,-1.5586050544436605,91.0000022257132,77.83223346920185,90.85083469939424,48.89244214471329,90.52560986351824,24.665429207602187,34.06612834885544,-0.8124531597203486,33.89988807436944,-0.9945943963174954,0.8741172142464384,0.96958264326449,2.0478796924173173,3.017462335681808,3.4520111107560223,0.0136922332256288,5.0,35.55178051880006,49.99999926380019,6.0,5.0,2.5,432.3786469189493,478.6313841342721,407.8187834951268,258.2537228749102,299.3341276199982,432.13590682735617
5950.000000000001,33.394087205053275,-1.5586050572835577,91.00000216000952,77.83223341594987,90.8508346329312,48.89244216249989,90.525609794807,24.665429340252444,34.066128349267245,-0.8124531592664539,33.89988807404016,-0.9945943599143447,0.8741177409856827,0.9695832247686113,2.047880927032605,3.0174641518012173,3.45201110825028,0.0136922414946165,5.0,35.551780565375736,49.99999928553632,6.0,5.0,2.5,432.37864692025113,478.6313841130085,407.8187837692427,258.25372330505394,299.33412797123253,432.13590689315697
5960.000000000001,33.39408720257243,-1.558605060058369,91.00000209572868,18.62808709769968,90.8508345679205,48.892442180009134,90.52560972760529,24.665429469660467,34.06612834966427,-0.8124531588288733,33.89988807371508,-0.994594323294052,0.8741178212614691,0.9695833111008912,2.047881115618993,3.017464426719884,3.4520111057400467,0.0136922427693449,5.0,35.55178061079806,49.9999993069917,6.0,5.0,2.5,432.3786469222272,478.63138409426335,407.8187840378537,258.25372372473123,299.3341283194078,432.1359069593347
5970.000000000001,33.39408720012131,-1.5586050627998702,91.0000020336536,18.628087086679383,90.85083450514897,48.89244219656376,90.52560966271685,24.665429594591387,34.06612834999157,-0.8124531584681449,33.89988807334437,-0.994594288472058,0.8741174566946445,0.9695829041218882,2.047880262102,3.017463166223888,3.452011103443709,0.0136922370761717,5.0,35.55178065461325,49.99999932722051,6.0,5.0,2.5,432.3786469228128,478.6313840723336,407.8187842956888,258.25372412989066,299.33412864734964,432.1359070224194
5980.000000000001,33.39408719780118,-1.5586050653949428,91.000001973635,18.628087076009763,90.85083444443988,48.89244221274578,90.5256095999531,24.665429715850223,34.06612835036883,-0.8124531580523353,33.899888073043904,-0.9945942557470177,0.8741177752915602,0.969583254995241,2.047881009028513,3.017464264023753,3.452011101155431,0.0136922420832603,5.0,35.551780697179026,49.99999934697741,6.0,5.0,2.5,432.37864692397983,478.63138405282666,407.818784545795,258.2537245230703,299.3341289670721,432.1359070815829
5990.000000000001,33.394087195558065,-1.558605067903784,91.00000191543216,18.62808706565636,90.8508343855806,48.89244222854183,90.52560953910074,24.665429833510075,34.06612835074505,-0.8124531576376626,33.89988807276101,-0.9945942238041992,0.8741174808000078,0.9695829259019636,2.0478803195951607,3.017463245497124,3.45201109893774,0.0136922374863558,5.0,35.55178073849822,49.99999936627029,6.0,5.0,2.5,432.3786469257865,478.631384034714,407.8187847887439,258.25372490456823,299.33412927842846,432.1359071393069
