time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1330.0000000000002,11.708161837382098,38.69811583043231,88.11697310103507,276.14198780948743,13.274225789276468,28.19497545748817,15.30683913404918,-27.877842394355607,88.05802924287417,45.793611828714575,88.1154081499324,275.90251152000326,2.302219574896608,1.9712337258175063,0.9878493215520526,2.959083047369559,1.2853174734657753,0.008880552150525658,35.0,29.16062541373742,28.970098255005382,9.0,45.0,3.0,509.0771784012919,719.624784300486,497.6528063868351,386.4154300606818,402.4103848904061,719.3709742427734
1340.0000000000002,11.550953174619712,38.69370519596964,88.2294746298632,278.9888338291879,13.14394888977776,28.15787071599641,15.205154959183911,-28.080105166872496,88.17006018461302,45.80874352933876,88.22789229617388,278.7530301202321,2.318383569934263,2.0032099606208558,0.9948802392483149,2.9980901998691705,1.293181265925802,0.008908447296746811,35.0,29.128344706611077,28.93626024037951,9.0,45.0,3.0,509.2164526694119,722.6161198203616,497.7497773599434,386.071478537698,402.0966173640129,722.3665500860118
1350.0000000000002,11.39769892856362,38.68892741742144,88.3387430504367,281.81123220872576,13.017469495050348,28.121629764838303,15.106876332943624,-28.276536841914837,88.27886482080963,45.8236815454457,88.3371435429393,281.57901384379784,2.3313837066452168,2.0349405027866583,1.0017317863749478,3.036672289161606,1.302519306670147,0.008935562916689234,35.0,29.096846648244647,28.903232943184776,9.0,45.0,3.0,509.3516118809421,725.5786469706627,497.8436377989478,385.7374620924367,401.79216263741085,725.3332049870916
1360.0000000000002,11.248253424772628,38.68380689825023,88.44491933140982,284.60941364512337,12.894640031775603,28.086226029573936,15.011858408314176,-28.46735428553225,88.38458396939633,45.83842629931547,88.4433028554895,284.3806970299854,2.341150990199138,2.0664255711647295,1.0084100603509218,3.0748356315156515,1.313386297760362,0.00896192916390078,35.0,29.06610615559396,28.870990584893377,9.0,45.0,3.0,509.48282606000646,728.5127282235372,497.93451974043273,385.4129809167538,401.4966378157525,728.2713064640899
1370.0000000000002,11.1024786006759,38.678366566040495,88.54813557590515,287.383598520648,12.775320578797071,28.05163413771697,14.91996410502196,-28.652741788142947,88.48734958950237,45.85297842502098,88.5465023336842,287.1583036343694,2.3476401988182327,2.0976656222191004,1.0149209765853926,3.112586598804493,1.3258363016493424,0.008987575425175759,35.0,29.036099283417627,28.839508555121256,9.0,45.0,3.0,509.61025573112727,731.4187113009493,498.0225479326649,385.09765678322066,401.20968159289646,731.1812071274458
1380.0000000000002,10.960243562953742,38.67262773171564,88.6485160113801,290.13399632062647,12.6593784274456,28.0178296618148,14.831063615654406,-28.832897217846806,88.58728576980758,45.86733877449234,88.64686620182079,289.9120463597005,2.3508300723314752,2.1286607738985346,1.0212700061685511,3.1499307800670855,1.3399227860579004,0.009012528001731622,35.0,29.006803055752528,28.808763235906213,9.0,45.0,3.0,509.73405229872657,734.2969286103373,498.1078401004826,384.79113185033026,400.93095188714,734.0632438189572
1390.0000000000002,10.821423910402745,38.66661068673892,88.74617742160554,292.8608102253878,12.546687422424975,27.98478925149953,14.745033828404903,-29.007989190486683,88.68450916148961,45.88150837064831,88.74451124061837,292.6421319611783,2.35072521584755,2.15941217029897,1.0274628435592572,3.186875013858227,1.3556986551953096,0.0090368158829452,35.0,28.97819547061169,28.778732019174413,9.0,45.0,3.0,509.8543593163,737.1477022616069,498.1905077950983,384.49306647637616,400.6601250351982,736.9177433882064
1400.0000000000002,10.68590176219474,38.66033357572536,88.84122973475341,295.56423009873777,12.437127996808949,27.95249038780753,14.661758224183057,-29.178200017369733,88.77912956148867,45.89548843551916,88.83954737523177,295.34875149321454,2.3473519162639005,2.189918261674745,1.0335036551593526,3.2234219168340967,1.3732163015269436,0.009060455502676973,35.0,28.950255462382984,28.74939324442744,9.0,45.0,3.0,509.97131150089297,739.9713367921802,498.2706561776439,384.203139941402,400.39689474183933,739.7450125344561
1410.0000000000002,10.553564334952934,38.65381480077895,88.93377685177079,298.2444498046423,12.330585737681991,27.920911524576923,14.581125659081378,-29.343682688157568,88.87125074960835,45.909280301175606,88.93207850376923,298.0321032311987,2.3407654547190724,2.220182006603437,1.0393984934682716,3.2595805000717086,1.392527599679101,0.009083480325483806,35.0,28.922962721085355,28.72072604925989,9.0,45.0,3.0,510.0850383381944,742.7681374458869,498.34838564935455,383.92104544229454,400.1409694342728,742.5453619969189
1420.0000000000002,10.424304870366663,38.64707019530675,89.02391664735381,300.90164713949054,12.226952355498158,27.89003180475231,14.503031081164934,-29.504607493930703,88.96097047713083,45.922885475371565,89.0222024980307,300.69236566893096,2.3310389489303045,2.250201526689979,1.0451509140351358,3.2953524407251145,1.413683989380497,0.009105902845194335,35.0,28.896297809641453,28.692710443958106,9.0,45.0,3.0,510.1956606883334,745.5383892688561,498.423790645884,383.6464937865488,399.8920733309757,745.3190783527514
1430.0000000000002,10.298020959957777,38.64011586996304,89.11174185916573,303.5360059126242,12.126123967902387,27.85983127025497,14.427374039892808,-29.661113394139196,89.04838136792164,45.93630555188952,89.11001209298358,303.32972601161885,2.3182717869030567,2.279979291319128,1.050766277541185,3.330745568860313,1.4367364463809502,0.009127751743831581,35.0,28.87024199134277,28.665327171895285,9.0,45.0,3.0,510.30329501030445,748.2823803280321,498.4969616065042,383.3792078561046,399.649943406206,748.0664539875403
1440.0000000000002,10.174615260545083,38.63296634281153,89.19734019939591,306.1477003897942,12.028001867066704,27.83029058260917,14.354059304296296,-29.813357499352353,89.13357102016262,45.949542257209366,89.19559499808966,305.944360432934,2.3025806672326925,2.309515398830977,1.0562486345800934,3.3657640334110703,1.4617355566769967,0.009149044990243826,35.0,28.844777223423197,28.638557688025173,9.0,45.0,3.0,510.40805103886026,751.0003855262327,498.56798397025045,383.1189250021905,399.4143298286071,750.7877665109538
1450.0000000000002,10.053994585500138,38.625635402902496,89.28079477297102,308.7369051893727,11.932491571770823,27.80139115647393,14.282995953799304,-29.96147271167408,89.21662242987558,45.96259740089016,89.2790343156498,308.53644521522017,2.284100514073039,2.3388103716770634,1.0616020324933906,3.4004124041704538,1.4887315086264714,0.009169801048031431,35.0,28.81988618210346,28.612384167722382,9.0,45.0,3.0,510.51003346150736,753.6926770776067,498.6369392893635,382.8653945270816,399.1849947036356,753.4832905461918
1460.0000000000002,9.93606992124994,38.61813616697367,89.3621844172521,311.30379201076096,11.839502884414134,27.773115054559128,14.214097471668628,-30.105593323101573,89.2976143279559,45.97547288359714,89.36040888042933,311.1061542555502,2.2812664940773826,2.367865263361941,1.0668305737447124,3.434695837106653,1.5056092070013742,0.009190039400428295,35.0,28.795552135830636,28.58678941775372,9.0,45.0,3.0,510.60934200486,756.3595211641957,498.7039051010494,382.6183773616369,398.96171137024663,756.1532952030788
1470.0000000000002,9.820756110022272,38.610480745615234,89.44158402954552,313.84853042370537,11.748949545551255,27.74544493062564,14.14728131034718,-30.245855955592816,89.37662150785516,45.988170689009166,89.43979358718579,313.6536584240662,2.3098408739764977,2.396680638551824,1.0719379576805672,3.4686185962323908,1.5016699354969,0.00920977658095264,35.0,28.77175897709424,28.56175686236128,9.0,45.0,3.0,510.7060714579405,759.001178851327,498.7689552479272,382.3776456153445,398.7442636009067,758.798043498543
1480.0000000000002,9.70797147636912,38.60268089481883,89.51906475892021,316.37129161515367,11.66074887485088,27.71836407719934,14.082468622754964,-30.38237428957908,89.45371501890416,46.000692850627615,89.51725958251215,316.1791307938264,2.338185043609444,2.4252576331452733,1.0769279630423731,3.5021855961876467,1.49782225566773,0.009229030246107495,35.0,28.74849116535921,28.537270518272575,9.0,45.0,3.0,510.8003126515478,761.6179101071046,498.83216030764254,382.14298123635433,398.5324451104629,761.417797930579
1490.0000000000002,9.597637893633824,38.594747527842735,89.59469435199247,318.87224370363566,11.574821849537846,27.691856300818472,14.019584277777309,-30.51527865828996,89.52896250905843,46.01304147872213,89.59287461055291,318.6827410252772,2.366299640767388,2.453597165690189,1.0818041096203763,3.5354012753105657,1.4940632261449522,0.00924781632908112,35.0,28.725733677802797,28.513314934745157,9.0,45.0,3.0,510.89215198579774,764.2099689706515,498.8935874185557,381.9141761581391,398.32605880797655,764.0128146757521
1500.0000000000002,9.489680318859152,38.58669097475576,89.6685372966811,321.35155643786413,11.491092612863865,27.665905970932386,13.958556365273978,-30.64468164647124,89.60242837118673,46.02521872254829,89.66670315682505,321.16466018604854,2.3941854324790754,2.481700273626572,1.0865698083247743,3.568270081951346,1.490390023072088,0.009266150241388785,35.0,28.70347204490412,28.489875211609046,9.0,45.0,3.0,510.9816721230317,766.7776085592014,498.95330083951336,381.69103117854553,398.1249163808124,766.5833487264449
1510.0000000000002,9.36622358547719,38.57581426210237,89.75513308358637,324.1025395445713,11.388191513708732,27.644652656006883,13.872465701209377,-30.82793248534597,89.68886327264985,46.03821695293498,89.75328996288545,323.89218038341244,2.420027279010612,2.507452456051582,1.089719274224331,3.597171730275913,1.486417843912304,0.009266732608566483,35.0,28.68837774913834,28.47204206630363,9.0,45.0,3.0,511.08243034790377,769.6230732499901,499.03660421411786,381.441835890172,397.8807650280062,769.4045925147235
1520.0000000000002,9.24497049985576,38.57499083304248,89.83598058922135,326.8774636654892,11.28779056833959,27.62795386060543,13.79046264945148,-31.00327095411177,89.76956557274734,46.048624047549424,89.83412884419884,326.6702105551535,2.445643973725133,2.5330151155053238,1.092805651557734,3.6258207670630576,1.482562795736909,0.009265872726927974,35.0,28.674661523040182,28.457481016136853,9.0,45.0,3.0,511.1903565672904,772.4919743794537,499.12159792867294,381.1828258600818,397.6430731078324,772.2769368587553
1530.0000000000002,9.127173317739782,38.57356370046904,89.91364768714931,329.6160290693872,11.190790358868238,27.611517501232868,13.711702698719336,-31.17239362978981,89.84708107789528,46.0583729582259,89.91178722513159,329.4121971245619,2.471070616309281,2.5583916226874974,1.0958557749314308,3.6542473976189287,1.4788114000063686,0.009265581897607806,35.0,28.661023354319408,28.443217595083297,9.0,45.0,3.0,511.2945338913135,775.3211149717516,499.20336533014256,380.93170284401646,397.41299838883106,775.1098355097275
1540.0000000000002,9.012780087880593,38.5713643716644,89.98859050976685,332.3173113671695,11.097146628149536,27.595179681256184,13.636151212147697,-31.335308641543776,89.92186514376196,46.06789565263955,89.98672122055254,332.1169302828504,2.4963277492988425,2.5836034411367166,1.098887814790802,3.6824912559275194,1.47516337025931,0.009265947279103709,35.0,28.64743814451924,28.429020587314994,9.0,45.0,3.0,511.3948646154949,778.1095778946435,499.2818052649436,380.68758260311375,397.191265646732,777.9020746609026
1550.0000000000002,8.901697963352017,38.56852452842924,90.06109397765127,334.9814994140951,11.006767773882508,27.57890494736733,13.56371866963688,-31.492118247407944,89.99420264535532,46.07729837253203,90.05921574691072,334.78453673102103,2.521419067184827,2.60865554291178,1.1019013542368454,3.7105568971486256,1.4716145147944308,0.009266960922850778,35.0,28.633886659770557,28.41485476342916,9.0,45.0,3.0,511.49156242224274,780.857635862539,499.35698374699257,380.4505414504959,396.9774649451819,780.6538629993485
1560.0000000000002,8.793814486795778,38.56515876471588,90.13135110488452,337.6090785230798,10.919540220147898,27.562695281971912,13.494293284126542,-31.643003366185585,90.06428678409799,46.08660762076107,90.12946381993245,337.4154890171185,2.5463515804472574,2.633555690431224,1.1048949867091005,3.738450677140324,1.4681596625724709,0.009268616862983138,35.0,28.62037674813536,28.40072231553717,9.0,45.0,3.0,511.5848417872722,783.5658829618912,499.4290231301856,380.22083888407514,396.77108331737855,783.3657819759292
1570.0000000000002,8.689018399456835,38.56133687892549,90.19949400781091,340.2004426498512,10.835352044097473,27.546559402807475,13.427766164327414,-31.788127651544528,90.13224984993998,46.09583258185569,90.19759755754198,340.01018686826205,2.571129029179388,2.658307855157493,1.1078681116146567,3.7661759667721495,1.46479461902936,0.009270899591092176,35.0,28.60691540260268,28.386631248585047,9.0,45.0,3.0,511.67487414713565,786.2348253015334,499.4980497558578,379.99852322888114,396.5717307859664,786.0383442612949
1580.0000000000002,8.587204526914546,38.55709761341193,90.26562291081251,342.75586333516526,10.754098177539364,27.530497597705047,13.364036085308207,-31.92764449961362,90.19819218574327,46.104978880104845,90.2637171845544,342.56890750006806,2.5957553125319954,2.6829160419524665,1.1108220867036211,3.793738128656088,1.4615160798632965,0.009273798272729292,35.0,28.593500958283016,28.372582064070173,9.0,45.0,3.0,511.7617963224629,788.8648434054979,499.56417467714107,379.7834705863344,396.3791103650513,788.6719367877506
1590.0000000000002,8.488273060958193,38.55246400830805,90.32982332685091,345.27554977534066,10.675679370412006,27.514502739531,13.303007923507522,-32.06171360360688,90.26219938742281,46.11405155868243,90.3279082136401,345.0918621556102,2.6202345439136194,2.707384444167356,1.113759221522711,3.8211436656900664,1.458321231038635,0.009277305237660008,35.0,28.58012602861271,28.358568573767567,9.0,45.0,3.0,511.84572534833353,791.4562514679602,499.6274957235569,379.57547706176376,396.19297206846943,791.2668763618966
1600.0000000000002,8.392128418920018,38.54745259413744,90.39217341309043,347.75969601471115,10.600000825800787,27.498564268359928,13.24459110711064,-32.19046791807679,90.32434967891744,46.12305557826835,90.3902488014044,347.57924491654205,2.6445702860161684,2.7317166771735386,1.1166818278875374,3.848398505061076,1.4552074964354142,0.009281411885030894,35.0,28.5667809711058,28.344581458486456,9.0,45.0,3.0,511.926767981226,794.0093450273465,499.6881026332596,379.3743139855941,396.0130890653607,793.8234590295137
1610.0000000000002,8.298678701543311,38.54207730136511,90.45274696051955,350.2084995546443,10.52697156325938,27.482670668277247,13.188698902655622,-32.31404990427302,90.38471690953789,46.13199587139087,90.4508127381849,350.0312527527186,2.6687664839157934,2.755916746821365,1.119592371345424,3.875509118166789,1.4521724330411934,0.009286111476202653,35.0,28.553455691719705,28.330610516290847,9.0,45.0,3.0,512.0050248096068,796.5244198058268,499.7460800363871,379.17975103909015,395.8392473150026,796.341980411472
1620.0000000000002,8.207835255012967,38.53635088225104,90.5116143857388,352.6221712177377,10.456503908308802,27.466810567237587,13.135247828074972,-32.43260135787685,90.44337154991521,46.14087730395153,90.50967043996525,352.448095273823,2.6928268879485437,2.7799884509655146,1.1224931379524048,3.902481588917919,1.4492136892954592,0.009291396778429231,35.0,28.54014040548964,28.316645682713443,9.0,45.0,3.0,512.0805919846389,799.0017818382643,499.8015090203503,378.991563570774,395.6712419809785,798.8227457205563
1630.0000000000002,8.174774652575174,38.56987175917038,90.52964377527145,353.61152523905355,10.42554069676854,27.457364514614312,13.109177208318767,-32.490553052656054,90.46160924593816,46.14251339718885,90.52770450602547,353.5967885879611,2.6956720166784804,2.7828972598595203,1.121384466385688,3.904281726245208,1.4483519145092203,0.009270320131665734,35.0,28.53096152708264,28.306139222102445,9.0,45.0,3.0,512.1404971562323,800.017858305374,499.8235586119204,378.8585379374733,395.61267470975474,800.003033397238
1640.0000000000002,8.168411668706172,38.57245828952102,90.53362140919744,353.7529734051451,10.417871638911466,27.45547850598456,13.099956095974674,-32.51107042719545,90.46567295871692,46.14260142356767,90.53168438871919,353.74275148549407,2.6948474512920204,2.7820114277778933,1.120782679185215,3.902794106963108,1.4482430554990966,0.009263076908268874,35.0,28.531229269559677,28.304602053867935,9.0,45.0,3.0,512.1485053748811,800.1628447999966,499.8294398927703,378.8347973691045,395.59807407716966,800.1526708788643
1650.0000000000002,8.162008850478685,38.574668910077605,90.53712785332462,353.8911961915552,10.410150282373507,27.45809209486288,13.090645977844945,-32.53179640466317,90.46926783223729,46.14209424226869,90.53519306897354,353.88080034596373,2.693997107381743,2.781058263678604,1.1201639838913042,3.901222247569908,1.4481167173046632,0.009255846262159171,35.0,28.534095361097457,28.30712824390741,9.0,45.0,3.0,512.1562062586848,800.3045895363651,499.83954453573136,378.8172250023042,395.58188258988406,800.2942362917573
1660.0000000000002,8.15561367176945,38.57714705185708,90.54035622797404,354.0295213096406,10.402444081600162,27.46141165248855,13.081365714262814,-32.5524664532563,90.47258491208768,46.1413120928126,90.53842367517092,354.01913666533085,2.6931433939365634,2.780098052782752,1.1195523317235967,3.899650384506349,1.4479921096240762,0.00924861350898733,35.0,28.537210052432496,28.310356232386766,9.0,45.0,3.0,512.1641434049545,800.4464851209651,499.8502876389108,378.7994587081016,395.5651808730885,800.4361432679251
1670.0000000000002,8.149249247901555,38.57962640374535,90.54348053625279,354.1671891749053,10.394775924686998,27.464782634389223,13.072133156808542,-32.573040658240444,90.4757974533924,46.14045465156568,90.54155020237705,354.15684812085203,2.6922917531120865,2.7791400275686025,1.118943762093678,3.89808378966228,1.4478682650780283,0.00924141499586338,35.0,28.540327550330005,28.31364461678112,9.0,45.0,3.0,512.1720538311307,800.5877171006659,499.86103955046445,378.7817716467358,395.54844220507766,800.5774200021243
1680.0000000000002,8.142922856349529,38.58206868493079,90.54654698587144,354.3040464037292,10.387153964662586,27.468138386620357,13.062956903822768,-32.59350011257723,90.47895152712223,46.139584395444274,90.54461885606224,354.29375764068527,2.691443866319015,2.778186236189064,1.1183394479663076,3.896525684155371,1.4477454770344145,0.009234260400193784,35.0,28.54342574680533,28.31691921892229,9.0,45.0,3.0,512.1798962346152,800.7281190679141,499.8717303818465,378.7640943070789,395.53184508959055,800.7178756835428
1690.0000000000002,8.136636899614158,38.58447852265954,90.54957538626184,354.44008023308083,10.379580823203169,27.471470007462926,13.053839486670874,-32.61383922632652,90.48206691791114,46.13871626889989,90.54764944511489,354.4298439417478,2.690600469732797,2.7772375635449347,1.1177396074978236,3.894977171042759,1.4476237608884264,0.009227152729642701,35.0,28.546500949523814,28.320170534174792,9.0,45.0,3.0,512.1876727052113,800.8676743354232,499.8823492932879,378.74643226147936,395.5153997590584,800.8574848484697
1700.0000000000002,8.13039122954056,38.586864153514334,90.55257617180112,354.57532413486217,10.372056198856884,27.474777545976224,13.044780337693352,-32.63405903017824,90.48515407066691,46.137853463409606,90.55065240415321,354.5651384723517,2.6897616986119166,2.7762942044631136,1.1171438060364578,3.893438010499572,1.4475029563060644,0.009220091527253981,35.0,28.54955428505002,28.323398513274867,9.0,45.0,3.0,512.1953908826033,801.0064155621901,499.89289665008687,378.728827645538,395.49908535511815,800.9962780717408
1710.0000000000002,8.124185175775938,38.58923086934135,90.55555416700388,354.70980849276606,10.364579247238384,27.478063003580928,13.035778424393866,-32.65416159819267,90.4882178241494,46.13699656246814,90.5536325580271,354.6996720281551,2.6889275392812646,2.775356157804836,1.116551676361044,3.8919078341658793,1.4473829351333745,0.009213075827776862,35.0,28.55258762503496,28.326604960233624,9.0,45.0,3.0,512.2030561886503,801.1443732526615,499.90337516629984,378.7113110572963,395.4828872416375,801.134286282312
1720.0000000000002,8.118018195346044,38.59158120556469,90.55851127815882,354.84355096471126,10.357149308371865,27.481327939515776,13.026832974829777,-32.674148429243445,90.49126009487078,46.1361455963322,90.55659181326608,354.83346293198804,2.6880979640730867,2.774423393209428,1.1159630309685904,3.8903864241780175,1.4472636325661243,0.009206104939857185,35.0,28.555602186662096,28.32979129792875,9.0,45.0,3.0,512.2106714224551,801.2815653366449,499.91378696191055,378.69389665443566,395.4667985408881,801.2715280949222
1730.0000000000002,8.111889917226668,38.593916196973446,90.56144820460457,354.97656058800305,10.349765936293243,27.484573176449143,13.017943469347747,-32.69402046388649,90.49428158896959,46.135300505108255,90.55953086936806,354.966520601679,2.687272940448368,2.773495872385674,1.1153777853921587,3.888873657777832,1.447145021721902,0.009199178385964563,35.0,28.55859856780012,28.332958287837528,9.0,45.0,3.0,512.2182378642289,801.4180010847059,499.9241332608934,378.6765893395884,395.45081636740497,801.4080131721125
1740.0000000000002,8.10580006342202,38.59623624143302,90.56436523226918,355.10884245793045,10.342428797568235,27.487799095639787,13.009109515014238,-32.71377836375584,90.49728259748953,46.13446122969401,90.5624500123796,355.09885030206783,2.6864524797991054,2.772573602417736,1.1147959165994832,3.887369519017219,1.4470270917682186,0.009192295946733556,35.0,28.561577046757805,28.33610629290496,9.0,45.0,3.0,512.2257561316767,801.5536857819603,499.934414765892,378.65939021714246,395.43493938210014,801.5437469736579
1750.0000000000002,8.099748388351104,38.598541519543176,90.5672625301356,355.2404003397138,10.335137597280118,27.491005893968577,13.000330760846976,-32.733422700520464,90.50026329393373,46.13362772059816,90.5653494113882,355.23045584788395,2.685636519702998,2.7716565145182286,1.114217385295454,3.8858738998136833,1.446909837316115,0.009185457187448131,35.0,28.564537776670303,28.33923550420548,9.0,45.0,3.0,512.2332266158415,801.6886233639941,499.9446319701112,378.64229910223554,395.4191667356505,801.6787334861693
1760.0000000000002,8.09373466229423,38.600832145853474,90.57014023652744,355.3712374558256,10.327892059105682,27.494193699386187,12.99160687676034,-32.75295400274621,90.50322382089261,46.13279993545427,90.56822920481635,355.36134049241184,2.684825025278524,2.770744568618264,1.1136421684465123,3.884386737064776,1.446793254864648,0.009178661784499388,35.0,28.56748086389996,28.342346043864552,9.0,45.0,3.0,512.2406496334416,801.822817211992,499.95478528413486,378.62531541226394,395.40349773250966,801.8129761226013
1770.0000000000002,8.08775865831111,38.60310820408978,90.57299848602709,355.5013569748773,10.320691910115084,27.497362610739568,12.982937534964302,-32.77237279740706,90.50616431714174,46.131977834123234,90.57108952734272,355.4915073867288,2.684018047883097,2.769837813683244,1.113070279333445,3.8829080930166886,1.4466773411151852,0.009171909711256265,35.0,28.57040640354836,28.3454380152574,9.0,45.0,3.0,512.2480254705592,801.9562706513021,499.9648750879607,378.6084384924908,395.38793170266985,801.9464781902839
1780.0000000000002,8.081820152211229,38.605369792195575,90.5758374138107,355.63076200115074,10.31353688044002,27.500512730489103,12.974322412569864,-32.79167960398564,90.50908492200205,46.13116137825176,90.5739305142397,355.62095965534354,2.683215488890427,2.7689361440467537,1.1125016693945469,3.881437813441301,1.4465620929485492,0.009165200432191949,35.0,28.573314487915297,28.348511516571648,9.0,45.0,3.0,512.2553544236455,802.0889869398765,499.9749017616503,378.5916676877959,395.3724679829911,802.0792429680299
1790.0000000000002,8.075918920054672,38.60761699114596,90.57865715449209,355.7594556774965,10.306426700716337,27.503644152504023,12.96576118585788,-32.81087494725398,90.51198577420926,46.13035052922436,90.57675230021565,355.74970042150426,2.6824174053096024,2.7680396145941426,1.1119363543179974,3.87997596891214,1.4464475071001548,0.009158533943254844,35.0,28.57620520936865,28.351566646085928,9.0,45.0,3.0,512.2626367733691,802.2209693744422,499.98486567656033,378.57500235046257,395.3571059099205,802.2112737324227
1800.0000000000002,8.070054740422105,38.6098498977442,90.58145784226262,355.8874410974536,10.299361104427687,27.50675697724648,12.957253535947746,-32.82995934451429,90.5148670120284,46.12954524944985,90.57955501955693,355.8777327959184,2.681623710884123,2.7671481325007545,1.1113742906351791,3.8785224231359336,1.4463335804325792,0.009151909754358258,35.0,28.579078659503352,28.354603500786425,9.0,45.0,3.0,512.2698728124467,802.352221200009,499.99476720708657,378.5584418427627,395.34184482631906,802.3425737461822
1810.0,8.064227390491148,38.61206859802246,90.58423961111758,356.0147214127569,10.292339823537624,27.509851302849768,12.948799140876448,-32.848933323309865,90.51772877354028,46.12874550084194,90.58233880635277,356.0050599200455,2.680834424830796,2.766261713711302,1.110815478449778,3.87707719216108,1.4462203097103945,0.009145327734802911,35.0,28.581934930742875,28.35762217896047,9.0,45.0,3.0,512.2770628249231,802.4827457205162,500.0046067267455,378.5419855215452,395.32668407184894,802.473146302708
1820.0,8.058436652924126,38.61427317652282,90.58700259181917,356.14129969354553,10.285362596594554,27.51292722094206,12.940397687305914,-32.86779739510493,90.5205711934784,46.12795124613308,90.58510379145778,356.1316848566927,2.680049500877728,2.765380306707076,1.1102598907433736,3.8756401974504495,1.4461076917352311,0.009138787534126435,35.0,28.584774113510488,28.36062277646789,9.0,45.0,3.0,512.2842070885014,802.6125461554816,500.01438459625064,378.525632768134,395.31162300219046,802.602994614004
1830.0,8.052682305117365,38.616463728806714,90.5897469181604,356.26717911166054,10.27842915570074,27.515984835453136,12.932048854241977,-32.88655209177858,90.5233944096932,46.12716244779738,90.58785010875896,356.257610791608,2.679268938815703,2.764503907463609,1.1097075196740294,3.8742114271376393,1.445995723314781,0.009132288957531867,35.0,28.587596300478367,28.36360539166367,9.0,45.0,3.0,512.2913058954665,802.7416258275699,500.0241011938821,378.5093829414776,395.2966609588781,802.7321220170882
1840.0,8.046964130759129,38.618640337265326,90.59247271944017,356.3923627471464,10.271539240718669,27.51902423964856,12.923752329375407,-32.90519792888898,90.5261985554245,46.12637906878263,90.5905778876462,356.38284079375296,2.678492723528475,2.7636324966291803,1.109158351245895,3.872790847875075,1.445884401273754,0.009125831763031635,35.0,28.590401581922208,28.36657012046265,9.0,45.0,3.0,512.298359520429,802.8699879647696,500.0337568801094,378.4932354189261,395.2817973022639,802.8605317285741
1850.0,8.041281914241168,38.62080308884607,90.59518012464649,356.5168536809971,10.264692592265282,27.522045528030446,12.915507801932636,-32.9237354216653,90.52898376357176,46.12560107239887,90.59328725719891,356.5073779478228,2.677720820848479,2.7627660352503822,1.1086123635713745,3.871378398821757,1.4457737224431966,0.009119415645103428,35.0,28.59319004791098,28.369517058380385,9.0,45.0,3.0,512.3053682414069,802.9976357951277,500.0433520155722,378.4771895864443,395.26703139496567,802.988226980356
1860.0,8.035635438146409,38.6229520737204,90.59786926352656,356.6406550455512,10.257888948779796,27.525048800165,12.907314958348715,-32.94216509469516,90.53175016781935,46.12482842191366,90.59597834725545,356.63122538468906,2.676953210203051,2.761904498387381,1.1080695403416638,3.869974038729045,1.4456636836157108,0.009113040344359715,35.0,28.595961789437524,28.37244630198836,9.0,45.0,3.0,512.3123323408419,803.1245725984288,500.05288696754144,378.4612448294184,395.2523625954268,803.1152110507421
1870.0,8.030024489633394,38.625087374721765,90.60054026359887,356.76376990484016,10.251128054354034,27.528034149313957,12.89917349173877,-32.960487669012736,90.53449789953758,46.1240610810907,90.59865128542344,356.7543861687036,2.6761898769750294,2.761047867299306,1.1075298681665895,3.868577735465896,1.4455542817607,0.009106705624811244,35.0,28.598716895676432,28.375357946113976,9.0,45.0,3.0,512.3192520903349,803.2508015835903,500.0623620916159,378.44540050353936,395.2377902725056,803.2414871490141
1880.0,8.024448856347087,38.627209076961776,90.60319325322733,356.8862013205787,10.244409653452786,27.531001669145724,12.891083095456754,-32.97870404009436,90.53722709091811,46.12329901414455,90.6013062001561,356.87686336444426,2.6754308036822776,2.7601961203303462,1.106993331928663,3.8671894522590087,1.445445513648298,0.009100411242080286,35.0,28.601455455515747,28.378252084920856,9.0,45.0,3.0,512.3261277630212,803.3763259560412,500.0717777431864,378.42965603225446,395.22331379353267,803.3670584835824
1890.0,8.018908324556461,38.629317267995695,90.60582835865277,357.00795241547,10.237733489060597,27.533951456997784,12.8830434616448,-32.99681472547968,90.53993787204195,46.12254218498072,90.60394321778334,356.998660084467,2.6746760167285304,2.759349281088392,1.106459935023105,3.8658092161114967,1.4453373761656092,0.009094157100369357,35.0,28.604177558721855,28.381128813674195,9.0,45.0,3.0,512.3329596353684,803.501148983417,500.081134282294,378.4140107862455,395.2089325310075,803.4919283116753
1900.0,8.013402684373101,38.63141202933098,90.6084457038043,357.12902623414266,10.231099308773311,27.53688360511512,12.875054287451327,-33.01482022579012,90.5426303706065,46.12179055793803,90.60656246232256,357.11977938331233,2.6739254186787527,2.758507245475706,1.105929629587368,3.8644368750630735,1.445229866198953,0.009087942686186979,35.0,28.606883293629608,28.38398822613209,9.0,45.0,3.0,512.3397479748317,803.6252738524868,500.09043205947705,378.39846416576427,395.1946458677985,803.6160998302929
1910.0,8.007931725021084,38.633493447145774,90.61104541301256,357.24942586563145,10.224506859083206,27.539798209393723,12.867115269062312,-33.03272104685226,90.54530471471165,46.12104409747133,90.60916405819171,357.2402243474519,2.6731790044434094,2.757670004680334,1.105402405947092,3.8630724106274257,1.4451229806182648,0.009081767800148672,35.0,28.609572749115102,28.386830416549174,9.0,45.0,3.0,512.3464930537979,803.7487037947124,500.0996714295391,378.38301556778094,395.1804531849704,803.7395762682975
1920.0,8.002495238475987,38.63556160057152,90.61362760856495,357.3691543719965,10.217955889857787,27.542695360501167,12.85922610638727,-33.05051768909095,90.54796103035616,46.12030276831797,90.61174812776495,357.35999802069085,2.6724367752918208,2.756837556473445,1.1048782570118334,3.8617158134852794,1.4450167162752026,0.009075632266168926,35.0,28.61224601305537,28.3896554782051,9.0,45.0,3.0,512.353195135702,803.8714420132532,500.10885273888823,378.3676643998159,395.1663538720893,803.8623608100937
1930.0,7.997093018914015,38.637616577232,90.61619241175232,357.48821475109406,10.211446153541678,27.545575153942764,12.851386502976466,-33.068210647658304,90.55059944250947,46.11956653581393,90.61431479241864,357.47910343026933,2.6716987384978808,2.7560099049039604,1.1043571785024413,3.8603670834064014,1.4449110701668515,0.009069535931853952,35.0,28.614903172372635,28.39246350326721,9.0,45.0,3.0,512.3598544896465,803.993491644467,500.1179763356492,378.35241007070647,395.1523473250072,803.9844566223132
1940.0,7.991724857770912,38.639658458666645,90.61873994466714,357.6066101023937,10.204977399357244,27.548437684296005,12.843596157792652,-33.085800430960035,90.55322007696995,46.11883536486794,90.61686417433192,357.5975436599971,2.6709648178729735,2.7551869678568046,1.1038391313650862,3.859026099221891,1.4448060391506885,0.009063478359281209,35.0,28.617544315367073,28.395254585494683,9.0,45.0,3.0,512.3664713815341,804.1148559282317,500.12704257008176,378.337251983256,395.13843293317433,804.1058669287454
1950.0,7.986390549454754,38.64168732526746,90.62127032740304,357.72434348655094,10.198549380159085,27.551283043260806,12.835854774459326,-33.10328753974599,90.55582305746968,46.118109220819576,90.61939639368312,357.71532176206006,2.670235052760022,2.7543687824544665,1.1033241243418523,3.857692906796319,1.4447016201097769,0.009057459505001586,35.0,28.62016952940195,28.398028817454417,9.0,45.0,3.0,512.373046073487,804.235538063945,500.13605178597845,378.3221895509235,395.1246100952712,804.2265949201152
1960.0,7.981089891752717,38.6437032566094,90.62378367813089,357.84141788754835,10.19216185276103,27.55411131990752,12.828162061598476,-33.12067246628638,90.55840850575918,46.11738806953241,90.62191156872719,357.83244074201355,2.669509379036904,2.7535552791660494,1.1028121235811466,3.856367402747196,1.4445978100060028,0.009051478977911568,35.0,28.622778900336183,28.400786290270617,9.0,45.0,3.0,512.37957882379,804.3555411715814,500.14500432057827,378.30722219984943,395.11087821945944,804.3466437386198
1970.0,7.975822679763195,38.64570633740232,90.6262801163501,357.9578363817402,10.185814570763316,27.556922610290712,12.82051772384884,-33.137955714622194,90.56097654495603,46.11667187674232,90.62440981904797,357.94890365843185,2.6687877745655832,2.7527464317356145,1.1023031125197302,3.855049544255345,1.4444946057514287,0.00904553652786066,35.0,28.6253725152622,28.40352709632674,9.0,45.0,3.0,512.3860698976865,804.4748684650397,500.15390052057,378.29234934286075,395.09723670717887,804.4660165798966
1980.0,7.970588711929133,38.64769664568172,90.628759759138,358.0736019865036,10.179507291878698,27.55971700453477,12.812921470472991,-33.15513778107692,90.56352729568947,46.11596060852503,90.62689126180578,358.064713527004,2.668070251378499,2.7519422491986023,1.101797088775725,3.853739337974327,1.4443920042897047,0.009039632023202708,35.0,28.627950460070736,28.40625132674012,9.0,45.0,3.0,512.3925195512883,804.5935230971029,500.1627407228885,378.27757040316106,395.08368497024975,804.58471659503
1990.0,7.965387787161059,38.649674261744,90.63122272323322,358.1887177214858,10.173239774339276,27.562494594168868,12.805373011702452,-33.17221916247101,90.56606087823006,46.11525423118002,90.62935601382169,358.17987337463546,2.6673568070962075,2.7511427257523784,1.101294044023738,3.8524367697761166,1.4442900025700105,0.009033765284410944,35.0,28.630512820566135,28.408959072475167,9.0,45.0,3.0,512.3989280422555,804.7115082220973,500.1715252650607,378.262884808774,395.0702224222157,804.7027469458396
2000.0,7.960219706091456,38.651639264461664,90.63366912412566,358.30318659229283,10.16701177845691,27.56525546950064,12.79787206012764,-33.18920035293567,90.56857741156557,46.11455271125232,90.63180419066816,358.29438620187057,2.666647377969094,2.7503477923256634,1.1007939446401145,3.8511417369657774,1.4441885975560778,0.009027935925560152,35.0,28.633059681884504,28.411650423858703,9.0,45.0,3.0,512.4052956253321,804.8288269792723,500.1802544812333,378.2482919909464,395.05684848197575,804.8201107664014
2010.0,7.9550842701034625,38.6535917330562,90.63609907668045,358.41701159497643,10.160823065443513,27.5679997212153,12.790418329497369,-33.20608184658687,90.57107701403794,46.11385601549831,90.63423590729133,358.4082550160689,2.6659419534224584,2.7495574347209497,1.1002967790263785,3.849854213747328,1.4440877862344292,0.0090221437422904,35.0,28.63559112896519,28.41432547096258,9.0,45.0,3.0,512.4116225548241,804.9454824973186,500.18892870482335,378.233791383208,395.0435625712,804.9368111970723
2020.0,7.949981281416259,38.65553174613655,90.63851269502877,358.53019574187306,10.154673397539266,27.57072743983821,12.78301153467562,-33.222864137584736,90.57355980323224,46.11316411085477,90.63665127790355,358.5214828125264,2.6652405319375374,2.7487716480928563,1.0998025392740247,3.848574187366881,1.4439875655684633,0.009016388561351996,35.0,28.638107246508014,28.416984303614072,9.0,45.0,3.0,512.4179090836467,805.0614779209805,500.19754826789995,378.2193824212951,395.0303641145908,805.0528513650945
2030.0,7.9449105435800735,38.657459381103365,90.64091009230158,358.6427420145304,10.148562538593922,27.573438714896213,12.775651392522702,-33.239547718097555,90.57602589570224,46.11247696448072,90.63905041571584,358.634072587285,2.6645430808702466,2.747990395528532,1.0993112047277622,3.8473016002562943,1.4438879325605634,0.009010670106119533,35.0,28.640608118779312,28.41962701116222,9.0,45.0,3.0,512.4241554623492,805.1768163626782,500.20611349982977,378.20506454552685,395.0172525411589,805.1682343978301
2040.0,7.939871861087974,38.659374715741535,90.64329138089902,358.75465340246546,10.142490253585269,27.57613363605452,12.768337621245204,-33.25613307973447,90.57847540724796,46.11179454375343,90.64143343320865,358.7460273239177,2.6638495647727978,2.7472136372469573,1.098822753567524,3.8460363908144815,1.4437888842054465,0.009004988091342819,35.0,28.643093829734713,28.42225368263797,9.0,45.0,3.0,512.4303619409053,805.2915009423463,500.21462472881046,378.1908371988851,395.00422728316846,805.2829634091291
2050.0000000000005,7.934865039483959,38.66127782691012,90.64565667239977,358.86593289262805,10.136456308765933,27.578812292457545,12.761069940576572,-33.27262071309781,90.58090845282086,46.11111681624959,90.6438004420392,358.85734999861234,2.6631600228889463,2.7464414105164625,1.098337194796168,3.8447786053126314,1.4436904174995413,0.008999342485318744,35.0,28.64556446299929,28.42486440670888,9.0,45.0,3.0,512.4365287674249,805.4055347766094,500.2230822811161,378.17669982729103,394.99128777639766,805.3970415045776
2060.0000000000005,7.929889885702371,38.66316879091488,90.64800607737544,358.97658344307524,10.130460472060586,27.58147477243807,12.753848072246786,-33.28901110667846,90.58332514633686,46.110443749788544,90.64615155285848,358.96804358257805,2.662474397550554,2.745673652696625,1.0978544975311733,3.8435281502277983,1.443592529477016,0.008993732930578945,35.0,28.64802010170598,28.4274592715239,9.0,45.0,3.0,512.4426561882011,805.518920951755,500.23148648044025,378.16265188135657,394.97843346109744,805.5104717840229
2070.0000000000005,7.92494620731947,38.66504768407293,90.65033970583059,359.08660802107033,10.124502512176043,27.58412116480696,12.746671738942496,-33.305304749177445,90.58572560112447,46.10977531235335,90.64848687574857,359.07811104297525,2.6617926423494165,2.744910312776355,1.097374635544575,3.8422849483209296,1.443495217166713,0.008988159108579379,35.0,28.65046082880548,28.43003836503442,9.0,45.0,3.0,512.4487444488806,805.631662562846,500.2398376499691,378.1486928128568,394.9656637798792,805.6232573424496
2080.0000000000005,7.920033813097069,38.66691458190695,90.65265766695204,359.19600959420126,10.118582199254435,27.58675155766639,12.739540665031448,-33.32150212789574,90.58810992966808,46.10911147215808,90.65080651997432,359.1875553335217,2.661114781043191,2.7441514121240997,1.0968976112981383,3.841049023422237,1.4433984775044153,0.008982620938698697,35.0,28.652886726902352,28.43260177480863,9.0,45.0,3.0,512.4547937932526,805.7437627046376,500.2481361106426,378.1348221030892,394.9529781790624,805.735401260377
2090.0000000000005,7.915152512587927,38.668769558470096,90.65496007015955,359.30479111878213,10.112699304425982,27.589366038303865,12.732454576000116,-33.33760397347166,90.5904782446642,46.108452197619776,90.65311059503232,359.2963794210043,2.660440815809411,2.7433969498720248,1.0964234193159197,3.8398203691879447,1.4433023077868092,0.008977118268585176,35.0,28.65529787829115,28.43514958824227,9.0,45.0,3.0,512.4608044629906,805.8552244594665,500.25638218149874,378.12103913352087,394.94037610457514,805.8469066309423
2100.0000000000005,7.910302119481986,38.67061268986373,90.65724702293424,359.4129554722041,10.10685360368884,27.591964692195855,12.725413203637173,-33.35361098214338,90.59283065679897,46.10779745790899,90.65539920847931,359.40458618818104,2.65977064640081,2.7426468196251617,1.095952010774763,3.838598830399925,1.4432067049067927,0.008971650603703538,35.0,28.657694363398488,28.437681890382635,9.0,45.0,3.0,512.4667766978737,805.9660508280786,500.26457617491,378.10734344425185,394.9278570134143,805.957776460444
2110.0000000000005,7.905482444213445,38.67244404935633,90.65951863247356,359.520505626502,10.101044869212522,27.59454760808296,12.71841627431893,-33.36952363413886,90.59516727652144,46.10714722160191,90.6576724675894,359.51217859612416,2.65910432844765,2.7419010756514863,1.0954834017935715,3.8373844774450574,1.4431116659816323,0.008966217973519361,35.0,28.66007626420003,28.440198768319416,9.0,45.0,3.0,512.4727107379205,806.0762449078438,500.272718409898,378.0937344694062,394.9154203593511,806.0680138350012
2120.0000000000005,7.900693299168987,38.67426371100396,90.66177500489859,359.6274445242469,10.095272875541188,27.59711487242544,12.71146351780368,-33.38534240435405,90.59748821315411,46.10650145764953,90.6599304785592,359.61915959199564,2.6584418178937974,2.741159669485021,1.0950175672280995,3.83617723671312,1.4430171880731273,0.008960820072988299,35.0,28.662443662202637,28.442700308307,9.0,45.0,3.0,512.4786068220445,806.1858097652652,500.2808092008598,378.0802116764272,394.90306560180056,806.1776218258686
2130.0000000000005,7.895934497839037,38.67607174908442,90.66401624560729,359.7337750978977,10.089537398504596,27.59966657218996,12.70455466534614,-33.40106776659994,90.59979357527722,46.10586013521771,90.66217334686179,359.72553210685373,2.657783091401149,2.740422574046887,1.0945544905354296,3.8349770645823167,1.442923268264366,0.008955456668245489,35.0,28.66479663844143,28.445186596282213,9.0,45.0,3.0,512.4844651883107,806.2947484558227,500.28884886122654,378.06677453457246,394.8907922034689,806.2866034871143
2140.0000000000005,7.891205855706542,38.67786823582736,90.66624245868333,359.83950025220327,10.083838216345043,27.602202792625064,12.69768945103403,-33.41670019052225,90.60208347011776,46.10522322376852,90.66440117665512,359.8312990451211,2.657128134492446,2.7396897714256387,1.094094158873344,3.833783930298983,1.4428299036588603,0.008950127556992489,35.0,28.66713527317995,28.44765771733404,9.0,45.0,3.0,512.4902860710779,806.4030640059957,500.2968377002941,378.05342251918216,394.8785996331071,806.3949618449124
2150.0000000000005,7.8865071889290785,38.67965324353071,90.66845374768918,359.9446228901527,10.078175108113856,27.604723619148388,12.690867609920666,-33.432240145814575,90.60435800436333,46.10459069293785,90.66661407157537,359.93646331318286,2.6564769393895364,2.738961250636343,1.0936365621799136,3.8325978128162568,1.4427370913662043,0.00894483256043958,35.0,28.669459646472887,28.450113756310717,9.0,45.0,3.0,512.4960697040896,806.510759439813,500.3047760265538,378.04015510824246,394.8664873617855,806.5026999268085
2160.0000000000005,7.881838314806495,38.68142684404006,90.6706502153707,360.04914590996225,10.072547854245004,27.60722913675596,12.684088878714014,-33.447688100615295,90.60661728385955,46.10396251258095,90.6688121344416,360.04102780357914,2.655829478939921,2.73823698074003,1.0931816824343734,3.831418663174404,1.44264482850146,0.00893957143555983,35.0,28.671769837977934,28.45255479764228,9.0,45.0,3.0,512.5018163195931,806.6178377758125,500.31266414658575,378.0269717826415,394.85445486430007,806.6098207455344
2170.0000000000005,7.8771990516068655,38.68318910858619,90.67283196374895,360.15307219684746,10.066956236343568,27.60971943010327,12.677352995520158,-33.46304452205706,90.60886141370464,46.10333865274447,90.67099546734792,360.1449954044233,2.655185718354773,2.7375169229481795,1.0927294985256393,3.8302464214738183,1.442553112197043,0.0089343439149459,35.0,28.67406592702821,28.454980925408503,9.0,45.0,3.0,512.5075261483422,806.724302018576,500.3205023653414,378.0138720264693,394.8425016186685,806.7163273086753
2180.0000000000005,7.872589218149814,38.684940108633896,90.67499909436256,360.2564046417102,10.061400036664995,27.61219458396937,12.670659699242425,-33.47830987760423,90.61109049849813,46.10271908361739,90.67316417190521,360.24836900804826,2.6545456794407123,2.736801096840492,1.092280012641444,3.829081109481936,1.4424619395845872,0.00892914992235327,35.0,28.67634799281757,28.457392223530974,9.0,45.0,3.0,512.5131994207416,806.8301551779026,500.3282909870939,378.00085532527055,394.83062710491566,806.8222226275337
2190.0000000000005,7.868008634960898,38.68667991441168,90.67715170760998,360.3591461135458,10.05587903953734,27.614654682083312,12.664008731241202,-33.49348463123437,90.61330464166568,46.10210377566432,90.67531834858359,360.35115147929696,2.6539093122797444,2.7360894480760014,1.0918331975015556,3.8279226455775577,1.442371307815835,0.00892398914166664,35.0,28.678616113888097,28.459788775258687,9.0,45.0,3.0,512.5188363644884,806.9354002405689,500.3360303129392,377.98792116926927,394.8188308083927,806.927509684638
2200.0000000000005,7.863457123133386,38.68840859646905,90.67928990342563,360.461299480832,10.050393029963372,27.617099808222008,12.657399833699747,-33.50856924713182,90.61550394615313,46.101492699495054,90.6774580973889,360.4533456877691,2.653276602144784,2.7353819586173067,1.0913890403298006,3.826770998947107,1.4422812140482173,0.008918861376099348,35.0,28.680870368612087,28.462170663639483,9.0,45.0,3.0,512.5244372069957,807.0400401921986,500.34372064320894,377.9750690511469,394.8071122164234,807.0321914667968
2210.0000000000005,7.858934504749459,38.6901262243108,90.68141378100493,360.5628676037954,10.044941794136315,27.619530045830288,12.650832750224698,-33.5235641882866,90.61768851414432,46.10088582591209,90.67958351758736,360.55495449625647,2.6526475410277133,2.734678617369997,1.090947531149281,3.8256261485192784,1.4421916554496792,0.008913766452499408,35.0,28.683110835036587,28.46453797137661,9.0,45.0,3.0,512.53000217378,807.1440780093742,500.3513622765992,377.96229846582577,394.7954708196552,807.1362709532573
2220.0000000000005,7.854440602922283,38.69183286770465,90.68352343881668,360.66385333834495,10.03952511948762,27.621945478072572,12.64430722590906,-33.538469916318604,90.61985844707459,46.100283125913,90.68169470771817,360.6559807571812,2.652022111009344,2.7339794030469333,1.0905086559237192,3.824488058970653,1.4421026291953032,0.008908704165351328,35.0,28.68533759083448,28.466890780783785,9.0,45.0,3.0,512.5355314896105,807.2475166636866,500.3589555101785,377.9496089112601,394.7839061120215,807.2397511120456
2230.0000000000005,7.849975242123382,38.69352859505221,90.68561897439926,360.7642595189201,10.034142795100497,27.624346187073627,12.637823007797676,-33.553286890382225,90.62201384542003,46.09968457072824,90.68379176538937,360.7564273080144,2.651400284117672,2.7332842840229805,1.0900723965375263,3.823356680560507,1.4420141324805045,0.008903674276825051,35.0,28.687550713176226,28.469229173632016,9.0,45.0,3.0,512.541025376747,807.3503591041369,500.36650063827693,377.9369998899372,394.77241759176655,807.34263489531
2240.0000000000005,7.845538247299606,38.69521347513046,90.68770048488707,360.8640889893053,10.02879461061284,27.62673225539919,12.631379843623026,-33.56801557002339,90.62415480923866,46.0990901317208,90.6858747878048,360.85629698775114,2.6507820415872176,2.732593238177917,1.0896387386610582,3.822231976838976,1.441926162495927,0.008898676580591595,35.0,28.68975027910102,28.471553231548913,9.0,45.0,3.0,512.5464840572981,807.4526082887375,500.3739979549466,377.9244709053168,394.7610047588397,807.4449252561667
2250.0000000000005,7.841129444647907,38.69688757576199,90.68976806654673,360.9633445727772,10.02348035717656,27.62910376477413,12.624977482924129,-33.582656412593245,90.62628143769494,46.0984997804768,90.6879438712999,360.9555926251792,2.6501673808609807,2.731906260126035,1.0892076746876722,3.8211139348137064,1.4418387164558306,0.008893710926128416,35.0,28.6919363651985,28.47386303568396,9.0,45.0,3.0,512.5519077513301,807.5542671539082,500.38144775181854,377.9120214645598,394.7496671172209,807.5466251367232
