time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3190.0000000000005,7.530867557573411,38.814555243900486,90.8335876397608,368.1045675498783,9.649352203465682,27.79750224717316,12.174041542005687,-34.62792299800128,90.77418507466191,46.05778820383483,90.83186793197622,368.09989473048387,2.606001923751089,2.6827096441636957,1.0584564527923734,3.7411660969560687,1.4355960610999934,0.008544863610522702,35.0,28.84701888512052,28.637695482869393,9.0,45.0,3.0,512.9328724011789,814.8618465905938,500.90602863464267,377.0355374206084,393.95864681738834,814.8573527162457
3200.0000000000005,7.5284742835880145,38.81546211321108,90.8346847429121,368.1608903701964,9.646465007358575,27.798812782850348,12.170559913801776,-34.63610413597203,90.77531314076961,46.05748100646014,90.83296583200669,368.1562434294231,2.6056541179729638,2.6823234757286127,1.0582160428021683,3.7405395185307806,1.4355472173876584,0.008542177015037762,35.0,28.848224646720496,28.63896907785869,9.0,45.0,3.0,512.9358058563681,814.9194304349827,500.9100776661727,377.028771889054,393.9525988036728,814.9149629808354
3210.0000000000005,7.5260964613568815,38.816363120637845,90.83577458640143,368.21686893054977,9.643596430309316,27.800115032476185,12.16710071033864,-34.644234296657345,90.77643373919882,46.05717590349286,90.83405646709376,368.21224773556133,2.6053084048255526,2.6819396531459407,1.0579771188818117,3.739916772027752,1.4354986784292707,0.008539507686661035,35.0,28.84942276738332,28.640234599173823,9.0,45.0,3.0,512.9387202982217,814.9766615259309,500.91410059689633,377.0220499422194,393.94659067172967,814.9722203557694
3220.0000000000005,7.523733992961264,38.81725830348091,90.83685721874711,368.2725051748439,9.640746354557033,27.80140904628712,12.163663790099282,-34.65231377771309,90.77754691989294,46.05687288039894,90.83513988579101,368.2679095929988,2.6049648529142586,2.6815582456962823,1.0577397049279065,3.739297950624189,1.4354504424276264,0.00853685577892248,35.0,28.85061329365953,28.641492096041706,9.0,45.0,3.0,512.9416158482537,815.0335418653785,500.918097591732,377.01537130467585,393.94062215853154,815.0291268431955
3230.0000000000005,7.521386781081766,38.81814769884812,90.83793268813197,368.3278010372732,9.63791466306066,27.80269487425056,12.160249012430548,-34.66034287532446,90.77865273245011,46.05657192273748,90.83621613631612,368.32323093775096,2.6046233844915303,2.681179172012465,1.0575037654313293,3.7386829374437935,1.4354025075965648,0.008534220966153486,35.0,28.85179627183624,28.642741617410763,9.0,45.0,3.0,512.9444926272536,815.0900734451383,500.92206881460953,377.0087357024996,393.9346930027377,815.0856844368031
3240.0000000000005,7.5190547290054015,38.81903134366695,90.83900104240227,368.3827584446865,9.635101239505834,27.8039725660222,12.156856237549578,-34.668321884182376,90.7797512261214,46.05627301616988,90.83728526655027,368.3782136953902,2.6042840098630724,2.6808024413804747,1.0572693006550962,3.7380717420355705,1.435354872156248,0.008531603211753648,35.0,28.85297174793908,28.64398321195131,9.0,45.0,3.0,512.9473507552957,815.1462582493177,500.92601442840953,377.002142863621,393.92880294475657,815.1418951193957
3250.0000000000005,7.516737740557816,38.81990927456053,90.84006232910832,368.4373793142888,9.632305968223529,27.80524217102942,12.153485326442969,-34.676251097712424,90.78084244985305,46.055976146460864,90.83834732407831,368.4328597853989,2.603946741719596,2.6804280655491626,1.057036311855266,3.7374643774044287,1.4353075343377724,0.008529002487398329,35.0,28.85413976776084,28.645216928086995,9.0,45.0,3.0,512.9501903516801,815.2020982519625,500.929934595132,376.99559251737486,393.9229517265929,815.1977608673639
3260.0000000000005,7.51443572021189,38.82078152799892,90.84111659543906,368.4916655544528,9.629528734322855,27.80650373840905,12.150136141035311,-34.6841308076703,90.78192645221876,46.05568129947579,90.83940235612336,368.48717111445,2.603611567365294,2.6800560301449754,1.0568047899994049,3.73686082014438,1.4352604923805394,0.008526418682059854,35.0,28.855300376810703,28.64644281394112,9.0,45.0,3.0,512.9530115349833,815.2575954179011,500.93382947570205,376.9890843949812,393.9171390920972,815.2532836438013
3270.0000000000005,7.512148572993133,38.82164814015312,90.84216388827683,368.5456190639409,9.626769423572368,27.80775731701721,12.14680854403273,-34.6919613045018,90.78300328147665,46.0553884611827,90.84045040960221,368.54114958298254,2.603278413291767,2.679686258206028,1.0565747013997622,3.7362609596057905,1.4352137445343007,0.008523851486103618,35.0,28.856453620355182,28.647660917379653,9.0,45.0,3.0,512.955814423,815.312751701942,500.9376992300984,376.9826182291813,393.9113647867419,815.308465405241
3280.0000000000005,7.509876204510035,38.82250914701552,90.84320425418365,368.5992417332965,9.624027922444233,27.809002955444043,12.143502398991904,-34.6997428771725,90.78407298555443,46.05509761763914,90.84149153111036,368.5947970816766,2.602947337163202,2.679318807803796,1.0563460656303136,3.73566487343411,1.4351672890567926,0.008521301019922978,35.0,28.85759954340693,28.648871286000656,9.0,45.0,3.0,512.9585991328313,815.3675690502984,500.941544017326,376.97619375443134,393.90562855764574,815.3633080980461
3290.0000000000005,7.507618520965029,38.823364584324736,90.84423773939415,368.6525354443779,9.621304118119802,27.81024070200465,12.14021757031065,-34.70747581318224,90.78513561204261,46.05480875500746,90.8425257669164,368.6481154920322,2.602618295446375,2.6789536328505137,1.056118861210804,3.735072494061318,1.4351211242141504,0.008518767072995323,35.0,28.858738190719464,28.65007396712525,9.0,45.0,3.0,512.9613657808089,815.422049400128,500.94536399539913,376.9698107068576,393.899930153648,815.4178136590102
3300.0000000000005,7.505375429109812,38.82421448763574,90.84526438983951,368.7055020681694,9.618597898439049,27.81147060476235,12.136953923181071,-34.71516039866751,90.78619120821928,46.054521859547606,90.84355316298486,368.701106688312,2.602291259556602,2.678590702656636,1.0558930727627431,3.7344837754193794,1.4350752482855007,0.008516249484328426,35.0,28.859869606804693,28.651269007821668,9.0,45.0,3.0,512.9641144825915,815.4761946772685,500.94915932141487,376.9634688239965,393.8942693252015,815.4719840173472
3310.0000000000005,7.503146836291809,38.82505889227883,90.84628425112513,368.7581434692328,9.615909151959059,27.81269271150489,12.13371132365308,-34.72279691824454,90.78723982102608,46.054236917612336,90.84457376495395,368.75377253311007,2.60196627159148,2.6782300592958044,1.055668713598847,3.7338987728946513,1.4350296595546683,0.008513748324647113,35.0,28.86099383591176,28.652456454878347,9.0,45.0,3.0,512.9668453530943,815.5300068008265,500.95293015147496,376.95716784514633,393.8886458244202,815.5258210901478
3320.0000000000005,7.500932650404874,38.82589783329382,90.84729736855485,368.8104615034681,9.613237767890027,27.81390706973116,12.130489638557624,-34.73038565518249,90.78828149709496,46.05395391565337,90.845587618161,368.8061148818072,2.601643254589886,2.677871622301009,1.0554457487453015,3.733317371046311,1.4349843563139937,0.008511263275523574,35.0,28.862110922054512,28.65363635483135,9.0,45.0,3.0,512.9695585064688,815.5834876808717,500.9566766407351,376.950907511196,393.88305940503466,815.579326786953
3330.0000000000005,7.4987327799091,38.8267313456214,90.84830378712228,368.86245801516486,9.610583636121465,27.815113726732307,12.127288735540017,-34.737926891317585,90.78931628273725,46.05367284021753,90.84659476763197,368.85813558140046,2.6013222705970134,2.677515454296231,1.055224199658084,3.732739653954315,1.4349393368694905,0.008508794473908284,35.0,28.863220908992503,28.654808753953372,9.0,45.0,3.0,512.9722540562593,815.6366392154115,500.9603989434584,376.94468756461777,393.877509822394,815.6325030085591
3340.0000000000005,7.496547133848581,38.82755946383128,90.8493035515003,368.91413484086337,9.607946647243518,27.81631272946447,12.12410848308086,-34.745420906996685,90.79034422393481,46.05339367794386,90.84759525807233,368.90983646999774,2.60100324481268,2.6771614770583554,1.0550040322934449,3.7321655093518,1.434894599533875,0.008506341609481632,35.0,28.864323840231464,28.65597369824519,9.0,45.0,3.0,512.9749321151406,815.689463294364,500.9640972128696,376.938507749418,393.87199683349473,815.6853516464963
3350.0000000000005,7.49437562179776,38.8283822224422,90.85029670607571,368.9654938106418,9.605326692483954,27.81750412467261,12.120948750432817,-34.752867981219,90.79136536637375,46.05311641556944,90.84858913390143,368.96121937517785,2.6006861832982406,2.676809695604166,1.054785245427678,3.731594941031844,1.4348501426263442,0.008503904636868077,35.0,28.86541975904157,28.657131233456084,9.0,45.0,3.0,512.9775927952592,815.7419618008707,500.9677716013422,376.93236781109607,393.8665201968844,815.7378745813497
3360.0000000000005,7.492218153900894,38.82919965568385,90.85128329492066,369.0165367434511,9.60272366375266,27.818687958820988,12.117809407657765,-34.76026839154159,90.79237975541677,46.05284103992079,90.84957643922307,369.01228611763514,2.6003711071822364,2.6764601304671465,1.0545678439728878,3.7310279744400345,1.4348059644775004,0.008501483560438393,35.0,28.866508708443064,28.65828140507313,9.0,45.0,3.0,512.98023620798,815.7941366065197,500.9714222602802,376.9262674969029,393.8610796727336,815.7900736865021
3370.0000000000005,7.490074640854328,38.83001179746952,90.85226336181219,369.0672654507469,9.600137453621343,27.819864278106536,12.114690325610871,-34.76762241410984,90.79338743612176,46.05256753792031,90.8505572178465,369.0630385076132,2.6000579487243267,2.676112710718651,1.0543517968166838,3.730464507535335,1.4347620634246334,0.008499078094415859,35.0,28.86759073121124,28.65942425832384,9.0,45.0,3.0,512.9828624638732,815.8459895750728,500.9750493401626,376.920206555576,393.85567502278127,815.841950824475
3380.0000000000005,7.487944993889429,38.83081868164328,90.85323695022804,369.1176817328681,9.597567955305076,27.821033128487784,12.111591375925714,-34.774930323685766,90.79438845323918,46.05229589658063,90.85153151328096,369.1134783496804,2.5997467287333644,2.675767456581408,1.0541371087908704,3.729904565372279,1.4347184378185731,0.008496688243072079,35.0,28.86866586988532,28.66055983818404,9.0,45.0,3.0,512.9854716729667,815.8975225587435,500.9786529905748,376.9141847372669,393.850306010328,815.8935078518325
3390.0000000000005,7.485829124801434,38.83162034177104,90.85420410334665,369.1677873852482,9.595015062693236,27.822194555638987,12.1085124310327,-34.78219239359791,90.79538285121008,46.05202610300489,90.85249936873625,369.1636074360024,2.5994374476341093,2.675424367303895,1.0539237764633078,3.7293481437672025,1.4346750860119704,0.008494313944337483,35.0,28.869734166754256,28.661688189366767,9.0,45.0,3.0,512.9880639445151,815.9487374045875,500.98223336015,376.90820179390687,393.8449724002432,815.9447466122787
3400.0000000000005,7.483726945915312,38.83241681129481,90.8551648640588,369.217584191534,9.592478670311626,27.82334860499128,12.105453364129405,-34.789408895804485,90.79637067417993,46.051758144395365,90.85346082713455,369.2134275522973,2.5991300752256743,2.6750834106238472,1.05371178401906,3.728795194642907,1.4346320063720348,0.008491955036595162,35.0,28.870795663873423,28.66280935633614,9.0,45.0,3.0,512.9906393871827,815.9996359474275,500.985790596638,376.9022574787396,393.8396739589573,815.9956689427697
3410.0000000000005,7.481638370086936,38.83320812332403,90.85611927496333,369.2670739280108,9.58995867332345,27.824495321752465,12.102414049180734,-34.79658010088656,90.79735196599297,46.05149200802913,90.8544159311056,369.262940475256,2.598824596379412,2.674744569799132,1.0535011217727337,3.728245691571866,1.4345891972724598,0.008489611407906456,35.0,28.87185040306099,28.663923383304507,9.0,45.0,3.0,512.993198108846,816.0502200144083,500.98932484691943,376.89635154644566,393.8344104543777,816.0462766708714
3420.0000000000005,7.4795633107385795,38.83399431085638,90.85706737835363,369.3162583621765,9.587454967571489,27.825634750803204,12.099394360959892,-34.803706277945,90.7983267701793,46.051227681282846,90.85536472297353,369.3121479729342,2.5985210161386165,2.6744078488587224,1.0532917882338897,3.727699637092612,1.434546657094945,0.008487283012671628,35.0,28.87289842588558,28.66503031422127,9.0,45.0,3.0,512.9957402167671,816.1004914235314,500.9928362568784,376.8904837535731,393.82918165602825,816.0965716151603
3430.0000000000005,7.477501681797009,38.8347754066354,90.85800921625808,369.3651392526767,9.584967449501502,27.826766936829696,12.096394174963702,-34.81078769479373,90.79929512999507,46.050965151626144,90.85630724479726,369.3610518042871,2.5982193165441423,2.6740732281645925,1.0530837726114557,3.727157000776048,1.4345043842309242,0.008484969730581516,35.0,28.873939773689187,28.6661301927964,9.0,45.0,3.0,512.9982658175156,816.1504519835838,500.99632497159206,376.88465385791295,393.8239873349007,816.1465555847517
3440.0000000000005,7.475453397741872,38.83555144321372,90.85894483039696,369.4137183493679,9.582496016225091,27.82789192422615,12.09341336748847,-34.81782461777459,90.80025708837981,46.0507044066062,90.85724353832765,369.4096537194664,2.5979194921933666,2.673740701010888,1.0528770692249376,3.7266177702358254,1.43446237708064,0.0084826714827786,35.0,28.874974487568466,28.667223062478516,9.0,45.0,3.0,513.0007750169871,816.2001034942185,500.9997911351842,376.8788616187608,393.81882726352507,816.1962303796035
3450.0000000000005,7.47341837354039,38.83632245289465,90.85987426223335,369.461997395056,9.580040565437551,27.82900975718832,12.090451815529892,-34.82481731198732,90.80121268800791,46.05044543386191,90.85817364505773,369.4579554620411,2.597621524838603,2.673410247478634,1.0526716672051806,3.726081914683815,1.4344206340511156,0.008480388148845311,35.0,28.876002608405766,28.668308966487075,9.0,45.0,3.0,513.0032679204064,816.2494477477262,501.00323489098975,376.8731067967336,393.81370121584126,816.2455977927946
3460.0000000000005,7.4713965247418574,38.83708846786311,90.86079755291891,369.50997812121625,9.577600995534636,27.830120479608297,12.087509396922188,-34.831766040955074,90.80216197123264,46.050188221126966,90.85909760616937,369.5059587648423,2.5973253884248635,2.6730818396245266,1.052467552545599,3.7255493921701257,1.434379153560528,0.008478119583401705,35.0,28.877024176817255,28.66938794776564,9.0,45.0,3.0,513.0057446323634,816.2984865246525,501.0066563813465,376.86738915443686,393.8086089674362,816.294659606269
3470.0000000000005,7.469387767393581,38.83784952007864,90.86171474336692,369.55766225301375,9.575177205508073,27.831224135157527,12.084585990224936,-34.83867107348908,90.80310498016085,46.04993275621564,90.86001546260545,369.55366535195753,2.597031128024077,2.6727555227135844,1.0522647400739948,3.725020262787579,1.4343379340322808,0.00847586587359312,35.0,28.878039233209563,28.670460049033068,9.0,45.0,3.0,513.0082052567888,816.3472215989507,501.01005574777145,376.8617084559194,393.80355029520047,816.3434175928769
3480.0000000000005,7.467392018186435,38.83860564127314,90.86262587443262,369.6050515049428,9.572769095117966,27.832320767182463,12.081681474889704,-34.84553273550131,90.80404175683204,46.04967902706892,90.8609272552508,369.60107693787137,2.5967386613132137,2.6724312109099024,1.052063193032811,3.7244944039427135,1.4342969739046345,0.008473626691221411,35.0,28.879047817687194,28.67152531270449,9.0,45.0,3.0,513.0106498968257,816.395654733465,501.0134331306991,376.8560644655515,393.798524976889,816.3918735154601
3490.0000000000005,7.465409194083241,38.83935686300322,90.86353098655024,369.6521475854146,9.570376564456128,27.833410418858247,12.078795730786544,-34.85235130223393,90.80497234285856,46.04942702167335,90.86183302456904,369.6481952330352,2.596448025465401,2.6721089413647734,1.0518629230947465,3.72397186445952,1.434256271620155,0.008471402098463213,35.0,28.8800499702009,28.67258378099297,9.0,45.0,3.0,513.013078655205,816.4437876847121,501.0167886700488,376.8504569496405,393.79353279202473,816.440029132631
3500.0000000000005,7.463439212684889,38.8401032166139,90.8644301197349,369.69895219367777,9.567999514376831,27.83449313307989,12.075928638693412,-34.859127030078724,90.80589677942436,46.04917672808575,90.8627328106044,369.69502193679847,2.596159176033652,2.671788667238628,1.051663908883924,3.723452576122552,1.4342158256302109,0.008469191891570705,35.0,28.881045730445464,28.673635495872645,9.0,45.0,3.0,513.0154916338915,816.4916221997139,501.020122504704,376.84488567595366,393.78857352207126,816.4878861915209
3510.0000000000005,7.461481992085036,38.84084473323276,90.86532331376148,369.74546702063617,9.565637846326903,27.835568952554407,12.073080080102727,-34.86586017414143,90.80681510746432,46.048928134460425,90.86362665316072,369.74155874046494,2.595872137212891,2.6714704123412654,1.0514661568495898,3.722936569190855,1.4341756343931713,0.00846699609116105,35.0,28.8820351379008,28.674680499076768,9.0,45.0,3.0,513.0178889342009,816.5391600168191,501.0234347727632,376.8393504140557,393.783646949876,816.5354464308908
3520.0000000000005,7.459537450886632,38.841581443795405,90.86621060813677,369.7916937485072,9.56329146236268,27.836637919684563,12.070249937234127,-34.872550988205575,90.80772736763817,46.04868122903503,90.86451459177363,369.78780732614166,2.595586864259036,2.6711541295436168,1.0512696455373018,3.722423775080919,1.4341356963769205,0.008464814493374476,35.0,28.8830182318203,28.675718832103033,9.0,45.0,3.0,513.0202706568136,816.5864028653493,501.02672561142185,376.83385093470633,393.77875285971766,816.5827115799588
3530.0000000000005,7.4576055081896735,38.84231337910188,90.86709204210285,369.8376340510745,9.560960265139405,27.837700076682893,12.06743809302574,-34.87919972474728,90.808633600332,46.04843600012691,90.86539666571379,369.83376936854,2.5953033887696404,2.6708398502893504,1.0510743844327186,3.721914234722069,1.434096010057045,0.008462647143756994,35.0,28.883995051232088,28.676750536209283,9.0,45.0,3.0,513.0226369018371,816.6333524658658,501.0299951570757,376.828387010373,393.77389103727,816.6296833602371
3540.0000000000005,7.45568608360636,38.84304056970018,90.86796765463261,369.8832895929693,9.558644157923954,27.838755465484557,12.064644431145965,-34.88580663490157,90.80953384565518,46.04819243613787,90.86627291398254,369.8794465342679,2.5950216708136966,2.6705275324186486,1.050880354072795,3.721407886491444,1.4340565739185356,0.008460493854994566,35.0,28.884965634937373,28.67777565241528,9.0,45.0,3.0,513.0249877686844,816.6800105294342,501.03324354524335,376.8229584148525,393.7690612696361,816.6763634848296
3550.0000000000005,7.453779097247574,38.84376304596742,90.86883748443424,369.9286620326285,9.556343044585475,27.839804127818525,12.06186883598908,-34.89237196846696,90.81042814344408,46.047950525555336,90.86714337531619,369.9248404798132,2.5947417009318783,2.670217165137675,1.0506875473498811,3.720904712487556,1.4340173864516943,0.008458354539500236,35.0,28.885930021511516,28.678794221497583,9.0,45.0,3.0,513.027323356162,816.7263787606589,501.0364709106332,376.8175649232801,393.7642633453498,816.7227536563382
3560.0000000000005,7.451884469697799,38.84448083804938,90.86970156996651,369.97375301887195,9.554056829558458,27.8408461051377,12.05911119262557,-34.898895974017506,90.81131653327768,46.047710256941286,90.8680080882016,369.9699528545103,2.5944634746326805,2.6699087427728534,1.0504959591905343,3.720404701963388,1.4339784461564318,0.008456229126310846,35.0,28.886888249315238,28.679806284010624,9.0,45.0,3.0,513.0296437624362,816.7724588541681,501.0396773871124,376.8122063123274,393.759497054259,816.7688555699294
3570.0000000000005,7.450002122053759,38.84519397601929,90.87055994941431,370.0185641915451,9.551785417891368,27.84188143867999,12.056371386859531,-34.90537889876134,90.81219905445363,46.04747161894517,90.86886709085135,370.01478529987327,2.594186974525199,2.669602246384553,1.050305579322091,3.719907825706644,1.4339397515429593,0.008454117502830604,35.0,28.88784035648229,28.680811880263946,9.0,45.0,3.0,513.03194908514,816.8182524952888,501.04286310772494,376.8068823598316,393.7547621876783,816.814670912643
3580.0000000000005,7.448131975882856,38.845902489622574,90.87141266071299,370.0630971824164,9.549528715199264,27.842910169472415,12.053649305177618,-34.91182098865596,90.81307574601207,46.04723460028612,90.86972042122837,370.05933944946497,2.5939122035222875,2.669297677933388,1.050116405709412,3.7194140836428,1.433901301128152,0.00845201962301794,35.0,28.888786380928707,28.68181105034148,9.0,45.0,3.0,513.0342394211877,816.863761360954,501.0460282047373,376.80159284522136,393.75005853821847,816.8602013632569
3590.0000000000005,7.446273953266176,38.846606408508315,90.87225974152888,370.1073536164668,9.547286627712733,27.84393233825045,12.050944834801868,-34.91822248827788,90.81394664671625,46.046999189774446,90.87056811702664,370.1036169264698,2.593639133763992,2.6689950077208247,1.0499284238740794,3.718923431594904,1.4338630934357683,0.008449935340899297,35.0,28.88972636034356,28.682803834081085,9.0,45.0,3.0,513.036514866938,816.908987121037,501.04917280951435,376.7963375490803,393.745385899956,816.9054485898064
3600.0000000000005,7.444427976739408,38.847305762149055,90.87310122928797,370.1513351093236,9.54505906220934,27.84494798556244,12.048257863610322,-34.9245836410052,90.81481179508147,46.04676537629172,90.87141021569937,370.1476193480105,2.5933677858099053,2.668694255882275,1.049741638962183,3.7184358948444576,1.4338251269991753,0.008447864668678792,35.0,28.89066033220513,28.68379027110325,9.0,45.0,3.0,513.0387755181745,816.953931435716,501.05229705268727,376.79111625345007,393.7407440682332,816.9504142540081
3610.000000000001,7.4425939693365715,38.84800057968357,90.87393716115686,370.195043269506,9.54284592606402,27.845957151686378,12.045588280198638,-34.93090468886646,90.81567122935608,46.04653314880255,90.87224675443997,370.1913483211604,2.5930981264330057,2.6683953872098725,1.04955603435959,3.7179514215694622,1.433787400357183,0.008445807443667854,35.0,28.89158833377087,28.684770400789773,9.0,45.0,3.0,513.0410214699326,816.9985959577785,501.05540106402447,376.7859287418154,393.736132839803,816.9951000071712
3620.000000000001,7.440771854552445,38.84869089025637,90.87476757405273,370.23847969498206,9.540647127202163,27.84695987670392,12.042935973819814,-34.93718587267827,90.8165249875316,46.04630249634516,90.87307777019278,370.234805447772,2.5928301529340314,2.6680983979196853,1.0493716058400575,3.7174700037597432,1.4337499120615658,0.008443763603089398,35.0,28.89251040208728,28.685744262302023,9.0,45.0,3.0,513.0432528168291,817.0429823290947,501.05848497255056,376.7807747988416,393.73155201271027,817.0395074951523
3630.000000000001,7.438961556375456,38.8493767227257,90.87559250463944,370.2816459790951,9.538462574145028,27.84795620042655,12.040300834442688,-34.94342743190154,90.81737310733853,46.04607340803733,90.87390329964848,370.277992317508,2.592563816458076,2.667803236738058,1.0491883305028329,3.7169915672408904,1.433712660666148,0.008441732934138574,35.0,28.893426573976853,28.686711894563643,9.0,45.0,3.0,513.0454696527792,817.087092186696,501.06154890642983,376.77565421058017,393.7270013863738,817.0836383512112
3640.000000000001,7.43716299925536,38.850058105804976,90.87641198933565,370.3245437033262,9.536292175965174,27.848946162499487,12.037682752695456,-34.94962960477042,90.81821562625443,46.04584587307545,90.87472337925182,370.3209105160652,2.5922991780319107,2.667509965470465,1.0490062299497798,3.716516195420245,1.433675644738601,0.008439715582302998,35.0,28.894336886052542,28.68767333627767,9.0,45.0,3.0,513.0476720711459,817.1309271553519,501.0645929931095,376.7705667643808,393.7224807615249,817.1274942044449
3650.000000000001,7.435376108109718,38.85073506801979,90.87722606431588,370.367174443396,9.534135842299593,27.8499298022611,12.035081619885512,-34.955792628240204,90.81905258150616,46.04561988072493,90.87553804520418,370.3635616184596,2.5920361706260127,2.6672185141564575,1.0488252739667692,3.716043788123227,1.43363886285034,0.008437711276395017,35.0,28.895241374715056,28.68862862591891,9.0,45.0,3.0,513.0498601646979,817.1744888538318,501.0676173591701,376.7655122491128,393.71798994017337,817.1710766729043
3660.000000000001,7.433600808328531,38.85140763771204,90.87803476550573,370.40953976690525,9.53199348334879,27.8509071588706,12.03249732799511,-34.96191673799282,90.8198840100634,46.045395420334046,90.8763473334571,370.4059471924757,2.591774829481136,2.666928918079895,1.0486454737472182,3.7155743918271127,1.4336023135817542,0.008435720078568886,35.0,28.89614007615125,28.68957780173952,9.0,45.0,3.0,513.052034025613,817.217778892484,501.0706221304572,376.76049045464174,393.7135287256857,817.2143873671315
3670.000000000001,7.431837025768707,38.85207584304408,90.87883812859134,370.45164123302067,9.529865009875074,27.851878271247873,12.029929769678096,-34.96800216843968,90.82070994864941,46.04517248132537,90.87715127972274,370.44806879702594,2.5915151000882357,2.6666411201789013,1.0484668041867091,3.7151079243656095,1.4335659955209674,0.008433741759198697,35.0,28.897033026333983,28.69052090176297,9.0,45.0,3.0,513.0541937454796,817.2607988729187,501.0736074320153,376.7555011723418,393.7090969227149,817.257427888477
3680.000000000001,7.43008468673168,38.85273971204424,90.87963618902093,370.49348039242057,9.527750333174673,27.852843178080438,12.02737883823096,-34.9740491527856,90.82153043374258,46.0449510531908,90.87794991947497,370.48992798456834,2.5912570097817573,2.666355147615944,1.0482892733167304,3.7146444209326734,1.433529907265174,0.008431776355429209,35.0,28.897920261033505,28.69145796379928,9.0,45.0,3.0,513.0563394153645,817.3035503879513,501.0765733881306,376.7505441947996,393.7046943371564,817.3001998315829
3690.000000000001,7.428343717993136,38.853399272477525,90.88042898199757,370.5350587885533,9.525649365112798,27.853801917851516,12.024844427630528,-34.980057922934776,90.82234550156888,46.04473112550227,90.87874328794278,370.5315262990431,2.5910005268584655,2.666070966809976,1.0481128652979723,3.714183832107948,1.433494047417782,0.008429823712599283,35.0,28.898801815805825,28.692389025431,9.0,45.0,3.0,513.0584711256671,817.3460350228902,501.0795201223184,376.7456193158929,393.70032077624126,817.34270478227
3700.000000000001,7.426614046773838,38.85405455197986,90.88121654249656,370.5763779570556,9.523562018087592,27.854754528806268,12.022326432491928,-34.98602870958587,90.82315518811892,46.04451268790302,90.87953142012688,370.57286527488446,2.590745637424986,2.66578856251362,1.0479375715146548,3.7137261340282746,1.4334584145896505,0.00842788373437868,35.0,28.89967772600238,28.69331412402539,9.0,45.0,3.0,513.0605889662638,817.3882543549489,501.08244775732777,376.740726330874,393.6959760484398,817.3849443165203
3710.000000000001,7.4248956007639375,38.85470557801966,90.88199890524068,370.6174394246154,9.52148820506399,27.85570104896584,12.019824748113614,-34.991961742120594,90.82395952912417,46.04429573010816,90.8803143507752,370.6139464409741,2.5904923710736814,2.6655079642319586,1.0477634009630024,3.7132713651949607,1.433423007401455,0.0084259564662732,35.0,28.90054802675911,28.69423329672065,9.0,45.0,3.0,513.0626930264605,817.4302099520803,501.0853564151248,376.7358650360852,393.69165996351586,817.4269200045408
3720.000000000001,7.423188308081859,38.855352377904175,90.88277610473618,370.65824471113746,9.519427839517313,27.856641516150543,12.0173392704013,-34.997857248779695,90.82475856009255,46.0440802419036,90.88109211441936,370.6547713168905,2.590240685480503,2.665229127476671,1.047590333562288,3.712819461038959,1.433387824479412,0.008424041720156667,35.0,28.901412753018803,28.69514658045034,9.0,45.0,3.0,513.0647833950242,817.4719033751953,501.0882462169656,376.7310352293157,393.6873723324401,817.4686334069055
3730.000000000001,7.421492097305977,38.85599497870879,90.88354817525024,370.69879532853054,9.51738083547747,27.857575967925584,12.014869895931469,-35.00371545650799,90.82555231628552,46.043866213154445,90.88186474535136,370.6953414139715,2.589990551002709,2.664952020815379,1.0474183543824886,3.712370375197868,1.4333528644576063,0.008422139349548653,35.0,28.90227193951216,28.696054011923763,9.0,45.0,3.0,513.0668601600976,817.5133361769177,501.09111728330674,376.7262367095104,393.68311296748,817.5100860756648
3740.000000000001,7.419806897467485,38.85663340743969,90.88431515081007,370.73909277858405,9.515347107515062,27.85850444167795,12.0124165219231,-35.009536591016854,90.82634083271812,46.0436536337898,90.8826322776232,370.7356582380816,2.5897419840653844,2.664676660225076,1.047247467150264,3.71192412737534,1.4333181259811647,0.008420249358201919,35.0,28.90312562076207,28.696955627632065,9.0,45.0,3.0,513.0689234093529,817.5545098994211,501.0939697338864,376.7214692769765,393.67888168212977,817.5512795571658
3750.000000000001,7.418132638023233,38.857267690887966,90.88507706522702,370.7791385594688,9.51332657071407,27.859426974537318,12.009979046215053,-35.01532087683387,90.82712414418256,46.043442493811256,90.88339474507107,370.77572328430017,2.5894950036091964,2.664403064275414,1.047077676612555,3.7114807408879686,1.433283607697627,0.008418371758230438,35.0,28.903973831098824,28.69785146385783,9.0,45.0,3.0,513.0709732298817,817.5954260810798,501.0968036876829,376.7167327328866,393.6746782910902,817.5922153866192
3760.000000000001,7.416469248882614,38.857897855594494,90.88583395208083,370.81893415845866,9.511319140702849,27.86034360343615,12.007557367296169,-35.02106853722691,90.82790228523234,46.0432327832953,90.884152181299,370.81553804125434,2.5892495462583343,2.6641311668449825,1.0469089542533252,3.711040121098308,1.4332493082642606,0.008416506294556293,35.0,28.904816604641557,28.698741556665937,9.0,45.0,3.0,513.0730097081375,817.6360862490179,501.0996192629345,376.7120268802786,393.67050261031216,817.6328950925392
3770.000000000001,7.414816660381882,38.85852392805566,90.88658584472272,370.8584810555621,9.509324733618351,27.861254365098773,12.005151384266703,-35.026779794291656,90.82867529018591,46.043024492378834,90.88490461968253,370.8551039906572,2.589005630708128,2.6638609862652483,1.0467413047651808,3.710602291030429,1.4332152263475493,0.008414652979264529,35.0,28.90565397531697,28.699625941914288,9.0,45.0,3.0,513.075032930152,817.6764919228285,501.1024165771712,376.70735152284607,393.66635445692,817.6733201962712
3780.000000000001,7.413174803305198,38.85914593453208,90.88733277627983,370.8977807244868,9.50734326613938,27.86215929603611,12.002760996876768,-35.032454868856234,90.82944319313056,46.0428176112822,90.88565209337283,370.8944226045005,2.5887632575917494,2.6635925222880843,1.046574725544843,3.7101672478329273,1.4331813606178834,0.008412811765992808,35.0,28.906485976842816,28.70050465524082,9.0,45.0,3.0,513.0770429813351,817.7166446155674,501.10519574717006,376.7027064658311,393.6622336493151,817.7134922091143
3790.000000000001,7.4115436088564275,38.859763901124886,90.88807477965744,370.9368346288729,9.505374655445287,27.86305843251944,12.000386105476528,-35.03809398059536,90.83020602792583,46.04261213028235,90.8863946352994,370.9334953491039,2.5885223914276283,2.663325737514094,1.0464091994154487,3.7097349369295434,1.4331477097571257,0.008410982491417519,35.0,28.90731264274785,28.701377732082165,9.0,45.0,3.0,513.0790399465761,817.756545829895,501.10795688898065,376.69809151556024,393.658140007044,817.753412636475
3800.000000000001,7.409923008669635,38.86037785381404,90.88881188754077,370.9756442263929,9.503418819233342,27.863951810639374,11.998026611038105,-35.04369734797427,90.83096382820396,46.042408039728855,90.88713227817132,370.9723236822692,2.5882830403365955,2.66306063941267,1.0462447268401025,3.7093053662527726,1.433114272452364,0.008409165134205459,35.0,28.90813400635841,28.70224520766203,9.0,45.0,3.0,513.081023910264,817.79619706227,501.1107001179543,376.6935064795092,393.6540733508352,817.7930829749519
3810.000000000001,7.408312934812974,38.860987818348974,90.88954413239597,371.014210967546,9.501475675722164,27.86483946624708,11.995682415157082,-35.04926518824135,90.83171662737155,46.04220533004025,90.88786505447804,371.0109090534147,2.588045178907105,2.662797200957637,1.046081294739578,3.708878495697215,1.4330810473963296,0.008407359564380558,35.0,28.90895010080459,28.703107116996247,9.0,45.0,3.0,513.0829949561866,817.835599801726,501.1134255486935,376.688951166569,393.6500335026264,817.8325047124716
3820.000000000001,7.406713319777726,38.86159382038062,90.89027154646607,371.0525362936148,9.499545143638061,27.865721435002627,11.993353420039998,-35.05479771745388,90.8324644586056,46.04200399170128,90.8885929964864,371.0492529052938,2.587808835641136,2.662535450600855,1.0459189118514325,3.708454362452288,1.433048033292424,0.008405565827487135,35.0,28.909760959018517,28.703963494891013,9.0,45.0,3.0,513.0849531676614,817.8747555277744,501.1161332951024,376.68442538661617,393.64602028552906,817.8716793300558
3830.000000000001,7.40512409648073,38.86219588539541,90.89099416177777,371.0906216390928,9.497627142218228,27.866597752357507,11.991039528504473,-35.06029515047385,90.83320735486049,46.041804015266166,90.88931613624618,371.0873566726,2.587573984919566,2.6622753611154795,1.0457575650501827,3.708032926165663,1.43301522884994,0.008403783793542433,35.0,28.910566613738524,28.704814375947024,9.0,45.0,3.0,513.0868986274743,817.9136657128923,501.11882347037727,376.6799289507735,393.6420335238431,817.9106083003893
3840.000000000001,7.403545198242303,38.86279403859624,90.89171201015006,371.1284684311961,9.495721591185104,27.867468453524,11.988740643954062,-35.06575770102407,90.83394534887636,46.041605391351936,90.89003450559981,371.125221783022,2.587340580401905,2.662016883961044,1.0455972328536955,3.70761411681474,1.4329826327845934,0.008402013265613902,35.0,28.911367097516347,28.705659794566827,9.0,45.0,3.0,513.088831417787,817.9523318220237,501.1214961869956,376.6754616713266,393.63807304296586,817.9492930889014
3850.000000000001,7.401976558815066,38.86338830513381,90.89242512318211,371.1660780890487,9.49382841077755,27.86833357357688,11.986456670405298,-35.07118558162006,90.83467847316685,46.041408110645534,90.89074813616938,371.16284965587295,2.587108655451684,2.6617600526086704,1.0454379260111724,3.7071979786198423,1.4329502438205877,0.00840025430596369,35.0,28.91216244270265,28.706499784944413,9.0,45.0,3.0,513.0907516203272,817.9907553117437,501.1241515567864,376.67102336173014,393.63413866950214,817.9877351523677
3860.000000000001,7.400418112366314,38.8639787100829,90.89313353225683,371.2034520235686,9.491947521736272,27.86919314730079,11.984187512482531,-35.0765790035787,90.8354067600238,46.0412121638928,90.8914570593608,371.2002417045189,2.5868781712266946,2.6615048262472105,1.0452796261089834,3.7067844523561937,1.4329180606902885,0.008398506742707675,35.0,28.912952681456886,28.707334381065092,9.0,45.0,3.0,513.0926593163754,818.0289376301507,501.1267896907967,376.66661383672744,393.63023023118154,818.0259359413939
3870.000000000001,7.398869793464451,38.86456527819018,90.89383726855678,371.24059164019826,9.490078845281305,27.870047209324294,11.9819330753818,-35.08193817710051,90.83613024153127,46.04101754191368,90.89216130637904,371.2373993327643,2.5866491506207216,2.6612512275865368,1.0451223396918932,3.706373567278431,1.4328860821302367,0.00839677060467224,35.0,28.91373784575387,28.7081636167236,9.0,45.0,3.0,513.0945545865594,818.0668802196558,501.12941069944173,376.6622329120252,393.6263475568743,818.0638968967181
3880.000000000001,7.397331537100436,38.86514803418521,90.89453636304489,371.2774983358741,9.48822230314008,27.870895794065348,11.979693264911116,-35.08726331117026,90.83684894954828,46.04082423558567,90.89286090821008,371.2743239378476,2.5864215623153206,2.660999223567708,1.0449660514179493,3.705965274985656,1.4328543068857416,0.008395045745020075,35.0,28.91451796737169,28.708987525504995,9.0,45.0,3.0,513.0964375111041,818.1045845138867,501.1320146924291,376.6578804046176,393.62249047657735,818.101619452277
3890.000000000001,7.395803278657309,38.865727002532026,90.89523084648776,371.3141734992876,9.486377817511075,27.871738935748223,11.977467987438397,-35.092554613677294,90.83756291573107,46.04063223585632,90.8935558956424,371.31101691042824,2.5861954315950086,2.660748839372408,1.0448107688343944,3.7055596082068014,1.4328227337102044,0.008393332200983582,35.0,28.915293077907563,28.70980614080247,9.0,45.0,3.0,513.0983081696467,818.1420519379469,501.1346017788068,376.6535561326024,393.61865882140506,818.1391050351965
3900.000000000001,7.394284953942128,38.86630220757621,90.8959207494302,371.3506185126413,9.484545311102735,27.872576668360463,11.975257149950092,-35.097812291272675,90.83827217150797,46.040441533728426,90.89424629924333,371.3474796326667,2.5859707114645087,2.660500025824589,1.0446564702993602,3.7051564961239487,1.4327913613629495,0.008391629775476665,35.0,28.916063208762008,28.710619495802007,9.0,45.0,3.0,513.1001666413258,818.1792839102288,501.1371720668872,376.6492599151597,393.61485242359976,818.1763550638262
3910.000000000001,7.392776499151058,38.866873673585125,90.89660610222334,371.38683475124526,9.482724707089329,27.873409025721628,11.97306065998586,-35.10303654952105,90.83897674810733,46.04025212027807,90.89493214938616,371.38371347955166,2.585747393493355,2.660252773431373,1.044503149767898,3.7047559231992713,1.4327601886099677,0.008389938396899329,35.0,28.916828391155093,28.711427623498253,9.0,45.0,3.0,513.1020130048693,818.2162818419897,501.1397256643516,376.6449915726311,393.6110711165167,818.2133709490943
3920.000000000001,7.391277850685214,38.86744142497656,90.89728693511411,371.4228235857987,9.480915928893054,27.87423604176098,11.970878425381642,-35.10822759350853,90.8396766766506,46.04006398661824,90.89561347634,371.4197198236957,2.5855254949776687,2.660007099171973,1.0443508116040907,3.704357910776064,1.4327292142242285,0.008388258077358202,35.0,28.917588656213358,28.712230556785077,9.0,45.0,3.0,513.103847338944,818.2530471396772,501.1422626787255,376.6407509258826,393.6073147340736,818.2501540994177
3930.000000000001,7.389788945883882,38.8680054846094,90.89796327786016,371.45858637034047,9.479118901060035,27.875057749099145,11.968710355337349,-35.1133856252996,90.84037198775427,46.03987712397458,90.89629030988371,371.455500017856,2.585304989209096,2.6597629747607,1.0441994424092729,3.703962417169973,1.4326984369852238,0.008386588686691395,35.0,28.918344034629968,28.71302832810068,9.0,45.0,3.0,513.1056697199755,818.2895811926553,501.1447832152066,376.6365377987712,393.6035831127106,818.2867059028417
3940.000000000001,7.388309722037795,38.8685658770068,90.89863516027138,371.4941244583314,9.477333548080098,27.875874181551975,11.966556358963722,-35.118510847390326,90.8410627120911,46.039691523603274,90.89696267984942,371.4910554173152,2.585085862305667,2.6595203851141087,1.0440490339974524,3.703569419111561,1.4326678556851904,0.008384930136537443,35.0,28.919094557099868,28.713820969890776,9.0,45.0,3.0,513.1074802259284,818.3258853895815,501.14728738013423,376.6323520143648,393.59987608875946,818.3230277498996
3950.000000000001,7.386840116885934,38.86912262561185,90.89930261190827,371.52943919709,9.475559794981272,27.876685372041376,11.964416346028669,-35.123603460929985,90.8417488800742,46.03950717681749,90.89763061581895,371.5263873682389,2.5848681467898422,2.6592793628927143,1.043899596920759,3.7031789598134734,1.4326374691151909,0.008383282489285868,35.0,28.919840254135753,28.714608514392356,9.0,45.0,3.0,513.1092789333898,818.3619611127701,501.14977527847816,376.6281933975265,393.5961934998175,818.359121021721
3960.000000000001,7.3853800686058255,38.86967575393987,90.8999656621113,371.56453192389097,9.473797567318519,27.877491353335017,11.962290226932108,-35.128663665777765,90.84243052189203,46.03932407499922,90.89829414715402,371.5614972108564,2.584651779523915,2.6590398423507184,1.0437511031251845,3.702790945475903,1.4326072760787707,0.008381645497436127,35.0,28.920581156037255,28.715390993628603,9.0,45.0,3.0,513.1110659186138,818.3978097341799,501.152247014533,376.62406177400254,393.59253518467136,818.3949870932956
3970.000000000001,7.383929515755568,38.870225285248175,90.90062434003183,371.599403971553,9.472046791104098,27.878292158084832,11.960177912622322,-35.13369166069842,90.84310766753745,46.039142209586366,90.89895330302768,371.5963862758357,2.5844367670111024,2.658801829391763,1.043603552687734,3.7024053820794967,1.4325772753810972,0.008380019139592916,35.0,28.921317292923504,28.71616843943167,9.0,45.0,3.0,513.1128412572825,818.4334326211447,501.1547026920241,376.61995697085496,393.58890098312173,818.4306273297577
3980.000000000001,7.382488397290007,38.87077124271463,90.90127867462223,371.6340566628432,9.470307392825502,27.879087818712947,11.958079314614173,-35.13868764331596,90.84378034679848,46.03896157208334,90.89960811241285,371.6310558875829,2.584223133751613,2.6585653484411726,1.0434569529766045,3.702022301417777,1.4325474658387618,0.00837840345306396,35.0,28.92204869473278,28.716940883437985,9.0,45.0,3.0,513.1146050246457,818.4688311306354,501.157142413981,376.6158788161992,393.5852907360903,818.4660430897568
3990.000000000001,7.381056652542511,38.87131364931776,90.90192869463628,371.6684913142782,9.468579299426223,27.879878367457025,11.955994344974547,-35.14365181014526,90.84444858925882,46.03878215405263,90.90025860408467,371.66550736377445,2.584010842142856,2.658330360039248,1.043311286296143,3.7016416463353905,1.4325178462740935,0.008376798274051708,35.0,28.922775391224093,28.717708357097248,9.0,45.0,3.0,513.1163572954338,818.5040066131587,501.1595662828008,376.6118271390824,393.58170428553245,818.5012357249941
4000.000000000001,7.379634221217686,38.871852527908686,90.90257442864743,371.70270923625947,9.466862438294754,27.88066383638136,11.953922916303569,-35.14858435663365,90.84511242431628,46.038603947110914,90.90090480663716,371.69974201389584,2.5837998803291344,2.6580968512194025,1.0431665453587775,3.70126339657818,1.4324884155140911,0.008375203522518875,35.0,28.92349741198228,28.71847089167551,9.0,45.0,3.0,513.1180981439277,818.5389604128993,501.1619744002693,376.60780176984207,393.5781414743879,818.5362065787122
4010.000000000001,7.378221043413226,38.8723879011722,90.90321590502656,371.7367117308484,9.46515673729136,27.881444257317582,11.951864941765267,-35.15348547708504,90.84577188116046,46.03842694294036,90.90154674846207,371.73376114161806,2.583590254460065,2.6578648275441035,1.0430227301673023,3.7008875577114058,1.4324591723949045,0.00837361917711146,35.0,28.924214786411714,28.719228518244904,9.0,45.0,3.0,513.1198276439014,818.573693865434,501.1643668674809,376.60380253965576,393.5746021467097,818.5709569881427
4020.000000000001,7.376817059608485,38.87291979172284,90.90385315195418,371.7705000937533,9.46346212473629,27.88221966195277,11.949820335077144,-35.15835536468194,90.84642698878457,46.038251133278955,90.90218445776017,371.76756604252193,2.58338195509002,2.6576342785374183,1.042879834439768,3.7005141129771855,1.4324301157581785,0.008372045166182573,35.0,28.924927543736946,28.719981267688524,9.0,45.0,3.0,513.1215458687253,818.6082082997754,501.1667437849312,376.59982928089806,393.5710861475697,818.605488282167
4030.000000000001,7.375422210633819,38.87344822199941,90.9044861974355,371.8040756138423,9.461778529369914,27.882990081756702,11.947789010461497,-35.16319421159818,90.84707777600129,46.03807650992303,90.90281796255742,371.8011580056749,2.5831749752729083,2.6574051963000658,1.04273785291823,3.700143049218296,1.4324012444520455,0.008370481426464337,35.0,28.92563571301639,28.720729170716083,9.0,45.0,3.0,513.123252891295,818.6425050378698,501.1691052524832,376.5958818269486,393.56759332300896,818.6398017829396
4040.000000000001,7.374036437712533,38.87397321422412,90.90511506927348,371.83743957165274,9.460105880405107,27.883755548023544,11.945770882706531,-35.16800220885085,90.84772427141537,46.03790306472473,90.90344729067692,371.8345383133884,2.582969295024286,2.6571775595248326,1.042596775101196,3.699774334626029,1.432372557332797,0.008368927852758624,35.0,28.926339323127934,28.7214722578434,9.0,45.0,3.0,513.1249487839526,818.6765853930723,501.1714513693688,376.5919600122377,393.5641235201383,818.6738988056333
4050.000000000001,7.372659682430673,38.874494790617355,90.90573979509283,371.87059324277504,9.458444107491088,27.88451609186319,11.943765867126908,-35.172779546391325,90.84836650344752,46.037730789598015,90.90407246976346,371.86770823969664,2.582764935701837,2.656951389440192,1.0424566071835435,3.699407996623736,1.4323440532610698,0.008367384474045775,35.0,28.927038402776702,28.7222105594048,9.0,45.0,3.0,513.1266336187155,818.7104506736158,501.1737822341997,376.5880636721964,393.5606765870604,818.7077806568893
4060.000000000001,7.371291886740782,38.8750129731796,90.90636040233022,371.9035378943448,9.456793140716345,27.885271744194316,11.941773879560888,-35.17752641310932,90.84900450032528,46.03755967650658,90.90469352727368,371.90066905315496,2.582561851257989,2.6567266379380343,1.042317328172056,3.69904396611009,1.4323157311056276,0.008365851101234006,35.0,28.927732980497357,28.722944105554063,9.0,45.0,3.0,513.1283074670713,818.7441021790138,501.17609794497304,376.5841926433943,393.5572523728756,818.7414486376782
4070.000000000001,7.369932992964863,38.875527783740495,90.90697691824025,371.936274786534,9.45515291061428,27.8860225357447,11.939794836383973,-35.182242996797605,90.84963829008868,46.03738971747976,90.90531049048207,371.9334220153178,2.5823600499238952,2.6565033127534208,1.0421789389986835,3.698682251752104,1.4322875897422236,0.008364327721368919,35.0,28.92842308465123,28.72367292626149,9.0,45.0,3.0,513.1299704000222,818.777541201594,501.17839859905456,376.5803467632617,393.5538507277056,818.7749040417427
4080.000000000001,7.368582943790787,38.8760392440816,90.90758936989312,371.9688051732785,9.453523348157443,27.886768497073376,11.937828654496496,-35.186929484179046,90.85026790058761,46.03722090459547,90.90592338647866,371.9659683799106,2.5821595243179027,2.656281405565569,1.0420414343048223,3.698322839870392,1.4322596280519626,0.008362814271166434,35.0,28.929108743426752,28.724397051314725,9.0,45.0,3.0,513.1316224881971,818.8107690272446,501.1806842932125,376.5765258704187,393.55047150263687,818.8081481547576
4090.000000000001,7.36724168224672,38.876547375781456,90.90819778418793,372.0011303028257,9.45190438472701,27.887509658536544,11.935875251291325,-35.191586060980825,90.85089335949584,46.0370532299865,90.90653224218217,371.9983093942138,2.581960277349744,2.656060918644756,1.0419048128960573,3.6979657315408128,1.4322318449207885,0.008361310720906656,35.0,28.92978998485472,28.725116510334715,9.0,45.0,3.0,513.1332638017342,818.8437869359675,501.1829551236141,376.5727298044097,393.54711454970527,818.8411822557374
4100.000000000001,7.3659091517496895,38.8770522002452,90.90880218783185,372.03325141385136,9.450295952171537,27.88824605032744,11.933934544720858,-35.19621291177211,90.85151469428966,46.03688668585164,90.907137084319,372.0304462989603,2.5817622729520866,2.655841814171223,1.041769057873418,3.697610872044641,1.4322042392449443,0.008359816914991217,35.0,28.9304668367804,28.725831332746225,9.0,45.0,3.0,513.1348944102651,818.8765961979113,501.1852111858015,376.5689584057593,393.543779722016,818.8740076169386
4110.000000000001,7.364585296059005,38.87755373884255,90.90940260735533,372.0651697399885,9.448697982750785,27.888977702460576,11.9320064532313,-35.20081022011826,90.85213193226336,46.03672126443104,90.9077379394392,372.06238032773206,2.58156553459763,2.6556241155791835,1.0416341763725727,3.697258291951756,1.4321768099247658,0.008358332890852966,35.0,28.93113932689147,28.726541547806505,9.0,45.0,3.0,513.1365143830869,818.9091980780098,501.18745257474137,376.56521151606125,393.54046687357186,818.9066255032461
