time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4120.000000000001,7.36327005928849,38.87805201277519,90.90999906911455,372.0968865079004,9.447110409150865,27.88970464475335,11.930090895782014,-35.205378168532064,90.8527451005317,46.03655695802553,90.908334833918,372.0941127073718,2.58137004161388,2.655407800895702,1.041500157730196,3.6969079586258977,1.4321495558670778,0.00835685854323957,35.0,28.93180748270595,28.72724718459483,9.0,45.0,3.0,513.1381237890182,818.9415938340034,501.1896793847824,376.5614889779056,393.5371758593624,818.9390371725815
4130.000000000001,7.361963385897843,38.87854704302572,90.91059159929151,372.12840293691113,9.445533164472526,27.89042690685136,11.928187791829718,-35.20991693850897,90.85335422603043,46.03639375898933,90.90892779395642,372.1256446589589,2.581175783608048,2.655192858727116,1.041366995448429,3.6965598541755447,1.4321224759858775,0.008355393800470241,35.0,28.932471331579563,28.72794827201858,9.0,45.0,3.0,513.1397226963736,818.9737847160659,501.1918917096965,376.55779063479304,393.5339065353213,818.9712438769219
4140.000000000001,7.360665220715861,38.87903885053356,90.91118022388945,372.159720240634,9.443966182260931,27.891144518229623,11.926297061363396,-35.21442671044133,90.8539593355107,46.03623165973221,90.9095168455769,372.1569773951469,2.5809827604891296,2.6549792882822523,1.041234687195464,3.696213975477717,1.432095569199864,0.008353938624447256,35.0,28.933130900694888,28.72864483880056,9.0,45.0,3.0,513.1413111730973,819.0057719684748,501.1940896426521,376.5541163313377,393.5306587583581,819.0032468595617
4150.000000000001,7.359375508909334,38.879527456125054,90.9117649687478,372.1908396253441,9.442409396467069,27.89185750815966,11.924418624863696,-35.21890766566031,90.85456045555519,46.03607065271518,90.9101020146376,372.1881121230255,2.580790943539016,2.654767059327558,1.0411032191008782,3.695870278428436,1.4320688344327193,0.008352492884693388,35.0,28.933786217079277,28.729336913499765,9.0,45.0,3.0,513.1428892867253,819.0375568279378,501.19627327621725,376.5504659138688,393.5274323862833,819.0350473580426
4160.000000000001,7.358094196059987,38.88001288040863,90.912345859616,372.22176228936667,9.440862741537114,27.892565905769573,11.922552403402578,-35.22336000939367,90.85515761265027,46.0359107304721,90.91068332690644,372.21905004118327,2.5806003636420334,2.654556202945032,1.0409726013814904,3.6955288043265218,1.4320422706253426,0.008351056643928153,35.0,28.934437307558422,28.730024524473837,9.0,45.0,3.0,513.1444571042257,819.069140522957,501.19844270232926,376.54683922669534,393.52422727764935,819.0666466011411
4170.000000000001,7.356821227871791,38.880495144057136,90.91292292208345,372.25248942880313,9.439326152075747,27.89326974003211,11.920698318241394,-35.22778392759699,90.8557508331204,46.03575188555829,90.91126080799154,372.24979234668496,2.580410976363946,2.654346672743489,1.0408428138438284,3.6951894865873167,1.43201587670899,0.008349629721251722,35.0,28.9350841988865,28.730707699977017,9.0,45.0,3.0,513.1460146925117,819.1005242797149,501.20059801261726,376.543236118515,393.5210432917056,819.0980458160243
4180.000000000001,7.355556550736223,38.88097426718116,90.91349618135392,372.28302222623086,9.437799563498462,27.893969039572767,11.91885629161322,-35.23217959521551,90.85634014289472,46.03559411060564,90.9118344831151,372.28034022224807,2.5802228124336675,2.654138499654632,1.0407138666570286,3.69485236631166,1.4319896516327106,0.008348212179426785,35.0,28.9357269175062,28.73138646796116,9.0,45.0,3.0,513.1475621173771,819.131709310522,501.20273929758287,376.5396564375486,393.51788028960766,819.129246215149
4190.000000000001,7.354300111101674,38.881450270215794,90.91406566262013,372.3133618632494,9.436282911297535,27.894663833076777,11.917026245846865,-35.236547187132345,90.85692556788999,46.03543739827779,90.91240437748836,372.3106948500632,2.5800358142471467,2.653931623750516,1.040585734361018,3.6945173581115345,1.4319635943463027,0.008346803795512793,35.0,28.936365489830397,28.732060856331767,9.0,45.0,3.0,513.149099444854,819.1626968266232,501.2048666476919,376.5361000330468,393.5147381326992,819.1602490103677
4200.000000000001,7.3530518558446465,38.88192317326138,90.91463139085688,372.343509513503,9.434776131479039,27.89535414896648,11.915208103889013,-35.24088687692034,90.85750713379893,46.03528174129599,90.912970516104,372.3408574039362,2.579850020208213,2.65372608386587,1.0404584302361164,3.6941845141019862,1.4319377038064558,0.00834540465748477,35.0,28.93699994207668,28.73273089279201,9.0,45.0,3.0,513.1506267402855,819.1934880310763,501.20698015265793,376.5325667552253,393.511616683477,819.1910554049009
4210.000000000001,7.351811732183298,38.88239299633312,90.91519339087152,372.3734663440489,9.433279160458513,27.896040015464223,11.913401789174404,-35.24519883714939,90.85808486614167,46.03512713243464,90.91353292378768,372.370829050901,2.5796654193053543,2.653521868009628,1.0403319476430457,3.6938538156526737,1.4319119789756865,0.008344014693677824,35.0,28.937630300298903,28.733396604871984,9.0,45.0,3.0,513.1521440686322,819.2240841201451,501.2090799015912,376.52905645540824,393.50851580534976,819.2216665949936
4220.000000000001,7.350579687661042,38.88285975930444,90.91575168731113,372.4032335150112,9.431791935043723,27.896721460665503,11.911607225613524,-35.24948323941351,90.8586587902736,46.034973564517145,90.91409162520448,372.40061095160286,2.579481943257236,2.6533189052860173,1.0402062568643975,3.693525162150415,1.4318864188234723,0.008342633647467942,35.0,28.9382565903972,28.734058019938967,9.0,45.0,3.0,513.1536514944387,819.2544862829504,501.2111659830927,376.5255689857814,393.50543536260847,819.2520837703036
4230.000000000001,7.349355670153008,38.88332348190716,90.9163063046537,372.43281217954143,9.430314392439588,27.89739851247367,11.909824337592005,-35.25374025432984,90.85922893137597,46.03482103041279,90.91464664484992,372.4302042615786,2.579299677051545,2.6531172824608653,1.0400813900078731,3.693198672468738,1.4318610223262294,0.008341261758225294,35.0,28.93887883811533,28.73471516519453,9.0,45.0,3.0,513.1551490818198,819.2846957014334,501.2132384851873,376.522104199388,393.5023752204343,819.2823081152102
4240.000000000001,7.348139627880486,38.883784183807904,90.91685726721404,372.4622034857622,9.428846470267267,27.898071198638437,11.908053049992404,-35.257970051484506,90.85979531446186,46.034669523048315,90.91519800705699,372.45961012748256,2.5791185392537166,2.652916915118332,1.0399573120760617,3.6928742271943937,1.4318357884639723,0.008339898727267534,35.0,28.93949706903163,28.735368067666567,9.0,45.0,3.0,513.1566368945208,819.3147135523348,501.2152974953335,376.5186619503608,393.4993352449288,819.3123408049556
4250.000000000001,7.34693150936468,38.884241884482655,90.91740459915422,372.49140857458576,9.427388106509875,27.8987395467276,11.906293288137418,-35.26217279956572,90.86035796438708,46.034519035398255,90.91574573600487,372.4888296910665,2.578938565337072,2.65271783910098,1.039834035232232,3.692551874333212,1.4318107162240945,0.008338544634266724,35.0,28.940111308583425,28.73601675423305,9.0,45.0,3.0,513.1581149958472,819.3445410049729,501.2173431004607,376.5152420936376,393.4963153030466,819.3421830097153
4260.000000000001,7.345731296631995,38.88469659093471,90.9179483092423,372.52042778132966,9.42593927959532,27.89940356724867,11.904545026221465,-35.26634855067579,90.86091689019008,46.03436956456477,90.9162898404684,372.5178632903196,2.578759785629361,2.6525200853348854,1.0397115709766844,3.6922316563115696,1.4317858052879713,0.008337199563571353,35.0,28.940721565311488,28.736661233978168,9.0,45.0,3.0,513.1595834083076,819.3741784058953,501.219375332111,376.5118445780661,393.49331534599816,819.3718350787785
4270.000000000001,7.344538871064016,38.885148347410734,90.91848845263571,372.5492638684655,9.424499846423524,27.90006332215376,11.902808091563944,-35.27049770788679,90.86147214856673,46.03422109529754,90.9168303756452,372.5467136799673,2.5785820560190307,2.6523235041839746,1.0395898562156738,3.691913360399648,1.431761053243132,0.008335862971482678,35.0,28.9413278983842,28.737301569271096,9.0,45.0,3.0,513.1610422767347,819.4036285802833,501.2213943883732,376.50846907132416,393.4903350714389,819.4012998293906
4280.000000000001,7.343354216915837,38.88559715976396,90.9190250367084,372.5779171228152,9.423069788101808,27.900718820649104,11.901082461725665,-35.274620315569365,90.8620237471333,46.03407362497347,90.91736734891421,372.57538115611976,2.5784054662725886,2.6521281877385388,1.0394689265127657,3.691597114251304,1.4317364598159863,0.008334535135963524,35.0,28.941930315599222,28.737937768436552,9.0,45.0,3.0,513.162491620622,819.4328918251036,501.22340029694334,376.50511552693195,393.4873744375264,819.4305775680334
4290.000000000001,7.342177317694136,38.88604303630024,90.91955806960073,372.6063878433515,9.421649085065905,27.9013700711522,11.899368112849412,-35.278716421573925,90.8625716942832,46.03392715087068,90.91790076842128,372.6038660181409,2.5782301192968986,2.6519342416252285,1.039348822689084,3.691283064314312,1.431712024728402,0.008333216377126461,35.0,28.94252882454964,28.73856983959911,9.0,45.0,3.0,513.163931462338,819.461968449599,501.2253930854425,376.50178389872383,393.48443339884807,819.4596686043529
4300.000000000001,7.341008056046797,38.886486019421625,90.92008760592849,372.63467876936073,9.420237595467901,27.90201713674793,11.897664874247942,-35.28278642472279,90.86311604614586,46.03378165794942,90.91843068882419,372.6321709962015,2.578055706651272,2.651741347172877,1.039229415475608,3.690970762648485,1.4316877455851478,0.008331905621060627,35.0,28.943123483838175,28.739197844499927,9.0,45.0,3.0,513.165361943917,819.4908612550653,501.22737295173545,376.49847385706266,393.4815116563095,819.4885757303009
4310.000000000001,7.3398464169115485,38.886926116993095,90.92061365270607,372.6627901736736,9.418835301318529,27.90266002591494,11.895972724366189,-35.28683036766208,90.86365680997443,46.03363714369266,90.91895711714022,372.6602963765431,2.5778824898015094,2.6515497731093958,1.0391108096777812,3.690660582787177,1.4316636221348276,0.008330603701199452,35.0,28.943714300931106,28.73982179109385,9.0,45.0,3.0,513.1667830860549,819.5195705240216,501.2293399219319,376.49518535781925,393.4786091699629,819.5172992421446
4320.000000000001,7.338692350486054,38.88736334511486,90.92113623342976,372.6907231684903,9.417442142622335,27.903298765751288,11.894291590859009,-35.290848414524305,90.8641940099304,46.03349360132818,90.91948007688352,372.6882432631795,2.5777103737291367,2.6513594210536424,1.0389929648967189,3.690352385950361,1.4316396533764113,0.008329310276546122,35.0,28.944301300284398,28.74044170527168,9.0,45.0,3.0,513.1681949474934,819.5480973960362,501.2312940804716,376.491918261763,393.47572581061127,819.5458402710626
4330.000000000001,7.337545807664986,38.88779772317184,90.92165537106902,372.7184788477035,9.416058060242243,27.90393338230359,11.892621402517165,-35.29484072686492,90.8647276696421,46.03335102420243,90.91999959104024,372.7160127526095,2.5775393569631286,2.651170288888837,1.0388758784998082,3.690046167388645,1.4316158383460256,0.0083280253090965,35.0,28.944884506211796,28.741057612685953,9.0,45.0,3.0,513.1695975893224,819.5764429919494,501.2332355099756,376.48867243028974,393.4728614517457,819.5741999405644
4340.000000000001,7.3364067398571535,38.888229270144166,90.92217108836392,372.7460582955245,9.414682995629303,27.90456390154497,11.890962088823406,-35.29880746472088,90.86525781250137,46.03320940572212,90.92051568236703,372.7436059299798,2.5773694118875543,2.6509823476092413,1.0387595373321927,3.6897418849414336,1.4315921760859365,0.008326748676687262,35.0,28.945463942783416,28.74166953877057,9.0,45.0,3.0,513.1709910718126,819.6046084226623,501.2351642924096,376.4854477265128,393.47001596807127,819.60237936251
4350.000000000001,7.335275098765002,38.88865800434371,90.92268340791466,372.7734625911361,9.413316890587934,27.90519034942406,11.889313579685531,-35.302748787246365,90.86578446175619,46.033068739339456,90.92102837348052,372.7710238737338,2.57720055251733,2.6507956110276627,1.0386439450285272,3.6894395560561897,1.4315686656408866,0.00832548039184634,35.0,28.94603963392592,28.742277508805728,9.0,45.0,3.0,513.1723754543608,819.6325947938875,501.23708050936017,376.48224401419105,393.46718923506705,819.6303796418584
4360.000000000001,7.334150836407858,38.88908394385464,90.9231923521596,372.8006928066927,9.411959687303769,27.905812751727808,11.887675805471968,-35.30666485262614,90.86630764048803,46.03292901854877,90.9215376868356,372.79826765677547,2.577032790204018,2.650610090220844,1.0385291041627802,3.689139194383624,1.4315453060616907,0.008324220458722657,35.0,28.946611603413032,28.742881547911797,9.0,45.0,3.0,513.1737507958813,819.6604032041076,501.23898424188366,376.4790611580901,393.4643811290737,819.6582018778587
4370.000000000001,7.333033905093589,38.88950710669002,90.92369794339514,372.82775000776223,9.41061132831013,27.90643113408788,11.88604869696868,-35.31055581817631,90.86682737163213,46.032790236888616,90.92204364474476,372.8253383471949,2.5768660736612263,2.6504257318437983,1.0384149920807766,3.6888407239245753,1.4315220964058286,0.008322968679370624,35.0,28.94717987488019,28.743481681060302,9.0,45.0,3.0,513.1751171549619,819.6880347450261,501.24087557054014,376.47589902381833,393.4615915271923,819.685847164797
4380.000000000001,7.331924257443987,38.889927510817294,90.92420020376882,372.8546352561999,9.409271756517395,27.907045521977185,11.88443218541436,-35.31442184025855,90.86734367797011,46.03265238794609,90.92254626937162,372.852237004486,2.5767004349738283,2.650242568307159,1.0383016197318464,3.6885441880390055,1.4314990357334536,0.008321725125308143,35.0,28.947744471814193,28.744077933066592,9.0,45.0,3.0,513.1764745898677,819.7154905045073,501.24275457536623,376.47275747775126,393.4588203073735,819.71331658812
4390.000000000001,7.330821846380022,38.890345174067924,90.92469915527816,372.88134960577474,9.407940915196642,27.907655940732297,11.882826202483368,-35.31826307431888,90.86785658212979,46.03251546535421,90.92304558272996,372.8789646837682,2.576535848788826,2.650060572948356,1.038188974937151,3.688249547885506,1.4314761231128506,0.00832048968280136,35.0,28.94830541755624,28.74467032859337,9.0,45.0,3.0,513.1778231584731,819.7427715621034,501.24462133591055,376.46963638723486,393.4560673483791,819.7406112287667
4400.000000000001,7.329726625119146,38.8907601141725,90.92519481977646,372.9078941056212,9.406618747974726,27.908262415519573,11.881230680275262,-35.322079674910924,90.86836610659024,46.032379462786245,90.92354160668883,372.90552243380864,2.576372300118144,2.6498797297697134,1.0380770497037597,3.6879567794734736,1.431453357616194,0.008319262271786849,35.0,28.948862735307785,28.7452588921534,9.0,45.0,3.0,513.1791629182976,819.7698789925886,501.2464759312063,376.4665356203694,393.4533325297493,819.7677321611326
4410.000000000001,7.328638547175728,38.89117234874897,90.92568721897085,372.9342697970597,9.40530519883529,27.90886497133397,11.879645551319282,-35.32587179568347,90.86887227368018,46.03224437396455,90.92403436297128,372.9319112979756,2.5762097843284386,2.649700033428636,1.0379658402297218,3.6876658736583567,1.43143073832384,0.008318042845911675,35.0,28.949416448129,28.74584364811,9.0,45.0,3.0,513.1804939264904,819.7968138627,501.24831843976943,376.46345504610673,393.4506157318377,819.7946804540525
4420.000000000001,7.327557566369632,38.891581895260174,90.9261763744206,372.9604777166165,9.404000212130097,27.90946363306512,11.8780707485858,-35.3296395893511,90.86937510557583,46.032110192651835,90.92452387315213,372.9581323133192,2.576048315001966,2.6495214973206167,1.0378553500604284,3.6873768473810458,1.431408264319853,0.008316831417812467,35.0,28.949966578930518,28.746424620672087,9.0,45.0,3.0,513.1818162397897,819.8235772342352,501.250148939652,376.4603945341924,393.44791683579456,819.8214571698622
4430.000000000001,7.326483636798199,38.89198877111528,90.92666230754809,372.9865188965475,9.402703732545584,27.91005842540284,11.87650620544934,-35.333383207781054,90.8698746243126,46.031976912651935,90.92501015866944,372.9841865099439,2.5758878900191022,2.6493441186953977,1.0377455764193184,3.687089695114716,1.4313859346911926,0.008315627949584676,35.0,28.950513150493972,28.747001833906776,9.0,45.0,3.0,513.1831299146356,819.850170164588,501.2519675083808,376.4573539553359,393.44523572351915,819.8480633637506
4440.000000000001,7.325416712863506,38.89239299359952,90.92714503962708,373.01239435967847,9.401415705132546,27.910649372917927,11.874951855719852,-35.33710280191664,90.87037085177325,46.0318445278204,90.92549324081249,373.0100749140856,2.575728488899132,2.649167875922812,1.0376365091587,3.686804385081512,1.4313637485359547,0.008314432344360002,35.0,28.95105618545205,28.747575311728607,9.0,45.0,3.0,513.1844350070817,819.8765937014612,501.25377422301017,376.4543331808844,393.4425722777422,819.8745000869163
4450.000000000001,7.3243567492439325,38.892794579858446,90.92762459179728,373.03810512610914,9.400136075275352,27.911236500017598,11.873407633610285,-35.34079852185306,90.8708638097025,46.03171303204556,90.9259731407364,373.0357985447821,2.5755700728272464,2.648992728519025,1.03752813074654,3.6865208592655647,1.4313417049526471,0.008313244446231166,35.0,28.951595706307327,28.748145077911087,9.0,45.0,3.0,513.1857315728131,819.9028488897396,501.25556916010873,376.4513320831024,393.43992638189854,819.9007683831537
4460.000000000001,7.32330370092076,38.89319354694271,90.92810098505105,373.06365220897266,9.398864788722202,27.9118198309464,11.871873473768773,-35.344470516758804,90.87135351969248,46.03158241926633,90.9264498794488,373.06135841506455,2.5754126890928974,2.648818724563766,1.0374204583534214,3.686239182917188,1.431319803046999,0.00831206437746444,35.0,28.95213173541606,28.748711156075103,9.0,45.0,3.0,513.1870196671528,819.9289367671416,501.25735239572987,376.4483505350054,393.4372979202672,819.9268692900806
4470.000000000001,7.322257523152975,38.89358991180484,90.92857424024419,373.0890366156461,9.397601791555992,27.912399389834547,11.870349311247434,-35.3481189349485,90.87184000319633,46.03145268346185,90.92692347782084,373.0867555332304,2.5752562987493235,2.648645823445707,1.0373134744213055,3.685959297867013,1.431298041929692,0.008310891982174879,35.0,28.952664295000943,28.74927356969937,9.0,45.0,3.0,513.1882993450879,819.9548583654652,501.2591240054834,376.44538841054066,393.43468677785455,819.9528038404352
4480.000000000001,7.32121817148769,38.89398369129151,90.92904437809453,373.1142593473693,9.396347030205073,27.912975200633863,11.868835081513588,-35.35174392385457,90.87232328152352,46.031323818651344,90.927393956585,373.1119909008828,2.5751009359269124,2.648474059717722,1.0372071908425071,3.6856812505602288,1.431276420717684,0.008309727340544497,35.0,28.953193407147523,28.749832342117255,9.0,45.0,3.0,513.1895706612534,819.9806147101904,501.26088406446974,376.4424455843277,393.4320928404297,819.9785730600707
4490.000000000001,7.3201856017534945,38.89437490211134,90.92951141917824,373.1393213997045,9.395100451436274,27.91354728717448,11.867330720440057,-35.35534563004882,90.87280337583907,46.03119581889655,90.92786133633298,373.1370655146076,2.574946553706086,2.6483033845763595,1.0371015868746587,3.6854049714510175,1.431254938533254,0.008308570271392604,35.0,28.953719093805542,28.75038749652032,9.0,45.0,3.0,513.1908336699092,820.0062068209571,501.2626326473376,376.4395219317042,393.4295159945227,820.004177969677
4500.000000000001,7.319159770055459,38.89476356091325,90.92997538394113,373.16422376352733,9.393862002350346,27.91411567310695,11.865836164301724,-35.358924199248975,90.87328030717303,46.031068678298816,90.92832563752525,373.161980364833,2.574793146907441,2.6481337921520764,1.0369966585947876,3.685130450746864,1.431233594501771,0.008307420728428447,35.0,28.95424137679288,28.75093905595781,9.0,45.0,3.0,513.1920884250095,820.0316357125805,501.2643698282346,376.43661732905895,393.42695612738015,820.0296195836088
4510.000000000001,7.318140632790542,38.89514968418257,90.93043629268735,373.1889674228634,9.392631630397602,27.914680381973312,11.8643513497941,-35.36247977627272,90.87375409640993,46.030942391006526,90.92878688048067,373.18673643632303,2.5746407076706928,2.647965273821588,1.036892401017396,3.684857674838984,1.4312123877559275,0.00830627865694389,35.0,28.954760277784487,28.751487043331167,9.0,45.0,3.0,513.1933349801045,820.0569023928302,501.26609568085706,376.4337316533664,393.424413127053,820.0548989103933
4520.000000000001,7.317128146620213,38.89553328838287,90.93089416559037,373.21355335703726,9.391409283346729,27.91524143715077,11.8628762139947,-35.36601250512865,90.87422476429953,46.03081695120153,90.92924508538749,373.21133470825646,2.5744892646898903,2.6477978585610127,1.0367888238866425,3.684586682447656,1.4311913174326178,0.008305144120330642,35.0,28.955275818332325,28.75203148140889,9.0,45.0,3.0,513.1945733884837,820.0820078646384,501.267810278432,376.43086478237166,393.42188688227776,820.0800169528137
4530.000000000001,7.316122268489331,38.89591438975469,90.93134902268584,373.23798253844967,9.39019490930784,27.91579886187748,11.86141069439156,-35.36952252894642,90.8746923314502,46.03069235311256,90.92970027229589,373.23577615476665,2.5743387812319733,2.647631508059269,1.03668591061163,3.6843174186708985,1.4311703826750166,0.00830401697113015,35.0,28.955788019849138,28.75257239281456,9.0,45.0,3.0,513.1958037029854,820.1069531238179,501.2695136937133,376.42801659468455,393.419377282566,820.1049747084578
4540.000000000001,7.315122955610686,38.896293004557776,90.93180088388317,373.26225593537913,9.388988456712736,27.916352679251645,11.859954728859863,-35.37300999003122,90.87515681833985,46.03056859100434,90.93015246112992,373.26006174334975,2.5741892597304674,2.64746622429142,1.0365836603818377,3.6840498846732577,1.4311495826297556,0.008302897188403822,35.0,28.956296903618007,28.753109800034224,9.0,45.0,3.0,513.1970259762242,820.1317391619338,501.2712059990056,376.42518696969927,393.4168842181135,820.129773168091
4550.000000000001,7.314130165479385,38.89666914888193,90.93224976894936,373.28637450917535,9.387789874332558,27.91690291222733,11.858508255681278,-35.37647502981602,90.87561824530025,46.03044565918197,90.93060167167097,373.2841924367922,2.574040679011369,2.6473019849565835,1.036482062896286,3.683784047852869,1.43112891645043,0.00830178467529755,35.0,28.956802490789695,28.753643725412015,9.0,45.0,3.0,513.1982402604064,820.1563669634359,501.27288726613824,376.4223757875161,393.4144075798902,820.1544133176313
4560.000000000001,7.3131438558525135,38.8970428386948,90.93269569752984,373.3103392172932,9.386599111254952,27.917449583613855,11.857071213519776,-35.37991778891788,90.87607663253766,46.03032355199098,90.93104792357859,373.3081691912441,2.573893072796362,2.647138824214992,1.0363811299649592,3.683519954179951,1.431108383293504,0.008300679512157124,35.0,28.95730480238564,28.754174191157915,9.0,45.0,3.0,513.1994466073988,820.1808375087567,501.27455756649306,376.41958292892485,393.4119472595367,820.178896136175
4570.000000000001,7.312163984759674,38.897414089905,90.9331386891338,373.33415101020034,9.385416116894064,27.9179927160784,11.85564354143265,-35.38333840711027,90.87653200011826,46.03020226381807,90.9314912363763,373.3319929588727,2.573746393632616,2.646976692746488,1.0362808407265875,3.683257533473076,1.4310879823223306,0.00829958151776061,35.0,28.95780385929794,28.75470121934308,9.0,45.0,3.0,513.2006450687693,820.2051517711496,501.2762169709896,376.4168082756224,393.4095031494605,820.2032225987177
4580.000000000001,7.3111905105023505,38.89778291832596,90.93357876314327,373.35781083334905,9.384240840990792,27.91853233216449,11.85422517886537,-35.38673702333395,90.87698436797744,46.030081789088456,90.93193162946018,373.3556646849791,2.5736006698986733,2.6468156192236134,1.0361812048633472,3.6829968240869606,1.4310677127046156,0.008298490755621162,35.0,28.95829968228611,28.755224831900648,9.0,45.0,3.0,513.2018356957533,820.2293107187068,501.2778655501096,376.4140517100486,393.4070751427527,820.2273936732
4590.000000000001,7.310223391639575,38.89814933964527,90.9340159388104,373.38131962670417,9.383073233596736,27.91906845427121,11.852816065641036,-35.390113775720664,90.877433755917,46.029962122261566,90.9323691220966,373.37918531044966,2.573455861868113,2.646655562279628,1.036082204648163,3.682737766927791,1.431047573613496,0.00829740706982405,35.0,28.95879229198596,28.755745050631845,9.0,45.0,3.0,513.2030185392468,820.2533153138821,501.2795033738888,376.41131311525015,393.40466313319826,820.2514103230144
4600.000000000001,7.309262587001976,38.89851336945941,90.93445023525933,373.4046783249466,9.381913245090383,27.919601104642425,11.85141614197601,-35.39346880155449,90.87788018360686,46.02984325783991,90.93280373342348,373.4025557701812,2.5733119768715365,2.6464965289473885,1.035983841310342,3.68248037025773,1.431027564226646,0.008296330456383713,35.0,28.959281708903006,28.756261897199806,9.0,45.0,3.0,513.2041936498193,820.2771665136902,501.2811305118928,376.40859237508414,393.40226701530383,820.2752735054006
4610.000000000001,7.308308055676214,38.89887502324996,90.93488167149103,373.4278878578008,9.380760826157344,27.920130305401926,11.85002534845338,-35.396802237333986,90.87832367058977,46.02972519036489,90.93323548245559,373.4257769931282,2.573169035291743,2.6463385396859525,1.035886121341662,3.682224661027615,1.4310076837257324,0.008295260953554288,35.0,28.95976795341886,28.756775393137275,9.0,45.0,3.0,513.2053610777067,820.3008652700515,501.2827470332684,376.40588937421984,393.3998866842677,820.2989841714859
4620.000000000001,7.307359757016723,38.89923431638948,90.9353102663768,373.4509491481217,9.379615927805345,27.92065607854244,11.848643626045169,-35.40011421871759,90.87876423627553,46.02960791441751,90.93366438807803,373.448849904112,2.5730269919769837,2.6461815475600567,1.0357890248678538,3.681970572427911,1.4309879312998857,0.008294198388541204,35.0,28.960251045785295,28.757285559839545,9.0,45.0,3.0,513.2065208728109,820.3244125278278,501.28435300672066,376.40320399793376,393.3975220359924,820.3225432681501
4630.000000000001,7.306417650631718,38.89959126421626,90.93573603866099,373.47386311470814,9.37847850134828,27.921178445895634,11.847270916090617,-35.403404880574385,90.87920189994352,46.0294914246054,90.93409046904883,373.47177542227234,2.5728858593413,2.6460255648410214,1.0356925551947374,3.681718120035759,1.4309683061410028,0.008293142774288864,35.0,28.96073100613171,28.757792418573104,9.0,45.0,3.0,513.2076730847709,820.3478092277069,501.2859485004969,376.4005361323796,393.39517296702894,820.3459517364298
4640.000000000001,7.305481696392438,38.8999458819016,90.93615900696871,373.4966306713269,9.377348498415603,27.921697429181563,11.845907160309377,-35.4066743569511,90.87963668074977,46.02937571558766,90.93451374400672,373.4945544600481,2.5727456235556394,2.64587057681349,1.0355967050742805,3.6814672818877696,1.4309488074455772,0.008292094039316134,35.0,28.961207854461637,28.758295990469488,9.0,45.0,3.0,513.2088177628426,820.3710563052001,501.2875335824284,376.3978856642906,393.3928393746557,820.3692105104737
4650.000000000001,7.304551892256248,38.90029817032234,90.93657917233281,373.51925174065343,9.376225916601003,27.922213029717117,11.844552355895509,-35.409922648971445,90.88006857980655,46.02926078660755,90.93493421401016,373.5171870432289,2.5726028259356375,2.645713026463965,1.0355000825072385,3.6812131089712032,1.4309294353015305,0.008291041036102342,35.0,28.96168159139887,28.75879627625619,9.0,45.0,3.0,513.2099549098252,820.3941536836838,501.28910825651445,376.39525258769334,393.3905212517191,820.3923196192707
4660.000000000001,7.303628159853757,38.90064815879742,90.9369965707592,373.541728232642,9.375110661392707,27.922725288965523,11.84320638884974,-35.413150024433804,90.88049763398983,46.02914662764175,90.9353519149584,373.5396749156085,2.572476102206664,2.645572078143496,1.035410184930057,3.680982263073553,1.430910188015358,0.008290043769347433,35.0,28.962152256370587,28.75929331748398,9.0,45.0,3.0,513.2110846214256,820.417103315953,501.29067265396526,376.39263667995726,393.3882184005474,820.4152808454468
4670.000000000001,7.3027104783242205,38.9009958558928,90.93741121668803,373.5640621155884,9.374002707675745,27.923234218540472,11.841869229070092,-35.4163565500732,90.88092385687133,46.02903323705158,90.93576686018605,373.56201787847135,2.572521454299101,2.6456081649238024,1.0353897932364813,3.680997958160284,1.4308910629331149,0.008289604867390494,35.0,28.962619859715915,28.759787125088963,9.0,45.0,3.0,513.2122069239558,820.4399072181706,501.2922268105012,376.3900378883874,393.3859307612444,820.4380939858866
4680.000000000001,7.301798774545323,38.90134128851975,90.93782313268494,373.5862507712421,9.372901967241967,27.923739859191755,11.840540770008262,-35.41954247603016,90.88134727599939,46.028920602410494,90.93617907617826,373.58421982774655,2.5721926912202497,2.645259578914203,1.0352190886275707,3.6804786675417738,1.4308720649523938,0.008287964382492845,35.0,28.963084438105284,28.76027773782397,9.0,45.0,3.0,513.2133219063224,820.4625627074904,501.2937708504765,376.3874560001949,393.38365815768265,820.4607630289597
4690.000000000001,7.300893041243802,38.9016844599924,90.9382323320419,373.60829847672727,9.371808431366311,27.924242213703,11.839221001345352,-35.42270782176132,90.88176790060461,46.028808724998896,90.93658857219198,373.6062786936052,2.572056000493695,2.6451085918260158,1.0351259357792228,3.6802345276052386,1.43085318783838,0.008286946655489688,35.0,28.96354599496823,28.760765159348463,9.0,45.0,3.0,513.2144295781179,820.4850741649196,501.29530478541454,376.38489099706186,393.381400563504,820.4832858557583
4700.000000000001,7.299993223600363,38.90202539081696,90.93863883712095,373.63020517874327,9.370722033943187,27.92474131215721,11.837909843355275,-35.42585277325702,90.88218575516125,46.02869759695227,90.9369953719616,373.6281964683558,2.571921509953029,2.644959936882256,1.0350339170651095,3.679993853947366,1.4308344324296949,0.00828593984849874,35.0,28.96400455776057,28.761249418621105,9.0,45.0,3.0,513.2155300063383,820.507441534615,501.2968287081808,376.3823427247182,393.3791578408549,820.5056645053328
4710.000000000001,7.299099283615592,38.90236409544309,90.93904266545876,373.6519717349844,9.369642729167577,27.925237175193327,11.836607240849569,-35.42897745774442,90.88260085771677,46.028587213217286,90.9373994930454,373.64997402367976,2.571787999152951,2.6448123585058463,1.0349425397400067,3.679754898245853,1.430815797980947,0.00828494000386812,35.0,28.964460145467115,28.761730535714378,9.0,45.0,3.0,513.2166232376899,820.5296656945693,501.2983426830542,376.3798110754859,393.3769298927684,820.5278998700065
4720.000000000001,7.298211183131328,38.902700588335215,90.93944383474526,373.673599019246,9.368570471039623,27.925729823498106,11.835313138397666,-35.43208200311133,90.88301322645789,46.02847756873626,90.93780095313946,373.6716122318279,2.571656377472745,2.6446667914253066,1.03485216813634,3.6795189595616473,1.4307972837248328,0.00828395002532763,35.0,28.964912777133804,28.76220853075233,9.0,45.0,3.0,513.2177093190312,820.551747539201,501.29984677454,376.3772959416224,393.374716621702,820.5499928426126
4730.000000000001,7.297328830870896,38.90303490412697,90.93984238674264,373.69508918401846,9.367505149416306,27.92621930713227,11.834027403134414,-35.435166723112644,90.88342290433299,46.028368651888286,90.938199794052,373.6931132458435,2.5715244322875495,2.6445209591241188,1.0347619080678836,3.6792828671920015,1.4307788878050924,0.008282962726343004,35.0,28.96536249881217,28.762683452280044,9.0,45.0,3.0,513.2187883622164,820.5736892683888,501.30134113702206,376.37479706639107,393.37251779730656,820.5719456235923
4740.000000000001,7.296452244028607,38.903367036119846,90.94023831389404,373.71644176747617,9.366446785143744,27.926705616192866,11.83275006034354,-35.438231552166485,90.88382988358947,46.02826046448644,90.93859600821533,373.7144766291011,2.57139295915548,2.6443756799186584,1.0346720804115503,3.6790477603302087,1.4307606105985895,0.008281980679509481,35.0,28.96580930153169,28.76315529101112,9.0,45.0,3.0,513.2198603462306,820.5954904128656,501.302825741342,376.37231449643633,393.3703334610652,820.5937577694906
4750.000000000001,7.295581384411987,38.903696998964,90.9406316339347,373.737657636859,9.365395332167934,27.927188771441596,11.831481054500252,-35.44127661862035,90.88423418246211,46.02815300143766,90.93898961337682,373.73570323810094,2.5712620380521094,2.644231035596523,1.034582715783002,3.6788137513795247,1.4307424513475315,0.008281004117410761,35.0,28.966253204260227,28.763624066908733,9.0,45.0,3.0,513.2209253181245,820.6171518602157,501.3043006521064,376.36984812505136,393.36816351497447,820.6154301568935
4760.000000000001,7.294716214904071,38.90402480657349,90.94102236405313,373.7587376458544,9.36435074574382,27.92766879295226,11.830220331686428,-35.44430204704298,90.88463581862595,46.02804625783267,90.93938062673529,373.7567939246185,2.5711319746951826,2.64408734009853,1.0344939356309022,3.678581275729433,1.4307244093005156,0.00828003399989798,35.0,28.966694225554928,28.764089799562957,9.0,45.0,3.0,513.2219833233269,820.6386744842076,501.3057659320076,376.3673978475711,393.3660078642486,820.6369636576107
4770.000000000001,7.293856698564378,38.90435047301117,90.94141052134503,373.7796826414948,9.363312981337092,27.92814570076013,11.828967838235233,-35.44730796147508,90.88503480966317,46.027940228796176,90.93976906539875,373.7777495340067,2.5710027703376506,2.6439445942627526,1.0344057389088182,3.6783503331715703,1.4307064837151038,0.008279070306347766,35.0,28.96713238387582,28.76455250847704,9.0,45.0,3.0,513.2230344072493,820.6600591517711,501.30722164348526,376.3649635597831,393.3638664145916,820.6583591368513
4780.000000000001,7.293002798721617,38.90467401216346,90.94179612277551,373.8004934654184,9.36228199473754,27.928619514764364,11.827723520868744,-35.45029448509797,90.88543117302115,46.027834909477576,90.94015494634482,373.79857090799834,2.5708744130547405,2.643802785378337,1.0343181192781865,3.678120904656524,1.430688673853244,0.008278112973875458,35.0,28.96756769755001,28.765012213012653,9.0,45.0,3.0,513.2240786149011,820.681306724299,501.30866784853106,376.36254515820946,393.36173907237605,820.6796174561039
4790.000000000001,7.2921544789304065,38.904995437831296,90.94217918519874,373.82117095354573,9.361257742006734,27.92909025474609,11.826487326635908,-35.45326174038132,90.88582492603356,46.02773029506642,90.94053828643972,373.81925888291687,2.5707469433968466,2.643661954701348,1.0342310915247823,3.6778930462261306,1.4306709789826146,0.008277162108746853,35.0,28.96800018479485,28.765468932414365,9.0,45.0,3.0,513.2251159910135,820.7024180573121,501.3101046087608,376.3601425400146,393.35962574461934,820.7007394713048
4800.000000000001,7.291311703086025,38.905314763690114,90.94255972530081,373.8417159344677,9.36024017961998,27.929557940332305,11.825259203079266,-35.456209848682136,90.88621608586092,46.027626380788085,90.94091910238144,373.8398142906343,2.570620372981601,2.643522113738003,1.0341446588063694,3.677666772544373,1.4306533983774252,0.008276217724266963,35.0,28.968429863659136,28.7659226857495,9.0,45.0,3.0,513.2261465799015,820.7233939988233,501.3115319852315,376.35775560328335,393.3575263391866,820.7217260338251
4810.000000000001,7.290474435093318,38.9056320034033,90.94293775976432,373.86212923725736,9.359229264057337,27.930022591116767,11.824039097756028,-35.459138931393,90.88660466966049,46.02752316187991,90.94129741086488,373.86023795611135,2.5704946766394574,2.6433832361645746,1.0340588094807146,3.677442045645289,1.4306359313114785,0.00827527971532039,35.0,28.96885675219136,28.76637349208346,9.0,45.0,3.0,513.227170425858,820.7442353973032,501.3129500389652,376.35538424619614,393.355440764,820.7425779879215
4820.000000000001,7.289642639190013,38.90594717050476,90.94331330511439,373.88241168404215,9.358224952201862,27.930484226504404,11.822826958703851,-35.46204910882338,90.88699069442771,46.0274206336233,90.94167322842755,373.8805307017424,2.5703697686890004,2.6432452334342957,1.0339735075777194,3.677218741012015,1.4306185770647135,0.008274347782229664,35.0,28.969280868277,28.76682137031088,9.0,45.0,3.0,513.228187572763,820.7649430941035,501.3143588304061,376.3530283678016,393.35336892784926,820.7632961752201
4830.000000000001,7.2888162798527265,38.9062602784353,90.9436863777653,373.90256409192415,9.35722720122466,27.930942865791113,11.821622734306162,-35.46494050052158,90.8873741770436,46.02731879133904,90.94204657149571,373.9006933447369,2.570245697391079,2.6431081547438966,1.0338887710199625,3.6769969257638593,1.4306013349214766,0.008273422056699722,35.0,28.969702229684746,28.767266339202365,9.0,45.0,3.0,513.229198064201,820.7855179254157,501.315758419609,376.3506878678497,393.35131074016425,820.7838814320246
4840.000000000001,7.287995321785405,38.90657134056676,90.94405699401872,373.9225872722456,9.356235968570484,27.93139852815221,11.820426373275827,-35.46781322531311,90.88775513427342,46.027217630374366,90.94241745638301,373.92072669781976,2.570122411099508,2.6429719465538137,1.0338045775534004,3.6767765241072135,1.4305842041719232,0.008272502349005952,35.0,28.970120854072547,28.767708417411484,9.0,45.0,3.0,513.2302019434915,820.8059607215181,501.3171488662513,376.3483626467315,393.34926611094886,820.8043345900248
4850.000000000001,7.28717972991666,38.906880370175486,90.94442517007016,373.9424820320162,9.355251211954284,27.93185123264544,11.8192378246506,-35.47066740131061,90.88813358277325,46.027117146108715,90.94278589929672,373.9406315688648,2.569999913306297,2.6428366120287565,1.0337209271124206,3.676557539141177,1.4305671841098613,0.00827158864707098,35.0,28.97053675898809,28.768147623475897,9.0,45.0,3.0,513.2311992536636,820.8262723082437,501.31853022962855,376.34605260545806,393.3472349508149,820.8246564759411
4860.000000000001,7.286369492885525,38.90718737182948,90.94479091130205,373.96224859915907,9.354272917726009,27.932300985604968,11.818057072022343,-35.47350306370592,90.88850952808444,46.027017336811696,90.94315190562249,373.9604081909613,2.5698782905901565,2.642702240046493,1.0336378540615707,3.676340094108064,1.4305502745282987,0.008270681221367324,35.0,28.97094994990732,28.76858396322933,9.0,45.0,3.0,513.232190009008,820.8464529201888,501.3199025292652,376.34375771169385,393.34521722962734,820.844847329659
4870.000000000001,7.28556452800457,38.90749237621867,90.94515425564481,373.9818889476077,9.353300986085884,27.93274783161036,11.816883995061408,-35.47632049733468,90.88888300920034,46.02691819208287,90.94351551331928,373.9800585267949,2.569757406595468,2.6425686894152127,1.0335553000431204,3.6761239894583335,1.430533473713626,0.008269779579293883,35.0,28.97136046862204,28.769017480669728,9.0,45.0,3.0,513.2331743102059,820.8665045744616,501.32126590428544,376.3414777330304,393.34321273895006,820.8649091567688
4880.000000000001,7.2847648261722835,38.90779538691817,90.94551520738261,374.00140325260423,9.352335406101906,27.933191775625065,11.815718580576709,-35.479119729798384,90.8892540305373,46.026819710472076,90.94387672667472,373.99958275627023,2.5696372160409813,2.6424359134430166,1.0334732464852263,3.675909159928244,1.4305167815057125,0.008268883568434417,35.0,28.97176831951828,28.769448180585528,9.0,45.0,3.0,513.234152168652,820.8864274518347,501.3226203702796,376.3392126427357,393.3412214545542,820.8848421428149
4890.000000000001,7.28397037564455,38.908096409287,90.94587377211536,374.0207917507309,9.351376163719063,27.933632824573863,11.81456081161962,-35.48190079776293,90.88962259786432,46.026721890260944,90.94423555129268,374.0189811231278,2.56951775290966,2.642303946922063,1.033391706594761,3.675695653516824,1.4305001976945113,0.008267993289900204,35.0,28.9721735082382,28.7698760689276,9.0,45.0,3.0,513.23512359968,820.9062217956566,501.32396594770165,376.3369624075435,393.3392433454713,820.9046465384782
4900.000000000001,7.283181095421938,38.90839547301766,90.94622998691727,374.04005637788504,9.3504231611131,27.934071021941463,11.813410570353282,-35.484663980303566,90.88998874928556,46.026624721201074,90.94459202427302,374.03825555624087,2.569399130374123,2.642172905277494,1.0333107224386435,3.6754836277161376,1.4304837205969478,0.008267109055205302,35.0,28.972576075742097,28.770301188821353,9.0,45.0,3.0,513.236088701577,820.9258895841193,501.3253027727144,376.3347268000858,393.33727820747134,820.9243243147531
4910.000000000001,7.282396999307673,38.90869257274807,90.94658384565172,374.0591967521788,9.349476415031823,27.934506360481578,11.81226787694532,-35.48740922504595,90.89035247850752,46.02652820465829,90.94494613947246,374.0574056773592,2.5692817337697496,2.6420431848863686,1.033230449585523,3.675273634471892,1.4304673505304488,0.008266232111935444,35.0,28.972976014800448,28.77072353280357,9.0,45.0,3.0,513.2370474574906,820.9454304291489,501.326630822545,376.33250585796014,393.3353260736287,820.943875087299
4920.000000000001,7.281618006248374,38.90898773949891,90.94693538551206,374.07821480392744,9.34853582765721,27.93493888427537,11.811132613420284,-35.49013681154449,90.8907138237686,46.02643233045825,90.9452979341206,374.0764334147312,2.569164215912575,2.6419133994687543,1.0331503428553346,3.6750637423240886,1.4304510858285853,0.008265358073357057,35.0,28.97337336622417,28.771143143877453,9.0,45.0,3.0,513.2379999669529,820.9648463031326,501.32795023388405,376.33029935344126,393.3333867395852,820.9633008263755
4930.000000000001,7.280844107338074,38.90928097735076,90.94728461060508,374.0971107107487,9.347601388299113,27.935368597971603,11.810004766974425,-35.49284676674844,90.89107278929869,46.02633709720556,90.94564741231817,374.0953389489059,2.5690478628515785,2.641784871374841,1.0330709190608576,3.674855790435699,1.43043492632975,0.008264491070483552,35.0,28.97376813448318,28.771560026788848,9.0,45.0,3.0,513.238946241636,820.9841373891716,501.3292610217789,376.32810726042413,393.3314601820777,820.9826017180918
4940.000000000001,7.280075291422307,38.90957229027691,90.94763152631144,374.11588469953097,9.346673083562951,27.93579550810284,11.808884321424513,-35.49553912576363,90.89142938063924,46.026242503248845,90.94599457945272,374.1141225076683,2.5689322480332795,2.6416571618159845,1.0329920062141684,3.674649168030153,1.4304188718263735,0.00826362972303487,35.0,28.974160324887123,28.771974187216586,9.0,45.0,3.0,513.2398862950846,821.0033039205932,501.3305632056548,376.32592954755376,393.3295463713234,821.0017779966931
4950.000000000001,7.27931148002352,38.90986170697613,90.94797616852505,374.1345386467679,9.345750818718304,27.936219656944782,11.807771162620735,-35.49821415916523,90.89178363468388,46.026148538699545,90.94633947144395,374.1327859663023,2.568817392128548,2.6415302911252123,1.032913609292587,3.674443900417799,1.4304029206891653,0.00826277404658221,35.0,28.974549977127367,28.772385666934497,9.0,45.0,3.0,513.2408202224619,821.0223478147836,501.3318569174987,376.3237659943495,393.32764510972663,821.0208315783227
4960.000000000001,7.2785526865660355,38.91014922309154,90.94831853125696,374.15307218270334,9.34483461004384,27.936641037388934,11.806665310176973,-35.5008718161495,90.89213554529171,46.0260552048847,90.94668208229788,374.15132895621485,2.56870345428754,2.641404423090866,1.0328357928809722,3.6742402159718375,1.4303870732291015,0.00826192456070763,35.0,28.974937084183463,28.772794458692715,9.0,45.0,3.0,513.241748008146,821.0412686959572,501.3331421351127,376.3216166374131,393.32575642946966,821.0397620883884
4970.000000000001,7.277798832381554,38.91043486808121,90.94865865059823,374.17148718380497,9.343924362582852,27.93705969221168,11.805566649574033,-35.50351236831614,90.89248514956108,46.025962491944426,90.9470224481349,374.16975335193126,2.5685899048544507,2.6412790121463927,1.032758340695786,3.6740373528421784,1.4303713278240764,0.00826107951100491,35.0,28.975321685694325,28.773200604253248,9.0,45.0,3.0,513.2426697481445,821.0600684813736,501.3344189911536,376.31948125571495,393.323880132305,821.0585714421579
4980.000000000001,7.277049930916576,38.910718637714574,90.9489965204805,374.18978328532,9.343020092645848,27.937475614134936,11.804475200580862,-35.506135764580335,90.89283244127107,46.025870401244106,90.9473605628781,374.18805879176006,2.56847740065998,2.641154733847236,1.032681517411734,3.6738362512589697,1.4303556847784464,0.008260241017655925,35.0,28.97570377478252,28.77360409640903,9.0,45.0,3.0,513.2435854269305,821.0787468003416,501.3356874632259,376.3173598860499,393.3220162509224,821.0772592720768
4990.000000000001,7.276305904990178,38.91100056004825,90.94933217632887,374.20796232855287,9.34212170707055,27.93788884516971,11.803390850780232,-35.50874227162336,90.89317745683091,46.0257789230642,90.94769646198213,374.2062471141176,2.568365335328449,2.6410309637494653,1.032605075967751,3.673636039717216,1.4303401424966755,0.008259407080619273,35.0,28.976083390280337,28.77400497613735,9.0,45.0,3.0,513.2444951379296,821.0973055341595,501.33694768151736,376.31525231179006,393.3201645904842,821.0958274564832
5000.000000000001,7.27556676769894,38.91128063119202,90.94966561219229,374.2260239565911,9.341229221743871,27.938299378177305,11.802313619440994,-35.511331839651234,90.8935201901407,46.025688058718174,90.94803013948828,374.224317966668,2.5682542420988055,2.640908250314576,1.032529231323282,3.6734374816378574,1.43032470127875,0.008258579422222233,35.0,28.976460525495607,28.7744032364044,9.0,45.0,3.0,513.2453988662277,821.1157443201021,501.3381996241701,376.3131585686895,393.31832518290247,821.1142756373393
5010.000000000001,7.27483244265488,38.911558878834285,90.94999686316636,374.2439699944354,9.340342544452973,27.938707254851007,11.801243395292223,-35.513904732719595,90.89386067727169,46.02559779862861,90.94836163052092,374.24227316988026,2.5681436196702103,2.640786077158091,1.0324537787061,3.673239855864191,1.430309359542708,0.00825775638102965,35.0,28.976835218860288,28.77479891778927,9.0,45.0,3.0,513.2462967042154,821.1340650227681,501.33944342013694,376.31107844221975,393.31649783541417,821.1326056746043
5020.000000000001,7.274102942808251,38.91183529995425,90.95032592337843,374.261800088375,9.339461690911744,27.93911246791544,11.800180197383028,-35.51646090164948,90.8941989122062,46.02550814410745,90.94869092919998,374.2601123767631,2.5680339302845328,2.6406649197397827,1.0323789045180067,3.673043824257789,1.4302941175901145,0.008256939450858546,35.0,28.97720746376945,28.775192013332287,9.0,45.0,3.0,513.2471886378889,821.1522672826569,501.3406790475985,376.30901196777495,393.3146825795843,821.1508172156545
5030.000000000001,7.273378192895437,38.9121099208105,90.95065282736819,374.2795160379503,9.33858657026811,27.939515058646688,11.799123916093023,-35.51900060665477,90.89453493044114,46.02541908569691,90.94901807009286,374.277837381196,2.567924777735238,2.640544369749158,1.0323044462910556,3.6728488160402137,1.4302789738566466,0.008256127309059886,35.0,28.977577298097568,28.775582563005344,9.0,45.0,3.0,513.2480747573519,821.1703529383273,501.341906633781,376.3069589339977,393.3128792255218,821.1689120932518
5040.000000000001,7.272658205576902,38.91238273855936,90.9509775693803,374.29711749852635,9.337717197872792,27.93991502019111,11.798074570041525,-35.52152379967413,90.89486872607849,46.02533062467063,90.9493430474377,374.2954478420268,2.5678164794822567,2.640424753761736,1.0322305321970775,3.672655285958813,1.4302639286353214,0.008255320983588383,35.0,28.97794471538401,28.775970560025826,9.0,45.0,3.0,513.2489550490147,821.1883216395106,501.34312615760086,376.3049193756772,393.3110878040736,821.186889960696
