time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.353127150621901,3.569050083950458,9.0,45.0,3.0,254.0669630782656,254.0669630782656,254.0669630782656,254.0669630782656,254.0669630782656,254.0669630782656
10.000000000000002,31.71086696538545,12.689294973297764,93.73367583132156,104.23542252949858,32.65901862203866,18.168184147001057,33.74129252801536,-1.1717438380542262,93.66010596179893,41.625342799103755,93.73203770505725,102.16637246197234,1.0515287057044302,0.7344871823874219,2.652774480526407,3.387261662913829,3.221273603410253,0.013641806090041212,35.0,21.466615790368447,18.831355322311595,9.0,45.0,3.0,457.3072441796803,516.8738100781709,463.03290532263327,268.5737213247765,343.8311842901363,513.9410371785676
10.00000000000002,31.71086696538545,12.689294973297764,93.73367583132162,104.23542252949908,32.65901862203866,18.168184147001284,33.74129252801536,-1.1717438380542262,93.66010596179896,41.62534279910358,93.73203770505731,102.1663724619724,1.0515287057044342,0.734487182387422,2.652774480526411,3.387261662913833,3.2212736034102445,0.013641806090041212,35.0,21.466615790368447,18.831355322311595,9.0,45.0,3.0,457.3072441796803,516.8738100781711,463.0329053226335,268.57372132477644,343.8311842901363,513.9410371785682
20.000000000000004,33.109257281200584,18.519276918233743,106.44657978365764,121.80026929275311,34.07428641940117,20.6105422204858,35.26975438570491,0.4972262166900805,106.37683936195462,46.71129093967386,106.44504206045228,121.70253787708174,1.2264980284673526,0.9194537567314499,2.7338373683735453,3.653291125104995,2.97863595400165,0.013408081856618575,35.0,20.633971320350607,20.716782652752784,9.0,45.0,3.0,462.80677436345366,532.6666669923551,464.0920739548295,260.1973336326668,343.05671125513123,532.5327335086835
20.000000000000043,33.1092572812006,18.519276918233917,106.44657978365768,121.80026929275374,34.07428641940118,20.61054222048585,35.26975438570492,0.4972262166900805,106.37683936195464,46.711290939673056,106.44504206045228,121.7025378770814,1.2264980295830612,0.9194537575678648,2.733837370860431,3.653291128428296,2.9786359540016583,0.013408081868815551,35.0,20.633971320350607,20.716782652752784,9.0,45.0,3.0,462.80677436345394,532.6666669923551,464.09207395482855,260.19733363266687,343.0567112551308,532.532733508683
30.000000000000004,35.3959777854125,22.501042398336665,112.9447320825878,126.22231152361088,36.38346444063027,19.649644411828035,37.55225933304968,2.892902235522285,112.87156764052668,47.78253420151117,112.94310771916976,126.38522253802851,1.300345818523818,1.0706287133835029,2.6714217196031456,3.742050432986648,2.877734814600864,0.014171291377043468,35.0,19.95294853787118,19.92067772507994,9.0,45.0,3.0,464.6176469433289,534.7723470879096,459.2232185788558,270.71381258846964,336.3743222002511,535.0000502853003
30.000000000000064,35.39597778541251,22.50104239833564,112.94473208258783,126.22231152361115,36.38346444063029,19.649644411828486,37.5522593330497,2.892902235522285,112.87156764052672,47.782534201512135,112.9431077191698,126.3852225380282,1.300345818523835,1.0706287133835029,2.671421719603146,3.7420504329866486,2.877734814600827,0.01417129137704347,35.0,19.95294853787118,19.920677725079884,9.0,45.0,3.0,464.617646943328,534.7723470879096,459.2232185788558,270.71381258846964,336.3743222002492,535.0000502852997
40.00000000000001,36.94573847573192,24.53361440845771,119.10530801514092,129.8049241382629,37.93629176565621,19.783759595677225,39.078184698942366,4.4350576380943485,119.03100266611068,48.067561568398446,119.10364967020048,129.960848954268,1.3655053824767749,1.1620514848920391,2.5671258831107693,3.7291773680028086,2.7309869414346566,0.01467035700315799,35.0,20.34729307714701,20.11855937692724,9.0,45.0,3.0,465.0395854775426,536.0963941902311,456.885541677106,281.8982606887728,329.1072048050661,536.3164067019669
40.000000000000085,36.94573847573193,24.533614408457534,119.10530801514096,129.8049241382634,37.93629176565622,19.78375959567836,39.078184698942366,4.4350576380943485,119.03100266611074,48.067561568398496,119.10364967020053,129.960848954268,1.365505382476779,1.1620514848920258,2.567125883110792,3.7291773680028175,2.730986941434655,0.01467035700315799,35.0,20.34729307714701,20.11855937692724,9.0,45.0,3.0,465.0395854775424,536.0963941902311,456.88554167710686,281.8982606887721,329.10720480506706,536.3164067019665
50.00000000000001,37.984037900558064,25.284286977602108,124.65420889461367,132.5662071970143,38.97759673681489,20.09777723176046,40.11029397835551,5.453025258173,124.57968774034124,48.10055354810533,124.652543595797,132.76046215451436,1.4241098723177823,1.2181051240337213,2.5309031437427447,3.749008267776466,2.6325274058207606,0.01500829960448676,35.0,20.634171852076637,20.431448228803674,9.0,45.0,3.0,464.51990984962674,536.7652203344433,455.6031196212108,286.9695495007072,323.54191999924853,537.0415679468755
50.00000000000011,37.98403790055808,25.284286977601937,124.65420889461376,132.56620719701448,38.977596736814895,20.09777723176012,40.11029397835551,5.453025258173,124.57968774034129,48.10055354810356,124.65254359579706,132.76046215451458,1.4241098711327242,1.218105123020086,2.530903141636663,3.749008264656749,2.6325274058207477,0.015008299591997652,35.0,20.634171852076637,20.431448228803674,9.0,45.0,3.0,464.51990984962663,536.7652203344437,455.6031196212108,286.9695495007071,323.5419199992476,537.0415679468757
60.00000000000001,38.84312961080543,25.41918192075605,129.63009352636982,134.400177862109,39.8443747564952,20.127595128514145,40.97588868618228,6.291875610155444,129.55518812128688,48.070998607832735,129.6284221361674,134.63396818984012,1.4761511102066016,1.2628732114319503,2.5584103115505403,3.8212835229824895,2.5886804518594744,0.015330719399300847,35.0,20.58008279824088,20.45226141019924,9.0,45.0,3.0,463.42083500613296,536.5442432922763,454.16890404436447,287.28760872385806,319.4337181899096,536.8800128911163
60.00000000000013,38.84312961080543,25.41918192075605,129.63009352636988,134.40017786210865,39.8443747564952,20.12759512851437,40.97588868618228,6.291875610155444,129.55518812128693,48.07099860783035,129.62842213616744,134.63396818984,1.4761511102065978,1.2628732114319503,2.5584103115505394,3.8212835229824895,2.5886804518594806,0.015330719399300852,35.0,20.58008279824088,20.452261410199295,9.0,45.0,3.0,463.42083500613296,536.5442432922761,454.1689040443642,287.287608723858,319.43371818990863,536.880012891116
70.00000000000001,39.64183467603759,25.343547107872208,134.3226682842455,135.75149202939832,40.65303812641175,19.69930139380739,41.77922244520688,7.058682751715594,134.2471406278219,48.03562460631497,134.32098826934688,135.99800133630606,1.524508317091409,1.3117071183896931,2.6084283383375526,3.9201354567272464,2.5714096884734774,0.015659890224984752,35.0,20.164678442618936,20.08789874541128,9.0,45.0,3.0,462.1010906346927,535.8583598158285,452.09614312436565,285.528670373126,316.21088608675853,536.2161248406996
70.00000000000014,39.64183467603759,25.343547107872208,134.32266828424557,135.75149202939855,40.65303812641175,19.699301393806707,41.77922244520689,7.058682751715594,134.24714062782195,48.03562460631565,134.3209882693469,135.99800133630578,1.52450831709141,1.311707118389704,2.6084283383375406,3.9201354567272446,2.571409688473475,0.015659890224984756,35.0,20.16467844261888,20.087898745411508,9.0,45.0,3.0,462.1010906346927,535.8583598158285,452.09614312436497,285.52867037312615,316.21088608675694,536.2161248406999
80.00000000000001,40.429867544694496,25.242161266707285,138.92986429593182,136.9148729377394,41.45204559745006,19.06605285483954,42.573886047315455,7.8064892712704355,138.85352787533498,48.00523679238472,138.9281733042361,137.16372727135428,1.571631003453012,1.3655348490579196,2.6621759005315586,4.0277107495894775,2.5627585233049244,0.015997972751209205,35.0,19.7337618504568,19.58977928267348,9.0,45.0,3.0,460.73658281830785,535.0021281173958,449.6453850916456,283.23830702418616,313.5280902800049,535.3671430276864
80.00000000000017,40.42986754469452,25.242161266707228,138.9298642959319,136.9148729377382,41.45204559745007,19.06605285483903,42.57388604731548,7.8064892712704355,138.85352787533503,48.00523679238643,138.9281733042362,137.16372727135416,1.5716310034530072,1.365534849057931,2.662175900531539,4.02771074958947,2.5627585233049275,0.015997972751209205,35.0,19.7337618504568,19.58977928267348,9.0,45.0,3.0,460.73658281830785,535.0021281173956,449.6453850916446,283.2383070241864,313.5280902800042,535.3671430276862
90.00000000000001,41.178199909987285,25.165109091666977,143.4805585581856,138.06655400571208,42.20992663972286,18.21135824437829,43.32069047865888,8.49983007434048,143.40337611131736,47.97721486186492,143.4788572594801,138.29645081574017,1.6177545462747511,1.42645717929782,2.7057153600608017,4.1321725393586215,2.5542642107691127,0.0163207282428788,35.0,19.270579422974837,19.02825129661204,9.0,45.0,3.0,459.4444292280819,534.211024777366,446.80946045561313,281.0254758321707,311.22818961066014,534.5516762121111
90.00000000000021,41.178199909987306,25.165109091667265,143.48055855818566,138.06655400571162,42.20992663972288,18.21135824437772,43.320690478658896,8.49983007434048,143.40337611131747,47.977214861865775,143.47885725948015,138.29645081574068,1.6177545449632849,1.426457178141446,2.705715357867364,4.1321725360088095,2.5542642107691247,0.01632072822964816,35.0,19.270579422974837,19.028251296611984,9.0,45.0,3.0,459.4444292280819,534.2110247773657,446.8094604556124,281.02547583217057,311.2281896106616,534.5516762121118
100.0,41.92419192223455,25.13820361866533,147.9456194678335,139.16006613490026,42.96703648947496,17.20289090857699,44.07721030717922,9.193146560249716,147.86748510757195,47.954976193767486,147.94390622101153,139.38977802893652,1.6633818002333205,1.4955991882549753,2.737869819564158,4.233469007819132,2.545097588073472,0.01664463416002881,35.0,18.825045967073947,18.408335483317895,9.0,45.0,3.0,458.20667684172014,533.4303806500983,443.57564585234735,279.0860095382609,309.2478736725564,533.7739531943596
100.00000000000024,41.92419192223456,25.138203618666186,147.94561946783358,139.1600661349005,42.96703648947496,17.202890908576364,44.07721030717924,9.193146560249716,147.8674851075721,47.954976193768005,147.94390622101162,139.3897780289364,1.6633818002333112,1.4955991882549724,2.7378698195641595,4.233469007819132,2.5450975880734847,0.016644634160028815,35.0,18.825045967073947,18.40833548331784,9.0,45.0,3.0,458.2066768417204,533.4303806500981,443.5756458523473,279.08600953826084,309.24787367255664,533.7739531943588
110.0,42.61798956344223,25.122146279345767,152.3642350452962,140.26128457487488,43.667859002437616,16.333699076792755,44.77453148787288,9.824367386261258,152.28516334830297,47.93707169461823,152.3625114245406,140.45946457118708,1.7076924389343506,1.5624190206623016,2.764497941278884,4.326916961941185,2.5337800082088004,0.01694712650799764,35.0,18.623992558850656,17.923684086401295,9.0,45.0,3.0,457.04898962878553,532.7351178218073,440.5413751289108,277.41649729346955,307.50409606454275,533.0342376988499
110.00000000000026,42.61798956344224,25.12214627934543,152.3642350452963,140.26128457487505,43.667859002437645,16.33369907679213,44.774531487872885,9.824367386261258,152.2851633483031,47.93707169461709,152.3625114245407,140.45946457118652,1.7076924389343473,1.5624190206622983,2.764497941278888,4.326916961941186,2.533780008208806,0.016947126507997647,35.0,18.623992558850656,17.923684086401295,9.0,45.0,3.0,457.04898962878553,532.7351178218072,440.5413751289108,277.4164972934694,307.50409606454247,533.0342376988488
120.0,43.24746497408698,25.12925447457559,156.49187883737747,141.3121601989783,44.30406866998708,15.471315191659414,45.406837758038165,10.390396884259246,156.41192396359347,47.920101692882206,156.49014594720262,141.49181627711926,1.7493695877618065,1.6301080201065017,2.781318185151862,4.411426205258364,2.5217233888823167,0.017220311168959817,35.0,18.56078977559514,17.587067611574412,9.0,45.0,3.0,456.0148427777992,532.1638474649569,437.5019099359287,275.98809303317256,306.0257219955602,532.437125521614
120.00000000000028,43.247464974087,25.12925447457508,156.49187883737758,141.31216019897812,44.3040686699871,15.471315191659189,45.406837758038186,10.390396884259246,156.41192396359358,47.920101692883975,156.49014594720276,141.49181627711778,1.7493695863725165,1.6301080188119104,2.781318182942997,4.411426201754908,2.5217233888822874,0.017220311155283823,35.0,18.56078977559514,17.587067611574412,9.0,45.0,3.0,456.0148427777983,532.1638474649569,437.5019099359284,275.98809303317245,306.02572199556187,532.437125521613
130.00000000000003,43.80187471271072,25.142978864678128,160.2532289855151,142.2705833523799,44.8640864914648,14.42652903296772,45.96082142929161,10.8814701270951,160.172459276137,47.90615713951154,160.25148799580683,142.4297461311224,1.7872754036420906,1.7039255610673123,2.7820718551791694,4.485997416246482,2.509964276968712,0.017461647499168884,35.0,18.57921160708338,17.215885115462868,9.0,45.0,3.0,455.10245108035065,531.6827065361947,434.1016758145281,274.7769697516215,304.7908584706487,531.9264661717127
130.0000000000003,43.80187471271073,25.14297886467807,160.25322898551522,142.27058335237984,44.86408649146482,14.426529032967268,45.96082142929164,10.881470127095156,160.17245927613712,47.906157139512175,160.25148799580694,142.42974613112284,1.7872754036420864,1.703925561067314,2.782071855179156,4.48599741624647,2.509964276968711,0.01746164749916889,35.0,18.57921160708338,17.215885115462754,9.0,45.0,3.0,455.10245108035065,531.6827065361945,434.10167581452777,274.77696975162206,304.7908584706461,531.9264661717132
140.00000000000003,44.32206514012757,25.16652135362017,163.7258147627245,143.10467618385871,45.3895622425496,13.632752034104897,46.48695218786315,11.343748835430516,163.64421883900306,47.89897241760116,163.72406498430362,143.25261382920706,1.8223964898801053,1.7707725709208133,2.78366351136542,4.554436082286233,2.4991466497973045,0.017691903322582168,35.0,18.507932290233214,16.832443284520195,9.0,45.0,3.0,454.25185482593537,531.1930780101799,431.1036450852002,273.7625461310635,303.7456958260974,531.4210251690025
140.00000000000034,44.32206514012758,25.166521353618972,163.72581476272464,143.10467618385871,45.389562242549616,13.632752034104668,46.48695218786316,11.343748835430516,163.64421883900317,47.8989724175986,163.72406498430374,143.25261382920763,1.8223964898801468,1.7707725709208333,2.7836635113654222,4.554436082286255,2.49914664979726,0.017691903322582175,35.0,18.507932290233214,16.832443284520195,9.0,45.0,3.0,454.25185482593446,531.1930780101807,431.1036450851999,273.7625461310632,303.7456958260956,531.4210251690033
150.00000000000003,44.763035586222536,25.190900168081956,166.84258942259325,143.88136960128656,45.8342855744914,12.920125427048106,46.9310540033995,11.730896157207155,166.76028333052466,47.892577960158064,166.84083282128424,144.00693708270222,1.8537072389816185,1.8333098468436049,2.7798589563510925,4.613168803194697,2.488617785044126,0.017885952756044033,35.0,18.721620769214155,16.673471801266203,9.0,45.0,3.0,453.5292897822731,530.8228158421288,428.32283321055826,272.9014813671837,302.864942503067,531.0173582558778
150.00000000000037,44.76303558622254,25.190900168081555,166.84258942259336,143.88136960128605,45.83428557449141,12.92012542704839,46.93105400339952,11.730896157207155,166.76028333052477,47.892577960157325,166.84083282128435,144.00693708270228,1.8537072389816325,1.833309846843611,2.7798589563510845,4.613168803194696,2.4886177850441062,0.017885952756044033,35.0,18.721620769214155,16.673471801266203,9.0,45.0,3.0,453.529289782272,530.8228158421282,428.3228332105573,272.9014813671833,302.8649425030687,531.0173582558779
160.00000000000003,45.14928551398596,25.215787657110297,169.58870245941654,144.54914221772515,46.22385073496584,12.31927173219782,47.31999174576316,12.06769040057378,169.50574888044812,47.88849780040357,169.58693953899626,144.65868361820958,1.881353953672101,1.8904792328144848,2.77393924631056,4.664418479125045,2.4792881052610265,0.01805738656591896,35.0,18.924337543390493,16.536306130599314,9.0,45.0,3.0,452.8955665075161,530.4916250422286,425.79877672150167,272.1807968336468,302.133540454473,530.6621437239455
160.0000000000004,45.14928551398599,25.21578765711064,169.58870245941662,144.54914221772532,46.22385073496585,12.319271732197764,47.31999174576318,12.067690400573838,169.5057488804482,47.88849780040357,169.58693953899635,144.65868361820918,1.881353953672123,1.8904792328144984,2.7739392463105843,4.664418479125081,2.4792881052610176,0.01805738656591896,35.0,18.924337543390493,16.5363061305992,9.0,45.0,3.0,452.8955665075157,530.4916250422291,425.79877672150144,272.1807968336452,302.1335404544723,530.6621437239453
170.00000000000003,45.483240765760726,25.239986283947417,171.9967530212914,145.12778655076374,46.56062478767022,11.841147758644697,47.65629869856635,12.357229176160216,171.91322244150868,47.886305417447375,171.99498450059335,145.2221055231775,1.905579696854044,1.9409557647440785,2.767699849746275,4.708655614490354,2.4709833035395783,0.01820638031983896,35.0,19.103484308501663,16.424491056179534,9.0,45.0,3.0,452.3470592149256,530.2062207430677,423.59767304459535,271.5795452715315,301.52437535512803,530.3536706836081
170.00000000000043,45.48324076576073,25.239986283947417,171.9967530212915,145.12778655076335,46.560624787670235,11.841147758644697,47.65629869856637,12.357229176160216,171.91322244150874,47.88630541744766,171.9949845005934,145.2221055231775,1.9055796998197416,1.9409557677648333,2.767699854053692,4.708655621818525,2.4709833035395685,0.018206380348173862,35.0,19.103484308501663,16.424491056179534,9.0,45.0,3.0,452.3470592149256,530.2062207430681,423.5976730445952,271.5795452715314,301.52437535512786,530.3536706836079
180.00000000000003,45.754727412847615,26.635340101312124,173.94216066929465,147.42017746153635,46.83158146727806,11.644421054388031,47.935606621278794,12.596523070497083,173.85902599127,47.86969937433253,173.94040101229572,147.1639006821909,1.9184337038102968,2.0167414348181247,2.723276245464531,4.740017680282657,2.4707748153445546,0.01812015462265829,35.0,19.250433788671216,16.314196624777765,9.0,45.0,3.0,454.13461246053646,532.8175782693886,421.519331824168,271.22943076232946,301.0118185958193,532.4224092461419
180.00000000000043,45.754727412847615,26.635340101312124,173.94216066929465,147.42017746153687,46.83158146727806,11.644421054388031,47.935606621278794,12.596523070497083,173.85902599127004,47.86969937433145,173.94040101229572,147.16390068219118,1.9184337007952152,2.016741431648541,2.7232762411845264,4.740017672833067,2.470774815344554,0.018120154594179955,35.0,19.250433788671216,16.314196624777765,9.0,45.0,3.0,454.1346124605368,532.817578269389,421.5193318241681,271.22943076232946,301.0118185958193,532.4224092461425
190.00000000000003,45.83048787090015,26.956427965056776,173.9347644559384,147.89151755122435,46.908277156269655,11.71110759618614,48.013227112453,12.66283571984161,173.8517756305515,47.84177081209697,173.93300500610786,147.88882220472135,1.924158473319024,2.036312000909728,2.7020359895687736,4.738347990478502,2.462555998469928,0.018100445919446505,35.0,19.292166679070192,16.249813157696906,9.0,45.0,3.0,454.52044655423487,533.5481141032535,421.0474602535059,271.76738165247,300.94136007471496,533.544799051418
190.00000000000048,45.83048787090015,26.956427965055923,173.9347644559384,147.89151755122435,46.90827715626967,11.711107596186196,48.01322711245301,12.662835719841668,173.8517756305515,47.84177081209697,173.93300500610786,147.88882220472135,1.9241584733190464,2.0363120009097084,2.7020359895688104,4.738347990478519,2.4625559984699086,0.018100445919446505,35.0,19.292166679070192,16.249813157696906,9.0,45.0,3.0,454.520446554234,533.5481141032535,421.047460253507,271.76738165246906,300.94136007471496,533.544799051418
200.00000000000003,45.89458420861226,26.999143204790695,174.1096155236183,147.89053056488927,46.97243333166963,11.766827963382129,48.076598317458966,12.71691527659084,174.02647681106248,47.85029868077231,174.1078532456776,147.9003147926935,1.926060951047717,2.035239530107624,2.698460297396859,4.7336998275044815,2.4577102946453997,0.018129657123309512,35.0,19.33193311921252,16.326257525791334,9.0,45.0,3.0,454.47949879790224,533.4633858190014,421.2031529715256,272.36082909065,300.922051894903,533.479304297114
200.00000000000048,45.89458420861226,26.999143204790695,174.1096155236183,147.89053056488927,46.97243333166963,11.766827963382129,48.076598317458966,12.71691527659084,174.02647681106248,47.85029868077231,174.1078532456776,147.9003147926935,1.926060951047717,2.035239530107624,2.698460297396859,4.7336998275044815,2.4577102946453997,0.018129657123309512,35.0,19.33193311921252,16.326257525791334,9.0,45.0,3.0,454.47949879790224,533.4633858190014,421.2031529715256,272.36082909065,300.922051894903,533.479304297114
210.00000000000003,45.92473052455813,27.046144650280382,174.30546531259378,147.98790810810925,47.00232970921676,11.792773528243233,48.106485997376765,12.742402084536876,174.22228808481415,47.854267762612665,174.3037026696899,147.98467732176078,1.9278218712830093,2.03462625104496,2.697640888473063,4.732267139518022,2.454722197112844,0.01813713638733288,35.0,19.350536732404123,16.38450582389271,9.0,45.0,3.0,454.5034487884794,533.520348157076,421.34022183537286,272.604455016245,300.8860956170224,533.5162060886539
210.0000000000005,45.92473052455813,27.046144650280382,174.30546531259378,147.98790810810925,47.00232970921676,11.792773528243233,48.106485997376765,12.742402084536876,174.22228808481415,47.854267762612665,174.3037026696899,147.98467732176078,1.9278218712830093,2.03462625104496,2.697640888473063,4.732267139518022,2.454722197112844,0.01813713638733288,35.0,19.350536732404123,16.38450582389271,9.0,45.0,3.0,454.5034487884794,533.520348157076,421.34022183537286,272.604455016245,300.8860956170224,533.5162060886539
220.00000000000003,45.93697834877111,27.08040283963254,174.39465795498384,148.06103111949113,47.014487810968674,11.803321322304273,48.118808940750775,12.752907013211257,174.3114824254943,47.85385782546024,174.3928954558465,148.05759299489642,1.928790425066092,2.0352599641835423,2.6967028847406795,4.731962848924222,2.453331781114621,0.018137132601245404,35.0,19.357887393229817,16.40483657205374,9.0,45.0,3.0,454.5375225758888,533.5906778656248,421.37558803142525,272.69150747530097,300.8640412514012,533.5862162115027
220.00000000000057,45.93697834877111,27.08040283963254,174.39465795498384,148.06103111949113,47.014487810968674,11.803321322304273,48.118808940750775,12.752907013211257,174.3114824254943,47.85385782546024,174.3928954558465,148.05759299489642,1.928790425066092,2.0352599641835423,2.6967028847406795,4.731962848924222,2.453331781114621,0.018137132601245404,35.0,19.357887393229817,16.40483657205374,9.0,45.0,3.0,454.5375225758888,533.5906778656248,421.37558803142525,272.69150747530097,300.8640412514012,533.5862162115027
230.00000000000003,45.9424836689726,27.094977329733126,174.42753841006123,148.08973702507927,47.019972132640426,11.808078575592276,48.124352844055394,12.757632352187784,174.34436289581296,47.853476162087645,174.42577593246838,148.08833633965122,1.9291867346010931,2.0356039007006874,2.6961676971728186,4.7317715978735055,2.4527286617756654,0.018137279067363177,35.0,19.36118730111724,16.412173321301225,9.0,45.0,3.0,454.5515157226213,533.6193050918289,421.3861584803496,272.73278620995245,300.85532473345125,533.6179832443128
230.0000000000006,45.9424836689726,27.094977329733126,174.42753841006123,148.08973702507927,47.019972132640426,11.808078575592276,48.124352844055394,12.757632352187784,174.34436289581296,47.853476162087645,174.42577593246838,148.08833633965122,1.9291867346010931,2.0356039007006874,2.6961676971728186,4.7317715978735055,2.4527286617756654,0.018137279067363177,35.0,19.36118730111724,16.412173321301225,9.0,45.0,3.0,454.5515157226213,533.6193050918289,421.3861584803496,272.73278620995245,300.85532473345125,533.6179832443128
240.00000000000003,45.94508930535208,27.100579226749968,174.44230196186652,148.1005136588343,47.02256720655736,11.810329466433018,48.12696197986103,12.759856102348865,174.35912501295118,47.85347033411296,174.4405394699242,148.09972447286816,1.929381270437165,2.0357168014777023,2.696007337607839,4.731724139085541,2.452456759888321,0.018137857648770114,35.0,19.362768328334425,16.415915065181935,9.0,45.0,3.0,454.5560588593172,533.628904253996,421.39311318659065,272.7533239780427,300.8518396703833,533.62852466702
240.00000000000065,45.94508930535208,27.100579226749968,174.44230196186652,148.1005136588343,47.02256720655736,11.810329466433018,48.12696197986103,12.759856102348865,174.35912501295118,47.85347033411296,174.4405394699242,148.09972447286816,1.929381270437165,2.0357168014777023,2.696007337607839,4.731724139085541,2.452456759888321,0.018137857648770114,35.0,19.362768328334425,16.415915065181935,9.0,45.0,3.0,454.5560588593172,533.628904253996,421.39311318659065,272.7533239780427,300.8518396703833,533.62852466702
250.00000000000003,45.94625383661396,27.103124243613703,174.4495212164299,148.10564745031894,47.02372536395636,11.811333987318337,48.12812741950271,12.760849369605694,174.36634366717578,47.853494384479454,174.44775872185426,148.10496149314162,1.929434104555928,2.0357202680442192,2.695894968260689,4.731615236304908,2.4523331608642422,0.01813775462879158,35.0,19.363476240442136,16.417748692324096,9.0,45.0,3.0,454.55815575758544,533.6333889642838,421.39676928850815,272.76233115462423,300.8502051612137,533.6331684131283
250.00000000000065,45.94625383661396,27.103124243613703,174.4495212164299,148.10564745031894,47.02372536395636,11.811333987318337,48.12812741950271,12.760849369605694,174.36634366717578,47.853494384479454,174.44775872185426,148.10496149314162,1.929434104555928,2.0357202680442192,2.695894968260689,4.731615236304908,2.4523331608642422,0.01813775462879158,35.0,19.363476240442136,16.417748692324096,9.0,45.0,3.0,454.55815575758544,533.6333889642838,421.39676928850815,272.76233115462423,300.8502051612137,533.6331684131283
260.00000000000006,45.946754806794445,27.10432743064069,174.45273708459072,148.1081107068553,47.02422353951029,11.811766071054135,48.128629951473776,12.761277656016716,174.36955938750947,47.853494693275024,174.45097458012083,148.10749179531507,1.9303500054705796,2.0366678593829084,2.6970883055737955,4.733756164956704,2.4522786808305845,0.01814606626743196,35.0,19.3637794094534,16.418527095954857,9.0,45.0,3.0,454.55923168816526,533.6356585422288,421.3982276099798,272.7661072470969,300.8494502642292,533.6355412932473
260.0000000000007,45.946754806794445,27.10432743064069,174.45273708459067,148.1081107068553,47.02422353951029,11.811766071054135,48.128629951473776,12.761277656016716,174.36955938750947,47.853494693275024,174.45097458012083,148.10749179531507,1.9303499994226827,2.036667853001914,2.6970882971236723,4.733756150125585,2.4522786808305894,0.018146066210579355,35.0,19.3637794094534,16.418527095954857,9.0,45.0,3.0,454.55923168816526,533.6356585422286,421.3982276099798,272.7661072470969,300.8494502642292,533.6355412932473
270.00000000000006,45.94697312834123,27.10485531868829,174.45409604184644,148.10917571172337,47.024440776534895,11.811954486643856,48.12884908318096,12.761464411490124,174.37091830556454,47.85349292370563,174.45233355389314,148.10860173166134,1.9290529419851543,2.0352922696781293,2.6952374950951175,4.730529764773247,2.452255022044725,0.0181337438841056,35.0,19.36391135874038,16.41885286330381,9.0,45.0,3.0,454.5597062612784,533.6366547399696,421.3988133606125,272.76775778154257,300.8491263680454,533.636606713418
270.0000000000007,45.94697312834123,27.10485531868829,174.45409604184647,148.10917571172354,47.024440776534895,11.811954486643856,48.12884908318096,12.761464411490124,174.37091830556454,47.85349292370563,174.45233355389314,148.10860173166134,1.9290529450112024,2.0352922728708265,2.695237499323033,4.73052977219386,2.4522550220447106,0.018133743912551303,35.0,19.36391135874038,16.41885286330381,9.0,45.0,3.0,454.5597062612784,533.63665473997,421.3988133606125,272.76775778154257,300.8491263680454,533.636606713418
280.00000000000006,45.9470697223438,27.10508019171885,174.4546860976879,148.10962577075446,47.02453690329537,11.812037859796078,48.12894594746876,12.761546964083266,174.37150832949823,47.853493153758336,174.45292361223042,148.10907044940734,1.9288527479764184,2.035077660668412,2.6949412092933462,4.730018869961759,2.452244669752046,0.018131807982667184,35.0,19.363969844117435,16.41899716654956,9.0,45.0,3.0,454.5599022945209,533.6370682362132,421.3990794700729,272.76849547814373,300.8489883134328,533.6370489575594
280.0000000000007,45.9470697223438,27.10508019171885,174.45468609768798,148.10962577075372,47.02453690329537,11.812037859796078,48.12894594746876,12.761546964083266,174.37150832949823,47.853493153758336,174.45292361223042,148.10907044940734,1.9288527570554992,2.035077670247499,2.694941221978425,4.730018892225924,2.4522446697520657,0.018131808068013535,35.0,19.363969844117435,16.41899716654956,9.0,45.0,3.0,454.5599022945209,533.6370682362123,421.3990794700729,272.76849547814373,300.8489883134328,533.6370489575594
290.00000000000006,45.94711216268957,27.1051782827372,174.4549481438208,148.1098230768282,47.02457912878962,11.812074482987272,48.128988492208045,12.761583222799004,174.3717703554062,47.853493537762006,174.45318565415582,148.1092746684826,1.9291942473405568,2.03543638015678,2.695411162017201,4.730847542173981,2.452240124961794,0.018134994591274656,35.0,19.363995559171823,16.41906164468236,9.0,45.0,3.0,454.5599872843728,533.6372479162484,421.3992006473457,272.76881928985404,300.84892773145685,533.6372392907839
290.0000000000007,45.94711216268957,27.1051782827372,174.45494814382084,148.10982307682804,47.02457912878962,11.812074482987272,48.128988492208045,12.761583222799004,174.3717703554062,47.853493537762006,174.45318565415582,148.1092746684826,1.929194253392252,2.035436386541742,2.6954111704724286,4.730847557014171,2.452240124961784,0.01813499464816227,35.0,19.363995559171823,16.41906164468236,9.0,45.0,3.0,454.5599872843728,533.6372479162488,421.3992006473457,272.76881928985404,300.84892773145685,533.6372392907839
300.00000000000006,45.947130636938574,27.10522165652054,174.45506315182195,148.10991060189843,47.024597508464126,11.812090424115295,48.129007018512425,12.761599011817625,174.37188534739104,47.8534936567301,174.4533006523687,148.1093652547915,1.9299872693758944,2.036272402422584,2.696515987854297,4.73278839027688,2.452238139274016,0.018142438713347447,35.0,19.36400674466978,16.419089718761825,9.0,45.0,3.0,454.56002536326986,533.6373282089442,421.3992529095914,272.7689595703358,300.8489010169138,533.6373243047233
300.0000000000007,45.947130636938574,27.10522165652054,174.45506315182192,148.10991060189713,47.024597508464126,11.812090424115295,48.129007018512425,12.761599011817625,174.37188534739104,47.8534936567301,174.4533006523687,148.1093652547915,1.9299872663512627,2.0362723992313927,2.6965159836284185,4.732788382859812,2.45223813927404,0.018142438684915295,35.0,19.36400674466978,16.419089718761825,9.0,45.0,3.0,454.56002536326986,533.637328208943,421.3992529095914,272.7689595703358,300.8489010169138,533.6373243047233
310.00000000000006,45.94713876991285,27.105240804566847,174.45511354576308,148.10994916350813,47.024605600723646,11.812097442722632,48.12901517612554,12.761605964131206,174.37193574174208,47.853493687000366,174.4533510494564,148.10940523247052,1.9297335301198817,2.0360044024123862,2.6961600712570624,4.732164473669449,2.4522372647872634,0.01814004884848201,35.0,19.364011666844704,16.419101982689938,9.0,45.0,3.0,454.56004221266824,533.6373637151462,421.39927552594247,272.76902134210764,300.848889253096,533.6373619912522
310.0000000000007,45.94713876991285,27.105240804566847,174.45511354576306,148.10994916350842,47.024605600723646,11.812097442722632,48.12901517612554,12.761605964131206,174.37193574174208,47.853493687000366,174.4533510494564,148.10940523247052,1.9297335240698716,2.0360043960292025,2.6961600628041955,4.732164458833398,2.4522372647872683,0.01814004879161023,35.0,19.364011666844704,16.419101982689938,9.0,45.0,3.0,454.56004221266824,533.637363715146,421.39927552594247,272.76902134210764,300.848889253096,533.6373619912522
320.00000000000006,45.947142236276726,27.105248961412254,174.45513487065122,148.10996549457866,47.02460904947992,11.81210043390996,48.12901865125735,12.761608925806854,174.3719570722352,47.85349370289396,174.45337238105526,148.10942216755228,1.9291913779573853,2.0354322717346167,2.6954020010531914,4.730834272787808,2.452236894090198,0.01813495050593223,35.0,19.364013765415446,16.419107204606007,9.0,45.0,3.0,454.56004938722657,533.6373787604185,421.39928519248775,272.76904767562866,300.8488842817612,533.6373779639777
320.0000000000007,45.947142236276726,27.105248961412254,174.45513487065128,148.10996549457923,47.02460904947992,11.81210043390996,48.12901865125735,12.761608925806854,174.3719570722352,47.85349370289396,174.45337238105526,148.10942216755228,1.9291913840090975,2.035432278119597,2.695402009508435,4.730834287628032,2.452236894090193,0.01813495056282001,35.0,19.364013765415446,16.419107204606007,9.0,45.0,3.0,454.56004938722657,533.6373787604189,421.39928519248775,272.76904767562866,300.8488842817612,533.6373779639777
330.00000000000006,45.947143794977286,27.105252596880973,174.45514448242454,148.1099727975053,47.0246106004892,11.812101779136697,48.12902021444599,12.761610258031851,174.37196668222924,47.853493712536526,174.4533819916102,148.10942974668114,1.9292899226474671,2.0355361874813247,2.6955394181470425,4.731075605628368,2.452236727145784,0.018135875978778943,35.0,19.36401470908868,16.419109555086266,9.0,45.0,3.0,454.5600525614199,533.6373854524311,421.3992895444565,272.7690595351019,300.84888204843026,533.6373850821304
330.0000000000007,45.947143794977286,27.105252596880973,174.45514448242457,148.10997279750495,47.0246106004892,11.812101779136697,48.12902021444599,12.761610258031851,174.37196668222924,47.853493712536526,174.4533819916102,148.10942974668114,1.9292899286988543,2.0355361938659664,2.695539426601854,4.73107562046782,2.452236727145793,0.018135876035663814,35.0,19.36401470908868,16.419109555086266,9.0,45.0,3.0,454.5600525614199,533.6373854524305,421.3992895444565,272.7690595351019,300.84888204843026,533.6373850821304
340.00000000000006,45.94714454751678,27.105254371198495,174.4551490951918,148.1099763329068,47.02461134902144,11.81210242835624,48.12902096850856,12.761610900680466,174.37197130019166,47.853493715356365,174.4533866098137,148.10943340677727,1.9288517649963928,2.035073873921628,2.6949271110490622,4.730000984970689,2.452236647111933,0.01813175675038616,35.0,19.364015164706927,16.41911069196135,9.0,45.0,3.0,454.56005412459456,533.6373887112409,421.39929165656434,272.76906524501334,300.84888097055807,533.6373885304837
340.0000000000007,45.94714454751678,27.105254371198495,174.4551490951919,148.10997633290702,47.02461134902144,11.81210242835624,48.12902096850856,12.761610900680466,174.37197130019166,47.853493715356365,174.4533866098137,148.10943340677727,1.9288517740755644,2.035073883500787,2.6949271237341605,4.730001007234947,2.452236647111924,0.018131756835732853,35.0,19.364015164706927,16.41911069196135,9.0,45.0,3.0,454.56005412459456,533.6373887112413,421.39929165656434,272.76906524501334,300.84888097055807,533.6373885304837
350.00000000000006,45.94714488908592,27.105255158589387,174.45515123528975,148.109977940715,47.02461168907353,11.812102723291389,48.12902131150891,12.761611193001954,174.37197343313431,47.85349371959717,174.453388742889,148.109435079933,1.9294183805027747,2.035671680440853,2.695718708293424,4.731390388734278,2.4522366100303006,0.018137082902910065,35.0,19.364015371470487,16.41911120674331,9.0,45.0,3.0,454.5600548052938,533.6373901731724,421.39929260599234,272.7690678491269,300.8488804802879,533.637390096434
350.0000000000007,45.94714488908592,27.105255158589387,174.45515123528975,148.109977940715,47.02461168907353,11.812102723291389,48.12902131150891,12.761611193001954,174.37197343313431,47.85349371959717,174.453388742889,148.109435079933,1.9294183805027747,2.035671680440853,2.695718708293424,4.731390388734278,2.4522366100303006,0.018137082902910065,35.0,19.364015371470487,16.41911120674331,9.0,45.0,3.0,454.5600548052938,533.6373901731724,421.39929260599234,272.7690678491269,300.8488804802879,533.637390096434
360.00000000000006,45.94714504768989,27.105255520631147,174.45515222387226,148.10997867583615,47.0246118469377,11.812102860210643,48.12902147071144,12.761611328682022,174.37197442158737,47.853493720421454,174.45338973141344,148.10943584217546,1.929423009249014,2.035676558158099,2.6957251482462974,4.731401706404396,2.4522365928692804,0.0181371263262336,35.0,19.364015467517333,16.41911144599328,9.0,45.0,3.0,454.5600551156338,533.6373908368079,421.3992930509591,272.7690690696004,300.8488802501396,533.6373908018843
360.0000000000007,45.94714504768989,27.105255520631147,174.45515222387226,148.10997867583615,47.0246118469377,11.812102860210643,48.12902147071144,12.761611328682022,174.37197442158737,47.853493720421454,174.45338973141344,148.10943584217546,1.929423009249014,2.035676558158099,2.6957251482462974,4.731401706404396,2.4522365928692804,0.0181371263262336,35.0,19.364015467517333,16.41911144599328,9.0,45.0,3.0,454.5600551156338,533.6373908368079,421.3992930509591,272.7690690696004,300.8488802501396,533.6373908018843
370.00000000000006,45.94714512079226,27.105255687764608,174.45515268665375,148.10997901941823,47.02461191968992,11.812102923310364,48.129021544098286,12.76161139122587,174.37197488353772,47.853493720978975,174.4533901933946,148.10943619807648,1.9294876261286344,2.035744730657356,2.6958154161821937,4.7315601468395485,2.452236584866343,0.018137733701724373,35.0,19.364015511791536,16.419111557133135,9.0,45.0,3.0,454.56005525909785,533.6373911466295,421.399293259912,272.769069632475,300.8488801430316,533.6373911310662
370.00000000000074,45.94714512079226,27.105255687764608,174.45515268665375,148.10997901941823,47.02461191968992,11.812102923310364,48.129021544098286,12.76161139122587,174.37197488353772,47.853493720978975,174.4533901933946,148.10943619807648,1.9294876261286344,2.035744730657356,2.6958154161821937,4.7315601468395485,2.452236584866343,0.018137733701724373,35.0,19.364015511791536,16.419111557133135,9.0,45.0,3.0,454.56005525909785,533.6373911466295,421.399293259912,272.769069632475,300.8488801430316,533.6373911310662
380.00000000000006,45.94714515268479,27.1052557690748,174.45515287337048,148.10997917234414,47.0246119513524,11.812102950771989,48.129021575886576,12.761611418317386,174.37197507258014,47.853493720358806,174.45339038243705,148.10943635316966,1.9292999482866224,2.0355467164063232,2.695553193739095,4.731099910145417,2.452236581640416,0.01813596945901128,35.0,19.36401553112222,16.41911160580611,9.0,45.0,3.0,454.56005533515616,533.6373912936718,421.39929335207466,272.7690698709833,300.8488800970055,533.6373912803433
380.00000000000074,45.94714515268479,27.1052557690748,174.4551528733705,148.10997917234414,47.0246119513524,11.812102950771989,48.129021575886576,12.761611418317386,174.37197507258014,47.853493720358806,174.45339038243705,148.10943635316966,1.9292999513123068,2.035546719598632,2.695553197966478,4.731099917565111,2.452236581640415,0.01813596948745357,35.0,19.36401553112222,16.41911160580611,9.0,45.0,3.0,454.56005533515616,533.6373912936718,421.39929335207466,272.7690698709833,300.8488800970055,533.6373912803433
390.00000000000006,45.94714516887107,27.105255801764827,174.4551529814183,148.1099792470318,47.02461196753298,11.812102964805774,48.129021592309776,12.761611432313998,174.37197517926035,47.85349372077002,174.45339048913428,148.1094364344503,1.929408883274926,2.0356616497476425,2.6957053910833846,4.731367040831027,2.4522365797342727,0.018136993469148335,35.0,19.36401554089201,16.41911162994063,9.0,45.0,3.0,454.56005535999515,533.6373913574854,421.3992933943156,272.7690699965472,300.8488800729966,533.637391354957
390.00000000000074,45.94714516887107,27.105255801764827,174.4551529814183,148.1099792470318,47.02461196753298,11.812102964805774,48.129021592309776,12.761611432313998,174.37197517926035,47.85349372077002,174.45339048913428,148.1094364344503,1.929408883274926,2.0356616497476425,2.6957053910833846,4.731367040831027,2.4522365797342727,0.018136993469148335,35.0,19.36401554089201,16.41911162994063,9.0,45.0,3.0,454.56005535999515,533.6373913574854,421.3992933943156,272.7690699965472,300.8488800729966,533.637391354957
400.00000000000006,45.9471451762997,27.105255815715335,174.45515303326405,148.10997927898876,47.02461197493396,11.812102971224816,48.129021599810336,12.761611438706382,174.37197523049898,47.85349372095845,174.45339054037927,148.1094364670083,1.9294573852399763,2.035712822336827,2.6957731550896384,4.731485977426464,2.452236578854519,0.018137449397581707,35.0,19.364015545402992,16.41911164115112,9.0,45.0,3.0,454.5600553697057,533.6373913821244,421.39929341625214,272.7690700592089,300.8488800614408,533.6373913808078
400.00000000000074,45.9471451762997,27.105255815715335,174.45515303326405,148.10997927898876,47.02461197493396,11.812102971224816,48.129021599810336,12.761611438706382,174.37197523049898,47.85349372095845,174.45339054037927,148.1094364670083,1.9294573852399763,2.035712822336827,2.6957731550896384,4.731485977426464,2.452236578854519,0.018137449397581707,35.0,19.364015545402992,16.41911164115112,9.0,45.0,3.0,454.5600553697057,533.6373913821244,421.39929341625214,272.7690700592089,300.8488800614408,533.6373913808078
410.00000000000006,45.94714517982296,27.105255826314593,174.45515305338958,148.10997929852215,47.02461197842048,11.812102974248774,48.129021603289175,12.761611441671164,174.37197525130154,47.85349372089462,174.45339056117882,148.10943648604157,1.9294028905715104,2.0356553265426096,2.6956970163812803,4.7313523429238895,2.4522365785004143,0.0181369371298483,35.0,19.364015547547183,16.419111646811984,9.0,45.0,3.0,454.560055380702,533.6373914026743,421.39929342787934,272.7690700841087,300.8488800563929,533.6373914002658
410.00000000000074,45.94714517982296,27.105255826314593,174.45515305338958,148.10997929852215,47.02461197842048,11.812102974248774,48.129021603289175,12.761611441671164,174.37197525130154,47.85349372089462,174.45339056117882,148.10943648604157,1.9294028905715104,2.0356553265426096,2.6956970163812803,4.7313523429238895,2.4522365785004143,0.0181369371298483,35.0,19.364015547547183,16.419111646811984,9.0,45.0,3.0,454.560055380702,533.6373914026743,421.39929342787934,272.7690700841087,300.8488800563929,533.6373914002658
420.00000000000006,45.94714518165947,27.10525582362976,174.4551530755398,148.10997930239614,47.02461198029683,11.812102975876144,48.12902160529776,12.761611443383003,174.37197527173163,47.85349372117429,174.45339058162162,148.1094364926637,1.929540801280568,2.03580083174314,2.6958897001510893,4.7316905318942295,2.452236578129871,0.018138233528876925,35.0,19.364015548640797,16.419111649471006,9.0,45.0,3.0,454.56005537326126,533.6373913981314,421.39929343219393,272.76907010536854,300.84888005231085,533.637391400769
420.00000000000074,45.94714518165947,27.10525582362976,174.4551530755398,148.10997930239614,47.02461198029683,11.812102975876144,48.12902160529776,12.761611443383003,174.37197527173163,47.85349372117429,174.45339058162162,148.1094364926637,1.929540801280568,2.03580083174314,2.6958897001510893,4.7316905318942295,2.452236578129871,0.018138233528876925,35.0,19.364015548640797,16.419111649471006,9.0,45.0,3.0,454.56005537326126,533.6373913981314,421.39929343219393,272.76907010536854,300.84888005231085,533.637391400769
430.00000000000006,45.947145182550365,27.105255821881656,174.45515308842744,148.10997930348685,47.02461198119309,11.812102976653478,48.12902160624832,12.761611444193136,174.37197528430772,47.85349372119089,174.45339059420274,148.10943649272588,1.9295655633465232,2.0358269572715044,2.695924296684116,4.73175125395562,2.452236577931642,0.018138466299203657,35.0,19.364015549198484,16.419111651109517,9.0,45.0,3.0,454.56005536893525,533.6373913936956,421.3992934371509,272.7690701198423,300.84888004940206,533.6373913948934
430.00000000000074,45.947145182550365,27.105255821881656,174.45515308842744,148.10997930348685,47.02461198119309,11.812102976653478,48.12902160624832,12.761611444193136,174.37197528430772,47.85349372119089,174.45339059420274,148.10943649272588,1.9295655633465232,2.0358269572715044,2.695924296684116,4.73175125395562,2.452236577931642,0.018138466299203657,35.0,19.364015549198484,16.419111651109517,9.0,45.0,3.0,454.56005536893525,533.6373913936956,421.3992934371509,272.7690701198423,300.84888004940206,533.6373913948934
440.00000000000006,45.947145182941085,27.10525582295793,174.4551530935016,148.10997930719276,47.02461198157386,11.812102976983738,48.12902160663743,12.76161144452476,174.37197528935926,47.85349372114632,174.4533905992541,148.1094364963161,1.9295673906819335,2.0358288851773167,2.6959268496816446,4.731755734858962,2.4522365778511106,0.01813848347609632,35.0,19.364015549438307,16.41911165211974,9.0,45.0,3.0,454.560055369996,533.6373913969985,421.39929344023057,272.76907012335545,300.84888004809875,533.637391398029
440.00000000000074,45.947145182941085,27.10525582295793,174.4551530935016,148.10997930719276,47.02461198157386,11.812102976983738,48.12902160663743,12.76161144452476,174.37197528935926,47.85349372114632,174.4533905992541,148.1094364963161,1.9295673906819335,2.0358288851773167,2.6959268496816446,4.731755734858962,2.4522365778511106,0.01813848347609632,35.0,19.364015549438307,16.41911165211974,9.0,45.0,3.0,454.560055369996,533.6373913969985,421.39929344023057,272.76907012335545,300.84888004809875,533.637391398029
450.00000000000006,45.9471451831058,27.10525582423668,174.45515309418505,148.10997930917284,47.024611981731915,11.812102977120844,48.129021606788505,12.761611444653512,174.37197529019787,47.853493721068496,174.45339060009127,148.1094364981053,1.9295549658978617,2.0358157761697484,2.6959094901615654,4.731725266331313,2.4522365778419504,0.018138366679364287,35.0,19.364015549538408,16.419111652473077,9.0,45.0,3.0,454.56005537176696,533.6373913997248,421.3992934410006,272.76907012388926,300.8488800477011,533.637391400388
450.00000000000074,45.9471451831058,27.10525582423668,174.45515309418505,148.10997930917284,47.024611981731915,11.812102977120844,48.129021606788505,12.761611444653512,174.37197529019787,47.853493721068496,174.45339060009127,148.1094364981053,1.9295549658978617,2.0358157761697484,2.6959094901615654,4.731725266331313,2.4522365778419504,0.018138366679364287,35.0,19.364015549538408,16.419111652473077,9.0,45.0,3.0,454.56005537176696,533.6373913997248,421.3992934410006,272.76907012388926,300.8488800477011,533.637391400388
460.00000000000006,45.94714518317062,27.105255826501264,174.4551530916882,148.1099793111351,47.02461198178358,11.812102977165637,48.12902160680938,12.761611444671304,174.37197528807798,47.85349372096988,174.45339059796788,148.10943649959927,1.9295248096161115,2.035783959238332,2.695867356837688,4.73165131607602,2.452236577884378,0.018138083201613853,35.0,19.36401554958053,16.419111652600918,9.0,45.0,3.0,454.56005537529063,533.637391403934,421.3992934412344,272.76907012205686,300.8488800479426,533.6373914036988
460.00000000000074,45.94714518317062,27.105255826501264,174.4551530916882,148.1099793111351,47.02461198178358,11.812102977165637,48.12902160680938,12.761611444671304,174.37197528807798,47.85349372096988,174.45339059796788,148.10943649959927,1.9295248096161115,2.035783959238332,2.695867356837688,4.73165131607602,2.452236577884378,0.018138083201613853,35.0,19.36401554958053,16.419111652600918,9.0,45.0,3.0,454.56005537529063,533.637391403934,421.3992934412344,272.76907012205686,300.8488800479426,533.6373914036988
