time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,45.947145183204526,27.105255826225346,174.45515309210833,148.10997931090031,47.0246119818212,11.812102977198265,48.12902160685333,12.761611444708706,174.3719752884319,47.853493720984254,174.4533905983225,148.1094364995593,1.9295301009163208,2.0357895419263388,2.695874749652316,4.731664291578655,2.452236577875421,0.018138132941352417,35.0,19.364015549599003,16.419111652592505,9.0,45.0,3.0,454.56005537478967,533.6373914033729,421.3992934409844,272.7690701225691,300.84888004789906,533.637391403468
470.00000000000074,45.947145183204526,27.105255826225346,174.45515309210833,148.10997931090031,47.0246119818212,11.812102977198265,48.12902160685333,12.761611444708706,174.3719752884319,47.853493720984254,174.4533905983225,148.1094364995593,1.9295301009163208,2.0357895419263388,2.695874749652316,4.731664291578655,2.452236577875421,0.018138132941352417,35.0,19.364015549599003,16.419111652592505,9.0,45.0,3.0,454.56005537478967,533.6373914033729,421.3992934409844,272.7690701225691,300.84888004789906,533.637391403468
480.00000000000006,45.94714518322069,27.105255827463395,174.4551530903579,148.1099793117154,47.024611981829054,11.812102977205086,48.12902160684067,12.761611444697962,174.37197528692596,47.85349372093344,174.4533905968144,148.1094364999724,1.9295105360373304,2.0357688996421204,2.695847414283548,4.731616313925668,2.452236577905955,0.01813794902591768,35.0,19.36401554961259,16.419111652635934,9.0,45.0,3.0,454.5600553767489,533.6373914054591,421.399293441176,272.7690701214723,300.84888004811904,533.637391404821
480.00000000000074,45.94714518322069,27.105255827463395,174.4551530903579,148.1099793117154,47.024611981829054,11.812102977205086,48.12902160684067,12.761611444697962,174.37197528692596,47.85349372093344,174.4533905968144,148.1094364999724,1.9295105360373304,2.0357688996421204,2.695847414283548,4.731616313925668,2.452236577905955,0.01813794902591768,35.0,19.36401554961259,16.419111652635934,9.0,45.0,3.0,454.5600553767489,533.6373914054591,421.399293441176,272.7690701214723,300.84888004811904,533.637391404821
490.00000000000006,45.947145183220925,27.10525582938436,174.45515308730603,148.10997931327978,47.02461198182035,11.812102977197526,48.12902160680508,12.761611444667608,174.3719752841172,47.85349372090076,174.4533905940028,148.10943650152615,1.9294911373570536,2.0357484327388566,2.695820311124786,4.731568743863642,2.4522365779532795,0.018137766672672015,35.0,19.3640155496106,16.419111652594154,9.0,45.0,3.0,454.5600553798315,533.6373914093193,421.39929344072567,272.7690701185484,300.8488800486991,533.6373914085505
490.00000000000074,45.947145183220925,27.10525582938436,174.45515308730603,148.10997931327978,47.02461198182035,11.812102977197526,48.12902160680508,12.761611444667608,174.3719752841172,47.85349372090076,174.4533905940028,148.10943650152615,1.9294911373570536,2.0357484327388566,2.695820311124786,4.731568743863642,2.4522365779532795,0.018137766672672015,35.0,19.3640155496106,16.419111652594154,9.0,45.0,3.0,454.5600553798315,533.6373914093193,421.39929344072567,272.7690701185484,300.8488800486991,533.6373914085505
500.00000000000006,45.94714518323474,27.105255829887145,174.45515308584856,148.10997931351773,47.024611981836095,11.812102977211223,48.12902160681561,12.761611444676587,174.37197528265642,47.85349372093384,174.45339059254164,148.10943650215597,1.9294914368630816,2.0357487487707577,2.6958207295867944,4.731569478357552,2.452236577971042,0.01813776948807893,35.0,19.36401554961384,16.419111652459605,9.0,45.0,3.0,454.56005538061424,533.6373914103776,421.3992934397999,272.76907011721187,300.84888004912176,533.637391410213
500.00000000000074,45.94714518323474,27.105255829887145,174.45515308584856,148.10997931351773,47.024611981836095,11.812102977211223,48.12902160681561,12.761611444676587,174.37197528265642,47.85349372093384,174.45339059254164,148.10943650215597,1.9294914368630816,2.0357487487707577,2.6958207295867944,4.731569478357552,2.452236577971042,0.01813776948807893,35.0,19.36401554961384,16.419111652459605,9.0,45.0,3.0,454.56005538061424,533.6373914103776,421.3992934397999,272.76907011721187,300.84888004912176,533.637391410213
510.00000000000006,45.94714518326066,27.105255830001227,174.4551530850778,148.109979313235,47.02461198186385,11.81210297723527,48.12902160684052,12.761611444697849,174.37197528190194,47.853493720952144,174.45339059178716,148.10943650197254,1.929490120810492,2.035747360257573,2.695818890846631,4.731566251104204,2.452236577980864,0.01813775711687344,35.0,19.364015549628505,16.419111652383776,9.0,45.0,3.0,454.5600553807529,533.6373914103077,421.39929343932266,272.7690701170174,300.8488800493491,533.6373914102884
510.00000000000074,45.94714518326066,27.105255830001227,174.4551530850778,148.109979313235,47.02461198186385,11.81210297723527,48.12902160684052,12.761611444697849,174.37197528190194,47.853493720952144,174.45339059178716,148.10943650197254,1.929490120810492,2.035747360257573,2.695818890846631,4.731566251104204,2.452236577980864,0.01813775711687344,35.0,19.364015549628505,16.419111652383776,9.0,45.0,3.0,454.5600553807529,533.6373914103077,421.39929343932266,272.7690701170174,300.8488800493491,533.6373914102884
520.0000000000001,45.94714518328655,27.105255829131806,174.45515308615373,148.10997931246408,47.024611981896335,11.812102977263464,48.129021606886205,12.761611444736728,174.37197528281203,47.8534937210024,174.45339059269884,148.10943650148323,1.9295033810369235,2.0357613507034915,2.6958374175737525,4.7315987682772445,2.452236577960523,0.018137881766823124,35.0,19.36401554964237,16.419111652358595,9.0,45.0,3.0,454.56005537931344,533.637391408608,421.3992934391306,272.7690701180789,300.8488800492688,533.6373914091014
530.0000000000001,45.947145183306816,27.105255828426554,174.45515308738362,148.10997931181151,47.02461198191924,11.812102977283304,48.12902160691792,12.761611444763789,174.3719752839749,47.85349372101536,174.45339059386282,148.10943650072352,1.929508705675164,2.035766968543416,2.695844856971598,4.731611825515014,2.452236577942441,0.018137931820015767,35.0,19.364015549656813,16.419111652417087,9.0,45.0,3.0,454.5600553781471,533.6373914070193,421.3992934394834,272.7690701194989,300.8488800490243,533.6373914073789
540.0000000000001,45.9471451833145,27.10525582674967,174.45515309038714,148.1099793108475,47.02461198193615,11.812102977297968,48.129021606962304,12.761611444801588,174.37197528665186,47.85349372108135,174.45339059654245,148.10943650007778,1.9295348627556903,2.0357945660391006,2.6958814027313145,4.731675968770416,2.4522365778936024,0.018138177704020927,35.0,19.36401554965977,16.419111652461822,9.0,45.0,3.0,454.56005537544416,533.6373914041086,421.3992934397359,272.7690701216744,300.8488800485683,533.6373914051129
550.0000000000001,45.94714518332918,27.105255819130377,174.45515310270923,148.10997930604947,47.024611981998646,11.812102977352197,48.129021607150925,12.76161144496234,174.37197529741553,47.85349372143236,174.45339060731877,148.10943649722145,1.9296596984671168,2.0359262762307195,2.6960558188377814,4.731982095068501,2.4522365776864667,0.018139351195290657,35.0,19.36401554965425,16.419111652408844,9.0,45.0,3.0,454.5600553631924,533.6373913908666,421.3992934395304,272.7690701304557,300.84888004693966,533.6373913955963
560.0000000000001,45.94714518327881,27.105255845378338,174.45515306449295,148.10997932250422,47.024611981752805,11.812102977138975,48.129021606448525,12.76161144436378,174.37197526512134,47.85349371997711,174.45339057497767,148.10943650323696,1.9291852223193544,2.035425671348547,2.6953928972885866,4.730818568637133,2.4522365783776467,0.01813489098466784,35.0,19.364015549717067,16.41911165340059,9.0,45.0,3.0,454.5600554053971,533.6373914343609,421.399293445826,272.7690701063304,300.8488800507833,533.6373914202137
570.0000000000001,45.94714518320156,27.105255830353315,174.45515308383102,148.1099793151904,47.024611981822325,11.812102977199288,48.12902160682339,12.76161144468324,174.37197528010358,47.853493721088114,174.45339058999002,148.10943650685476,1.9295345511637867,2.0357942374465408,2.6958809673876627,4.731675204834204,2.452236577976965,0.01813817477420355,35.0,19.364015549552903,16.41911165205238,9.0,45.0,3.0,454.56005538141824,533.6373914139127,421.3992934360563,272.76907011161273,300.8488800501213,533.6373914186643
580.0000000000001,45.94714518334176,27.105255823550007,174.4551530921851,148.10997930703127,47.0246119819964,11.812102977350207,48.12902160707282,12.761611444895776,174.37197528792015,47.85349372121675,174.45339059781676,148.10943649764232,1.9295771108216624,2.035839140677126,2.695940430258672,4.731779570935798,2.452236577848339,0.01813857484820836,35.0,19.364015549662213,16.4191116519321,9.0,45.0,3.0,454.5600553702636,533.6373913973741,421.3992934368711,272.7690701244281,300.84888004861887,533.6373914007546
590.0000000000001,45.94714518335972,27.10525582272209,174.4551530966329,148.10997930747192,47.024611982000856,11.812102977354073,48.12902160708156,12.761611444903224,174.37197529232978,47.85349372121368,174.4533906022268,148.10943649685618,1.9295802026572637,2.03584240267874,2.6959447500631293,4.73178715274187,2.4522365777932587,0.018138603912279384,35.0,19.36401554969217,16.419111652546576,9.0,45.0,3.0,454.56005536890376,533.6373913959426,421.399293440646,272.76907012792225,300.84888004757573,533.6373913974509
600.0000000000001,45.94714518332052,27.105255822895742,174.4551530982423,148.109979308684,47.02461198195505,11.812102977314396,48.12902160703829,12.761611444866388,174.37197529393822,47.85349372115854,174.45339060383452,148.10943649780643,1.9295803388191728,2.0358425463134115,2.6959449402951945,4.731787486608607,2.4522365777753903,0.01813860519203338,35.0,19.36401554966972,16.41911165280294,9.0,45.0,3.0,454.56005536924874,533.6373913970465,421.3992934418868,272.7690701279533,300.8488800470537,533.6373913981513
610.0000000000001,45.94714518327855,27.105255823277215,174.45515309804043,148.10997930929858,47.02461198191016,11.8121029772754,48.129021606990754,12.76161144482586,174.3719752938156,47.85349372110005,174.45339060371117,148.10943649834388,1.9295739857999696,2.0358358434414887,2.6959360640708616,4.731771907512351,2.4522365777804764,0.018138545471760432,35.0,19.3640155496434,16.41911165280959,9.0,45.0,3.0,454.56005536993314,533.63739139809,421.3992934419422,272.76907012728253,300.84888004693204,533.6373913990382
620.0000000000001,45.947145183251195,27.10525582249284,174.45515309906466,148.10997930883423,47.0246119818887,11.812102977256814,48.12902160698347,12.761611444819664,174.3719752946804,47.85349372112329,174.4533906045773,148.10943649821138,1.9295867523418944,2.0358493130194395,2.6959539010371087,4.731803214056549,2.4522365777613624,0.018138665480870186,35.0,19.364015549623677,16.41911165273774,9.0,45.0,3.0,454.5600553687209,533.637391396888,421.39929344163687,272.7690701277786,300.84888004678226,533.6373913984229
630.0000000000001,45.947145183232216,27.105255824355996,174.45515309625438,148.10997930998843,47.024611981855664,11.812102977228164,48.12902160691756,12.761611444763505,174.37197529228808,47.85349372102081,174.45339060218149,148.10943649861406,1.929553277808132,2.0358139950918464,2.695907131586364,4.7317211266782095,2.4522365778120365,0.018138350810741423,35.0,19.36401554961907,16.41911165278117,9.0,45.0,3.0,454.56005537174326,533.6373914000006,421.3992934420402,272.76907012593455,300.84888004708085,533.6373914001803
640.0000000000001,45.94714518322736,27.10525581984018,174.4551531026047,148.10997930703155,47.02461198188417,11.812102977252891,48.129021607023546,12.761611444853829,174.37197529767812,47.853493721239936,174.4533906075795,148.1094364974157,1.92963015492188,2.0358951057142107,2.696014541611735,4.731909647325946,2.45223657769668,0.018139073477481685,35.0,19.364015549600254,16.419111652606375,9.0,45.0,3.0,454.56005536450493,533.6373913924295,421.3992934409756,272.76907013003097,300.8488800463854,533.637391395772
650.0000000000001,45.947145183212285,27.105255830328133,174.45515308757876,148.1099793136534,47.02461198179012,11.81210297717132,48.129021606746285,12.761611444617529,174.37197528495534,47.85349372069987,174.4533905948378,148.109436499729,1.9294457439346244,2.0357005394789622,2.6957568890084715,4.731457428487434,2.4522365779712487,0.01813733996180497,35.0,19.36401554963049,16.41911165299757,9.0,45.0,3.0,454.5600553813599,533.6373914097649,421.39929344358575,272.7690701205733,300.84888004797835,533.637391405384
660.0000000000001,45.94714518315741,27.10525583512964,174.4551530795137,148.10997931825256,47.02461198171956,11.8121029771101,48.12902160661895,12.761611444509017,174.37197527726,47.8534937206814,174.45339058713597,148.10943650543038,1.929416411906807,2.035669592310387,2.69571590732798,4.731385499638368,2.452236578086545,0.01813706423181388,35.0,19.364015549577346,16.419111652720517,9.0,45.0,3.0,454.5600553891585,533.6373914206799,421.39929344120327,272.76907011104186,300.84888004974,533.6373914178245
670.0000000000001,45.947145183210885,27.10525582929671,174.45515308529053,148.1099793131612,47.024611981827725,11.812102977203947,48.129021606826655,12.761611444686023,174.37197528175173,47.85349372103922,174.45339059163882,148.10943650324486,1.9295192671785744,2.0357781117266383,2.695859613137849,4.731637724864488,2.4522365779655004,0.0181380311008432,35.0,19.364015549581552,16.419111652097968,9.0,45.0,3.0,454.5600553797066,533.6373914100926,421.39929343748526,272.7690701155876,300.84888004961016,533.6373914123201
680.0000000000001,45.947145183297366,27.10525582511167,174.4551530911933,148.10997930890034,47.0246119819347,11.812102977296718,48.12902160698512,12.761611444821028,174.3719752871959,47.85349372114752,174.4533905970894,148.10943649879465,1.929555779671942,2.0358166348339335,2.695910627123531,4.731727261957465,2.4522365778728306,0.018138374329159403,35.0,19.364015549643,16.419111652175673,9.0,45.0,3.0,454.5600553728447,533.6373914007254,421.3992934383773,272.7690701228532,300.84888004860807,533.6373914028759
690.0000000000001,45.94714518332732,27.10525582082164,174.4551530992687,148.10997930638854,47.02461198198333,11.812102977338895,48.12902160709911,12.761611444918174,174.3719752945645,47.85349372128144,174.4533906044648,148.1094364966612,1.9296122972384728,2.0358762646627397,2.695989591491419,4.731865856154158,2.4522365777446975,0.018138905610422654,35.0,19.364015549663176,16.419111652453182,9.0,45.0,3.0,454.5600553659094,533.6373913930227,421.39929344002815,272.76907012918525,300.8488800472229,533.6373913960879
700.0000000000001,45.9471451833026,27.105255827810826,174.45515309099594,148.109979311696,47.024611981900414,11.812102977266989,48.129021606897,12.761611444745938,174.3719752878016,47.8534937209007,174.4533905976891,148.10943649873286,1.9294914338464804,2.035748745471461,2.695820725363687,4.731569470835148,2.4522365779062665,0.018137769460044487,35.0,19.36401554967836,16.419111652934646,9.0,45.0,3.0,454.56005537716607,533.6373914051275,421.3992934429722,272.76907012349056,300.84888004782965,533.6373914024958
710.0000000000001,45.947145183236955,27.105255831055217,174.4551530862168,148.1099793153288,47.02461198182264,11.812102977199515,48.12902160678463,12.761611444650214,174.37197528320448,47.85349372087279,174.45339059308716,148.10943650320127,1.9294771176809788,2.03573364102419,2.6958007233194814,4.731534364343672,2.452236577975312,0.01813763488350812,35.0,19.36401554962316,16.419111652804247,9.0,45.0,3.0,454.5600553824856,533.6373914129938,421.3992934416201,272.7690701168208,300.84888004883896,533.6373914115651
720.0000000000001,45.94714518323937,27.10525583086377,174.45515308482723,148.10997931466915,47.0246119818363,11.812102977211396,48.12902160680567,12.76161144466812,174.37197528166976,47.85349372093396,174.4533905915535,148.10943650339152,1.9294887563735847,2.035745920695466,2.6958169844995923,4.731562905195059,2.452236577987573,0.01813774429057255,35.0,19.36401554961367,16.419111652466256,9.0,45.0,3.0,454.5600553821736,533.6373914126361,421.3992934395831,272.7690701156829,300.84888004935675,533.6373914125868
730.0000000000001,45.947145183267736,27.105255831222507,174.45515308307478,148.10997931404273,47.02461198186483,11.812102977236124,48.1290216068232,12.761611444683068,174.3719752800899,47.853493720913946,174.45339058997308,148.1094365026159,1.9294748606896657,2.035731259802697,2.69579756993774,4.731528829740437,2.4522365780133635,0.018137613667368702,35.0,19.364015549632825,16.41911165235325,9.0,45.0,3.0,454.56005538269994,533.637391412503,421.399293439054,272.7690701154788,300.848880049676,533.6373914121413
740.0000000000001,45.94714518327977,27.105255836340973,174.45515307476902,148.10997931706856,47.02461198184335,11.812102977217478,48.129021606713806,12.761611444589846,174.37197527290408,47.853493720671615,174.45339058277884,148.10943650413418,1.929385082520646,2.0356365376939745,2.6956721350069093,4.731308672700884,2.452236578153524,0.018136769727050545,35.0,19.36401554965312,16.419111652446077,9.0,45.0,3.0,454.5600553908932,533.6373914211072,421.39929343953133,272.7690701100495,300.8488800507378,533.6373914178954
750.0000000000001,45.94714518332552,27.105255817589462,174.45515310181906,148.10997930475617,47.024611982024965,11.812102977374993,48.1290216072148,12.761611445016795,174.3719752960631,47.85349372157964,174.45339060597135,148.10943649873008,1.9296965834214272,2.0359651924594684,2.6961073532039874,4.732072545663456,2.4522365776661674,0.018139697924185468,35.0,19.364015549620945,16.419111651889978,9.0,45.0,3.0,454.560055360726,533.6373913892968,421.3992934359159,272.7690701283218,300.8488800476404,533.6373913985605
760.0000000000001,45.94714518336679,27.10525583279002,174.45515308226598,148.10997931350744,47.024611981930555,11.812102977293137,48.12902160683237,12.761611444690857,174.37197528029233,47.853493720652686,174.45339059017104,148.10943649833075,1.929393578251084,2.0356455011180654,2.695684004941334,4.7313295060594,2.4522365780589754,0.018136849589938785,35.0,19.364015549739175,16.419111652952836,9.0,45.0,3.0,454.5600553850463,533.6373914120613,421.39929344341977,272.76907011969905,300.84888004895413,533.6373914054437
770.0000000000001,45.94714518327252,27.105255824378844,174.45515309526465,148.1099793111622,47.024611981913125,11.812102977278016,48.12902160699496,12.76161144482944,174.37197529071247,47.85349372126189,174.45339060060812,148.10943650240444,1.929600387037813,2.035863698665456,2.6959729509682044,4.73183664963366,2.452236577801295,0.018138793650419933,35.0,19.364015549612645,16.41911165250906,9.0,45.0,3.0,454.5600553717116,533.6373914022784,421.39929343933454,272.7690701220419,300.84888004807635,533.637391406768
780.0000000000001,45.94714518331392,27.10525582650348,174.455153091088,148.10997931019017,47.02461198193216,11.8121029772945,48.12902160695638,12.761611444796586,174.37197528754328,47.85349372098699,174.45339059743364,148.10943649854693,1.9295194880273143,2.0357783446070834,2.695859921688169,4.731638266295253,2.4522365778915995,0.018138033177396824,35.0,19.364015549668693,16.41911165255027,9.0,45.0,3.0,454.5600553750494,533.6373914027629,421.3992934405196,272.76907012349074,300.8488800481119,533.6373914023311
790.0000000000001,45.94714518328586,27.105255826078803,174.4551530924988,148.1099793108213,47.02461198190562,11.812102977271536,48.12902160694163,12.761611444783966,174.3719752887289,47.853493721040415,174.4533905986202,148.10943649973893,1.9295375885808836,2.0357974419318454,2.695885211151372,4.731682653083218,2.4522365778648694,0.018138203327516696,35.0,19.364015549646975,16.4191116526344,9.0,45.0,3.0,454.5600553744157,533.6373914030659,421.39929344088097,272.76907012314155,300.84888004797307,533.6373914036038
800.0000000000001,45.94714518328548,27.10525582244486,174.45515309779705,148.1099793082377,47.02461198192976,11.812102977292454,48.12902160702539,12.761611444855362,174.37197529334773,47.85349372118117,174.45339060324514,148.10943649816204,1.929591949674948,2.035854796594028,2.6959611625766198,4.731815959170647,2.4522365777737365,0.018138714337349995,35.0,19.36401554963828,16.41911165255175,9.0,45.0,3.0,454.56005536858544,533.6373913965708,421.3992934404254,272.7690701271181,300.8488800472503,533.6373913989789
810.0000000000001,45.94714518328223,27.10525582317291,174.45515309747614,148.1099793085475,47.02461198191409,11.812102977278869,48.12902160699012,12.761611444825292,174.37197529339826,47.85349372107356,174.45339060329383,148.10943649721304,1.9295621237237288,2.03582332812337,2.695919490789114,4.731742818912485,2.4522365777894835,0.01813843396503735,35.0,19.36401554965096,16.419111652749336,9.0,45.0,3.0,454.56005536975897,533.6373913972009,421.3992934419137,272.7690701279484,300.84888004695733,533.6373913974934
820.0000000000001,45.947145183254776,27.105255822944518,174.45515310064533,148.10997931001612,47.02461198188208,11.812102977251072,48.12902160697049,12.76161144480858,174.37197529592467,47.853493721253194,174.45339060581898,148.10943649864112,1.9296141789353232,2.0358782499868835,2.6959922205498805,4.731870470536764,2.4522365777533848,0.01813892329855617,35.0,19.364015549633397,16.419111652872004,9.0,45.0,3.0,454.5600553694397,533.6373913979592,421.39929344266665,272.7690701281176,300.84888004683194,533.6373913984955
830.0000000000001,45.94714518321391,27.1052558290462,174.45515308975504,148.10997931338693,47.02461198180408,11.812102977183429,48.129021606788896,12.761611444653852,174.37197528668744,47.853493720817646,174.45339059657258,148.1094365004691,1.92948138350297,2.0357381416883027,2.695806683370895,4.7315448250591965,2.452236577929084,0.018137674983724567,35.0,19.364015549620262,16.419111652932372,9.0,45.0,3.0,454.5600553793009,533.6373914083216,421.3992934428974,272.76907012100435,300.84888004787683,533.6373914057006
840.0000000000001,45.947145183181775,27.105255832571455,174.45515308317883,148.1099793161963,47.02461198176049,11.812102977145628,48.1290216066993,12.761611444577454,174.37197528049825,47.85349372077332,174.45339059037855,148.10943650387486,1.929450524154876,2.0357055830504045,2.695763567769295,4.7314691508197,2.4522365780237587,0.018137384896777103,35.0,19.364015549589453,16.41911165267095,9.0,45.0,3.0,454.56005538501125,533.6373914157723,421.3992934410121,272.76907011436725,300.8488800492148,533.6373914138895
850.0000000000001,45.94714518320383,27.105255835723938,174.45515307645817,148.1099793175037,47.02461198177153,11.812102977155178,48.12902160665959,12.761611444543632,174.37197527430268,47.853493720710325,174.4533905841782,148.10943650501258,1.9294085122706677,2.0356612577015607,2.6957048702388895,4.731366127940451,2.452236578127375,0.01813698997317508,35.0,19.36401554960088,16.419111652395827,9.0,45.0,3.0,454.5600553900334,533.6373914209769,421.39929343931954,272.76907010976566,300.84888005051425,533.6373914185855
860.0000000000001,45.94714518326708,27.105255827853735,174.45515308659213,148.1099793116607,47.024611981896655,11.812102977263748,48.12902160691651,12.761611444762591,174.37197528275718,47.85349372115167,174.45339059264705,148.10943650236197,1.929542949400316,2.03580309810118,2.6958927011180687,4.731695799219248,2.452236577936664,0.01813825372057704,35.0,19.364015549611448,16.41911165199207,9.0,45.0,3.0,454.56005537729703,533.6373914071628,421.3992934368134,272.7690701171507,300.8488800496673,533.6373914104805
870.0000000000001,45.94714518336846,27.105255824251287,174.45515309335445,148.1099793078722,47.02461198200563,11.812102977358222,48.12902160706194,12.761611444886512,174.37197528912955,47.85349372123813,174.45339059902312,148.10943649699124,1.9295741823750772,2.035836050936999,2.695936338758873,4.731772389695872,2.452236577850363,0.01813854732003345,35.0,19.364015549696774,16.419111652290553,9.0,45.0,3.0,454.56005537134246,533.6373913981149,421.39929343927326,272.76907012578346,300.8488800483888,533.637391399179
880.0000000000001,45.94714518333821,27.10525582392455,174.4551530957109,148.10997930895132,47.02461198196944,11.812102977326845,48.12902160703428,12.761611444862922,174.37197529160136,47.85349372114546,174.45339060149624,148.10943649808237,1.929564734523352,2.035826082732676,2.695923138521604,4.73174922125428,2.452236577812008,0.01813845850725484,35.0,19.364015549680005,16.41911165270369,9.0,45.0,3.0,454.5600553708699,533.6373913986602,421.39929344130576,272.76907012639094,300.84888004757045,533.6373913996863
890.0000000000001,45.9471451833087,27.10525582152235,174.4551531000112,148.10997930781122,47.02461198195512,11.812102977314453,48.12902160706424,12.7616114448885,174.37197529542172,47.853493721206746,174.4533906053205,148.10943649762305,1.9296031581209472,2.0358666222452406,2.695976822623897,4.7318434448691375,2.452236577741208,0.018138819699940863,35.0,19.364015549654937,16.41911165270318,9.0,45.0,3.0,454.5600553670651,533.6373913948624,421.39929344123,272.7690701289223,300.84888004682966,533.6373913971631
900.0000000000001,45.94714518327022,27.10525582681441,174.4551530927544,148.10997931142953,47.02461198187578,11.812102977245615,48.129021606894334,12.761611444743664,174.37197528932697,47.8534937209069,174.45339059921608,148.10943649904806,1.9295101185488592,2.035768459113774,2.695846830972612,4.731615290086386,2.45223657787549,0.018137945101469675,35.0,19.36401554965147,16.419111652908157,9.0,45.0,3.0,454.560055375624,533.6373914038824,421.39929344267375,272.76907012403706,300.84888004749126,533.6373914022571
910.0,45.94714518322743,27.10525582796197,174.45515309048903,148.10997931279877,47.02461198183283,11.812102977208385,48.129021606842635,12.761611444699613,174.37197528704425,47.85349372092866,174.4533905969321,148.1094365012397,1.9295116161035173,2.0357700391914477,2.695848923306386,4.7316189624978335,2.452236577903029,0.0181379591786578,35.0,19.364015549613782,16.41911165273177,9.0,45.0,3.0,454.5600553775372,533.6373914070667,421.39929344140063,272.76907012066005,300.8488800480799,533.6373914067187
920.0,45.94714518323711,27.10525582672301,174.45515309099724,148.10997931118897,47.02461198185512,11.81210297722771,48.12902160688288,12.761611444733944,174.37197528740006,47.853493720969645,174.45339059729034,148.1094365001283,1.9295237174687103,2.035782806967052,2.6958658309126333,4.731648637879685,2.45223657788825,0.018138072935095746,35.0,19.364015549614976,16.41911165253913,9.0,45.0,3.0,454.56005537553295,533.6373914043453,421.3992934403674,272.76907012175093,300.8488800481023,533.6373914048354
930.0,45.94714518325496,27.105255824688413,174.45515309401998,148.10997930965237,47.024611981885485,11.812102977254028,48.12902160694421,12.761611444786183,174.37197529000693,47.853493721082366,174.45339059990053,148.1094364990248,1.9295570442702112,2.0358179690187295,2.69591239396426,4.73173036298299,2.452236577837275,0.01813838621659085,35.0,19.364015549623677,16.419111652502863,9.0,45.0,3.0,454.560055372238,533.6373914005426,421.39929344028394,272.769070124256,300.8488800477792,533.6373914018961
940.0,45.94714518327054,27.10525582090668,174.4551531000487,148.1099793070909,47.0246119819232,11.812102977286711,48.12902160704149,12.761611444869118,174.3719752953557,47.85349372122624,174.4533906052556,148.1094364972437,1.9296114199469183,2.0358753390482165,2.695988365763057,4.731863704811273,2.452236577736175,0.01813889736350367,35.0,19.36401554962879,16.41911165253049,9.0,45.0,3.0,454.56005536614254,533.6373913937346,421.3992934405208,272.76907012895856,300.84888004689697,533.6373913966104
950.0,45.94714518325242,27.1052558278048,174.45515309095936,148.10997931185267,47.02461198185024,11.812102977223446,48.129021606849136,12.76161144470518,174.3719752877753,47.85349372085807,174.45339059766263,148.10943649901628,1.9294906139710393,2.0357478804471265,2.695819579861394,4.73156746030852,2.452236577907261,0.018137761752936864,35.0,19.364015549645387,16.419111652904405,9.0,45.0,3.0,454.56005537724167,533.6373914053858,421.3992934428575,272.769070122999,300.84888004772614,533.637391402945
960.0,45.94714518320488,27.10525583090288,174.45515308635095,148.1099793152946,47.02461198179176,11.812102977172742,48.129021606757085,12.761611444626736,174.37197528329008,47.85349372087251,174.453390593173,148.10943650326362,1.9294810234795805,2.035737761914252,2.6958061803671227,4.731543942281375,2.452236577972983,0.01813767159910664,35.0,19.364015549602527,16.419111652749677,9.0,45.0,3.0,454.5600553822951,533.6373914128768,421.39929344144144,272.7690701166403,300.84888004881867,533.6373914116203
970.0,45.947145183219206,27.10525583099053,174.45515308445405,148.10997931471246,47.02461198181587,11.81210297719366,48.12902160678345,12.761611444649192,174.37197528127444,47.85349372093981,174.4533905911577,148.10943650346394,1.92949058975462,2.035747855050248,2.695819546042303,4.731567401092551,2.4522365779945474,0.01813776152488106,35.0,19.36401554960071,16.4191116524064,9.0,45.0,3.0,454.56005538241186,533.6373914128801,421.3992934393432,272.76907011524526,300.8488800494624,533.6373914128856
980.0,45.9471451832612,27.10525583059245,174.45515308371708,148.10997931343104,47.02461198186253,11.812102977234131,48.1290216068296,12.761611444688526,174.37197528065772,47.85349372093082,174.453390590542,148.10943650213233,1.9294807844352075,2.0357375097540427,2.6958058463887906,4.731543356142833,2.452236578001391,0.018137669352310065,35.0,19.364015549628448,16.419111652315678,9.0,45.0,3.0,454.5600553817007,533.6373914112546,421.399293438939,272.7690701161478,300.8488800495839,533.6373914111264
990.0,45.94714518328183,27.105255833062927,174.45515308005497,148.10997931505716,47.024611981866315,11.812102977237371,48.12902160679134,12.761611444655898,174.37197527747293,47.85349372084402,174.4533905873531,148.10943650302096,1.929442576244514,2.035697197503219,2.6957524632384424,4.731449660741662,2.4522365780644284,0.01813731018442372,35.0,19.364015549647604,16.419111652400375,9.0,45.0,3.0,454.5600553856292,533.6373914154991,421.39929343934654,272.76907011364364,300.84888005011084,533.6373914140084
1000.0,45.947145183290665,27.10525583446281,174.45515307807204,148.10997931651713,47.024611981870265,11.81210297724084,48.12902160677913,12.761611444645496,174.37197527551822,47.85349372088172,174.45339058539656,148.10943650475235,1.9277342506388957,2.0356949535219027,2.6957494916116898,4.731444445133592,2.45440700322956,0.018137290190766098,35.0,19.36401554964812,16.41911165234268,9.0,45.0,3.0,454.56005538786127,533.63739141869,421.3992934387449,272.7690701111098,300.84888005066995,533.6373914176054
1010.0,45.79934702375596,27.012944656245,175.79093140991347,149.24299104223115,46.90019518581252,11.704084223237658,48.022785630731214,12.670996176251949,175.70645466063166,47.8878207132916,175.78913917236025,149.17127294942793,1.968946678195577,2.0765406319147317,2.727424940651647,4.803965572566377,2.4398657545002327,0.018338086278395,35.0,19.290147378840288,16.340313219365783,9.0,45.0,3.0,454.6640989244055,534.7512784706483,421.51478255770206,272.7847079334508,300.6268057918672,534.6418290355061
1020.0,45.62904872533517,26.94373588667429,177.20277195874812,150.554771844497,46.747418320828096,11.571147479834169,47.886530939300485,12.554554521689624,177.11745267407196,47.912221055209045,177.20096112721674,150.478409580257,2.006634815996291,2.114849984654575,2.748082130138736,4.862932114793312,2.4234265627345226,0.01845809936356677,35.0,19.196581913861905,16.21003073531358,9.0,45.0,3.0,454.8432696705144,536.1078500091497,421.5321321630892,272.64994900814344,300.3680031358793,535.99159073348
1030.0000000000002,45.4538738480766,26.85034632889568,178.51819408655626,151.7898829700448,46.5894539993921,11.433351361086636,47.74466643889812,12.433051438901202,178.43206433091396,47.938948357226025,178.51636529962823,151.71828814502652,2.0431459721185043,2.152033464212518,2.7684483717628807,4.920481835975399,2.408286976614516,0.018571663656115463,35.0,19.099664832150268,16.063907369205253,9.0,45.0,3.0,454.99189238736295,537.3943783545087,421.51712017985534,272.4487102072648,300.14297728843474,537.2857234094096
1040.0000000000002,45.279351808454464,26.743477194198928,179.7678408689996,152.9605965739358,46.431761818801895,11.29544174091177,47.60260319393579,12.311104426641291,179.68092329842196,47.96695447128332,179.765994640062,152.89206937862235,2.078957043275268,2.188200834310849,2.789314585642755,4.977515419953605,2.3942367813968093,0.018684098963289677,35.0,19.002834332940893,15.915360602084377,9.0,45.0,3.0,455.1178880515183,538.614954070157,421.4992805442244,272.21112963455664,299.94086906390373,538.5112512275824
1050.0000000000002,45.1081162923548,26.633588551158653,180.96665784559252,154.085734900344,46.27696982876886,11.159724940768626,47.46302511163237,12.1910226782295,180.8789775269196,47.99476204912571,180.9647947275783,154.01940776691225,2.1136173514655248,2.2230939407686323,2.8093871228571285,5.03248106362576,2.3809801997208133,0.018789475918687727,35.0,18.90761391475752,15.76706947363408,9.0,45.0,3.0,455.23353739378746,539.7911699062689,421.4752599581061,271.956075122144,299.7537767753613,539.6910619250566
1060.0000000000002,44.94176520801887,26.52421836869036,182.1229461322944,155.17176638532356,46.126677062811055,11.027624862357923,47.327543449535376,12.074208975942724,182.0345260840452,48.022037983068,182.1210666248789,155.10755167198454,2.1479940070480894,2.2576467834298204,2.8294874737792868,5.087134257209107,2.3683186454510508,0.01889516712611068,35.0,18.814990788799264,15.621068695322151,9.0,45.0,3.0,455.3417881980197,540.9288570609659,421.4460936452328,271.69947034761185,299.57842991595425,540.8321834087055
1070.0000000000002,44.756942186851845,26.399460271517736,183.4623359967858,156.3793444791271,45.962071939370794,10.882573589368008,47.180674250302346,11.947291998867628,183.37295962070448,48.05482729141221,183.46043517431897,156.30637011549572,2.1891604616281075,2.297361776583974,2.8538281722769083,5.151189948860882,2.3530435704241954,0.019027912675186713,35.0,18.713914555107635,15.467417442229532,9.0,45.0,3.0,455.4570148472438,542.1726992997541,421.4362940092336,271.4551467865835,299.38302954197525,542.0629836942859
1080.0000000000002,44.56162755655305,26.278350599897976,184.9119933123299,157.69156437866872,45.78676131932153,10.727658163983447,47.02373240799332,11.811340096863432,184.8217049937182,48.08729483947201,184.91007249876128,157.61646026712822,2.233264818385692,2.339360342985384,2.8777599156475984,5.217120258632983,2.3360956639276487,0.01915686797754292,35.0,18.605564565306963,15.300390647125369,9.0,45.0,3.0,455.595689273585,543.5300725688128,421.41405935998586,271.19326549007354,299.1695167311612,543.4174168359182
1090.0000000000002,44.369689266694046,26.155348749184725,186.30561216018367,158.9599059325459,45.61420695889964,10.5747416894352,46.86916514113173,11.67711010825542,186.21445449439284,48.11924214385556,186.30367230079685,158.88759643781754,2.276174119442036,2.3810657512467714,2.8994866368504257,5.280552388097197,2.319924623952596,0.01927710317802247,35.0,18.498706351697138,15.132289771637204,9.0,45.0,3.0,455.7257275067148,544.8483642935113,421.3305447716762,270.91963447701715,298.97135139458794,544.7401952785787
1100.0000000000002,44.17783057733055,26.022163402903345,187.62461670442005,160.16801555507095,45.44099606932421,10.420806076126324,46.71329546051056,11.541411102791985,187.5326279102154,48.15057025103306,187.62265863421132,160.0983514106248,2.3177884710702767,2.424858080918036,2.91662105479661,5.341479135714646,2.304558505827812,0.019390736154689968,35.0,18.45105719422241,14.993649482635533,9.0,45.0,3.0,455.8398003369175,546.1102885763052,421.0578892463527,270.6447728216224,298.79108296006865,546.0063467301684
1110.0000000000002,43.990012991606555,25.882220549496765,188.88696982380588,161.32137220373062,45.27141470802046,10.269668957350175,46.56053614051377,11.408087705298044,188.79416432249548,48.18166748560981,188.8849938246609,161.25491724004593,2.3585562946877183,2.471327602537389,2.929747078193483,5.401074680730872,2.289991844967175,0.019502273031274688,35.0,18.40775564470084,14.932607456482287,9.0,45.0,3.0,455.93673938962934,547.3160575017465,420.5960798573837,270.3701511415252,298.6253366524338,547.2171560272906
1120.0000000000002,43.819378197378725,25.760990214092487,190.16077130029583,162.45737284056622,45.11929519825143,10.13373191393896,46.42395745132661,11.288607225161456,190.06713817288113,48.213486293189696,190.1587771669804,162.39231082820794,2.399319017617832,2.5073193132162834,2.953833099113719,5.4611524123300015,2.2761260058498247,0.019616603699170197,35.0,18.37529281690314,14.848838578445566,9.0,45.0,3.0,456.03413575475656,548.4934155404576,420.6772373850949,270.0990259672505,298.46303497291086,548.3968014647945
1130.0000000000002,43.66074786148526,25.681139941547087,191.46308470308983,163.63771304754175,44.97921127478919,10.008245797222171,46.299612878413065,11.17959889678275,191.3686429685252,48.244877401669214,191.4610728147356,163.5701852944489,2.440447548311186,2.5445099118062227,2.976748505912384,5.521258417718607,2.2623958550305137,0.01972710323759313,35.0,18.35070057953692,14.776337760564218,9.0,45.0,3.0,456.17552568451816,549.7279127968241,420.7424311901148,269.84604918914687,298.29822685121405,549.6278184434124
1140.0000000000002,43.51693455359778,25.618019066580985,192.78697000741937,164.81245164675855,44.85390080814325,9.895745308296,46.19071307476559,11.08394901200046,192.69171671672143,48.27637965555789,192.78494036904243,164.74523841653956,2.4826566831033374,2.5800362637564653,3.0029442131919937,5.582980476948459,2.2487928012542167,0.019845833258178677,35.0,18.277717775381404,14.693250690323794,9.0,45.0,3.0,456.3178373159136,550.9478092307038,420.9438819482247,269.6302951551658,298.1336522937555,550.8483868590686
1150.0000000000002,43.37907591733238,25.567286383771833,194.1122240996073,165.98960469946024,44.73431040204617,9.788159602713904,46.087416357834286,10.993063483626202,194.01617577055563,48.30751194679437,194.11017711906007,165.9229437308146,2.5232074656553025,2.6141459707557577,3.0257986716990843,5.639944642454841,2.235228263717146,0.019948121353604988,35.0,18.20787864815389,14.613343036791209,9.0,45.0,3.0,456.46906307437865,552.1733441589028,421.12611798573056,269.4427279530012,297.971824244674,552.0749429633113
1160.0000000000002,43.24590692393742,25.519727894143784,195.42198074031492,167.14800325109178,44.61915127679568,9.68435696759576,45.98830276469256,10.90571470796209,195.3251499674496,48.33837605662444,195.41991671308955,167.08271371484966,2.5642640569725534,2.6487601826160923,3.0487775173116343,5.697537699927727,2.2218997627936994,0.020054369419951975,35.0,18.14049637275048,14.536174727924788,9.0,45.0,3.0,456.61709568924687,553.3796288626144,421.3006725439552,269.2750738592904,297.8158449417445,553.2834590112433
1170.0000000000002,43.1164935861184,25.473726606850903,196.7137919055584,168.2860129985831,44.50749492430797,9.583519372424862,45.89245015660224,10.821104333301378,196.61619170702176,48.36901192554285,196.7117111445019,168.2219823252119,2.604993475631136,2.682986912698687,3.071103284046496,5.754090196745183,2.2088693313717744,0.020158262775756147,35.0,18.075051915915314,14.4612600700259,9.0,45.0,3.0,456.761021720748,554.5648100322448,421.4686726048941,269.119071936922,297.6659979646184,554.4707117432864
1180.0000000000002,42.99032786629724,25.428749259712728,197.98532040323815,169.40317298961423,44.39883686271688,9.485207621158963,45.79935716876263,10.738803492223724,197.88696443557,48.39934653203687,197.98322322453672,169.34037499964933,2.645565998146672,2.7170324081459047,3.093065786108016,5.810098194253921,2.1961645252184727,0.020261290896364883,35.0,18.011255947362486,14.38809450060944,9.0,45.0,3.0,456.90088846349744,555.7288590831847,421.6291898151534,268.97031916723483,297.52226274867417,555.636779379096
1190.0000000000002,42.867183195443445,25.38447459741104,199.23547486149508,170.49906216321068,44.29295362261988,9.389233154699184,45.708800170869566,10.658623177302616,199.13637668155167,48.42935861969977,199.23336157810516,170.43749316641637,2.6856502577497743,2.750567079675208,3.1143329956434878,5.864900075318696,2.1837914517703134,0.020361106018988908,35.0,17.948984924358626,14.316462338597262,9.0,45.0,3.0,457.036602475637,556.8714655648893,421.78218912234183,268.82718791862345,297.38452573925093,556.7813854708448
1200.0000000000002,42.746924166886096,25.34078020947493,200.46417886298008,171.57384345018062,44.18971293692443,9.29548788022862,45.62064897099829,10.580458311427662,200.36435175807745,48.45904403157039,200.46204977861737,171.51347651801495,2.725365147480604,2.7837155340387034,3.1350798876316777,5.918795421670381,2.1717440054379,0.020458755286372032,35.0,17.888169674756114,14.246276829571514,9.0,45.0,3.0,457.16822300549615,557.9927909064152,421.9280354961489,268.6890019504466,297.25255111862487,557.9046578148968
1210.0000000000002,42.629446199478174,25.297636252084715,201.6717099677315,172.62794394166554,44.089013392442574,9.203892840590527,45.53480547510075,10.50423119529404,201.57116694992052,48.488399837266286,201.66956537819715,172.56874866351086,2.7647625443901567,2.816531678012772,3.15538840400462,5.971920082017391,2.160011930910565,0.02055470514363815,35.0,17.828758153816466,14.177485463335756,9.0,45.0,3.0,457.2958980060464,559.0932554422129,422.0671264692799,268.5553936589827,297.1260616362904,559.0070124293741
1220.0000000000002,42.514658981488175,25.255039105600986,202.85845482456588,173.66185666670566,43.990767909286575,9.11437798913954,45.45118619256,10.429874457639414,202.75720862339244,48.51742431858258,202.85629501708527,173.6038022587386,2.8039736338288463,2.849148880522261,3.175423995822793,6.024572876345054,2.148583996532969,0.020649975243303597,35.0,17.77070620498131,14.110048335025963,9.0,45.0,3.0,457.4197900145567,560.1733404244803,422.19986360657526,268.4261201318695,297.00478069672107,560.0889308134523
1230.0000000000002,42.402478368352405,25.21299176175654,204.0248305863814,174.67608439450254,43.89489550724608,9.026881893239363,45.36971380840189,10.357328279186902,203.9228936596774,48.54611716668569,204.0226558469944,174.61914226319237,2.8424545301832067,2.8810150414172666,3.1945867028214865,6.075601744238753,2.137449053176994,0.02074061694536477,35.0,17.713973146201056,14.043931366131858,9.0,45.0,3.0,457.54005972149827,561.2335351484893,422.3266236999785,268.30098833740885,296.88844519263364,561.150906222729
1240.0000000000002,42.29282487144236,25.17149866150476,205.1712582237462,175.6711248730757,43.801319922275965,8.941343498376227,45.29031575841316,10.286535389274263,205.06864275063955,48.57447873023983,205.16906882605875,175.61526412028417,2.8807394312072154,2.91267347146962,3.2134964760871645,6.126169947556784,2.126596345782487,0.020830617039815594,35.0,17.658520030310115,13.97910239151554,9.0,45.0,3.0,457.6568607539214,562.2743251023866,422.44776759319984,268.1798229641524,296.776807045144,562.1934214711702
1250.0000000000002,42.18562233894236,25.130563630579783,206.29815361345837,176.64745875107786,43.709968177008605,8.857705794640253,45.2129227165002,10.217439747872165,206.19487150873564,48.60250984696182,206.2959498263432,176.5926512079236,2.9186568593102056,2.94395077074974,3.2319729104008985,6.175923681150639,2.1160156807916963,0.02091876159006716,35.0,17.604309937644587,13.91553059804056,9.0,45.0,3.0,457.7703388600728,563.2961773504675,422.5636221236985,268.0624631289168,296.66963315497725,563.2169482785263
1260.0000000000002,42.07370827026072,25.09129831647283,207.38113651678464,177.6148043118218,43.61350017417342,8.76924277603257,45.128606549918416,10.142062501687748,207.27721779077808,48.62962077311113,207.37891892506028,177.55762102364412,2.955863039504115,2.9775496804784507,3.246553329380297,6.224103009858748,2.105680448206059,0.021000799356669573,35.0,17.608509053270893,13.87317757549215,9.0,45.0,3.0,457.8938312928592,564.3218078097917,422.539124688598,267.9472315781468,296.56905223307,564.2392517019099
1270.0000000000002,41.97119754289661,25.041919179025,208.44777224666743,178.53129073063036,43.52642575307432,8.689267250859757,45.05505653342812,10.076224063594225,208.34320200139533,48.65714896590713,208.44554055750663,178.4803343357587,2.9929020410126927,3.0072776328197723,3.2650234259675828,6.272301058787355,2.095725477424924,0.021087507768317387,35.0,17.55687989313185,13.810215607566647,9.0,45.0,3.0,457.9867490583361,565.2802429189757,422.6708048639954,267.83868995314435,296.473804217232,565.2068770359548
1280.0000000000002,41.86269141472582,25.00538065582384,209.50255313901545,179.47162546855537,43.43297652454237,8.60330407091476,44.97274342145044,10.00244483484954,209.39736653695184,48.683871306247056,209.50030812740133,179.41358010916554,3.0295499603626466,3.039437306945059,3.2797989599142365,6.319236266859296,2.085866333131164,0.02116633968297821,35.0,17.562661804182596,13.776584816246611,9.0,45.0,3.0,458.1084573513013,566.2786301554953,422.6809485313386,267.72742283734146,296.3802539840405,566.1950849216989
1290.0000000000002,41.76529976797633,24.960951048852113,210.53131990806423,180.3609294608774,43.35073364587444,8.527535297718998,44.90395772201556,9.94071304881868,210.42550254390324,48.71068997524617,210.5290611982596,180.31251451515425,3.065976363561851,3.0687763052144175,3.2973288139007497,6.366105119115168,2.0763712319423893,0.021249579408962067,35.0,17.513926459888808,13.712430555436526,9.0,45.0,3.0,458.20023301308794,567.2129603564629,422.7970994044031,267.62561339795104,296.2924598722044,567.1435110425049
1300.0000000000002,41.67056311550628,24.923589629808927,211.59277575849168,181.26066819022788,43.27101410286752,8.453987960573555,44.837684791688496,9.881169805589591,211.4863318769744,48.737835945083646,211.5905036207314,181.21019344446145,3.1027470852372385,3.0982168462961623,3.3148873816675986,6.4131042279637605,2.066911692054143,0.0213324426719664,35.0,17.466533980766997,13.65810568265266,9.0,45.0,3.0,458.2981229337684,568.1522564536338,422.9172782592415,267.52544467312384,296.20238009874146,568.0799254885922
1310.0000000000002,41.566993612394405,24.89724603404721,212.5710647560989,182.1667939566688,43.18199666784401,8.371743702201684,44.75879840407972,9.81020707097008,212.4640475681121,48.76301541618751,212.56878005470568,182.11667167902937,3.1382093442302152,3.129230175769936,3.328292435205955,6.457522610975891,2.057709318483941,0.02140345721153878,35.0,17.474855992810433,13.621729235400494,9.0,45.0,3.0,458.4265030541141,569.1301735357054,422.92808361899125,267.4255214716179,296.121249129109,569.0584682105545
1320.0000000000002,41.47772373821684,24.852814242334944,213.5858463795024,183.01195642261476,43.107409897175,8.302734485564486,44.697357371439914,9.7548723365245,213.47820846589715,48.78984145835608,213.58354836941288,182.96461415744471,3.1740539525832294,3.157286462791238,3.3455576067666213,6.50284406955786,2.048750325830305,0.021485106333199656,35.0,17.430522849308318,13.570240436785468,9.0,45.0,3.0,458.5048412967796,570.0084330456361,423.05610179687375,267.3409028640703,296.0402330865059,569.9408387688044
1330.0000000000002,41.38213305101274,24.81288723274082,214.6156089425972,183.88415910997185,43.02489959002754,8.226289680606385,44.62184125102858,9.686783942236445,214.50737966987631,48.815939148541645,214.6132983721569,183.8332223953656,3.2100992671324566,3.181135289111635,3.366442688164241,6.547577977275876,2.039680842369946,0.0215612128546396,35.0,17.445889075222226,13.555552812275266,9.0,45.0,3.0,458.5999667696484,570.9217743698241,423.38205521960447,267.2478567002554,295.9569828915449,570.8490903715635
1340.0000000000002,41.28987408150744,24.800749371631863,215.5309886485213,184.7516074253508,42.94814243589484,8.155077429043047,44.56053779629329,9.631446527945911,215.42221175891405,48.84024456457586,215.5286658951132,184.70668177904224,3.244786998748677,3.215657110196404,3.375097663640205,6.5907547738366095,2.03118256340964,0.02162995428546849,35.0,17.396909871420576,13.487300403367383,9.0,45.0,3.0,458.73059456985294,571.8672051127838,423.2003578436355,267.1622257654889,295.88680370181254,571.8032884267922
