time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,41.207228911706046,24.759075382098388,216.521895788079,185.561672047917,42.87977497649837,8.091568893623048,44.505180813230574,9.58142747018212,216.41251494585944,48.86676629913183,216.51956016285905,185.51644544367235,3.280440653902676,3.243372281733187,3.39197371055798,6.635345992291168,2.0226995981156453,0.02171144970054339,35.0,17.356238663496185,13.440574465768576,9.0,45.0,3.0,458.80208413920224,572.7057527725949,423.32041340246474,267.0906932620778,295.8126533829185,572.6414821075899
1360.0000000000002,41.124688581377725,24.729383961011308,217.52961172231153,186.4012302801558,42.81138333578002,8.027961577488895,44.44996043920309,9.53148546157854,217.41965017570843,48.892522314721646,217.5272637497459,186.35510875955345,3.3157703226598367,3.271101235832468,3.40741527382072,6.678516509653187,2.014167405990844,0.021784361572498103,35.0,17.31544622433853,13.393385543568629,9.0,45.0,3.0,458.8909707626293,573.5822244751612,423.42399170133024,267.00833258362405,295.735875002825,573.5167516534412
1370.0000000000002,41.04363709341037,24.700197708355347,218.51792059460195,187.2264916653397,42.74430216750583,7.965499528170483,44.39586315023688,9.482514562793426,218.40738852594808,48.91778496233479,218.51556047532995,187.1812927626327,3.3512521252350638,3.2990796972877114,3.4229707482739653,6.722050445561677,2.005832505093952,0.021859043636926014,35.0,17.27537815267533,13.34624316331258,9.0,45.0,3.0,458.97811581036257,574.4454844314088,423.5203226501016,266.9274357366223,295.6619420691512,574.3814181325221
1380.0000000000002,40.96413667148656,24.670985277286437,219.49108799344344,188.03726633737352,42.678596711949005,7.9042482479757155,44.342957764431965,9.43457942953529,219.37999343456903,48.94287942182757,219.48871591070795,187.99281879444084,3.3860615962718734,3.326379695302039,3.437876941942274,6.764256637244313,1.9976767831665865,0.021930234180768254,35.0,17.23610265838471,13.29995812011026,9.0,45.0,3.0,459.0626468737073,575.2938085632971,423.613727635611,266.84946722670367,295.5909332047672,575.2308979276172
1390.0000000000002,40.886074208585214,24.64209028683598,220.4499726269769,188.83508321014048,42.61415614911896,7.844107194960372,44.29114496765394,9.387592253078369,220.33832408924053,48.967728904408034,220.4475887673005,188.79132469147984,3.420778371631802,3.3535856943343347,3.452708549152135,6.8062942434864695,1.9896916736642267,0.02200152797910452,35.0,17.19755124189396,13.254435794555375,9.0,45.0,3.0,459.14525671856063,576.1290634990338,423.70393659333286,266.7735382850304,295.5224808221328,576.0672148110415
1400.0000000000002,40.80941980122678,24.613521397976346,221.3945774892612,189.62012278822536,42.55095259113712,7.785054353084659,44.24039842807807,9.341532004775559,221.28238337679693,48.992309108516736,221.3921820378243,189.57704946503296,3.455156398893952,3.380461618119339,3.4672211347272963,6.847682752846636,1.9818734558698072,0.02207136621175279,35.0,17.15970818369277,13.20963325816598,9.0,45.0,3.0,459.2260119135664,576.9514590773248,423.79095303129327,266.69958399401844,295.4564548492755,576.8906627166136
1410.0000000000002,40.73414627583769,24.585272165874077,222.32516129077544,190.39261532478687,42.488960986801,7.727070629701244,44.19069516181578,9.296380532446337,222.21242982225516,49.016621846078685,222.3227544273024,190.3502119137322,3.48932934153839,3.4071385080338,3.4815556495733886,6.888694157607189,1.9742172444433328,0.02214063131041826,35.0,17.122560974165822,13.16554469586464,9.0,45.0,3.0,459.3049521857481,577.7611962996838,423.8749560988196,266.6276039000074,295.3927550272831,577.7014264485267
1420.0000000000002,40.66022233009527,24.557346566505828,223.24199459204232,191.1528275199644,42.42815214566914,7.670132453023997,44.142008415572256,9.252116068797934,223.1287338381128,49.040668998810645,223.2395764946208,191.11108170593295,3.523107021887732,3.4334314338398886,3.495528009187204,6.928959443027093,1.9667184107607536,0.02220813333216523,35.0,17.086094281893168,13.122159311737391,9.0,45.0,3.0,459.382138728122,578.5585268797146,423.95609440660496,266.5575433035079,295.3312838462775,578.4997621615996
1430.0000000000002,40.58761727715486,24.52974654926533,224.1453235280384,191.90101386014211,42.36849750379055,7.614215244869911,44.0943120095146,9.208716332722588,224.0315414141016,49.06445219769347,224.14289437122656,191.85991301212795,3.5565026425511554,3.4593549412857376,3.509158875175149,6.968513816460886,1.9593725962937067,0.02227398687189049,35.0,17.050292708111783,13.079464043292203,9.0,45.0,3.0,459.4576284136549,579.3436949030729,424.03450121528255,266.4893389882335,295.2719501866525,579.2859136783425
1440.0000000000002,40.516301089131424,24.502472545725368,225.03538760246985,192.63741916691825,42.30996911389681,7.559296402027712,44.04758036354696,9.166160023353596,224.9210919093588,49.08797332604007,225.03294755611768,192.59694973642783,3.5896608637122207,3.4850511110915736,3.5225973220170466,7.007648433108621,1.9521756230369107,0.022339121404239184,35.0,17.015140916005976,13.037446192148764,9.0,45.0,3.0,459.531474506399,580.1169347073105,424.1103018578094,266.42293097720795,295.2146679018855,580.0601142111575
1450.0000000000002,40.44624435460904,24.47552441541524,225.9124189875396,193.36228045539823,42.25253962701024,7.505353901759462,44.001788438291385,9.124426610604589,225.79761735750472,49.11123429059813,225.90996821885807,193.322429931912,3.6225183255857902,3.5104594935292446,3.535785995241276,7.046245488770521,1.9451234901982413,0.02240315630529953,35.0,16.980624273194735,12.99609313760709,9.0,45.0,3.0,459.6037281354676,580.8784736485969,424.18361129570457,266.35826083806046,295.15935515630605,580.8225927673044
1460.0000000000002,40.377418583228234,24.44890139854232,226.77664373216973,194.0758272102056,42.19618258853588,7.452366172764867,43.95691203415674,9.083496194605118,226.66134367101816,49.134237052386254,226.7741824051216,194.0365834204154,3.6550837942188226,3.535589859654349,3.5487386929355145,7.084328552589863,1.9382123506429627,0.022466163472278148,35.0,16.946728612191805,12.955392538081128,9.0,45.0,3.0,459.67443776643734,581.6285320228369,424.2545387276734,266.2952726823409,295.1059341298477,581.5735702853405
1470.0000000000002,40.30979621566201,24.42260267714488,227.62828427757,194.7782835050729,42.140872482407126,7.400311010620784,43.912927861625874,9.043349578424797,227.51249315737513,49.15698366179231,227.62581255310567,194.73963457528112,3.6873484034749535,3.560434830115052,3.5614518204265915,7.121886650541644,1.9314384948897112,0.022528104803558057,35.0,16.9134401917143,12.915332304418314,9.0,45.0,3.0,459.74365002246606,582.3673252245006,424.3231905242429,266.23391264303825,295.0543305970494,582.3132627401693
1480.0000000000002,40.24335052942654,24.396627365400207,228.46755906520104,195.46986807198067,42.08658459886464,7.349168041634301,43.86981348626422,9.00396768888612,228.35128412681365,49.179476179162805,228.46507710103376,195.43180213651084,3.7193353666737177,3.5850180669506595,3.5739524957636237,7.1589705627142814,1.9247983461939613,0.022589137431131532,35.0,16.880745286443357,12.875900581742089,9.0,45.0,3.0,459.8114098381973,583.0950638883993,424.3896649823784,266.1741285698135,295.00447362458203,583.0418809258664
1490.0000000000002,40.177821489420765,24.37041100930628,229.29386989424052,196.15031260575287,42.03304710866774,7.298683934326448,43.82732930243256,8.965132750155702,229.17711872834352,49.20169866345071,229.29137785656064,196.11289848953535,3.750961899629037,3.609456059043161,3.5859578890177475,7.195413948060908,1.9182850001149092,0.022648759350384205,35.0,16.848494540757656,12.836930391468002,9.0,45.0,3.0,459.8773177151028,583.8115142673907,424.4449015888057,266.1157925395316,294.9563508959172,583.7593054208428
1500.0000000000002,40.11329076122468,24.34375262471883,230.10732014606063,196.81891632284965,41.98035192704232,7.248947801999407,43.78553121701251,8.926897333536317,229.99009964553125,49.22367090787651,230.10481818639423,196.7821211115948,3.782305850075336,3.6335994646375207,3.597804803210654,7.231404267848174,1.9119036255897024,0.02270762237826923,35.0,16.816731430748575,12.79855642118804,9.0,45.0,3.0,459.94096008013946,584.5156215471573,424.4988921816554,266.05849083634826,294.90994717647607,584.4643372360459
1510.0000000000002,41.077927204075365,23.311552874806186,195.3360570126869,174.13037069975002,43.05057956097557,8.25009357391531,45.04219608256594,10.06470362933544,195.19532842801212,49.19627799894953,195.3330915828041,175.18907249949189,3.2630886433170474,3.9050720248162007,3.227005005803096,7.132077030619296,2.1856828944031634,0.023920250151529127,35.0,17.372406087365732,12.361526833362063,9.0,45.0,3.0,456.86660870427056,563.6449644769662,400.39115232707246,265.48432713248707,299.90469713422084,565.17473278275
1520.0000000000002,41.60003335790912,23.105101242891465,170.50761514049685,156.32693392211752,43.634369398482335,8.788392750721016,45.70717009951142,10.657178793695207,170.3519395318882,49.9950925211316,170.50433870066695,156.54905991409987,2.805488929891795,3.8036022924214734,3.0707724572834865,6.87437474970496,2.450330377874668,0.02455015244693957,35.0,17.603995376508294,12.705923491931742,9.0,45.0,3.0,455.6845816999642,547.8216736044268,392.8897520759464,267.80814763701795,307.4987303545603,548.149749860581
1530.0000000000002,41.605653252618175,23.63461699395941,155.86800658611588,147.18158074162295,43.74858950262749,8.893081642913046,45.92306772902349,10.848145265056305,155.6970322540983,50.6361864826963,155.86439699596903,147.1715057029714,2.6137970636610253,3.7222414706773135,3.0715331622090503,6.793774632886364,2.5991974385993974,0.02525767977959176,35.0,17.62544415769179,12.759879006559744,9.0,45.0,3.0,456.4761530724597,541.2484875969142,393.87780655419664,272.2699158448191,314.11758664798936,541.2354362070622
1540.0000000000002,41.644871122146064,24.394711005788903,146.47575275253047,141.51802040059636,43.868567454296645,9.002829091342221,46.12493010732419,11.026087474272517,146.29166516975843,51.11432092293797,146.47187042218087,141.49970856435766,2.495553412430738,3.6298366175924377,3.0694362514704814,6.699272869062919,2.684483864658157,0.02577424822491284,35.0,17.70918205506848,12.852758396276386,9.0,45.0,3.0,457.55213943553514,537.6997803627307,396.86786992571115,277.778605917474,319.78094881158444,537.674919711145
1550.0000000000002,41.76068103436638,25.10123321506961,140.04380567275038,137.43558579042875,44.053998402291214,9.172006640163772,46.38405899405674,11.253653473907946,139.84761085974543,51.49841220730247,140.0396804901706,137.4251660024757,2.416254964225248,3.548360970779828,3.0713516142060766,6.619712584985905,2.7396581416268133,0.026263387369016598,35.0,17.769783080142304,12.973422282927856,9.0,45.0,3.0,458.4162162517844,535.1540182968839,400.0472660366673,283.1030359930817,324.7465087948339,535.1409999598861
1560.0000000000002,41.889745982441084,25.70361694520767,135.38899360014534,134.36238463264198,44.245738810893926,9.346381076481693,46.64290687195417,11.480018915458343,135.18167899793562,51.79249108046264,135.3846515160029,134.3556035012394,2.360652461311372,3.4966342267434727,3.0601323248367573,6.55676655158023,2.777523019181682,0.02671442588420904,35.0,17.89514826770153,13.125963423425333,9.0,45.0,3.0,459.10134309676346,533.238088529381,402.34872403772846,287.79891719925894,329.08140199451464,533.2306130550345
1570.0000000000002,42.014159715664,26.206576155037,131.8342740792405,131.93576354345294,44.42839547742973,9.511969324677523,46.88960743718346,11.69488190539056,131.61665590704982,52.01436184499761,131.82973498000666,131.93103562714947,2.3199848769457323,3.4636948611602487,3.043874846420316,6.507569707580565,2.8050052275115696,0.027132962459095265,35.0,18.014307829963514,13.270711034849796,9.0,45.0,3.0,459.6456177522279,531.7183624002129,404.0620157560896,291.87836271749643,332.9098598951405,531.7140743226227
1580.0000000000002,42.12665557219872,26.626681740375773,129.00657255649716,129.95488115313526,44.59581773147647,9.66330007636742,47.11853355735592,11.893502868859288,128.77932735020187,52.181544365268905,129.0018520153427,129.9510980449848,2.2893764088306474,3.4435097319255816,3.0252390466993755,6.468748778624957,2.825550553274472,0.027523368931182013,35.0,18.123815185936337,13.402951485016956,9.0,45.0,3.0,460.0861169485594,530.4743658681565,405.3621479367124,295.4468590684229,336.3330703710711,530.4716231347569
1590.0000000000002,42.22592436626525,26.980449196479924,126.68809580292545,128.29854333297857,44.747406635844094,9.799951757630822,47.32938385525312,12.075797482616224,126.45178216624056,52.307655627929535,126.6832061373404,128.295147052394,2.2659676658870347,3.431804979609882,3.0059233432368195,6.437728322846702,2.84105039086098,0.027890206294428288,35.0,18.22350132193958,13.52251844642177,9.0,45.0,3.0,460.4496668146616,529.433979457843,406.38702371354407,298.6100029377128,339.4238544779189,529.4319525692989
1600.0000000000002,42.31270209995333,27.280790397083425,124.74458709196264,126.88899248760085,44.88440971499387,9.923156886492848,47.523667124636475,12.243226668169823,124.49966927911544,52.403067526256166,124.73953820347528,126.88572283012462,2.24799156030642,3.425896571732528,2.986882332043172,6.4127789037757,2.8526703645193336,0.028237591713232705,35.0,18.31424532018372,13.630664742585054,9.0,45.0,3.0,460.7542729981888,528.5500746519905,407.22611025289183,301.44930172132507,342.2341503943406,528.548373116264
1610.0000000000002,42.396006680536544,27.539020586182968,123.10043969490812,125.66572875018454,45.01673710463071,10.04189006390493,47.712768912749496,12.40569477361737,122.8472522144789,52.47681173038973,123.09523855922777,125.66362788925444,2.23444477743369,3.419446556898268,2.9742147524675406,6.393661309365809,2.86140940869842,0.028575048428993343,35.0,18.34535480275088,13.710858588449184,9.0,45.0,3.0,461.0025812286375,527.7712447624604,408.1057762893162,304.021446918599,344.7909343587328,527.7713792183675
1620.0000000000002,42.46666007851085,27.75919404137386,121.6885242503798,124.6081577791894,45.13475023370404,10.147558377529435,47.885360124728926,12.55355286378216,121.4274305161276,52.53424543439616,121.68317830966834,124.60546658104316,2.2244188264075566,3.4211877854299466,2.957544882462677,6.378732667892624,2.867595163359724,0.028896445289986986,35.0,18.425653531574252,13.803563227204164,9.0,45.0,3.0,461.2149021697928,527.1024658520555,408.7077030673252,306.357920843852,347.1276056252539,527.1018646472867
1630.0000000000002,42.53225402435473,27.949245677687255,120.45654899978672,123.66924888176176,45.24698737730571,10.247863251158208,48.05157414456653,12.695566623198545,120.18778923741203,52.579721807599526,120.45106302994158,123.66772883169256,2.2172021784178284,3.420358993771232,2.947524580348082,6.367883574119315,2.8720355933726207,0.029210028113283056,35.0,18.443882859545567,13.867554902973382,9.0,45.0,3.0,461.39107103595626,526.5034195386921,409.4080514511878,308.50008351233754,349.28058873090043,526.5046428083162
1640.0000000000002,42.588802841619135,28.112182262143847,119.38005658830684,122.84347741725507,45.34900523639296,10.338873170604929,48.20604549879752,12.827214773367302,119.10389304646596,52.617067095944485,119.37443579348889,122.84086714886604,2.2124206569942846,3.4268258002137397,2.9334811317657503,6.36030693197949,2.874818092062282,0.02951261599751009,35.0,18.51529259553456,13.947399426916776,9.0,45.0,3.0,461.5416645146688,525.9783640792231,409.8644350224816,310.46690509788124,351.26004328262724,525.9781139541101
1650.0000000000002,42.63522919903355,28.252136824469744,118.41604969984554,122.10661159472552,45.440064392921194,10.419976884016537,48.34860169789975,12.94842491899442,118.13270632900311,52.647134181147294,118.4102984134124,122.10356991485878,2.2094971150381624,3.4347989483800174,2.9203748198881088,6.355173768268127,2.87629874011325,0.02980447093533336,35.0,18.57999385704801,14.018949737414689,9.0,45.0,3.0,461.6743543076364,525.5169481075285,410.2725287104358,312.288074424217,353.1061753580135,525.5161798741177
1660.0000000000002,42.67377027829925,28.372922860413325,117.54812392079326,121.44468542219084,45.522546850899126,10.493336912269967,48.481665366905,13.061319304814504,117.25778567901216,52.67186198793917,117.54224565436914,121.4412834059246,2.208163792425107,3.4439182893696336,2.9082297242825534,6.352148013652188,2.87666523445526,0.030087733670377793,35.0,18.63946537762604,14.084255423829916,9.0,45.0,3.0,461.7912311015986,525.1077551810006,410.64521948126895,313.98690163841377,354.83171319440305,525.1065690191904
1670.0000000000002,42.71357377123696,28.478797234715387,116.77610567748566,120.84068698325882,45.60624778839681,10.567677921082575,48.615376416515005,13.174527205805193,116.4788677837705,52.69437625204915,116.77010215578512,120.8377549047674,2.208422235159605,3.4491417663351043,2.9029466065649507,6.352088372900055,2.876301583895701,0.030370700718943423,35.0,18.639420069487755,14.126153317036083,9.0,45.0,3.0,461.8844424012256,524.7249211935127,411.1568544487196,315.5730668558878,356.4313154885714,524.7245218599987
1680.0000000000002,42.74051476501111,28.5682866086392,116.07322821760536,120.30611357893288,45.676145433640606,10.629680904083102,48.734955915863296,13.2755697644443,115.76931447161176,52.71390388314677,116.0671037263074,120.3020296237408,2.209876002857789,3.4602579894814447,2.8930721354478406,6.353330124929286,2.8749713181704415,0.03064055911631824,35.0,18.69195416882781,14.18655294985922,9.0,45.0,3.0,461.9735274905456,524.4013625726093,411.47072131552414,317.0510299363588,357.9338414511074,524.3993887495897
1690.0000000000002,42.75882757464226,28.644923055023867,115.4200679695074,119.81943894226362,45.73686993148856,10.683489328069982,48.84461773242551,13.368067518982343,115.10962049067196,52.73000942233954,115.41382512733438,119.81480696097265,2.2122307633437326,3.4713275051074515,2.884224073521451,6.355551578628902,2.8729152871116583,0.03090204888160436,35.0,18.73888313710233,14.241070214933586,9.0,45.0,3.0,462.0571015151252,524.1176614668091,411.7844139722103,318.4500177782286,359.3632749934883,524.1149891389708
1700.0000000000002,42.77086872297087,28.710671150146368,114.81505326590604,119.37579359978082,45.79087706338967,10.731300201095962,48.94687092772254,13.454173507268932,114.49819022453244,52.7438067937012,114.80869420216716,119.37076148333672,2.2154550902057277,3.4824420961582883,2.876344343331167,6.358786439489455,2.8701942402718608,0.031157206815587108,35.0,18.7817296212026,14.291307141949858,9.0,45.0,3.0,462.13439895600067,523.8672593389773,412.0972243428968,319.78008050020134,360.719432276697,523.8641017182337
1710.0000000000002,42.777824072290606,28.766718141300885,114.2553145004316,118.97150470048456,45.83943283868837,10.77424856067944,49.04307238690463,13.53505935627544,113.93214084632643,52.7562077786905,114.2488410883506,118.9661660448932,2.2195192573820974,3.493923973256268,2.869250228910376,6.363174202166644,2.866915518305504,0.031407193339459585,35.0,18.821258503862225,14.337682364914372,9.0,45.0,3.0,462.20532658066816,523.6462439741472,412.4002648924523,321.0437976685731,362.0049190906565,523.642735355716
1720.0000000000002,42.783499165953394,28.815076985718576,113.73867514247316,118.59896926345608,45.88689939015347,10.81620054783059,49.13761742871669,13.614434820412384,113.4092549728024,52.76811005941988,113.73208842376842,118.59522092776376,2.224397277981292,3.501148819716552,2.8678737695220806,6.369022589238632,2.863257679859559,0.03165515420837637,35.0,18.79758535257628,14.356845139657937,9.0,45.0,3.0,462.26699950235087,523.4446137935212,412.84180969187184,322.2444380713222,363.2220682024749,523.4435045204999
1730.0000000000002,42.78739841279352,28.855441999557968,113.27082524213924,118.26083814563532,45.931926813357066,10.855966947005982,49.2292475243751,13.691252133517992,112.93523423306746,52.78137458902336,113.26412662549684,118.25550210412696,2.2300795949472727,3.513718344096084,2.8628179615917158,6.376536305687799,2.8593312633931185,0.03190071741723303,35.0,18.83516485594936,14.402667511400978,9.0,45.0,3.0,462.31973852096496,523.2621157546716,413.1166824047011,323.3751908843506,364.3616400523446,523.2587938792564
1740.0000000000002,42.78667110087046,28.888918531316502,112.83421164608772,117.95400401977156,45.972192611809184,10.891503336931294,49.31583150487912,13.763739718136662,112.49254221728552,52.79442099846244,112.82740275194824,117.94838031120798,2.2364047242088168,3.527922637711081,2.8571771208371826,6.3850997585482645,2.855073453132304,0.032141169966038496,35.0,18.86980090020711,14.439708423033608,9.0,45.0,3.0,462.3695024036903,523.1054917225716,413.34213707683824,324.44751613254226,365.44869477118846,523.1018416295528
1750.0000000000002,42.782588635191566,28.916421618077266,112.42608743220894,117.67308541764208,46.00890971595862,10.923887384807813,49.398476821743415,13.832838972802676,112.07840633984485,52.807401410772734,112.4191694133944,117.66722980098376,2.2432821070580995,3.5426015407187053,2.851951175234058,6.394552715952762,2.85053435581437,0.0323780162648696,35.0,18.902259692753372,14.473822261540649,9.0,45.0,3.0,462.4156804991008,522.9685365029529,413.5547443873917,325.4717947741862,366.48645667382726,522.964637953981
1760.0000000000002,42.77566275866901,28.93863438032901,112.04448319732798,117.41603325286354,46.04261891720878,10.953601238012936,49.4777595485344,13.899044526882053,111.69085014610664,52.82054675840499,112.03745707158711,117.40997809868372,2.2506771585244865,3.5577743151451666,2.847099437203908,6.404873752349074,2.8457541003117575,0.032611692663871004,35.0,18.932874829424577,14.505369094992204,9.0,45.0,3.0,462.45848603484376,522.8493987719542,413.7543465213649,326.4513209915653,367.47740770943454,522.8452976560827
1770.0000000000002,42.76626460991651,28.956118952685244,111.68734301740362,117.18090577842996,46.07371915091901,10.981000635186035,49.5541133596555,13.962728171189724,111.32781157098488,52.83404189052044,111.6802096890866,117.17467420920995,2.258552141434951,3.573480006935587,2.842562509336811,6.416042516272398,2.840776796145172,0.03284251423180966,35.0,18.9618910579386,14.534540589097103,9.0,45.0,3.0,462.4981716287444,522.7464686248668,413.9399387193552,327.38863240725675,368.42451859225935,522.742197478378
1780.0000000000002,42.75468737201114,28.969384995889754,111.3526743657766,116.96592763453492,46.10252564444109,11.006366843920318,49.6278824509865,14.024184494900853,110.98729268297384,52.84800995794625,111.34543464009418,116.95953574756408,2.266870196132782,3.5897269145614668,2.8382967459122086,6.428023660473675,2.8356381725957247,0.03307073750570014,35.0,18.989502795288047,14.561522632084234,9.0,45.0,3.0,462.53503283538254,522.6583608592566,414.11143432208047,328.28641317088926,369.33075188425573,522.653942099775
1790.0000000000002,42.74116359217075,28.9788819662698,111.03860192316483,116.7694870438258,46.1292882773471,11.029922750821072,49.69934113411095,14.083650027159592,110.66741345181045,52.862527703048045,111.0312565197255,116.76294653466503,2.275595448185427,3.60650185843297,2.8342699012902512,6.440771759723222,2.830367658214086,0.033296559359451715,35.0,19.015864846398813,14.586492773104055,9.0,45.0,3.0,462.5693702365555,522.5838716877138,414.26932124125113,329.1473159705864,370.1989515596195,522.5793214189721
1800.0000000000002,42.72588108087093,28.985004253593274,110.74338962303727,116.5901240247386,46.15420873302855,11.051848058754956,49.76871209448598,14.141316200539336,110.36643369188478,52.877638723423445,110.73593918728535,116.58344379303918,2.284694196851348,3.6237807694093545,2.8304576385002584,6.454238407909614,2.82499006510566,0.033520140226593914,35.0,19.04110264851857,14.609615718353892,9.0,45.0,3.0,462.6014725340305,522.5219436342529,414.4143777078327,329.9738706166764,371.0317995235436,522.5172739714932
1810.0,42.7089944542844,28.9880977169218,110.4654479979128,116.42651852296092,46.17745282452197,11.07229050113699,49.836179294412624,14.197340720674674,110.08276032356316,52.893363197437736,110.45789311085828,116.41970555133436,2.2941346471693347,3.6415330028939383,2.826840515408404,6.468373518302343,2.8195265375044483,0.033741606392909816,35.0,19.065319632750455,14.6310428929026,9.0,45.0,3.0,462.63160838959686,522.4716404004051,414.54752557049767,330.7684522658428,371.8317939685082,522.4668607404896
1820.0,42.69063361454416,28.988465704458175,110.20333123089448,116.27747622355656,46.199159568138406,11.091373919260375,49.90189751973431,14.251857185106928,109.814944343976,52.90970500096512,110.19567241720644,116.27053637378918,2.3038877527971087,3.659725871369935,2.823403439316864,6.483129310686799,2.813995301123394,0.03396106935722095,35.0,19.088602770220632,14.650912977267865,9.0,45.0,3.0,462.66002222560553,522.432125624126,414.6697394379034,331.53326898054604,372.60124570433874,522.4272437938827
1830.0,42.670909714288335,28.986374868834275,109.95573043436144,116.14191699197715,46.219447624234206,11.109203995498548,49.965999214024265,14.30498038381404,109.56167404742,52.926656802694644,109.94796816931434,116.13485534812752,2.3139262857178053,3.6783256123298034,2.8201333371077992,6.498458949437603,2.8084122599530907,0.034178617906703845,35.0,19.11102652652295,14.669352238007775,9.0,45.0,3.0,462.68693358174534,522.4026483430072,414.7819826282495,332.27035665186224,373.34227979425464,522.397671091328
1840.0,42.649919807786304,28.982060239222108,109.72146354624036,116.01886206710208,46.23842028285752,11.12587268749644,50.028599806192375,14.356809363589091,109.32176486370425,52.944203792228045,109.7135982614824,116.01168322696816,2.3242255573068475,3.697299887148832,2.8170195330378105,6.514319420186643,2.8027914071020663,0.03439433497188728,35.0,19.13265564949228,14.686475600565473,9.0,45.0,3.0,462.7125374057469,522.3825292776854,414.885178618896,332.98158794501484,374.0568448108198,522.3774626925964
1850.0,42.62775001023144,28.975728889048355,109.49946562564732,115.90742387563614,46.2561688941878,11.141461281688066,50.089801388895054,14.40743178538014,109.09414960944436,52.96232652810511,109.49149771413866,115.90013228102674,2.334762444725048,3.7166173117784327,2.8140521665220324,6.5306694783004655,2.7971451626932207,0.034608287725114734,35.0,19.153547252484255,14.702387343668988,9.0,45.0,3.0,462.7370045840433,522.3711509517965,414.9801889574145,333.66867800161776,374.7467221088349,522.366000932884
1860.0,42.60447798915764,28.967564847617552,109.28877718350644,115.8067960719534,46.2727755569114,11.156042785179013,50.14969558747834,14.45692736477622,108.87786678086412,52.98100281375798,109.28070700370782,115.79939564333375,2.345515851539227,3.736248927322362,2.8112226517947394,6.547471579117101,2.7914846854777693,0.03482053966393505,35.0,19.173752568930976,14.717182178559767,9.0,45.0,3.0,462.76048528945114,522.3679497348439,415.06780552736814,334.3331966176036,375.41353988730145,522.3627214627006
1870.0,42.58017474743933,28.957732659562737,109.08853376825368,115.71624535072688,46.28831508246194,11.169683674557971,50.20836573437997,14.505367944597708,108.67205010996912,53.00020908346932,109.0803616476931,115.70873973721172,2.3564661501057644,3.756167947932654,2.808522785750804,6.564690733683458,2.785820086313914,0.03503114619664694,35.0,19.19331816163094,14.730945943005793,9.0,45.0,3.0,462.78311144455495,522.3724098380459,415.14874302316497,334.9765793724185,376.0587857553512,522.3671081317472
1880.0,42.554906091501074,28.946374379047995,108.89795673830486,115.63509869378008,46.30285661681327,11.182445338837,50.2658884597433,14.552819103876118,108.475919290651,53.01992134567877,108.8896829763956,115.62749268963204,2.3675954668967667,3.7763500318495593,2.8059452257029616,6.582295257552521,2.7801604410824488,0.035240161795607655,35.0,19.212286933738145,14.743756746025042,9.0,45.0,3.0,462.80499017299974,522.3840501404637,415.2236445284712,335.6001387688383,376.683817524884,522.3786814937793
1890.0,42.528733432129606,28.93362384826821,108.71634469097032,115.56274719856088,46.31646446384261,11.194384826915552,50.322334918555,14.599341730396873,108.28877142143789,53.040116120706394,108.70796956188038,115.5550442549569,2.3788870840860685,3.7967734813979854,2.803482739178309,6.600256220576296,2.774514294827075,0.035447635557823806,35.0,19.230698765511875,14.755685221261388,9.0,45.0,3.0,462.82622324572816,522.4024346217318,415.2930767858752,336.20507288769863,377.289875210934,522.3970036164648
1900.0,42.50171466058768,28.919597401256567,108.54306413024264,115.49862967474591,46.32919908563284,11.205555784951116,50.37777158193373,14.644993537797802,108.1099716176745,53.060770520180654,108.53458788493342,115.49083368381758,2.3903255680935214,3.817418362754698,2.8011285399553274,6.618546902710024,2.768889305731208,0.03565361438831357,35.0,19.24859084130929,14.766795662050129,9.0,45.0,3.0,462.8468923309505,522.4271543132886,415.357550620992,336.7924853951373,377.8780930888333,522.421666185832
1910.0,42.47390552180185,28.904399370908152,108.37754597649102,115.44223035318367,46.3411186833247,11.216009732881387,50.432262334982646,14.689829244019393,107.93894951511992,53.081863549540856,108.36896884441052,115.434345012233,2.4018967224530656,3.8382682406838735,2.798876038336544,6.6371442790204185,2.763292949682649,0.035858146006192866,35.0,19.26599875361808,14.777145982541242,9.0,45.0,3.0,462.8670648935763,522.4578257566513,415.4174829564132,337.36336276143254,378.4495051289192,522.4522854803173
1920.0,42.44535933650111,28.888126713725452,108.21927398384892,115.393076706488,46.35227873593234,11.225795720878692,50.48586749983977,14.733900101087102,107.77518766844048,53.10337496482112,108.21059617457487,115.38510591854674,2.4135871292503897,3.8593074651391857,2.7967185629306752,6.656026028069862,2.7577318205774017,0.036061273416736185,35.0,19.28295628215136,14.786788663134814,9.0,45.0,3.0,462.8868013067802,522.4940951702702,415.4732636943616,337.9186379713357,379.00506015848185,522.4885080290134
1930.0,42.41612878268888,28.87086597079769,108.06778494177964,115.3507308156419,46.36273404964959,11.234962150000795,50.538646238545375,14.77725624032081,107.61822172979298,53.125286945380935,108.05900664595724,115.34267859419998,2.4253844513466856,3.880523463198087,2.794649698479177,6.6751731616772645,2.752212399964426,0.036263042369427824,35.0,19.29949661615205,14.795770251598697,9.0,45.0,3.0,462.90614778098575,522.5356254692425,415.5252035728816,338.4591463455582,379.5456228438362,522.5299969182992
1940.0,42.38626783852671,28.852697677988715,107.92266458945508,115.31478707293974,46.37254079984564,11.243558567922662,50.590658395073135,14.819948814899476,107.46763632406932,53.14758425436963,107.91378597911896,115.30665777644832,2.437277234750108,3.9019063587589846,2.792662653421892,6.694569012180876,2.74674087819446,0.03646350069853397,35.0,19.315653490284436,14.804130448244337,9.0,45.0,3.0,462.925139802072,522.582095359099,415.5735447808528,338.9856527813836,380.0719788078797,522.5764313596062
1950.0,42.35583849100091,28.833698072733853,107.78355230579444,115.28486199321576,46.38176361440368,11.251641880756722,50.64197084185832,14.862034473735264,107.32306962587562,53.17025635301116,107.77457353254474,115.27666146832756,2.4492550116692167,3.923450761882192,2.7907496087178334,6.714200370600024,2.74132352025858,0.036662706052720186,35.0,19.331464971381934,14.811896134942517,9.0,45.0,3.0,462.943794455342,522.6331812363301,415.6184192533942,339.4988440997,380.5848280569734,522.6274898932555
1960.0,42.32436823375121,28.813794782332707,107.64962186793213,115.26126425114978,46.38993224872006,11.258800256899804,50.69221152354401,14.903209538023075,107.1837036999648,53.1931950302665,107.64054324382656,115.25288746685784,2.4612964372592234,3.9450230156328887,2.7889569579387414,6.73397997357163,2.735948369173383,0.03686009068985919,35.0,19.346693979422295,14.81984156098332,9.0,45.0,3.0,462.96272302283256,522.6898682049523,415.6629200396232,339.999596761202,381.0855958533954,522.6839986180454
1970.0,42.29145382211612,28.79295192937468,107.51894650783004,115.24333420282504,46.396598166909605,11.264641066890306,50.740855940737866,14.9430464477349,107.0476144453282,53.216022661321176,107.5097683974535,115.23483252304356,2.473363419521072,3.9664164125809114,2.7873286637604258,6.753745076341336,2.730591478404372,0.037055245230675736,35.0,19.361043996031807,14.827563585744826,9.0,45.0,3.0,462.98248413590903,522.7524978320689,415.7118781333128,340.4909843999482,381.5772704366301,522.7465234338241
1980.0,42.25752249603579,28.771246445104,107.39175644775472,115.2302351617538,46.40219740619022,11.269546745857212,50.788296433105735,14.981868982668686,106.915024577464,53.23878446042608,107.38247907319032,115.22163099300012,2.4854543287706563,3.987674701862672,2.785864108886336,6.773538810749008,2.7252718878561346,0.03724868755578879,35.0,19.374763556210382,14.834834018556023,9.0,45.0,3.0,463.0025429846612,522.8197027904354,415.7642610143948,340.9733276502638,382.05939426134574,522.8136555126254
1990.0,42.222770572544725,28.74876965453194,107.26832778556802,115.22184420120476,46.40693688550584,11.273698813810713,50.83475301512094,15.019859680818795,106.78620848481395,53.26158414180316,107.25895133616264,115.2131503580028,2.49757192677606,4.008881317546626,2.784527216190236,6.793408533736862,2.720005162176048,0.03744060154733936,35.0,19.38797550973044,14.841670154241568,9.0,45.0,3.0,463.0227348619583,522.8911088915047,415.8180077160908,341.4461466585296,382.53168783806734,522.8850068869014
2000.0,42.187337164683264,28.72560536880519,107.14876007687886,115.21801304727605,46.41096285139581,11.277225551304014,50.88038130861992,15.057147346136276,106.66126438314444,53.28449572501484,107.13928471765794,115.2092396911372,2.509715206370504,4.030086850856585,2.7832920304077597,6.813378881264344,2.714801609349814,0.0376311145328992,35.0,19.400766868631365,14.848093586562186,9.0,45.0,3.0,463.0429707478669,522.9664256896708,415.8718870112253,341.9093678311343,382.9941876312053,522.9602832887763
2010.0,42.15132223471689,28.701822669630246,107.03304156924432,115.21856998767288,46.41438006374955,11.28021884177457,50.92529271974691,15.093824175425652,106.54017944730752,53.30756455454156,107.0234674462536,115.20972395336128,2.5218807244251766,4.051320173221816,2.7821413089870854,6.833461482208902,2.709668786483342,0.037820318567396816,35.0,19.413200003753616,14.854130376882438,9.0,45.0,3.0,463.0631995876839,523.0454052367662,415.92520300995915,342.3631227744572,383.4470804103891,523.0392319960127
2020.0,42.114798885658,28.677478390484964,106.92109224104402,115.22333219465564,46.41726492038456,11.282745688973591,50.969568637110775,15.12995762261221,106.42287278992316,53.33081556314869,106.911419485376,115.21441849192009,2.5340633336226968,4.0725970800315405,2.781062719092516,6.853659799124057,2.7046126701679807,0.038008278502039035,35.0,19.425320387123687,14.859805953885086,9.0,45.0,3.0,463.0833932662096,523.1278306698074,415.977566555292,342.80764598276926,383.8906344240975,523.1216335286831
2030.0,42.077822446051925,28.652620256460978,106.81279480106308,115.23211549776306,46.419675054497766,11.284856636008556,51.01327054609976,15.16559878774956,106.3092264066658,53.354260872544046,106.80302353170066,115.22313804475226,2.5462575879029514,4.093926595482936,2.7800477603674567,6.873974355850393,2.6996382410436586,0.03819505115467386,35.0,19.43716229050028,14.865144060556815,9.0,45.0,3.0,463.1035373875603,523.2135092223976,416.02877005542393,343.24322123891795,384.3251577630422,523.2072935568897
2040.0,42.04043674311404,28.627289220901105,106.70801151538834,115.24473655259908,46.421655970157424,11.286591584826056,51.056447001491314,15.200788627232273,106.19910194492168,53.37790452946496,106.69814184105222,115.23569847449198,2.5584568378828205,4.115311755097001,2.7790892717710114,6.894401026868012,2.694749790101318,0.038380672818918334,35.0,19.44875280974145,14.870167272473507,9.0,45.0,3.0,463.12362515498336,523.3022639154901,416.07872006274897,343.67015951242007,384.7509786385584,523.2960339680559
2050.0000000000005,42.00267740734204,28.601520805317875,106.60659749797723,115.26101891758594,46.42324453129016,11.287982856861618,51.099137455772016,15.235560130079987,106.0923539844861,53.401745567590574,106.59662951864938,115.25192284599795,2.570654685795255,4.136753563809781,2.7781819858883794,6.914935549698161,2.689951158320964,0.03856517901972254,35.0,19.46011380678243,14.874896314247792,9.0,45.0,3.0,463.1436543059039,523.3939332030334,416.1273868272416,344.08877436630644,385.16842551014736,523.3876925119224
2060.0000000000005,41.96457486069406,28.575346736626784,106.50840586539007,115.28079206763356,46.42447211720936,11.28905795995496,51.141375484551375,15.269941259054292,105.98883515697612,53.42578009352371,106.498339673235,115.27164024878908,2.5828445009617607,4.1582509804640235,2.7773214075620967,6.935572388026119,2.6852458153959926,0.038748598845022096,35.0,19.471263853651575,14.87935086228788,9.0,45.0,3.0,463.163624952679,523.4883660237915,416.1747829676594,344.4993807506606,385.57782384680206,523.4821175787528
2070.0000000000005,41.92615541329361,28.54879529281385,106.41329344613732,115.3038946844564,46.42536577399876,11.2898405989921,51.18319008508558,15.30395618397648,105.88840185925793,53.45000248747084,106.40312912641522,115.29468912136424,2.595019842833611,4.179802314956532,2.7765038652657763,6.956306180222309,2.6806369898992477,0.038930959793834416,35.0,19.482218905084267,14.883549056814957,9.0,45.0,3.0,463.18353842624646,523.5854225801911,416.2209410186937,344.9022815258574,385.9794863865218,523.5791690258127
2080.0000000000005,41.88744264161026,28.521892241480657,106.3211217463617,115.33017308614905,46.425949684115594,11.290351964634908,51.224607175390155,15.337626512487644,105.7909151980744,53.474406252522215,106.31085937804724,115.32091557798292,2.6071740395210683,4.201404855355191,2.77572580135863,6.977130656713822,2.6761276964830105,0.039112282745168606,35.0,19.492993199796103,14.887507962156974,9.0,45.0,3.0,463.20339654533194,523.6849713903016,416.2659060616696,345.2977700558134,386.3737144551348,523.6787150825844
2090.0000000000005,41.84845787729616,28.494661086511258,106.23175877473498,115.35948212092228,46.42624567011724,11.290611175749916,51.26565013736384,15.370972066636796,105.6962428156356,53.498984483090446,106.22139843102975,115.35017428711136,2.619301088504548,4.223056541069862,2.774984612736025,6.998041153805888,2.671720782508939,0.03929259504555816,35.0,19.503599550722583,14.891243530219754,9.0,45.0,3.0,463.2232012355944,523.7868892772074,416.30972885618144,345.68612638048484,386.7607948649856,523.780632318172
2100.0000000000005,41.80922058900615,28.467123475828487,106.14507804469054,115.39168381085562,46.426273610377166,11.290635644497968,51.30634026150778,15.404010968465968,105.6042578806776,53.52372988535552,106.13461979346324,115.38232717779738,2.6313943694507933,4.244753849827371,2.7742772485053018,7.019031098332674,2.667418909084934,0.03947191193295136,35.0,19.5140496485476,14.89477097328421,9.0,45.0,3.0,463.2429545405916,523.8910600622668,416.3524676313329,346.06762170803927,387.14100221721606,523.88480442355
2110.0000000000005,41.7697490678672,28.439299137955288,106.06096113386252,115.4266478633366,46.426052184016925,11.290441729540134,51.34669763274279,15.436759931511062,105.51484165064734,53.54863552295416,106.05040503797396,115.417243843878,2.6434479126821397,4.266494578673648,2.7736012895733646,7.040095868247013,2.663224735570399,0.03965025535124759,35.0,19.524354393639044,14.898104104179936,9.0,45.0,3.0,463.2626575011295,523.9973735245633,416.3941679240373,346.4425051919058,387.5145953076164,523.9911210182329
2120.0000000000005,41.73006043168028,28.411206532121128,105.97929620849564,115.46425127630386,46.42559884679197,11.290044715609042,51.38674100552832,15.469234551553768,105.42788198856027,53.57369458320022,105.96864232611296,115.45480121216087,2.655455708705443,4.288276194277492,2.7729543232146185,7.06123051749211,2.6591407622966976,0.039827643832673607,35.0,19.53452395689169,14.901256063972257,9.0,45.0,3.0,463.28231108181245,524.1057257933683,416.4348775681088,346.81101694345,387.8818194625854,524.0994781322408
2130.0000000000005,41.69017038237966,28.38286290125416,105.89997709853914,115.50437816463,46.42492954952903,11.289458567503855,51.42648746732458,15.501449037975648,105.34327244241608,53.59890030438385,105.8892254835378,115.49488323983888,2.667411896383385,4.3100959504066605,2.772334254850118,7.08243020525678,2.6551693103189296,0.04000409526868813,35.0,19.544567627586677,14.90423946794823,9.0,45.0,3.0,463.3019166139731,524.2160196855206,416.4746516716251,347.17339048249704,388.2429082518348,524.2097783602975
2140.0000000000005,41.65009380772032,28.354284048892453,105.82290374922816,115.5469183121932,46.42405943780342,11.28869654331686,51.46595329445318,15.533416936413118,105.26091269072606,53.62424627452032,105.81205445137736,115.53737967285792,2.679310691668193,4.331951492358468,2.771738981064643,7.103690473423111,2.6513127034924824,0.040179626500634336,35.0,19.554494203385676,14.9070658858235,9.0,45.0,3.0,463.3214745730663,524.3281623119265,416.5135341124813,347.5298420659441,388.5980834485245,524.3219287613147
2150.0000000000005,41.60984466921861,28.325484716512047,105.74798216430752,115.59176799589665,46.42300268782749,11.28777105111601,51.505153710626445,15.56515133552756,105.18070848750196,53.64972631864879,105.73703522956478,115.58218671389312,2.691146546693417,4.353840705002248,2.7711666842731795,7.125007389275425,2.6475731684065464,0.04035425527844799,35.0,19.564311911672466,14.909746263485433,9.0,45.0,3.0,463.34098528894447,524.4420662552697,416.5515680919321,347.8805775073734,388.94755425386063,524.4358418143738
2160.0000000000005,41.569436198836286,28.29647883010369,105.67512316213272,115.63882856307951,46.42177273666299,11.28669385090052,51.54410314131399,15.596664355926409,105.10257041167526,53.675334514162046,105.66407863280824,115.62920562595116,2.702913654843328,4.375761024404646,2.770615254562392,7.146376278967038,2.6439528566373207,0.040527993599267696,35.0,19.57402856013192,14.912290966525177,9.0,45.0,3.0,463.3604490032855,524.5576483603937,416.5887943462709,348.2257936520432,389.2915204812345,524.5514342465092
2170.0000000000005,41.52888084670569,28.267279433630392,105.60424283679583,115.68800703456026,46.420382215802,11.285475996717423,51.58281517706922,15.627967248560708,105.02641433275468,53.701065235192566,105.59310075178402,115.67834337272188,2.714606937264382,4.3977110300876685,2.7700833176952724,7.167794347782941,2.6404538533325246,0.04070086203382718,35.0,19.583651437774048,14.914709678650809,9.0,45.0,3.0,463.3798658549195,524.6748302537824,416.6252507035345,348.56567704160545,389.6301712474621,524.6686276049318
2180.0000000000005,41.48819038568112,28.23789838389285,105.53526192086164,115.7392147964158,46.4188430636496,11.284127935410709,51.62130267594223,15.659070648349314,104.9521607683503,53.72691311369431,105.5240223158048,115.72951131771936,2.7262208446368223,4.419688474666747,2.769569038603338,7.189257513270085,2.6370781836743724,0.04087287224130319,35.0,19.5931874046118,14.917011568443629,9.0,45.0,3.0,463.3992352898799,524.79353689545,416.6609728668196,348.9004048731514,389.9636862820574,524.7873468193039
2190.0000000000005,41.447375928434205,28.20834712472771,105.46810533766336,115.79236815674318,46.417166542233176,11.282659521451135,51.65957778587983,15.689984594002285,104.8797344390154,53.75287300738739,105.45676824512668,115.78262567587228,2.7377502076142823,4.441691689059121,2.769070951798037,7.210762640857158,2.6338278126333257,0.04104403964375547,35.0,19.602642923217445,14.919205287344823,9.0,45.0,3.0,463.4185571403413,524.913697646564,416.6959947203636,349.23014643076107,390.2922367618714,524.9075211205327
2200.0000000000005,41.406447993565095,28.178636139237422,105.4027022009699,115.8473875059351,46.41536330901275,11.281080079991114,51.6976519972596,15.720718616543197,104.80906426481252,53.7789400523821,105.3912676506104,115.83760680065508,2.74918986722154,4.463718996678703,2.7685875862704568,7.23230658294916,2.630704655644053,0.04121437801908096,35.0,19.612024096509685,14.92129895556974,9.0,45.0,3.0,463.4378307464648,525.0352450618492,416.7303473241679,349.55506240324326,390.61598539947215,525.0290830126945
2210.0000000000005,41.3654165005518,28.148775316618867,105.33898550564028,115.90419753136148,46.41344340195702,11.27939839392036,51.73553611353815,15.751282065932116,104.7400830584252,53.805109627820336,105.32745352435914,115.89437932786086,2.76053477314329,4.485768843578389,2.768117581472792,7.2538864250511805,2.6277105782628936,0.0413839009142508,35.0,19.621336689319943,14.923300249351598,9.0,45.0,3.0,463.4570554878144,525.1581153827593,416.7640600984812,349.875305768423,390.9350869281028,525.1519686658564
2220.0000000000005,41.32429086278283,28.118773898301185,105.27689116051948,115.96272593782923,46.41141636296755,11.27762281207589,51.77324045636536,15.781683552282573,104.67272654980104,53.83137720999935,105.26526177253956,115.95287092300195,2.7717799901792115,4.507839802487239,2.76765968814446,7.275499490631699,2.6248473964058365,0.04155262232505502,35.0,19.63058616933256,14.925216509669951,9.0,45.0,3.0,463.47623056810687,525.2822473610465,416.7971614566332,350.1910236660071,391.2496898611845,525.2761167778355
2230.0000000000005,41.28308001197888,28.088640612011037,105.21635931717128,116.02290495288064,46.40929122861128,11.275761241207816,51.81077477364915,15.811931092761997,104.6069347259132,53.85773868163068,105.20463254423808,116.01301376895252,2.782920489642557,4.529930343983721,2.7672124992037546,7.297142843187475,2.622116898540904,0.04172055275203322,35.0,19.6397776923796,14.927054460457498,9.0,45.0,3.0,463.49535517033496,525.4075834802982,416.8296753469272,350.5023542385343,391.5599342877721,525.4014697705945
2240.0000000000005,41.24179235512043,28.05838401411944,105.15733235562791,116.08466980426032,46.40707650879374,11.273821127355632,51.84814831465644,15.842032286602771,104.54264980678678,53.88418993496737,105.14550821708762,116.07474297487636,2.7939516105648425,4.552039375904076,2.766775026405083,7.318814402309158,2.6195208158345813,0.04188770698269254,35.0,19.648916101813427,14.928820691913243,9.0,45.0,3.0,463.5144290082275,525.5340691388769,416.8616278953178,350.8094320196095,391.8659552387208,525.5279728768186
2250.0000000000005,41.20043594329228,28.02801059333399,105.09975658148248,116.14795782902304,46.404780358013646,11.271809605910905,51.88536986627589,15.871994345374446,104.47981794169384,53.91072727757154,105.08783509435118,116.13799607806745,2.804868567117883,4.574165648632161,2.7663460869608807,7.340511735593044,2.617060856842828,0.04205409625563107,35.0,19.65800600236315,14.930521168659991,9.0,45.0,3.0,463.533449383086,525.6616502495339,416.8930389630726,351.1123818269568,392.1678800267271,525.655572292882
2260.0000000000005,41.159018328951355,27.997528796482072,105.04357959507972,116.21271089470258,46.40241041904565,11.269733364712463,51.92244778278361,15.901824147355567,104.41838658597864,53.93734694380879,105.03156077419315,116.20271466951192,2.8156667028111895,4.596307965414398,2.7659246562950006,7.362232621709398,2.614738674275216,0.04221973254497865,35.0,19.667051755627316,14.932161880277988,9.0,45.0,3.0,463.5524171114317,525.7902783958094,416.923933481906,351.4113286034092,392.46583279929393,525.7842192140884
2270.0000000000005,41.117546654703744,27.96694500057572,104.98875266580268,116.2788729144924,46.399973916702535,11.267598726194308,51.959389889546415,15.93152850409558,104.35830686982806,53.964045502362474,104.97663652392336,116.26884270375922,2.8263414307625054,4.61846528281066,2.7655097262983706,7.38397500910903,2.612555910174285,0.04238462705979277,35.0,19.676057441546615,14.933748190103358,9.0,45.0,3.0,463.57133067720656,525.9199057339591,416.95433016583377,351.70638726434225,392.7599300906784,525.9138658564299
