time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3200.0000000000005,37.41031839275726,25.044631573499434,102.731810936024,125.09700297373922,46.27961169677467,11.162044108734676,55.2555107025398,18.518386009716664,101.60948255010184,56.59022849675546,102.71054436403274,125.08426626897568,4.170287512563312,6.696618956666869,2.701858978876112,9.39847793554298,2.253676253071124,0.05548665809162229,35.0,20.55566254326192,15.14026834000498,9.0,45.0,3.0,465.0432913638728,539.4500907537433,418.7612767759924,370.0674272668966,411.1772322833818,539.445976240057
3210.0000000000005,37.37334739041558,25.013806628797116,102.72312039064188,125.20385633240828,46.280890184526775,11.163166394931013,55.29134991459138,18.54584383106817,101.59539856634136,56.61924580534344,102.70175329153176,125.19108977484724,4.187228498864214,6.719085543322993,2.7007231970387853,9.419808740361775,2.249652423534302,0.055610764848699895,35.0,20.566309116960383,15.144197534565706,9.0,45.0,3.0,465.05615800262393,539.5984921200171,418.7750227503079,370.2102672684037,411.3220309508344,539.5943933565464
3220.0000000000005,37.336440119238574,24.983004070278525,102.7146145193054,125.3108154945936,46.28222923363566,11.164341817915329,55.32721171164514,18.573305090425663,101.58149598994692,56.64827694725682,102.69314683055454,125.29801897397488,4.204185387287204,6.741557146497051,2.699577275898658,9.44113442239571,2.2456513099884265,0.055734621488744286,35.0,20.576983342542576,15.14816771746996,9.0,45.0,3.0,465.0689716824929,539.7468545179381,418.78869661856993,370.3524248042213,411.46617228841416,539.7427712964129
3230.0000000000005,37.29959637976048,24.952222434030205,102.70629040266437,125.41787561718826,46.283628732288314,11.165570276013796,55.363096121393816,18.600769720097333,101.5677718591098,56.67732188252734,102.68472206116893,125.40504924507349,4.221158140279361,6.764033596340823,2.698421295906912,9.462454892247735,2.2416726826589577,0.0558582307812476,35.0,20.587685108957434,15.15217902126335,9.0,45.0,3.0,465.0817307118044,539.8951736087373,418.8023014977287,370.49390973225206,411.60966576608104,539.8911060186356
3240.0000000000005,37.26281598038704,24.92146319439695,102.69814630890532,125.5250371282068,46.28508861231852,11.166851705712928,55.39900339861864,18.62823782576692,101.55422443038717,56.706380688819365,102.67647725125671,125.512180795677,4.23814679260635,6.786515211634342,2.697255212854244,9.483770424488586,2.2377163624991656,0.05598159467173608,35.0,20.598414392655684,15.156231245365632,9.0,45.0,3.0,465.09443735230593,540.0434513859958,418.81583628447913,370.6347291068368,411.7525184443557,540.0393992220344
3250.0000000000005,37.2260987034546,24.890725901557065,102.6901801290588,125.63229755049474,46.28660877980198,11.16818602073613,55.43493367335833,18.65570941711161,101.54085156187188,56.73545350351964,102.66841029132972,125.61941121506533,4.25515136626332,6.80900206428122,2.696079068688934,9.505081132970153,2.233782141883494,0.056104715748999376,35.0,20.609171111781336,15.160324369848354,9.0,45.0,3.0,465.107091307186,540.1916861823648,418.82930205153247,370.7748910684946,411.8947384905588,540.1876493288281
3260.0000000000005,37.1894443369932,24.860010593230697,102.68238984862488,125.73965513666484,46.28818914209489,11.169573135779729,55.47088709992281,18.683184541159616,101.52765121213008,56.764540422498094,102.66051916643153,125.72673876357412,4.27217187282886,6.831494259221118,2.694892874503928,9.526387133725043,2.229869822024987,0.05622759625456928,35.0,20.6199551937662,15.164458327784075,9.0,45.0,3.0,465.11969292888045,540.3398772481927,418.8426994515167,370.9144034898175,412.0363336362519,540.3358556002585
3270.0000000000005,37.152852632274936,24.829317369535147,102.67477340731148,125.8471082931756,46.28982955750536,11.17101292234048,55.50686374255737,18.71066347785404,101.51462129584418,56.793641525144885,102.6528018158504,125.8341618395474,4.28920833308936,6.853991877064396,2.693696664517099,9.547688541581495,2.225979201785389,0.056350238472163645,35.0,20.630766552861928,15.168633090352216,9.0,45.0,3.0,465.13224270766926,540.4880240652956,418.85602989990815,371.05327453361537,412.177311607441,540.4840175078347
3280.0000000000005,37.116323341956765,24.798646255677166,102.66732875481752,125.9546553305576,46.29152989558263,11.172505261635932,55.54286364670971,18.738146286181063,101.50175973636205,56.82275687893144,102.64525618884274,125.94167875917014,4.306260755955231,6.8764950183213145,2.692490452893321,9.568985471214635,2.2221100888935847,0.05647264454468864,35.0,20.64160512975144,15.17284858874001,9.0,45.0,3.0,465.14474103049986,540.6361259792261,418.86929402433645,371.19151171749473,412.31768002157287,540.6321344052228
3290.0000000000005,37.07985624188783,24.767997202057188,102.6600539599574,126.0622945039418,46.29329005227777,11.174050057909426,55.57888693007797,18.76563296577717,101.4890645749384,56.85188657268338,102.63788035376176,126.0492877829455,4.323329179411755,6.899003824624718,2.6912742685405164,9.590278093165235,2.2182622916698924,0.05659481699663708,35.0,20.652470853565376,15.17710475301044,9.0,45.0,3.0,465.1571881492523,540.7841821878047,418.88249240878014,371.32912248268894,412.45744626498333,540.7802054979768
3300.0000000000005,37.043451104960624,24.73737028049385,102.65294715607332,126.1700243067142,46.29510991621208,11.175647208824556,55.6149337263341,18.793123528011563,101.47653391915978,56.881030704318505,102.63067244351376,126.15698739594755,4.3404136078743845,6.921518384195035,2.6900481210196094,9.611566505214643,2.2144356214756407,0.05671675782045053,35.0,20.66336364103097,15.181401510816158,9.0,45.0,3.0,465.1695844833295,540.9321921662083,418.89562572306573,371.466114157268,412.5966175656032,540.9282302507065
3310.0000000000005,37.00710770607429,24.706765413538847,102.6460065196454,126.27784307684668,46.296989382292445,11.17729661741555,55.651004157305806,18.820617974752903,101.46416591792456,56.91018938043674,102.6236306341175,126.26477594698406,4.35751407447979,6.944038826242712,2.6888120392710184,9.632850865513731,2.210629891462536,0.05683846939847567,35.0,20.674283417505706,15.18573879139791,9.0,45.0,3.0,465.18193024818805,541.0801551544816,418.9086945269908,371.6024938546847,412.735201049436,541.0762079184631
3320.0000000000005,36.970825811192526,24.676182678955566,102.63923052174614,126.38574974458236,46.29892836140929,11.17899820059762,55.68709838541164,18.848116359271327,101.45195901462765,56.93936277042155,102.61675339615662,126.37265235826447,4.3746306267970985,6.9665653409460795,2.687566031436556,9.654131372382633,2.206844919259147,0.0569599539989011,35.0,20.68523012560371,15.190116473771354,9.0,45.0,3.0,465.1942258809145,541.2280710032733,418.9216986863209,371.73826817497593,412.87320336937694,541.2241383416944
3330.0000000000005,36.934605172873454,24.64562201309513,102.63261687449192,126.49374215444408,46.300926665393085,11.180751788211865,55.723216388251856,18.875618896117658,101.43991089894764,56.96855085071593,102.61003844140814,126.48061447830288,4.391763232228644,6.98909785506606,2.686310140504408,9.675407995570467,2.2030805132135014,0.05708121345148044,35.0,20.696203644048524,15.194534608682602,9.0,45.0,3.0,465.2064716480392,541.3759385708485,418.9346407696576,371.87344535923063,413.0106321258119,541.3720203845214
3340.0000000000005,36.8984455633748,24.61508339638175,102.62616372043408,126.60181866000364,46.3029841668978,11.182557263337683,55.75935823281216,18.903125655284327,101.42801968797323,56.99775369384554,102.60348391201092,126.58866066149,4.408911909010417,7.01163645837658,2.6850444000860443,9.696680858462624,2.1993364935792177,0.0572022499507685,35.0,20.707203897356123,15.19899313404494,9.0,45.0,3.0,465.2186678461951,541.5237571333635,418.94752168089104,372.00803237064633,413.14749426858634,541.5198533247104
3350.0000000000005,36.8623467828818,24.584566844225947,102.61987001144372,126.7099785514426,46.30510086533901,11.184414620142777,55.79552416481546,18.93063673230108,101.41628430120836,57.02697151955647,102.59708875923232,126.69679018541537,4.42607673867412,7.034181508499504,2.683768781769924,9.717950290269426,2.195612698116153,0.05732306593665408,35.0,20.71823091538317,15.203491825400022,9.0,45.0,3.0,465.2308147777253,541.6715267265521,418.96033894268936,372.14203399131645,413.2837954441577,541.6676371817651
3360.0000000000005,36.82630857766345,24.55407235826073,102.61373380378444,126.81822020307516,46.307276584402736,11.18632369844903,55.83171418637771,18.958152036876186,101.404702771375,57.05620443894884,102.59085103897226,126.8050014424054,4.443257723804451,7.056732983248359,2.6824833322921613,9.73921631554052,2.191908937301416,0.05744366337114981,35.0,20.729284588573137,15.208030724453748,9.0,45.0,3.0,465.2429128055636,541.819246702396,418.973095027597,372.27545816275534,413.4195428648295,541.8153713321502
3370.0000000000005,36.790330717542176,24.523599912164055,102.60775348349154,126.92654224477172,46.30951121266425,11.188284394879418,55.867928425556734,18.98567157412037,101.39327345841404,57.08545253610254,102.58476913682172,126.91329305589692,4.460454883621788,7.07929100138946,2.6811880655778446,9.760479066967305,2.1882250401873846,0.057564044263705434,35.0,20.74036483587525,15.212609733335851,9.0,45.0,3.0,465.25496222032046,541.9669165534144,418.9857901933785,372.4083111459525,413.5547428623946,541.9630552603256
3380.0000000000005,36.754412971431925,24.493149478151054,102.60192723886236,127.03494305911512,46.31180460617471,11.19029657775934,55.90416695173288,19.013195333768067,101.38199452672605,57.1147158690344,102.57884124069484,127.0216634071457,4.477668227737127,7.101855609326145,2.6798830150382646,9.78173862436441,2.184560830963529,0.057684210649501744,35.0,20.751471553102416,15.217228823728815,9.0,45.0,3.0,465.2669633118395,542.1145355598969,418.9984258071239,372.5405999157088,413.6894020765759,542.1106882453199
3390.0000000000005,36.71855509974608,24.4627210627051,102.59625399157096,127.14342201389928,46.314156694812965,11.192360181884569,55.94042994414104,19.04072369088152,101.37086486825991,57.143994657191,102.57306627172689,127.13011186342231,4.4948978296283775,7.124427057122792,2.6785681896038684,9.80299524672666,2.1809161449921404,0.057804164767924174,35.0,20.76260470222593,15.22188783309025,9.0,45.0,3.0,465.2789164282184,542.2621038715113,419.011001018864,372.67232974218433,413.8235260739035,542.2582704365957
3400.0000000000005,36.682756855801465,24.4323146299551,102.5907319293908,127.25197753762508,46.31656732064105,11.194475063198126,55.976717415156095,19.06825665492568,101.35988264701608,57.173288960590405,102.56744241731032,127.23863685891304,4.512143691852482,7.147005387301848,2.6772436144358207,9.824249001737668,2.1772908117880165,0.05792390850814776,35.0,20.773764194384285,15.226586730926044,9.0,45.0,3.0,465.2908218710695,542.4096208261782,419.0235170328451,372.80350730993024,413.9571214321705,542.405801180128
3410.0000000000005,36.647018022124605,24.401930149498583,102.58535959291756,127.3606083808491,46.31903638850921,11.196641132274635,56.01302948857061,19.095794227113345,101.34904637713596,57.202598870618765,102.561968217589,127.347237145515,4.529405843173362,7.169590740045947,2.6759093007697388,9.845500040815686,2.173684668962629,0.05804344389911716,35.0,20.78494996896177,15.231325414804983,9.0,45.0,3.0,465.3026799062749,542.5570859772736,419.0359738856632,372.93413841531066,414.09019402322656,542.5532800315641
3420.0000000000005,36.611338356291945,24.371567620677126,102.58013551870084,127.46931341659058,46.321563765946244,11.19885826681525,56.049366224469566,19.12333635990853,101.3383545695018,57.23192455613372,102.55664220868924,127.4559115906962,4.546684313071384,7.1921831991060925,2.674565279034768,9.866748478140861,2.1700975477392794,0.05816277290371132,35.0,20.796161948504675,15.236103845778928,9.0,45.0,3.0,465.31449087603806,542.7044990414406,419.04837262166393,373.06422940582166,414.222749979994,542.7007067006446
3430.0000000000005,36.57571760855393,24.341227026696455,102.57505847940266,127.57809182053342,46.324149349149046,11.20112636954036,56.08572775039492,19.150883056490382,101.3278059685785,57.261266193310966,102.55146316277782,127.56465936842494,4.563979161265585,7.214782951241115,2.6732115675391186,9.887994518780234,2.1665292871403707,0.058281897657954815,35.0,20.807400075797204,15.240921909537178,9.0,45.0,3.0,465.3262551115544,542.851859994398,419.06071315180066,373.19378577020296,414.354794905312,542.8480811613013
3440.0000000000005,36.5401555431932,24.31090831650164,102.570126805467,127.68694210324026,46.32679298403501,11.20344529893572,56.12211410909814,19.17843430439484,101.3173988821844,57.29062381240124,102.54642940993512,127.67347899322851,4.581290378130411,7.237390011748919,2.6718481843527155,9.909238196101633,2.1629797236615063,0.05840081981815157,35.0,20.81866424477363,15.245779565887917,9.0,45.0,3.0,465.3379728774587,542.9991681906696,419.072996703956,373.3228138696685,414.4863348070448,542.9954027737907
3450.0000000000005,36.504651918844544,24.280611442603966,102.5653388583572,127.79586283027726,46.32949450508621,11.20581490333393,56.158525301136976,19.205990349847127,101.3071316494832,57.31999745774869,102.54153931127044,127.78236902558076,4.598617977679679,7.260004417902999,2.670475178461674,9.930479596364671,2.159448696230968,0.05851954130538877,35.0,20.82995435630517,15.25067679673282,9.0,45.0,3.0,465.3496444513751,543.1464230376017,419.085224744606,373.4513199174032,414.61737564153174,543.1426709391693
3460.0000000000005,36.46920653230293,24.25033637630719,102.56069359641296,127.90485321449056,46.33225387781234,11.208235145868573,56.194961522733294,19.23355131272723,101.29700319926152,57.34938727251773,102.53679182458966,127.8913286973626,4.615962017860279,7.282626448917941,2.6690925183286653,9.951718967246606,2.155936060292737,0.05863806418973951,35.0,20.84127042580189,15.255613405182489,9.0,45.0,3.0,465.3612700798892,543.2936244443653,419.097395432558,373.57930824448016,414.7479223827728,543.2898855923294
3470.0000000000005,36.433819125394734,24.220083143362103,102.5561899309953,128.01391266596067,46.33507097816121,11.210705910983792,56.2314228856317,19.26111718361301,101.28701241475122,57.37879355261976,102.53218586077772,128.00035739734523,4.633322555610863,7.3052562160464625,2.6677002450092,9.972956461055665,2.1524416531239785,0.05875639041511509,35.0,20.852612377563727,15.260589353182468,9.0,45.0,3.0,465.3728501628453,543.4407726074949,419.1095098387189,373.7067846855595,414.8779806378888,543.4370469020057
3480.0000000000005,36.39848945408428,24.189851677545164,102.55182625707825,128.12303977455093,46.33794564068459,11.21322704669393,56.26790938805013,19.28868786685723,101.27715766911656,57.40821630512198,102.52771981445645,128.1094537236233,4.650699595923444,7.327893758913179,2.6662983880012723,9.99419214691445,2.1489653203304786,0.058874521736314495,35.0,20.86398011012659,15.2656045976874,9.0,45.0,3.0,465.3843849563901,543.5878669410988,419.1215690791282,373.83375510854495,415.00755605644656,543.5841542936718
3490.0000000000005,36.363217289781865,24.15964193918535,102.54760130845108,128.232233525138,46.340877754858,11.215798449061197,56.30442111522881,19.31626333223238,101.26743767040358,57.437655642652544,102.52339241897891,128.21861666223248,4.6680931698921855,7.350539204850484,2.66488695804744,10.015426162897924,2.1455069122215567,0.0589924599989018,35.0,20.875373563058247,15.27065904447602,9.0,45.0,3.0,465.39587472935307,543.7349071799289,419.13357329781377,373.96022473603057,415.13665390043866,543.7312075040736
3500.0000000000005,36.32800240598026,24.129453886107456,102.54351359787178,128.34149259947338,46.343867166628876,11.218419975851193,56.340958088953165,19.343843586729804,101.2578509094561,57.46711162775932,102.51920218675784,128.32784488822907,4.685503281399161,7.373192567276675,2.6634659897958106,10.036658557072489,2.1420662742712646,0.05911020689559498,35.0,20.88679263445323,15.275752677713797,9.0,45.0,3.0,465.40731974408834,543.8818927865801,419.1455239848302,374.0861995520765,415.26527970015496,543.8782059873856
3510.0000000000005,36.29284457548786,24.099287477042367,102.53956216762188,128.45081637102237,46.346913810045535,11.221091561964954,56.37752045256439,19.371428977735604,101.24839640008491,57.496584400470624,102.51514815955912,128.43713779461518,4.702929994004604,7.395854097566531,2.6620354731996247,10.057889570766156,2.1386432678326424,0.059227764412857216,35.0,20.898237307130444,15.280885325265617,9.0,45.0,3.0,465.4187202650705,544.0288238241009,419.1574198316681,374.21168366233616,415.3934380822319,544.0251498329583
3520.0000000000005,36.25774354207038,24.069142706827503,102.53574577365832,128.5602039842177,46.3500175291518,11.223813063252408,56.41410824217567,19.399019471524756,101.23907287274274,57.52607418712977,102.51122909293116,128.54649449924727,4.720373342258164,7.418523836741522,2.6605954571976755,10.0791192939392,2.135237737173874,0.05934513433040031,35.0,20.90970748836912,15.286056986114543,9.0,45.0,3.0,465.4300766473809,544.1757002197871,419.1692625320846,374.33668295807973,415.52113458540265,544.1720389333715
3530.0000000000005,36.222699094149995,24.039019544084056,102.53206327481668,128.66965452658047,46.35317823974909,11.22658439836357,56.45072161522756,19.426615091747575,101.22987916180224,57.5555810242509,102.50744384527222,128.6559141141741,4.737833359190359,7.441201973150849,2.6591459262009947,10.100347899351844,2.1318495467468015,0.05946231842713996,35.0,20.92120312105993,15.29126749773252,9.0,45.0,3.0,465.4413891455077,544.3225217630618,419.18105116486,374.461201745277,415.6483738002133,544.3188731109169
3540.0000000000005,36.187710976771854,24.008918026518245,102.52851330416269,128.77916703328287,46.356395752040974,11.229405393238494,56.4873605554608,19.45421573069831,101.22081387917387,57.58510506771728,102.50379104932584,128.76539564993618,4.755310055262232,7.463888479142285,2.657686938799088,10.121575417941372,2.12847854300075,0.05957931826003776,35.0,20.932724082152394,15.296516888271924,9.0,45.0,3.0,465.4526581693745,544.4692883053942,419.1927880513016,374.5852460985817,415.775161212584,544.465652184909
3550.0000000000005,36.15277893111264,23.97883811536866,102.52509528331474,128.8887414836592,46.35967002298387,11.232276002366405,56.52402528792911,19.481821462042888,101.21187641342024,57.61464655119693,102.500270126084,128.87493911120663,4.772803544628683,7.486583717391197,2.6562184736927343,10.142802191083932,2.1251245931751472,0.05969613601402356,35.0,20.94427036955693,15.301804926680006,9.0,45.0,3.0,465.46388403261216,544.6160004790167,419.20447106893096,374.70881940617096,415.9015008540939,544.6123768215149
3560.0000000000005,36.161306288925616,23.973110858237533,102.47075735198194,128.79336225674027,46.38060212633916,11.250623963520468,56.561951492847946,19.51036198536275,101.15475349282114,57.62484921289132,102.44589077931036,128.7843147010205,4.772383479644804,7.484260043191264,2.6502965849061733,10.13455662809744,2.1235838803238263,0.059746624721581515,35.0,20.961436921083703,15.321087093411222,9.0,45.0,3.0,465.4437605876528,544.5220293076886,419.25537067939257,374.8964366432605,416.063523322291,544.5247178710489
3570.0000000000005,36.175905395640704,23.960436209536965,102.40627715287198,128.64797119241024,46.406310807949374,11.273150350581544,56.60111338540816,19.53981664187114,101.08744510869448,57.61612345898703,102.38136608663204,128.63901118838055,4.770116091505387,7.480278360403552,2.6459524588905734,10.126230819294124,2.1228478772931534,0.05980578166422372,35.0,20.98038512227185,15.343909019586022,9.0,45.0,3.0,465.405479153394,544.3679941340371,419.2918200209528,375.04940088920176,416.1795662433453,544.3708397508021
3580.0000000000005,36.190578276990074,23.946491764639404,102.34277224575578,128.50152748161344,46.43224494477385,11.295864800199183,56.64070920787132,19.569581320165867,101.02111675916493,57.60516421081462,102.31781658831804,128.4925441770588,4.76787566178098,7.477901361406488,2.6412905421344317,10.11919190354092,2.1223690845497054,0.0598655644135172,35.0,20.999438131082115,15.364143109333838,9.0,45.0,3.0,465.3653814369952,544.2119930309116,419.3004276817,375.1800628607839,416.2854162630189,544.2148495341849
3590.0000000000005,36.20540077686506,23.93272326846744,102.28070859752545,128.3564681389289,46.45831458966784,11.318688302980888,56.68041642786509,19.59941314692992,100.95623971626748,57.59442406743698,102.25570848569971,128.34744283290365,4.7656867253481225,7.475854006423675,2.636576576061459,10.112430582485134,2.1219251632085494,0.059925424159913,35.0,21.01854464373048,15.384000603538254,9.0,45.0,3.0,465.3252788989441,544.0569678979977,419.3043422599361,375.30671332324863,416.3888721382572,544.0598104023449
3600.0000000000005,36.22603740306037,23.92037473768778,102.22488294094406,128.20137446186476,46.49381265218028,11.3497506325362,56.72604336692198,19.633671805768696,100.89725713355492,57.58491518077148,102.1998321606174,128.19432871983287,4.763876564497335,7.453819830194138,2.6532113464751874,10.107031176669324,2.1215980388727345,0.05999807541965877,35.0,21.041653560000896,15.321924308152632,9.0,45.0,3.0,465.2785014118591,543.8849861343183,419.6506706490612,375.4290630738648,416.4838396992058,543.8904911349312
3610.000000000001,36.25737320228924,23.91600868145764,102.20671646076556,128.0598486334464,46.54016872017294,11.390287011634769,56.7881071852677,19.68023670254809,100.87566000766658,57.587259004665675,102.18160964403889,128.05133360197965,4.763527073760748,7.4587835735046415,2.649216334109476,10.107999907614118,2.121957060618525,0.060088815673346056,35.0,21.072835619966096,15.352252771289272,9.0,45.0,3.0,465.2265978796413,543.708620701652,419.57930495590693,375.49096165236926,416.53946432734136,543.7122306486759
3620.000000000001,36.283197796555605,23.9110199181643,102.17715368031176,127.92526968534855,46.57953785558781,11.424689582581893,56.84268130731897,19.72114914096062,100.8429297810119,57.5886038167518,102.15199592578236,127.91651137267048,4.762721081116913,7.461240181091066,2.6447048906977493,10.105945071788817,2.1218847166710115,0.0601674451785366,35.0,21.09987869102389,15.376861585175789,9.0,45.0,3.0,465.1819410057644,543.5481381463362,419.5402106208927,375.58446540269296,416.6158222742812,543.5514700851293
3630.000000000001,36.30581567062892,23.903804020300807,102.13927174603896,127.78960182961885,46.614984459711486,11.455645969484692,56.89264564693516,19.75857843036283,100.80199798958364,57.5868659466654,102.1140651931376,127.78068929737223,4.761543144916123,7.461841946246153,2.640648904783733,10.102490851029886,2.1216841984969235,0.060240268690453805,35.0,21.124492830852265,15.400777303370546,9.0,45.0,3.0,465.13900844817766,543.3911115005329,419.52310578845646,375.68782812140654,416.6990426025444,543.3942822639852
3640.000000000001,36.32641221503854,23.89507306425588,102.09642490622883,127.65340624813877,46.64795907136286,11.484427715982235,56.939708568076384,19.793810148372305,100.75617917631736,57.58297291434002,102.07117094175668,127.6443820346035,4.7601513494533405,7.4615002770038,2.636841662929777,10.098341939933578,2.1214329542469863,0.06030960008567907,35.0,21.1475656332193,15.423895883794104,9.0,45.0,3.0,465.09700758713234,543.2363059619169,419.5163630937236,375.794606372012,416.7852071657518,543.239371213476
3650.000000000001,36.34573547194604,23.885433740894086,102.05076669638942,127.5173187328504,46.6793589275589,11.511820740698624,56.98490446829047,19.827622259065947,100.7076027381963,57.57777408725832,102.02546626880728,127.50820757874628,4.758625052907062,7.460596094259063,2.6331828362757657,10.093778930534828,2.121154497005075,0.06037653552595376,35.0,21.16964700446937,15.446434769081408,9.0,45.0,3.0,465.0556479096017,543.0832916181892,419.5154845343922,375.9027993523508,416.8727064781009,543.0862836416471
3660.000000000001,36.364239976382805,23.87526977033326,102.00360404641494,127.3817479166388,46.70972763667668,11.538300967949112,57.0288579427922,19.860484611309634,100.65756096834131,57.57180688689232,101.97825783900204,127.37256466390346,4.757024528104345,7.459362062149188,2.6296234098874454,10.088985472036631,2.1208605111096728,0.06044188579119628,35.0,21.191070196631127,15.468558857025698,9.0,45.0,3.0,465.014773039623,542.9318370288684,419.5180493135338,376.01140858806417,416.9606420217799,542.9347751032153
3670.000000000001,36.382200181917874,23.86481357827097,101.95572082404368,127.24693621814072,46.73939354665044,11.564155774968016,57.071946376306485,19.892680722497403,100.60682883945192,57.56539678162801,101.9303293590302,127.23768985348022,4.755387340447458,7.457938699584455,2.6261349638577696,10.084073663442224,2.1205577887780147,0.06050615776215731,35.0,21.212036530340807,15.490371430148514,9.0,45.0,3.0,464.97428961132647,542.7817994774947,419.52263089996336,376.1198590006006,417.0484860541104,542.7846951878394
3680.000000000001,36.39978200605579,23.854205215818297,101.90758529977764,127.11302313769475,46.76855542691428,11.589559114149948,57.11439843869649,19.924382362823224,100.55586917984006,57.55873952113291,101.88214900153334,127.10371933136304,4.753729888872706,7.456400675268995,2.6226969537288274,10.079097628997824,2.120250385405883,0.060569580979316605,35.0,21.23266803144133,15.511936057321291,9.0,45.0,3.0,464.9341406714702,542.6330864771388,419.5283769065836,376.22781396188645,417.1359281199362,542.6359470520782
3690.000000000001,36.41708592052117,23.8435289123388,101.85947604123636,126.98008654880364,46.79733388183665,11.61461658565804,57.1563532151472,19.955694050913166,100.50495720641092,57.551952554683446,101.83399527376648,126.97072886704932,4.752063641739515,7.454795426677078,2.6192978578724846,10.074093284549564,2.1199407339717142,0.06063231666501238,35.0,21.25303881962429,15.533291883453105,9.0,45.0,3.0,464.8942910756944,542.4856361551552,419.53477699758594,376.335077531312,417.2227872747872,542.4884660585359
3700.000000000001,36.434172923135655,23.83283520654049,101.81155774232931,126.84816768410452,46.82580232109764,11.63939280408357,57.197895537949975,19.986679798241823,100.454255532762,57.54510625555929,101.78603283177168,126.83875838265106,4.750399981652648,7.453158586667169,2.615933099551522,10.069091686218693,2.1196302890510887,0.0606945214596433,35.0,21.273194180868813,15.554463243117029,9.0,45.0,3.0,464.8547188132858,542.3394055483669,419.54152515609974,376.4415379308789,417.30896009580766,542.3422075220375
3710.000000000001,36.451080133772535,23.822154235557207,101.76392625468736,126.71728540071632,46.8540056391657,11.663927227347983,57.23907752839565,20.01737925035889,100.403858699655,57.53824249001133,101.73835750393748,126.70782604557267,4.748739615289729,7.451501951683993,2.6125965228488486,10.064098474532845,2.1193199227283417,0.06075621383014247,35.0,21.29316192711883,15.5754654565946,9.0,45.0,3.0,464.8154097932298,542.1943628708563,419.5484394017552,376.54713372209346,417.3943899098369,542.1971387517962
3720.000000000001,36.46783061860698,23.811503951343074,101.71663641204358,126.58744467060706,46.88197198783179,11.68824460139558,57.279932208550726,20.047817377583897,100.35382066932428,57.53138616472961,101.69102410818374,126.57793634223572,4.7470870516959165,7.449839079692987,2.6092865840077457,10.059125663700732,2.119010153838883,0.06081745995272028,35.0,21.312959619312323,15.596308637913296,9.0,45.0,3.0,464.77635434833365,542.0504822851541,419.5554112071361,376.6518340758942,417.4790480604504,542.0532332736009
3730.000000000001,36.48443869873905,23.80089513629628,101.6697186913384,126.45864363761756,46.909719003945526,11.712360490953929,57.32048043517902,20.078010031108136,100.30417134577948,57.5245520190893,101.64406311130394,126.4490871365578,4.745442705898501,7.448174574200522,2.6060010024501583,10.05417557665068,2.118701288744571,0.06087827225580768,35.0,21.33259839146461,15.616999428208716,9.0,45.0,3.0,464.73754611779225,541.9077433779705,419.5623761687364,376.7556258145236,417.56292212034606,541.9104703076838
3740.000000000001,36.500913633374914,23.790333780151627,101.62318891377625,126.33087498641788,46.93725829222901,11.736285193855906,57.36073608194243,20.107967832665,100.25492613216784,57.51774870167816,101.59749032699884,126.32127098157758,4.743808240023388,7.44651345843129,2.6027391116521623,10.049252570083452,2.1183935061493777,0.06093867899032802,35.0,21.352085705286186,15.637542647016176,9.0,45.0,3.0,464.69897979142206,541.766127216271,419.56929620828055,376.85850636550657,417.64600958735093,541.7688307504254
3750.000000000001,36.517261493690434,23.7798235931474,101.57705400809786,126.2041293687123,46.964597624987015,11.760025662610133,57.400708646112655,20.137698256397808,100.20609165006093,57.51098112482515,101.55131267860368,126.19447840814024,4.7421836344413695,7.444857181543028,2.599499871528187,10.044357053071217,2.118086904126065,0.06099868624465543,35.0,21.37142666386848,15.657941893084285,9.0,45.0,3.0,464.6606517099525,541.6256174678552,419.57614985009434,376.9604800453049,417.72831380719487,541.6282981124227
3760.000000000001,36.53348650957421,23.76936601086902,101.5313159288572,126.0783950915125,46.9917425739771,11.783586928002876,57.44040505924644,20.16720708855212,100.15766960220736,57.504252061407385,101.5055321162569,126.068697672982,4.740569151961036,7.443207160581378,2.5962827284660897,10.039489889047466,2.117781550532687,0.06105830369601306,35.0,21.390625000773696,15.678199905873557,9.0,45.0,3.0,464.62255787991734,541.4861976529279,419.5829230772309,377.0615529882086,417.8098412364753,541.4888558500721
3770.000000000001,36.549591863509626,23.758962127557535,101.48597365683702,125.95366031090498,47.018697450410365,11.80697291874526,57.4798308620196,20.196498721712032,100.10965875684272,57.497562999766096,101.46014761698942,125.94391686955106,4.738964964478899,7.441564346506,2.5930872577033903,10.03465160420939,2.1174774828310654,0.06111753957696188,35.0,21.4096836931862,15.698319091514747,9.0,45.0,3.0,464.5846953925806,541.3478528643612,419.58960804602634,377.16173422041095,417.8906001591697,541.3504889756881
3780.000000000001,36.568311693430864,23.749722300892245,101.44223178878336,125.82519357777494,47.04905479194256,11.833298713579609,57.52053749025232,20.226725095644667,100.06309651191272,57.4911408696388,101.41636063018882,125.81740404068704,4.737548986121402,7.44111008796055,2.589251868769312,10.030361956729864,2.1172049061896137,0.0611822369969521,35.0,21.429704661468353,15.633129895144975,9.0,45.0,3.0,464.5444969260416,541.203568683974,419.5815023261971,377.2611819871696,417.969135796071,541.2088421448806
3790.000000000001,36.60442396367239,23.748350393817304,101.44240899209224,125.69356721365426,47.100853097736845,11.87818885171356,57.585730758348554,20.27509792974314,100.05970035945457,57.49725376364154,101.4164790867582,125.68442521918678,4.737858722825076,7.449349429231035,2.584520500259483,10.033869929490518,2.1178069074013157,0.0612818260593988,35.0,21.46290810962853,15.678078346609311,9.0,45.0,3.0,464.4890148499416,541.028511748263,419.469643348836,377.2953044550442,417.997969424738,541.0320367093216
3800.000000000001,36.63313345217296,23.747751133640637,101.43233871691746,125.5788798567616,47.14303226213566,11.914715400175282,57.64238207269592,20.31709717486024,100.04652187141116,57.503769787700655,101.40635858227571,125.56946996586066,4.737769086202248,7.454476276592121,2.579842937030124,10.034319213622249,2.117941805742513,0.06136318912523729,35.0,21.491020792927767,15.70394010928038,9.0,45.0,3.0,464.44553781797447,540.8821028369066,419.4008633045521,377.35867198746007,418.0494253312455,540.8853136829861
3810.000000000001,36.658238221550846,23.744552007772825,101.41255576857516,125.46223702915518,47.180810553406445,11.947409924201564,57.69378365450344,20.35517606335077,100.0237577590797,57.50683507594459,101.38652773928692,125.45267454572873,4.7372559548264155,7.457400220948579,2.5757019958765333,10.033102216825112,2.1179143184364317,0.06143815647709068,35.0,21.516415922916963,15.729923419889246,9.0,45.0,3.0,464.40389790819137,540.7389259135798,419.35832713651,377.4348362056424,418.1095361517532,540.7419749857152
3820.000000000001,36.6811781889251,23.73963848720092,101.38720587686784,125.34450296314844,47.21595649633797,11.977808487775633,57.742098875228805,20.39094374363492,99.995506789851,57.50749956848279,101.36113138254971,125.3348336056186,4.7364947019008605,7.459283115302451,2.5718143345211564,10.031097449823609,2.117831451558028,0.06150929971687463,35.0,21.540185822637167,15.755214607628147,9.0,45.0,3.0,464.36314781287007,540.5976322967737,419.3268139061027,377.51501721260865,418.17309643909266,540.6005798237685
3830.000000000001,36.702795691202354,23.733715359749848,101.35869211350855,125.2264463419487,47.2494821323133,12.006789512343287,57.78850703160957,20.42527686097833,99.96414426101981,57.50673717415082,101.3325720812764,125.2166959026809,4.735593587260732,7.460579404007133,2.568078264277868,10.028657668285,2.1177192433200327,0.06157810862205994,35.0,21.562948558716528,15.779967627250358,9.0,45.0,3.0,464.32298452357946,540.4577953564766,419.3014368558124,377.5970337530859,418.2383742162017,540.4606752483592
3840.000000000001,36.72358956844204,23.72721085628035,101.32842657850846,125.108527364643,47.281985399356,12.034871797578203,57.833698153592586,20.45868837305369,99.93106570658432,57.50513976316586,101.30226163780232,125.09871109817708,4.734608040897921,7.461522616773865,2.5644367400112205,10.025959356785089,2.1175901511128377,0.06164535422741044,35.0,21.585068163173503,15.8043439891523,9.0,45.0,3.0,464.28324322217696,540.3191751952105,419.2796790273693,377.67984117825927,418.30442131225897,540.3220074474153
3850.000000000001,36.743854839177565,23.720378294942407,101.297240186609,124.99101388414834,47.31382004269095,12.062362453587582,57.87808026837659,20.491481561807348,99.89709219091769,57.50305700282502,101.27103078924436,124.98114096258767,4.733578096539777,7.46226125231047,2.5608603443940963,10.023121596704566,2.1174514061638527,0.06171158924395853,35.0,21.606759998881895,15.828443715293986,9.0,45.0,3.0,464.24382656849815,540.1816264694002,419.26007277531806,377.7628373975272,418.37068499236784,540.1844230452061
3860.000000000001,36.76376635586576,23.71336747800888,101.26562224626645,124.87406072527892,47.34519589805424,12.089443399448784,57.92189567818095,20.52383627885922,99.86270715022833,57.50069541486415,101.2393687385897,124.86413662382068,4.732523241359812,7.462876498824438,2.55732939390347,10.020205892727908,2.1173072759910565,0.06177708783804967,35.0,21.62815180593753,15.852326834068036,9.0,45.0,3.0,464.2046764941352,540.0450596023288,419.2417527454473,377.8456707448263,418.43684210181,540.0478275805312
3870.000000000001,36.7834278090554,23.7062666503125,101.23385981768908,124.7577551631511,47.376237563091834,12.11622263600202,57.96528847655996,20.55585948302553,99.82819412439453,57.49817674599643,101.20756248259045,124.7477832543122,4.731457790141989,7.463420733800991,2.553833748003724,10.017254481804711,2.117160276199801,0.061842050503284736,35.0,21.649319462598555,15.876029517400356,9.0,45.0,3.0,464.16575785531614,539.9094172928662,419.22420920125273,377.928137560354,418.50270535935056,539.9121609748915
3880.000000000001,36.80290089729374,23.69912811745689,101.20212088652951,124.642145334435,47.40701931254157,12.142764568749667,58.008344693232736,20.587615094199062,99.79371897680873,57.4955727930855,101.17577996910376,124.63212766298376,4.730385524108584,7.463917559987779,2.550364845476814,10.014282405464591,2.117011891404291,0.06190653623130404,35.0,21.670308299882947,15.899573871874566,9.0,45.0,3.0,464.12704956325615,539.7746621411898,419.2071419022925,378.010121349442,418.5681673497045,539.777384073427
3890.000000000001,36.8222224002088,23.691982225759773,101.1705027473849,124.5272553196566,47.43758557592682,12.169107761154008,58.05111582212192,20.61914181906729,99.75937769975721,57.4929257052425,101.1441184690092,124.51719326703476,4.729314613649408,7.46439026346261,2.546920793418986,10.011311056881596,2.1168629864436737,0.0619706592311113,35.0,21.6911455503581,15.922973512220494,9.0,45.0,3.0,464.0885380203504,539.6407675044993,419.19037443017106,378.091557263799,418.6331681395032,539.6434693586554
3900.000000000001,36.84141439432533,23.6848471050385,101.13906147615022,124.41309640992,47.46796313020026,12.195275499060926,58.0936330141618,20.650463001783805,99.72522557001818,57.49026026032732,101.11263404412618,124.40299087569122,4.728244877199736,7.464844797133924,2.5434976985074367,10.00834249564136,2.116714077966435,0.0620344227073386,35.0,21.711847715189887,15.946236926394649,9.0,45.0,3.0,464.0502150505055,539.507714679562,419.1738021298956,378.1724098785812,418.69767514626074,539.5103974905832
3910.000000000001,36.86049041035449,23.677733310840097,101.10782898582843,124.29967167475723,47.49816851197573,12.221282208658408,58.135915698607526,20.681593170297216,99.691293983291,57.48759106923171,101.08135859801224,124.28952331000504,4.7271796638240815,7.465290176412398,2.5400950613289024,10.0053852377413,2.116565468054874,0.062097875336449664,35.0,21.732425089016544,15.969369726217394,9.0,45.0,3.0,464.0120749890051,539.3754886618538,419.15736306633136,378.25266145510017,418.7616719127205,539.3781531375107
3920.000000000001,36.87945884397431,23.670646363052697,101.07682275324493,124.18697854469168,47.52821208927412,12.247137207655951,58.1779761863961,20.7125415844784,99.65760006250333,57.48492665969974,101.05030960133136,124.17678786457104,4.726118810819778,7.465728407469459,2.53671137098776,10.00243977845722,2.116417334993368,0.06216101957347264,35.0,21.752884213921902,15.992375750290194,9.0,45.0,3.0,463.97411302393755,539.2440756921221,419.1410198108528,378.33230418176896,418.82515159917807,539.2467223619609
3930.000000000001,36.898325115864886,23.663589647850984,101.0460520049284,124.0750124538157,47.55810065414006,12.272846718453708,58.21982272352916,20.74331455706925,99.62415278786537,57.48227202969628,101.01949627619554,124.06477985258148,4.725063136121964,7.46616223638287,2.5333461321222783,9.99950836850515,2.1162697895106057,0.062223870186128766,35.0,21.77322941532248,16.015257694446234,9.0,45.0,3.0,463.9363258954738,539.1134643596696,419.1247491921701,378.4113360832724,418.88811264597194,539.1160935943202
3940.000000000001,36.91709278176665,23.656565229678225,101.01552080529429,123.96376764498548,47.587838764042246,12.298414802188915,58.261460821581245,20.7739167277054,99.59095604317775,57.47963003848156,100.98892268382588,123.9534934627597,4.724012857532981,7.466592831285712,2.5299988975651435,9.996591728850852,2.1161228875383227,0.06228643368392535,35.0,21.7934637017903,16.038017779063637,9.0,45.0,3.0,463.8987113379048,538.9836448033541,419.1085389468333,378.4897597371629,418.9505570432355,538.9862569030925
3950.000000000001,36.93576432957071,23.649574340274736,100.98523025225812,123.853237536819,47.617429702713835,12.323844418691351,58.302894519398514,20.804351306702813,99.5580107825296,57.47700227962531,100.958589919598,123.84292206779378,4.722968060029479,7.467020915329667,2.526669276987779,9.993690192317446,2.1159766624072978,0.062348714696288034,35.0,21.813589332411595,16.060657735195093,9.0,45.0,3.0,463.86126755092414,538.8546078660463,419.09238098289586,378.56757964102945,419.0124886933701,538.857203071484
3960.000000000001,36.95434159513716,23.642617528973176,100.95517975781024,123.74341497021896,47.64687596079959,12.349137841820038,58.34412703488121,20.834620819017744,99.52531629630703,57.474389611086,100.92849739336148,123.73305849793915,4.721928834812507,7.467446990526546,2.5233570244971277,9.990804015023674,2.115831128450367,0.062410717824474014,35.0,21.833608026674995,16.083179094145123,9.0,45.0,3.0,463.82399278149205,538.7263446437426,419.07627089313706,378.64480154849826,419.0739125232005,538.7289231827913
3970.000000000001,36.97282600793219,23.635695116208183,100.92536772220828,123.63429273075212,47.67617953204997,12.374296915301898,58.38516103599276,20.864727382323167,99.49287087948336,57.47179244603007,100.89864350352512,123.62389551878464,4.720895167106227,7.46787127845073,2.520061906585439,9.987933185036168,2.115686290733392,0.0624724461216133,35.0,21.853521204686896,16.10558323623127,9.0,45.0,3.0,463.78688557084695,538.5988467727028,419.060206266883,378.7214319265969,419.1348340535978,538.601408847967
3980.000000000001,36.99121871677064,23.62880721369868,100.89579200932803,123.5258636950876,47.70534205485852,12.399323175161214,58.42599873044675,20.894672844145248,99.46067230443855,57.46921094254435,100.86902611235374,123.51542599646734,4.7198670369985365,7.468293911445564,2.5167837266925015,9.985077638138064,2.1155421455448007,0.06253390236240165,35.0,21.873330088520618,16.12787142627252,9.0,45.0,3.0,463.7499445940472,538.4721063351955,419.04418597025983,378.7974776790192,419.1952590389444,538.4746521364485
3990.000000000001,37.00952082026148,23.62195376024385,100.86644992233542,123.41812004183224,47.73436514625988,12.424218136851948,58.466642256210406,20.924459315662833,99.42871777260765,57.466645060567934,100.83964252125187,123.40764210596711,4.718844412594747,7.468714957409776,2.513522319998057,9.982237277407831,2.1153986876034567,0.06259508957093995,35.0,21.8930359224446,16.150045050910705,9.0,45.0,3.0,463.71316836297456,538.3461148207689,419.02820971664136,378.87294614521625,419.2551937692304,538.3486445343749
4000.000000000001,37.027733147619294,23.615134682913663,100.8373388508756,123.31105498893048,47.76325001905703,12.44898317092742,58.50709321314652,20.954088177556518,99.3970046003092,57.4640947104229,100.8104901185724,123.30053705895926,4.717827215235484,7.469134435593857,2.510277477598435,9.97941191319229,2.1152559129264725,0.0626560094040339,35.0,21.91263967022917,16.172105142654743,9.0,45.0,3.0,463.67655577421874,538.2208650513178,419.0122766551186,378.94784386606176,419.3146441070407,538.2233788563052
4010.000000000001,37.04585674662771,23.608349347877606,100.80845594482273,123.20465994695915,47.79199823157362,12.473619945768403,58.547353751454395,20.983561151722483,99.36552982902487,57.46155973191463,100.78156605233512,123.19410229027432,4.716815443273982,7.469552465551987,2.50704905435022,9.976601519902209,2.1151138177620457,0.06271666557679925,35.0,21.93214248885363,16.194053069142228,9.0,45.0,3.0,463.6401046305108,538.0963475747894,418.9963859161901,379.022177605,419.3736162549403,538.0988456842384
4020.000000000001,37.06389258672996,23.60159725220529,100.77979869037225,123.09892714813964,47.82061122918853,12.49812981822862,58.58742584730373,21.01287983060979,99.3342908510621,57.459040032163614,100.75286780712904,123.08833000793868,4.715809016270174,7.469969123302722,2.5038368343348574,9.973805957637577,2.11497240944801,0.0627770603061351,35.0,21.951545457250177,16.215889750315,9.0,45.0,3.0,463.60381302506386,537.9725538252954,418.9805352937636,379.0959528981434,419.43211588462714,537.9750364212894
4030.000000000001,37.08184153969184,23.594878325632635,100.75136463179854,122.99384988295236,47.84909029890982,12.5225140077103,58.62731132087077,21.04204574558446,99.3032851329516,57.45653551330338,100.7243929258514,122.98321349040292,4.714807916439041,7.470384485359286,2.5006406751803443,9.971025160539632,2.1148316829141285,0.06283719614220208,35.0,21.9708495325458,16.23761624892785,9.0,45.0,3.0,463.567679781712,537.8494766128695,418.96472452346006,379.16917620648337,419.4901484832228,537.8519438625053
4040.000000000001,37.099704414766414,23.588192440541263,100.72315116050068,122.88942142219317,47.877436653430514,12.5467736683986,58.667011826911306,21.071060617189858,99.27250998930435,57.45404603388283,100.69613879856016,122.8787460092085,4.713812075442074,7.4707985243035,2.4974604243382035,9.968258948641704,2.1146916315510635,0.06289707495977503,35.0,21.99005566132587,16.259233641121455,9.0,45.0,3.0,463.53170373703966,537.7271088122703,418.948953721889,379.2418540525416,419.54771970689274,537.7295608847511
4050.000000000001,37.1174820966241,23.581539424696416,100.69515542327925,122.78563442779688,47.90565163805213,12.570910066370288,58.70652915421277,21.099925958079208,99.24196247538961,57.45157138560904,100.6681025704762,122.77492021398471,4.712821460204096,7.4712112613628285,2.494295945744339,9.965507207107168,2.114552246728989,0.0629566995603085,35.0,22.009164880364096,16.280743186742257,9.0,45.0,3.0,463.4958835500536,537.6054426309362,418.9332232556831,379.31399348086046,419.6048355316948,537.6078796803175
4060.000000000001,37.135175314471134,23.574919147226975,100.66737492124572,122.68248260472971,47.93373635400744,12.594924257322418,58.74586481271411,21.12864300682912,99.21164002394421,57.449111413098365,100.64028174150762,122.67172981464664,4.71183600923784,7.4716227297865725,2.491147058193279,9.962769787979854,2.1144135255232226,0.0630160716553117,35.0,22.028178079372594,16.30214571867333,9.0,45.0,3.0,463.46021816675966,537.4844714502832,418.91753235805913,379.3856003801428,419.6615012972287,537.4868936382388
4070.000000000001,37.152784918495385,23.56833142157041,100.63980693111728,122.5799588977647,47.96169209309228,12.618817458421743,58.78502062517133,21.157213229043354,99.18153982407507,57.44666591188536,100.61267358686044,122.56916775299328,4.710855674427886,7.472032926897624,2.48801361727918,9.960046544176803,2.1142754591789545,0.06307519370225419,35.0,22.04709623623268,16.323442402847718,9.0,45.0,3.0,463.4247062719164,537.3641877691715,418.90188130096976,379.45668151254233,419.717722690684,537.3665952546659
4080.000000000001,37.170311629803805,23.561776092355444,100.61244888029316,122.47805692481722,47.98951994179694,12.642590797636784,58.82399810464746,21.185637887755377,99.15165923149506,57.44423470496236,100.58527553268286,122.46722763808584,4.709880399642959,7.472441829832158,2.4848954785611115,9.95733730839327,2.114138038228764,0.06313406760466068,35.0,22.065920205006023,16.34463426752194,9.0,45.0,3.0,463.3893467840016,537.2445848916491,418.8862703819005,379.52724326960856,419.77350512867145,537.2469778228265
4090.000000000001,37.187756103857765,23.55525297949424,100.58529818043564,122.37677050513383,48.017220880793545,12.666245493793951,58.862798654003086,21.21391847359621,99.12199559064076,57.441817582048365,100.55808498946764,122.36590328947584,4.708910135305769,7.47284941394983,2.481792497176456,9.954641911126288,2.1140012497774907,0.06319269520763514,35.0,22.08465075704646,16.3657223310517,9.0,45.0,3.0,463.35413868384853,537.1256563985963,418.8707000401763,379.5972921087387,419.8288539311348,537.1280349249928
4100.000000000001,37.205119154719675,23.548761809876453,100.55835216461702,122.27609269088174,48.04479615780234,12.68978273673224,58.9014239733925,21.242056458565003,99.09254614867987,57.43941431961622,100.53109928879915,122.26518776777806,4.707944833480391,7.473255697468307,2.478704539540963,9.95196023700927,2.1138650916714745,0.06325107894120362,35.0,22.103288855104324,16.386707715024613,9.0,45.0,3.0,463.31908058312007,537.0073948880538,418.85517009493634,379.6668340059173,419.88377457459535,537.0097591718105
4110.000000000001,37.22240151814145,23.542301854638996,100.53160849372452,122.17601655286808,48.07224689459012,12.713203587769726,58.9398755440276,21.270053047613885,99.06330848681283,57.43702477115204,100.5043160902296,122.16507415673811,4.70698444051115,7.473660702901509,2.4756314580210037,9.949292160922512,2.113729562242207,0.06330922092032826,35.0,22.121835364054046,16.40759123279696,9.0,45.0,3.0,463.2841705863737,536.8897927748117,418.839679469725,379.7358740203345,419.9382720761757,536.8921429966152
4120.000000000001,37.23960402354778,23.535872836240745,100.50506503594288,122.076535695622,48.099574326956656,12.736509204106198,58.97815510338654,21.297909630981398,99.03428039492552,57.43464883079736,100.47773326057292,122.06555603569149,4.706028926639228,7.47406453916536,2.4725731022520385,9.9466376414174,2.113594666856565,0.06336712352257313,35.0,22.140291190099216,16.42837375601482,9.0,45.0,3.0,463.2494072683801,536.7728430562328,418.82422674413374,379.8044170257514,419.9923511382437,536.7751793641229
