time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4130.000000000001,37.25672743754498,23.52947465175299,100.4787196002174,121.97764416032624,48.12677960087313,12.759700664861327,59.01626427627667,21.32562751692637,99.00545960901664,57.43228638961033,100.45134860750557,121.96662744190088,4.705078251055507,7.47446723627515,2.4695293326951937,9.943996568970345,2.11346040137368,0.06342478876482872,35.0,22.158657191576022,16.4490562271244,9.0,45.0,3.0,463.2147895338141,536.6565393489587,418.80881164127095,379.87246859956366,420.04601656173986,536.658861886755
4140.000000000001,37.273772444995046,23.523107143500624,100.45256992835137,121.87933611943804,48.15386374745531,12.782778949914132,59.05420443715386,21.353208082372415,98.97684380321488,57.42993731695964,100.42515987165768,121.86828254804618,4.704132368970424,7.474868766728549,2.466500019281181,9.941368786009727,2.1133267532149733,0.06348221849932617,35.0,22.176934193949993,16.46963960327298,9.0,45.0,3.0,463.18031633327274,536.5408754846537,418.79343465115664,379.940034792307,420.0992731996814,536.5431843974552
4150.000000000001,37.29073981474634,23.516770235307604,100.42661357850372,121.78160537951317,48.180827943720814,12.805745162154722,59.09197718679669,21.380652794927695,98.94843045618688,57.427601423505614,100.39916460980852,121.77051514517854,4.703191229711127,7.4752691404048655,2.463485028866956,9.938754169271823,2.113193719720869,0.0635394148457156,35.0,22.19512311092689,16.490124961839115,9.0,45.0,3.0,463.1459865988501,536.425844915455,418.77809574187376,380.0071213026425,420.1521261169864,536.4281403286943
4160.000000000001,37.30763015389471,23.51046367425272,100.4008484040795,121.68444640713534,48.20767311073228,12.828600185683513,59.12958379214378,21.407962691757064,98.92021736099392,57.425278568558205,100.3733606743203,121.6733197322102,4.702254796378616,7.475668374419095,2.460484234939168,9.936152609358263,2.113061294979266,0.06359637953907976,35.0,22.213224663177016,16.510513043415585,9.0,45.0,3.0,463.11179926301173,536.3114417922568,418.76279470574576,380.0737332721904,420.2045798653353,536.3137238756772
4170.000000000001,37.324444168699735,23.504187368185683,100.37527209034003,121.58785333817912,48.23440030902579,12.851345213231808,59.16702571740445,21.43513895231109,98.89220212953482,57.42296857366068,100.34774574918494,121.57669037741454,4.7013230156109,7.476066464416797,2.457497499108344,9.93356396352514,2.1129294733717323,0.06365311447926984,35.0,22.231239685677732,16.53080486556223,9.0,45.0,3.0,463.0777533251793,536.1976599241027,418.7475315906092,380.1398763452608,420.2566392494787,536.1999287576807
4180.000000000001,37.34118249333114,23.497941095282957,100.34988235557206,121.49182047333876,48.26101050172095,12.8739813138709,59.20430435380487,21.462182701928214,98.86438241336464,57.4206712560711,100.32231755154042,121.4806214382935,4.700395842906712,7.476463420684013,2.454524664380152,9.930988085064163,2.1127982444395297,0.06370962148529612,35.0,22.24916891765133,16.551001309758988,9.0,45.0,3.0,463.0438477138858,536.0844933179666,418.7323062168464,380.2055561411668,420.3083089688505,536.0867490589899
4190.000000000001,37.35784575303988,23.491724719185584,100.3246770543841,121.39634239686352,48.28750463956403,12.896509388696586,59.24142107866364,21.48909516900835,98.83675600436803,57.418386455188234,100.29707393489578,121.38510747700587,4.699473236022038,7.476859211393689,2.451565627124328,9.928424838518016,2.112667599086516,0.06376590229461049,35.0,22.26701307075524,16.571103280269938,9.0,45.0,3.0,463.01008148544565,535.9719362737068,418.7171191639419,380.27077811167186,420.3595934923992,535.9741790506978
4200.000000000001,37.37443456581875,23.48553804538949,100.29965405041416,121.3014136707958,48.313883666739386,12.918930332152796,59.278377178040074,21.515877686894495,98.80932070273694,57.41611400512591,100.27201276178675,121.29014306704278,4.698555152975419,7.477253827758224,2.448620286234272,9.925874113992496,2.1125375335238563,0.06382195865043531,35.0,22.284772872761778,16.59111162445913,9.0,45.0,3.0,462.97645362502976,535.8599830529369,418.7019705777552,380.3355472022863,420.4104972478012,535.8622130107511
4210.000000000001,37.39094969478537,23.47938035039704,100.27481105279344,121.20702742939426,48.34014876518771,12.941245239569412,59.31517425696405,21.542531541385017,98.78207412632217,57.4138537283352,100.2471317398422,121.1957213374156,4.697641536068187,7.4776472484934,2.4456885142464606,9.923335762739859,2.1124080427485006,0.06387779288427552,35.0,22.302449209478997,16.611027334187213,9.0,45.0,3.0,462.94296217014846,535.7486260905175,418.68686000789296,380.39986849149534,420.46102500708815,535.7508433683114
4220.000000000001,37.40739180469663,23.47325136296638,100.25014641572282,121.11317852911384,48.36630092172632,12.963455039192809,59.351813620444055,21.5690577855392,98.755014569741,57.41160556902281,100.22242922220788,121.10183713956816,4.696732366540882,7.4780396296524145,2.4427701590647426,9.920809788717156,2.1122791367445486,0.06393340688947209,35.0,22.3200428564532,16.630850942854067,9.0,45.0,3.0,462.9096059233794,535.6378597283733,418.6717852850009,380.46374542115007,420.5111805043466,535.6400644594353
4230.000000000001,37.42376153764472,23.467151017905397,100.2256583104151,121.01986199587856,48.39234109333044,12.98556063280239,59.388296565173775,21.5954574654329,98.7281401437356,57.40936943946144,100.19790337904011,121.00848547730703,4.695827617392888,7.478430994857014,2.439865117619492,9.91829611247651,2.1121508114437813,0.06398880245414873,35.0,22.337554554703612,16.650583298862557,9.0,45.0,3.0,462.8763840014026,535.5276786486202,418.6567464223811,380.52718274805267,420.5609677528235,535.5298709373293
4240.000000000001,37.44005961311931,23.46107911010523,100.20134470967614,120.92707223268012,48.41827037332283,13.007563036750298,59.424624607836286,21.62173180260919,98.7014487462435,57.407145207865085,100.17355218186454,120.91566081301517,4.694927242831215,7.47882134694905,2.4369732426198283,9.915794589568877,2.1120230573774106,0.06404398149637447,35.0,22.354985132357456,16.670225315497305,9.0,45.0,3.0,462.8432952089956,535.4180768169446,418.64174323792713,380.5901857663201,420.6103910653346,535.4202568487309
4250.000000000001,37.456286585849845,23.455035555288305,100.17720367587292,120.83480438081796,48.4440896024044,13.029463053635538,59.46079894266949,21.647882046192993,98.67493838288664,57.40493275453736,100.14937369206775,120.82335820459843,4.694031197104254,7.479210633542182,2.434094452618179,9.913305086160362,2.111895867303966,0.06409894550477369,35.0,22.372335230605188,16.68977784595785,9.0,45.0,3.0,462.8103387643874,535.3090491337665,418.6267765215724,380.6527594226967,420.6594545604979,535.3112169826006
4260.000000000001,37.472443007239214,23.44902020933517,100.15323331092364,120.74305365550448,48.46979960943671,13.05126166210698,59.49682074905701,21.673909247972404,98.64860710042,57.402731933530674,100.12536601060548,120.7315729042453,4.693139449777252,7.479598916661224,2.4312286083083574,9.910827524969582,2.1117692391262683,0.06415369607049724,35.0,22.389605495531494,16.70924156883808,9.0,45.0,3.0,462.7775138065832,535.2005905716982,418.6118454985844,380.7149080308393,420.70816217524504,535.2027463621387
4270.000000000001,37.48852953880073,23.443032888087657,100.12943157518424,120.65181464326967,48.49540139546121,13.072959921300196,59.53269141644392,21.699814512041034,98.6224527877218,57.40054258220568,100.10152709660667,120.64029948767734,4.69225195466283,7.479986172752999,2.4283755992737626,9.90836177202676,2.1116431657469983,0.06420823507129295,35.0,22.40679667727528,16.72861748483308,9.0,45.0,3.0,462.7448192498141,535.0926953432513,418.59695045246485,380.776636647274,420.75651812177705,535.0948391863496
4280.000000000001,37.50454670882464,23.4370734504156,100.10579658907794,120.561082655693,48.52089577427756,13.094558602492782,59.56841208740419,21.725598763229414,98.59647351033625,57.39836456223259,100.07785506955268,120.54953326872057,4.691368672894858,7.480372412306286,2.425535300629468,9.905907712935754,2.1115176409325365,0.06426256396910623,35.0,22.42390940238556,16.747906241092608,9.0,45.0,3.0,462.71225426762544,534.9853585340331,418.58209121493854,380.83794982345086,420.80452631283765,534.9874905446591
4290.000000000001,37.520495027924,23.43114176039245,100.08232654090314,120.47085315226605,48.546283524886654,13.116058446628132,59.60398386167649,21.75126289469472,98.57066740504685,57.39619773790081,100.05434811684285,120.459269706518,4.690489567618845,7.48075761950151,2.4227076185224883,9.903465238024,2.111392658538958,0.06431668417050225,35.0,22.4409442848704,16.767108547663383,9.0,45.0,3.0,462.67981806549966,534.8785753837813,418.56726804601226,380.898851992412,420.8521905134447,534.8806956770885
4300.000000000001,37.53637509825651,23.425237640266456,100.05901947354576,120.38112105827004,48.57156557378445,13.137460318655144,59.63940798931917,21.776808012989704,98.54503244889518,57.394041945694426,100.03100428023583,120.36950371592188,4.689614595534829,7.481141756158464,2.419892445153048,9.901034201311512,2.111268207570551,0.06437059740376216,35.0,22.45790205396236,16.786225316430432,9.0,45.0,3.0,462.6475096498425,534.7723405017017,418.55248146834094,380.95934822500067,420.89951473039946,534.7744491797496
4310.000000000001,37.552187478214734,23.419360761843222,100.03587355968476,120.29188141417848,48.596742782487176,13.158765027519792,59.67468562461133,21.802235303941583,98.51956675399592,57.39189704675754,100.00782173137615,120.28023036902852,4.688743720063249,7.481524836249905,2.4170896757796614,9.898614512029567,2.1111442857653224,0.06442430532664267,35.0,22.474783398348396,16.805257264017996,9.0,45.0,3.0,462.6153278844064,534.6666485673005,418.53773109869536,381.01944256574825,420.9465027612707,534.6687457756996
4320.000000000001,37.56793282642624,23.41351052642341,100.01288715785734,120.20312868950106,48.621816148611856,13.17997349632128,59.70981814802816,21.827545867459374,98.494268606113,57.389762949199216,99.98479882758605,120.19144408408596,4.687876908090455,7.481906913141506,2.414299210261202,9.896206123402706,2.1110208986766668,0.06447780999683353,35.0,22.491589041773008,16.82420509682146,9.0,45.0,3.0,462.5832711052031,534.5614933686061,418.5230157356198,381.0791383709921,420.99315818764046,534.5635791848957
4330.000000000001,37.583611722868255,23.407686777855016,99.99005876471492,120.11485852837842,48.64678654148626,13.201086538578297,59.74480676437334,21.852740664237327,98.46913644789504,57.38763958939609,99.96193406457395,120.10314057994452,4.687014137709637,7.482288059118027,2.4115209190677054,9.893808978185731,2.110898044574804,0.06453111296609813,35.0,22.508319632272787,16.843069392643542,9.0,45.0,3.0,462.5513383740964,534.4568701874136,418.5083344315078,381.13843938050167,421.0394843479161,534.4589447907201
4340.000000000001,37.599224758531406,23.40188945815692,99.96738677420572,120.02706643890532,48.67165484851396,13.22210498212172,59.77965267545216,21.877820651931017,98.4441686143831,57.38552688977092,99.93922583527124,120.01531528621696,4.686155370916186,7.482668287675147,2.4087547025585287,9.891422990233677,2.11077572280746,0.06458421580192518,35.0,22.52497583455312,16.86185091421106,9.0,45.0,3.0,462.5195288690909,534.3527741845621,418.4936870258063,381.1973496367143,421.0854847580841,534.3548376489522
4350.000000000001,37.61477243413592,23.396118434491935,99.9448696250659,119.93974828712606,48.69642181757446,13.243029633977867,59.8143569780818,21.9027867137263,98.41936349548465,57.38342476205793,99.91667257756674,119.92796410320976,4.685300583112047,7.483047626457615,2.406000452837976,9.889048079295591,2.11065392793372,0.06463711990379496,35.0,22.541558212717007,16.88055029571052,9.0,45.0,3.0,462.487841800844,534.2492009731699,418.4790732571565,381.25587308333934,421.1311627770697,534.2512534196571
4360.000000000001,37.6302538403199,23.390372392477843,99.92250511788072,119.8529007672716,48.72108481073106,13.263858530016364,59.84891979529593,21.927639240503083,98.39471891392105,57.381332983201325,99.8942720926612,119.84108272878,4.684449632684694,7.483437911482832,2.4032459166439746,9.886683828126804,2.1105326352843443,0.06468982417590846,35.0,22.558066600527525,16.899169761660744,9.0,45.0,3.0,462.4562769036147,534.1461476898916,418.4643073569604,381.3140144436744,421.17652251235336,534.1481878933008
4370.000000000001,37.6455932788699,23.384623260804176,99.90014981961261,119.76657637250564,48.74554350919352,13.2845070758097,59.88324597729062,21.952310094089913,98.37009551952835,57.379214567591994,99.87188102090381,119.75472160395316,4.6835962750850655,7.48386817264679,2.4004341655771144,9.884302338223904,2.1104087025614486,0.06474216350489737,35.0,22.57444840422784,16.917893585354477,9.0,45.0,3.0,462.424911321182,534.0437770080457,418.44881126241256,381.37198164124095,421.2217361275567,534.0458009233739
4380.000000000001,37.66082896770212,23.378865472202904,99.87782651281903,119.68066522577128,48.76985545714545,13.305023995929616,59.91737204935864,21.97682569225691,98.34551313224398,57.37705864028175,99.84952209170845,119.6687763976014,4.682741677679571,7.48426557938485,2.3976479581139185,9.881913537498768,2.1102837221624258,0.06479423949640845,35.0,22.590728163024608,16.93657627097548,9.0,45.0,3.0,462.3936791979683,533.9419263405209,418.43373244004766,381.4297028110431,421.2667252327415,533.9439374594392
4390.000000000001,37.67597715629192,23.37310903416397,99.85558988258688,119.59518810352358,48.79403970173579,13.325425472234372,59.951326279649216,22.001206476846615,98.32102600672631,57.374885715224245,99.82724998221728,119.58326656986958,4.681888272904182,7.484651221033634,2.394875811544705,9.87952703257834,2.1101586489696507,0.06484608028797914,35.0,22.606918998714207,16.955170273234103,9.0,45.0,3.0,462.3625696630744,533.8405891453771,418.4187905139938,381.4870931637586,421.311443686778,533.8425891825575
4400.000000000001,37.69104791879489,23.36736890994183,99.83346394438593,119.51015794284314,48.81810846410632,13.34572190739982,59.98512321158886,22.025463004423045,98.2966578357197,57.372707022767486,99.8050887016831,119.49820373738204,4.681037072860527,7.485029509531674,2.392116638900168,9.87714614843184,2.110033737117154,0.06489770109744379,35.0,22.623028419719727,16.973679442917103,9.0,45.0,3.0,462.3315881155029,533.7397678162544,418.4039487817262,381.5441432963453,421.3558790879674,533.7417567031691
4410.000000000001,37.70604741955665,23.361647496262886,99.81146230508288,119.42557263658016,48.8420694135207,13.365919852438935,60.01877175554044,22.04960179077102,98.27242193757401,57.370528979265714,99.78305185204152,119.41358608008068,4.680188729064336,7.4854028249701665,2.3893699881891854,9.874772813159352,2.1099091051256647,0.06494911435605293,35.0,22.639061029486413,16.992106209383735,9.0,45.0,3.0,462.30072859004207,533.6394510300945,418.38918319834295,381.6008449449437,421.4000248977874,533.6414290887798
4420.000000000001,37.72097964504536,23.355947465244295,99.78959276191904,119.34143091107364,48.86592754093333,13.386023592381662,60.05227783758813,22.073627421584376,98.248325926811,57.36835538501589,99.76114722731441,119.32941227009906,4.679343631960879,7.4857727339490205,2.38663551377604,9.872408247725058,2.109784838261179,0.06500032792248345,35.0,22.655019897908687,17.01045220832384,9.0,45.0,3.0,462.2699888262432,533.5396322835169,418.3744789188104,381.65719471337934,421.4438779043033,533.5415997643383
4430.000000000001,37.7358472522936,23.35027006405636,99.76785969243836,119.25773007889292,48.889686231458725,13.406036053718084,60.08564549826168,22.097542956456664,98.22437404619836,57.36618857675006,99.73937920269421,119.2456795887088,4.678501988927846,7.486140240160339,2.38391295446482,9.87005319462516,2.1096610021719884,0.0650513469767616,35.0,22.670907142025495,17.028718454346517,9.0,45.0,3.0,462.2393666262199,533.440305335347,418.35982525190417,381.71319047405046,421.4874371394057,533.4422624476915
4440.000000000001,37.750652259961,23.34461620576087,99.74626515104264,119.17446646544757,48.91334813514944,13.425959542054445,60.11887805945913,22.121350860656374,98.20056822697741,57.364029956545274,99.71774983044547,119.16238428907076,4.6776639293606,7.4865059576912705,2.381202126888268,9.867708084579538,2.1095376310902223,0.06510217598977577,35.0,22.68672444774484,17.046906211895134,9.0,45.0,3.0,462.20886030410367,533.3414640867218,418.34521635965626,381.7688333020111,421.5307034030984,533.3434109436181
4450.000000000001,37.76539583704529,23.33898651303645,99.72480999962207,119.0916375847372,48.93691476905419,13.445795563373451,60.15197744794106,22.145052596983415,98.17690926822867,57.36188037366736,99.69625997134865,119.07952390726354,4.6768295255331225,7.48687033887252,2.3785028259162457,9.865373164788764,2.1094147458077788,0.06515281732611294,35.0,22.70247283800927,17.06501600139103,9.0,45.0,3.0,462.17846907178415,533.243104805074,418.33064750644206,381.82412448056897,421.5736780414249,533.245041550077
4460.000000000001,37.780079065119686,23.333381213138352,99.70349387574409,119.0092392315396,48.96038762712094,13.465545541101504,60.18494552779283,22.168649581518135,98.15339672083354,57.35974024068378,99.67490926148632,118.99709420057331,4.675998790276942,7.487233550552737,2.375814929463667,9.863048480016403,2.1092923506578263,0.0652032735837423,35.0,22.718153365164653,17.083048984687423,9.0,45.0,3.0,462.1481917261201,533.1452222115407,418.31611718299206,381.87906734051217,421.6163635821397,533.1471489385862
4470.000000000001,37.79470259434249,23.327800455123903,99.68231622655809,118.92726839673644,48.983767616031834,13.485210302457745,60.217783497494366,22.192142781784696,98.13002998600557,57.357609797072655,99.6536971472024,118.91509217317105,4.675171740177937,7.487595753111447,2.3731383216743467,9.860734074785793,2.1091704482305267,0.06525354634849875,35.0,22.733766671583,17.10100563698643,9.0,45.0,3.0,462.1180276152787,533.0478127653029,418.3016239049681,381.93366454533174,421.6587622875247,533.0497295868889
4480.000000000001,37.809267042463134,23.322244261847004,99.66127605223235,118.84572146243818,49.00705563033221,13.504790663510164,60.250492542238575,22.215533358869607,98.10680800925712,57.355489124033,99.63262262772865,118.8335142003432,4.674348355526664,7.4879570005667295,2.370472895008338,9.85842989557507,2.1090490365184404,0.06530363709979212,35.0,22.749313407816715,17.118886615169913,9.0,45.0,3.0,462.0879759607829,532.9508723856763,418.28716706824974,381.98791942625456,421.7008768532059,532.9527794058097
4490.000000000001,37.82377311599844,23.3167125183233,99.64037200278383,118.76459391045768,49.03025272328583,13.524287572768174,60.283074035733456,22.23882242161835,98.08372936677335,57.3533781981879,99.61168435182354,118.75235573703952,4.673528610405481,7.488317286406191,2.3678185906737985,9.856135877079987,2.1089281137887075,0.06535354786744679,35.0,22.76479433609813,17.136692935123165,9.0,45.0,3.0,462.0580356550278,532.8543959947252,418.27274693728833,382.0418357176508,421.74271040444313,532.8562932820852
4500.000000000001,37.838221258193954,23.31120497082497,99.61960303660192,118.68388232990816,49.053359560893824,13.543701652297614,60.31552893243688,22.26201072722461,98.06079297467107,57.35127702364264,99.59088127717274,118.67161341610466,4.672712490457278,7.48867671219335,2.365175277605371,9.85385198979872,2.108807680746993,0.06540327986029658,35.0,22.78020994849044,17.154424826629338,9.0,45.0,3.0,462.02820580041936,532.758379813618,418.2583619522906,382.0954159554315,421.7842654345868,532.7602674967263
4510.000000000001,37.8526118791914,23.305722238716495,99.59896787874975,118.60358431022,49.076376748005806,13.563033472149982,60.34785814668003,22.28509900361536,98.03799752721582,57.349185536928985,99.57021212823891,118.59128474992455,4.67189996836016,7.489035275156087,2.36254287734986,9.85157815250595,2.108687732876237,0.06545283389621227,35.0,22.79556070947939,17.172082958588817,9.0,45.0,3.0,461.9984867586041,532.6628215681656,418.24401294894886,382.14866402798214,421.82554467825616,532.6646996715248
4520.000000000001,37.866945539790684,23.300263479469777,99.57846516444755,118.5236948639286,49.099305152430325,13.582283822521733,60.38006284040173,22.30808815485443,98.01534158863971,57.34710365341056,99.54967553910012,118.51136481737154,4.671091019898945,7.489392970894771,2.3599213193837683,9.849314290278537,2.1085682655979623,0.06550221194580418,35.0,22.81084723395168,17.18966797836083,9.0,45.0,3.0,461.9688766322205,532.5677155466393,418.22969934206577,382.20158289713805,421.86655107147055,532.5695841857333
4530.000000000001,37.88122262729034,23.29482882727939,99.5580936377016,118.44421103779833,49.12214536003821,13.601453256115292,60.4121438394124,22.330978871198223,97.99282386669927,57.345031299889285,99.52927025311632,118.43185063783407,4.670285608192894,7.4897497758200275,2.357310519658384,9.847060295478409,2.1084492730389135,0.06555141483332029,35.0,22.826069986177966,17.207180450450096,9.0,45.0,3.0,461.9393751423884,532.4730587229411,418.21542149475226,382.2541760257964,421.90728728134206,532.4749179766532
4540.000000000001,37.89544361200144,23.28941788775921,99.53785195870765,118.36512879187478,49.14489809632867,13.620542442290173,60.44410209620951,22.353772126758766,97.9704429664745,57.342968379248525,99.50899492956655,118.35273819453391,4.669483716285849,7.4901056932824925,2.3547104133074774,9.84481610658997,2.108330750197075,0.06560044419951269,35.0,22.841229525824417,17.224621004742346,9.0,45.0,3.0,461.90998114793393,532.3788466492643,418.2011793380096,382.3064465806212,421.94775610948096,532.3806966287385
4550.000000000001,37.90960892135694,23.284030294279205,99.51773910840848,118.28644461782216,49.167563993525455,13.63955209757478,60.47593843416553,22.37646862822561,97.94819782617128,57.3409148597122,99.48884854866304,118.27402396787484,4.668685319133166,7.490460807835693,2.352120903968103,9.842581711803795,2.108212706362327,0.06564930121019462,35.0,22.85632634140393,17.241989983001645,9.0,45.0,3.0,461.88069360999816,532.2850753892225,418.1869712242918,382.358396348268,421.9879598671857,532.2869161909625
4560.000000000001,37.92371917350576,23.27866595670838,99.49775377336552,118.20815440431198,49.19014397661292,13.65848316767,60.507654144266475,22.399069365374487,97.92608706496095,57.338870656618894,99.4688297958275,118.19570381705938,4.667890390515504,7.490815159820919,2.349541885872704,9.840357045693622,2.108095139870431,0.06569798770301041,35.0,22.87136109912103,17.259288202023583,9.0,45.0,3.0,461.85151157780246,532.1917403759913,418.1727966956559,382.4100287933287,422.02790136152566,532.1935720574888
4570.000000000001,37.9377746795759,23.273324699965546,99.47789501443891,118.13025546132184,49.21263850917063,13.67733609747262,60.53924989502632,22.421574883644208,97.90410971669245,57.33683576355208,99.44893773145012,118.1177750860146,4.6670989180855935,7.49116879003153,2.3469732819617968,9.838142071993326,2.107978049033692,0.06574650448688311,35.0,22.886334152269345,17.276515898170828,9.0,45.0,3.0,461.8224344537568,532.0988387274857,418.158655161893,382.4613462284572,422.0675827799087,532.1006613926785
4580.000000000001,37.951776019265054,23.26800651427357,99.45816139136537,118.05274378547496,49.23504848227532,13.696111689576751,60.570726938163446,22.44398614332596,97.88226427562184,57.334810064168494,99.42917091415536,118.0402337422022,4.666310863495638,7.4915216666455855,2.3444150164524427,9.835936683098028,2.107861428616804,0.06579485321259068,35.0,22.901246152916883,17.29367397960624,9.0,45.0,3.0,461.7934614545152,532.006366101237,418.144547116101,382.5123524689397,422.1070070821235,532.0081798154384
4590.000000000001,37.96572352766306,23.26271126877413,99.4385518104967,117.97561647370104,49.25737440769467,13.714810428043734,60.60208598111484,22.46630372986658,97.860549614042,57.33279350509912,99.40952824971517,117.9630768924958,4.665526207139756,7.491873815767313,2.3418669999193256,9.83374081568664,2.1077452743996705,0.06584303482069835,35.0,22.91609749652281,17.310762767412996,9.0,45.0,3.0,461.7645920039872,531.9143194223287,418.13047218368087,382.5630502643143,422.14617663523296,531.9161242648316
4600.000000000001,37.979617556802,23.257438861833062,99.41906508252916,117.89887048190025,49.27961682344465,13.733432818439953,60.63332779525207,22.488528461303193,97.83896450560057,57.3307859993966,99.39000854818356,117.88630148765408,4.664744921840092,7.492225192194279,2.3393291780353227,9.831554370229602,2.107629577814379,0.0658910502952817,35.0,22.930888588415318,17.327782837400605,9.0,45.0,3.0,461.7358255392349,531.8226954847937,418.1164309979037,382.6134428447032,422.1850939005641,531.824491528452
4610.000000000001,37.993458589786464,23.252189142430154,99.3996998926684,117.82250212833183,49.30177648202581,13.751979545316146,60.664453406912166,22.510661200317717,97.81750757976243,57.328787431687886,99.37061049382851,117.80990384850185,4.663966977019915,7.492575817658983,2.33680146736308,9.829377285022064,2.107514339928417,0.06593890107201655,35.0,22.94561999583624,17.344734776523183,9.0,45.0,3.0,461.7071612249613,531.7314902960024,418.1024231467666,382.6635330625826,422.22376154688055,531.7332776179697
4620.000000000001,38.007246965564526,23.246961991397367,99.38045511181267,117.74650846803314,49.32385390431404,13.770451098714204,60.69546350683288,22.532702502418715,97.79617767130476,57.326797731500896,99.35133295693197,117.73388102552968,4.663192343472267,7.492925676024176,2.334283795555584,9.82720947157976,2.1073995554432363,0.06598658804555688,35.0,22.96029213781344,17.361619039385687,9.0,45.0,3.0,461.67859849107504,531.6407007420702,418.08844871699057,382.71332379093747,422.2621819554826,531.6424794138433
4630.000000000001,38.020983068918326,23.24175736261901,99.36132959903536,117.67088651321262,49.345849681490634,13.788848026984908,60.726358914858935,22.554653014492374,97.77497359967053,57.32481681295184,99.33217479587901,117.6582300388106,4.662421009662471,7.493274800317168,2.3317760892300825,9.825050889547247,2.107285221387272,0.06603411245256416,35.0,22.97490546573107,17.378436105912385,9.0,45.0,3.0,461.6501367970739,531.5503236570339,418.074507567282,382.7628178568294,422.30035748638494,531.5520937613786
4640.000000000001,38.03466734269137,23.23657505171633,99.34232211513196,117.59563271213608,49.36776449615969,13.807170954337948,60.75714059408299,22.57651348463992,97.75389407335827,57.322844575863655,99.31313477058958,117.58294731346577,4.661652932460755,7.493623134695113,2.329278287083759,9.822901421778871,2.107171332592888,0.0660814754697608,35.0,22.989460486601104,17.395186648552624,9.0,45.0,3.0,461.6217752910299,531.4603551703185,418.0606000736845,382.8120183716968,422.33829068369926,531.4621167593036
4650.000000000001,38.04830007278947,23.23141508834607,99.32343160946131,117.52074463903097,49.38959878741597,13.825420333959926,60.78780917939261,22.59828442826347,97.73293801451548,57.320880952481616,99.29421182994503,117.5080304378742,4.660888095073415,7.4939707219936835,2.3267902993679,9.820761021361584,2.107057887045644,0.06612867786824461,35.0,23.003957549881704,17.411870949837066,9.0,45.0,3.0,461.59351368799565,531.370792818182,418.0467258086353,382.86092784056126,422.37598374552334,531.3725459634874
4660.000000000001,38.061881622294734,23.226276902722816,99.30465691928727,117.44621863855237,49.41135310389017,13.843596839570978,60.81836543655448,22.619966606460707,97.71210421356643,57.31892584780934,99.27540481043971,117.43347579257556,4.6601264739372725,7.494317510778092,2.3243120620153706,9.818629572793466,2.1069448710686705,0.06617572094852298,35.0,23.01839706059144,17.42848968330287,9.0,45.0,3.0,461.56535074735433,531.2816325357566,418.0328850592039,382.9095493599463,422.4134390551796,531.2833773586124
4670.000000000001,38.07541255336888,23.22116028317112,99.28599688279981,117.37205082376572,49.43302830893174,13.86170126453527,60.84881054726749,22.641561031280048,97.69139144390014,57.31697916946069,99.25671254917977,117.35927943431015,4.659368037001185,7.49466356139032,2.3218435025806374,9.816507063970958,2.106832297001582,0.06622260638903534,35.0,23.032779636137153,17.445043429373868,9.0,45.0,3.0,461.53728541746983,531.192869939962,418.0190767285967,382.95788495156825,422.45065903793346,531.1946064859291
4680.000000000001,38.088893214571925,23.21606508577952,99.26745070674592,117.29823862514814,49.45462492186898,13.87973409199634,60.87914524438295,22.66306828219473,97.6707988808248,57.31504091907112,99.2381342523696,117.28543881966608,4.658612774858533,7.495008946566831,2.3193845318343542,9.814393478401184,2.106720166004614,0.06626933513617,35.0,23.047105669066354,17.461532404406512,9.0,45.0,3.0,461.5093170698651,531.1045021978457,418.00529981161225,383.0059365756828,422.4876455798963,531.1062305484464
4690.000000000001,38.10232401749943,23.210991166348208,99.24901743941997,117.22477904808808,49.476143561354775,13.89769588752648,60.90937038119545,22.684489023621552,97.65032552988887,57.31311106027562,99.21966896757597,117.21195095085488,4.657860668566316,7.4953536704201085,2.3169350951449568,9.812288765565064,2.10660847624394,0.0663159083739238,35.0,23.061375614566487,17.477957133525138,9.0,45.0,3.0,461.48144497669944,531.0165259994886,417.9915542512713,383.0537067278556,422.5244007970872,531.0182462325471
4700.000000000001,38.11570532828878,23.205938653481667,99.23069600293816,117.15166951895884,49.49758478723879,13.915587167063109,60.93948670273622,22.7058238427511,97.62997027600848,57.311189524244526,99.20131561626883,117.1388132315816,4.657111692956104,7.495697724351216,2.314495116399795,9.81019284075101,2.1064972213548065,0.06636232701737477,35.0,23.07558991540316,17.49431814819843,9.0,45.0,3.0,461.4536688597949,530.9289386890073,417.9778403589455,383.10119843838976,422.56092695011216,530.9306508520034
4710.000000000001,38.12903752748969,23.20090722317275,99.2124854072568,117.07890686045374,49.51894918563793,13.93340846793842,60.96949500943613,22.727073365566756,97.60973208543389,57.30927625156159,99.18307320767592,117.06602250786,4.656365831306334,7.496041128730319,2.312064535064604,9.808105663794922,2.1063864007101167,0.0664085923317788,35.0,23.089749004769885,17.510615882061188,9.0,45.0,3.0,461.42598778589854,530.8417367293877,417.9641577064816,383.1484139317381,422.5972261569371,530.8434409022044
4720.000000000001,38.14232097012536,23.19589685322097,99.19438460948307,117.0064883576041,49.54023729938856,13.951160290857215,60.99939604916148,22.748238251158853,97.58960987716189,57.30737117024955,99.16494069825454,116.99357605131542,4.6556230495988205,7.496383846489492,2.3096432772727264,9.806027123762217,2.106276006303219,0.06645470515592401,35.0,23.103853291820656,17.526850843634406,9.0,45.0,3.0,461.3984012810833,530.7549172461829,417.950506649513,383.19535617741985,422.633300591294,530.7566134909936
4730.000000000001,38.15555599912779,23.19090743143016,99.17639253901135,116.93441118137616,49.56144966259652,13.968843128750793,61.02919055025774,22.76931924739398,97.56960254170448,57.30547419778094,99.14691701673864,116.92147103402402,4.654883331712433,7.496725881889453,2.307231290792268,9.803957172681722,2.106166035545955,0.06650066662675147,35.0,23.11790318874199,17.543023516391827,9.0,45.0,3.0,461.3709087633336,530.6684772262262,417.9368872714013,383.2420276883828,422.66915244980106,530.6701656072881
4740.000000000001,38.168742956793416,23.185938850075672,99.15850822677017,116.86267264428744,49.58258680397624,13.986457469570098,61.05887925959178,22.790316946418784,97.54970907267236,57.303585257550765,99.12900119342316,116.84970476860514,4.654146651738476,7.4970672447857,2.3048285040301355,9.801895748815834,2.1060564873164247,0.06654647764111392,35.0,23.13189909177709,17.559134290684653,9.0,45.0,3.0,461.34350965664,530.5824137812125,417.9232992715387,383.2884307446107,422.70478372942665,530.5840943634588
4750.000000000001,38.181882189388496,23.18099101633686,99.14073066989859,116.79127001222594,49.60364925584973,14.004003803787043,61.08846296368292,22.81123195977176,97.52992842952717,57.30170428490624,99.11119222480393,116.77827451995336,4.6534129912867845,7.497407933399686,2.302434859489683,9.799842792889368,2.105947357614496,0.0665921392705848,35.0,23.14584139149713,17.575183630828008,9.0,45.0,3.0,461.3162033984319,530.4967239799186,417.90974276077856,383.334567902164,422.7401965360814,530.498396827481
4760.000000000001,38.19497400317068,23.176063841498035,99.1230589433735,116.72020078565988,49.62463748203573,14.02148260994744,61.11794235672698,22.83206483328104,97.51025965482344,57.29983121693897,99.09348918530392,116.70717778072446,4.652682325457062,7.497747946366847,2.3000502893863186,9.797798235753167,2.105838643258471,0.06663765231360744,35.0,23.15973043448048,17.591171936955902,9.0,45.0,3.0,461.28898949280375,530.4114051584276,417.89621763229366,383.3804414977757,422.77539280448946,530.4130703252524
4770.000000000001,38.20801876346755,23.17115721914763,99.10549205242984,116.64946219457624,49.64555203770101,14.038894539543776,61.14731822768295,22.852816179320936,97.49070171371886,57.29796598036143,99.0758910794683,116.63641181269104,4.651954635931438,7.498087346697299,2.2976746969008177,9.795762043598115,2.1057303456779644,0.06668301787477833,35.0,23.173566642746493,17.60709964302424,9.0,45.0,3.0,461.2618673262453,530.3264543282988,417.8827229906186,383.4260536596724,422.81037459589,530.3281119122806
4780.000000000001,38.22101667944093,23.166270993476015,99.08802882174072,116.57905165761326,49.66639325389246,14.056239922720238,61.1765909748156,22.87348634477576,97.47125339852384,57.296108452243175,99.05839673146733,116.56597396346774,4.651229886934531,7.498425957987261,2.295308074882348,9.79373403286961,2.105622442008414,0.06672823662606635,35.0,23.187350312345245,17.622967447682925,9.0,45.0,3.0,461.2348364575196,530.2418688757332,417.8692611593453,383.4714081523063,422.845144169664,530.2435188783447
4790.000000000001,38.23396820651556,23.161404802194568,99.07066832535837,116.50896585276996,49.687161845115526,14.073519397771747,61.20576155666481,22.894076231827057,97.45191373259507,57.294258555067806,99.04100521447624,116.49586099470542,4.650508059562489,7.498763891716154,2.292950320891789,9.791714212607943,2.105514943141316,0.06677330998049097,35.0,23.201081958160728,17.6387756404103,9.0,45.0,3.0,461.2078957725396,530.1576450108506,417.85583020030646,383.51650627639566,422.8797034466231,530.1592875484778
4800.000000000001,38.24687371749383,23.156558353982177,99.05340982189568,116.43920196733104,49.70785837057587,14.090733473184573,61.23483069557185,22.91458646148959,97.432681934036,57.292416274081454,99.02371578643952,116.4260700478656,4.649789141239042,7.499101182703629,2.2906013954480304,9.78970257815166,2.1054078541598065,0.06681823912215833,35.0,23.21476198980065,17.654524580708653,9.0,45.0,3.0,461.1810443831311,530.0737795150885,417.84242949412146,383.56134957430623,422.91405414230667,530.0754146421808
4810.000000000001,38.25973361759904,23.151731574656424,99.03625249583735,116.36975734821128,49.72848344161407,14.107882700288997,61.26379926298728,22.93501769998068,97.41355714500787,57.290581581042154,99.00652763112831,116.3565984702318,4.649073116771374,7.4994378631460386,2.2882612249775773,9.787699088123617,2.1053011734349414,0.06686302519869253,35.0,23.22839084233624,17.67021470785363,9.0,45.0,3.0,461.1542816532594,529.9902694346448,417.82905864795896,383.6059402925196,422.94819808553257,529.9918972067558
4820.000000000001,38.27254819011291,23.146924427745834,99.0191956467628,116.30062994250738,49.74903747936495,14.124967471784773,61.292667882287496,22.95537043807542,97.3945386398469,57.28875447339942,98.98944004768097,116.28744422103388,4.648359969152523,7.499773961935961,2.2859297424971348,9.785703704433097,2.1051949008624646,0.06690766885767852,35.0,23.241968831515408,17.685846250628742,9.0,45.0,3.0,461.1276071882356,529.907112557789,417.8157172068469,383.65028024685336,422.9821369097742,529.9087330473856
4830.000000000001,38.28531781624056,23.14213687086442,99.00223840055233,116.23181714896656,49.76952106437395,14.141988312457729,61.321437374425166,22.975645305447472,97.37562550369076,57.28693490051256,98.97245216127682,116.2186046781846,4.64764968804896,7.5001094913798045,2.283606905099657,9.783716396479463,2.105089034923924,0.0669521713147885,35.0,23.255496380954696,17.701419758628333,9.0,45.0,3.0,461.10102043171776,529.8243060371266,417.80240526684986,383.6943717220849,423.0158724862581,529.82591928882
4840.000000000001,38.298042840021886,23.13736873882772,98.98537981879379,116.16331624747733,49.789934728721626,14.15894570631724,61.35010851184362,22.995842897065643,97.35681675676231,57.2851227963846,98.95556303282765,116.15007713676424,4.646942241481873,7.500444413763175,2.281292646116735,9.781737059879907,2.1049835680248505,0.0669965334927262,35.0,23.26897387767872,17.716935705957894,9.0,45.0,3.0,461.074520711906,529.7418469037384,417.7891230426226,383.7382173138297,423.0494067701957,529.7434529834876
4850.000000000001,38.310723533459935,23.13261999250841,98.96861907277389,116.09512508619387,49.810278890429785,14.175840042196056,61.37868184957819,23.0159637172294,97.33811154219752,57.28331811705249,98.93877183313154,116.08185943609176,4.646237615524608,7.500778740480712,2.2789869102803646,9.779765650761075,2.1048784974069474,0.06704075618154076,35.0,23.28240164498413,17.732394412732788,9.0,45.0,3.0,461.0481076447661,529.6597328912587,417.77587048121626,383.7818190998586,423.0827415290293,529.6613318533591
4860.000000000001,38.323360116231775,23.12789053710759,98.95195529204291,116.02724154163565,49.83055389468879,14.19267164811879,61.407157785884685,23.03600825407534,97.31950896485247,57.28152079137242,98.92207769131824,116.01394945220892,4.645535788826355,7.5011124445501185,2.276689658433896,9.777802102984015,2.104773818878333,0.06708484001331153,35.0,23.295779970823215,17.747796239367972,9.0,45.0,3.0,461.0217808488348,529.5779617985919,417.7626478906853,383.8251791871432,423.1158785198023,529.5795536970469
4870.000000000001,38.335953058825005,23.123180231349806,98.93538749400616,115.95966247426968,49.850760467829176,14.209441182101273,61.43553732846547,23.055977272407745,97.30100798637568,57.279730720742975,98.90547962385612,115.94634404893696,4.644836736475451,7.501445543969288,2.274400818582273,9.775846362551562,2.104669532468771,0.06712878642022159,35.0,23.30910937689288,17.76314177700914,9.0,45.0,3.0,460.99553948549175,529.4965301085771,417.7494549117941,383.868299898136,423.1488197083214,529.498115002807
4880.000000000001,38.34850250417563,23.118489031109164,98.91891498317885,115.89238630824956,49.87089881617624,14.226148990788602,61.46382080806881,23.075871052525656,97.28260789901725,57.27794788842596,98.88897693504448,115.8790416514928,4.644140445626573,7.50177807520845,2.272120313394119,9.77389838860257,2.1045656355648616,0.06717259574717302,35.0,23.32239005311692,17.778431178341805,9.0,45.0,3.0,460.96938336190726,529.4154362504293,417.7362910310909,383.91118291786535,423.1815666328547,529.4170142014709
4890.000000000001,38.36100881732009,23.11381678978603,98.90253670600924,115.82541015700347,49.89096950910943,14.242795619401022,61.492009029128425,23.09569020770664,97.26430760191212,57.276172176136185,98.8725685705514,115.81203934871188,4.643446886830727,7.502109970941063,2.269848103701971,9.771958074643033,2.104462118939547,0.06721626915339189,35.0,23.335622422711594,17.793665133521415,9.0,45.0,3.0,460.9433117941921,529.3346770970139,417.7231570672312,383.9538310946452,423.2141213223542,529.3362481329758
4900.000000000001,38.37347229912916,23.109163415385357,98.88625186078717,115.75873174438355,49.9109730158276,14.259381495538264,61.52010269494352,23.11543527963761,97.24610626079237,57.27440352841711,98.85625372810895,115.74533489358726,4.6427560415346845,7.502441282128164,2.267584106784627,9.770025388912792,2.1043589845145654,0.06725980748566496,35.0,23.34880682885404,17.80884386448082,9.0,45.0,3.0,460.91732427406265,529.2542501877883,417.7100522100116,383.9962461265208,423.24648545033614,529.2558143771126
4910.000000000001,38.3858932006643,23.10452883428451,98.87005967024088,115.69234899372732,49.93090972122416,14.27590697653693,61.5481023783942,23.13510671852009,97.22800307126624,57.27264189389978,98.8400316299824,115.67892619336902,4.642067892909815,7.502771984024366,2.265328292142131,9.768100276166496,2.10425622836884,0.06730321147570287,35.0,23.361943557380076,17.82396775649761,9.0,45.0,3.0,460.8914203958068,529.174153317694,417.6969768276399,384.03843004403006,423.2786606393688,529.1757107072084
4920.000000000001,38.39827179213671,23.099912827030664,98.85395930191312,115.62625952311204,49.95078004726757,14.292372450141784,61.576008664869,23.154705105462085,97.20999716782488,57.27088720795052,98.82390144316744,115.6128108811933,4.641382421304376,7.503102041198638,2.263080607963781,9.766182649162419,2.104153840962282,0.06734648196869561,35.0,23.375032924066087,17.839037219749343,9.0,45.0,3.0,460.86559951789906,529.0943838993488,417.683931239234,384.08038519185885,423.3106485951109,529.0959345569798
4930.000000000001,38.41060837809001,23.095315026863204,98.8379500740003,115.56046078212096,49.97058446389724,14.308778343482402,61.60382207757235,23.17423094692577,97.19208783313832,57.26913943667319,98.8078624852741,115.54698640503136,4.6406996147757615,7.503431497804666,2.2608410303958975,9.764272528200562,2.104051832424489,0.06738962000165163,35.0,23.388075288684888,17.854052498453427,9.0,45.0,3.0,460.8398607368171,529.0149390131957,417.6709145533342,384.12211237370343,423.3424508114496,529.0164830052065
4940.000000000001,38.42290339244962,23.09073532207765,98.82203127746048,115.4949501169316,49.99032362731766,14.325125237523023,61.63154349888443,23.193684906665336,97.17427431110845,57.26739854468264,98.79191404646792,115.48145009674954,4.640019452793392,7.50376038733664,2.2586094818844007,9.76236986922104,2.1039502029121637,0.06743262677555725,35.0,23.40107111199597,17.86901405658881,9.0,45.0,3.0,460.8142033041021,528.9358156143397,417.6579261690397,384.16361355087696,423.374068856986,528.9373529880907
4950.000000000001,38.43515711941031,23.08617368500404,98.80620230840061,115.42972563698696,50.00999796170656,14.341413520578726,61.65917353438059,23.21306745368969,97.1565559706636,57.26566453925034,98.7760555223924,115.41620007081389,4.639341931132595,7.50408876005936,2.256385905024584,9.760474665083946,2.1038489531426143,0.0674755031238023,35.0,23.414020713654622,17.883922124998435,9.0,45.0,3.0,460.78862682235774,528.8570116314972,417.6449655902687,384.2048902953187,423.4055041758699,528.8585424415958
4960.000000000001,38.447369865051755,23.081630054102845,98.79046245419049,115.36478519311775,50.0296079320005,14.357643614340873,61.686712853708926,23.232379101613105,97.13893206661248,57.263937390838976,98.7602861998652,115.35123417406936,4.638667027466518,7.504416605491274,2.254170247260064,9.758586852751336,2.103748079991236,0.06751824982475585,35.0,23.42692443108353,17.898777103941825,9.0,45.0,3.0,460.76313081142746,528.7785247102793,417.63203283631856,384.245944584464,423.4367583296528,528.7800490063489
4970.000000000001,38.4595419052144,23.07710368511704,98.77481111469056,115.30012605022311,50.049153967731534,14.37381591081737,61.71416204702557,23.25162030794894,97.12140196281089,57.262217086459366,98.74460547818236,115.28654982332904,4.637994745679619,7.50474393012883,2.251962478785192,9.756706408914026,2.103647577005684,0.06756086801278487,35.0,23.439782560488823,17.913579241877073,9.0,45.0,3.0,460.73771387610486,528.7003516171404,417.6191273689756,384.2867776667923,423.4678327039903,528.7018696575021
4980.000000000001,38.47167343809583,23.07259658053221,98.75924743912019,115.23574878164963,50.06863633775746,14.389930668775492,61.741521617378645,23.270791477476337,97.10396481092525,57.26050354482487,98.72901250645128,115.22214713567728,4.637325033183253,7.50507075371576,2.249762519402535,9.754833273118296,2.103547455335942,0.06760335730216423,35.0,23.45259536617766,17.928329034638125,9.0,45.0,3.0,460.7123786098792,528.6224938180842,417.60625064290247,384.3273927698111,423.4987289048301,528.6240052357422
4990.000000000001,38.48376484040634,23.06810651791312,98.74377058347117,115.1716482067813,50.088055670048135,14.405988483024371,61.76879234215566,23.28989334371522,97.08661969366692,57.25879670182951,98.71350643959286,115.15802137908672,4.636657896103591,7.505397000126445,2.247570349341075,9.752967349467518,2.1034476918522307,0.06764571982356524,35.0,23.465363259988465,17.943026900186226,9.0,45.0,3.0,460.68712137627193,528.544944888462,417.5934017649333,384.3677911098434,423.52944873656526,528.5464499322796
5000.000000000001,38.49581634275262,23.063634150787607,98.72837979706212,115.10782328402274,50.107412298339206,14.42198978450216,61.79597467286842,23.30892631664267,97.06936584313712,57.257096494049165,98.69808652658739,115.09417136289072,4.635993307076864,7.505722724325373,2.245385885003328,9.751108609328702,2.1033482931141405,0.06768795590633657,35.0,23.478086530308587,17.957673160108754,9.0,45.0,3.0,460.6619428165727,528.4677040122131,417.58058053767,384.40797464437946,423.5599936918711,528.4692027269941
5010.000000000001,38.50782812248869,23.05917931995407,98.7130744093024,115.04427222874484,50.12670650020655,14.43793484505244,61.823068974634445,23.32789069299116,97.05220256906965,57.25540287837754,98.68275209651055,115.03059531481485,4.635331250436051,7.506047918651412,2.2432090804265727,9.749256999077984,2.103249254982772,0.06773006606846091,35.0,23.49076539629476,17.97226803513081,9.0,45.0,3.0,460.6368425100733,528.390769300772,417.5677869185554,384.44794501320183,423.59036516570023,528.3922617485549
5020.000000000001,38.51980049673407,23.054742029924284,98.69785367615953,114.98099293263124,50.14593876502244,14.453824102943996,61.850075942757115,23.346787000401264,97.0351290927169,57.25371578479428,98.66750240472673,114.96729111228342,4.634671726884865,7.506372610656715,2.2410399098368186,9.747412520493533,2.103150577839335,0.06777205148240753,35.0,23.5034002127548,17.98681198236693,9.0,45.0,3.0,460.61182004705057,528.3141384696686,417.55502100949786,384.48770401351527,423.62056464918817,528.315624693456
5030.000000000001,38.53173372326004,23.050322121421917,98.68271679328625,114.91798316788156,50.16510949399345,14.46965792323391,61.876996143336896,23.3656156757433,97.01814457610237,57.25203514870276,98.65233664634627,114.90425652256351,4.634014663616705,7.50669666948032,2.238878307009728,9.745574976490047,2.1030522525114166,0.06781391224158048,35.0,23.515991282524514,18.001305426387376,9.0,45.0,3.0,460.58687487893087,528.2378091096149,417.5422833487881,384.5272539395728,423.650593773361,528.2392891461352
5040.000000000001,38.54362815633223,23.04591951183187,98.6676630267058,114.85524061489248,50.18421924357724,14.485436798831929,61.90383037971987,23.38437732144024,97.00124824390657,57.2503609120883,98.63725408670426,114.84148923046196,4.633360091110804,7.50702024232478,2.2367242049429175,9.743744447267698,2.1029542827809284,0.06785565009001382,35.0,23.52853901349493,18.0157486272779,9.0,45.0,3.0,460.56200641296,528.1617786370089,417.52957288308335,384.56659630006055,423.680454058224,528.16325252964
5050.000000000001,38.55548394137029,23.041534153244925,98.65269175362897,114.7927638131743,50.20326823480966,14.50116094534286,61.93057898436373,23.403072225550545,96.9844394593247,57.2486930514354,98.62225410276088,114.77898777874084,4.632707981438089,7.50734325946759,2.234577577492604,9.741920836960194,2.102856660940692,0.06789726519687482,35.0,23.54104358333956,18.03014188402261,9.0,45.0,3.0,460.5372144320604,528.0860455716511,417.5168902794709,384.6057329447355,423.71014684491615,528.0875133684335
