time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5060.000000000001,38.56730132599136,23.03716582934146,98.63780227932772,114.73055064527784,50.22225685433528,14.516830714866671,61.95724250929652,23.421700958921747,96.9677174970639,57.24703150192971,98.60733599928317,114.71675005840484,4.632058316884109,7.507665696811949,2.2324383943537938,9.740104091165742,2.1027593835903406,0.0679387583457995,35.0,23.55350527283764,18.044485545591385,9.0,45.0,3.0,460.5124983203378,528.0106075788917,417.5042356696658,384.6446655404772,423.7396735241954,528.0120693399334
5070.000000000001,38.579080584316735,23.03281422269407,98.62299408553514,114.66859895998824,50.24118552159102,14.532446486244964,61.9838214826712,23.440263965125386,96.95108180798928,57.245376251652544,98.59249925749543,114.65477391666144,4.631411088620941,7.507987609051024,2.2303066158991407,9.738294224950163,2.1026624582897604,0.06798013044010419,35.0,23.565924385984147,18.05877977251788,9.0,45.0,3.0,460.4878572763835,527.9354621581447,417.491608043064,384.6833947981039,423.76903528911646,527.9369179418521
5080.000000000001,38.59082210417249,23.028479248981967,98.60826658854383,114.60690647928531,50.26005481979208,14.548008773034724,62.01031665475743,23.458761806209395,96.93453176622168,57.243727276747336,98.57774329297875,114.59305705763671,4.630766283428304,7.508309019780333,2.228182198123768,9.7364912179041,2.102565886934779,0.06802138261182873,35.0,23.57830133855384,18.073025020204167,9.0,45.0,3.0,460.4632906482853,527.8606066769188,417.4790070756978,384.721922280184,423.7982334529768,527.8620565177997
5090.000000000001,38.60252613273903,23.02416087660822,98.59361923902354,114.5454715322,50.27886512373801,14.563517916481771,62.036728553785046,23.47719488881063,96.918066797516,57.24208458174769,98.56306755598553,114.53159782258724,4.630123889649155,7.508629963772218,2.226065073045129,9.734695036817348,2.102469667945535,0.06806251550622068,35.0,23.59063640757409,18.0872214828014,9.0,45.0,3.0,460.43879807855006,527.786039311997,417.4664322871001,384.7602495007516,423.8272693118648,527.7874832616942
5100.000000000001,38.614192884353024,23.019859067282084,98.57905149689249,114.48429254087448,50.297616755596565,14.578974214157713,62.06305762391128,23.49556356066472,96.90168634083577,57.240448150723125,98.54847150606935,114.47039462816974,4.62948390078938,7.508950443127872,2.223955215665484,9.732905658793356,2.1023737996224128,0.06810352977202912,35.0,23.602929838801515,18.101369452168512,9.0,45.0,3.0,460.41437925113206,527.7117583608982,417.45388379458046,384.79837793299026,423.8561440668054,527.7131964638162
5110.000000000001,38.62582271530034,23.0155737224506,98.5645626604058,114.4233671964776,50.31631026112608,14.594378170389234,62.0893046357462,23.513868396959083,96.8853896514699,57.23881792835692,98.53395444077853,114.40944516094982,4.628846292236798,7.509270463992186,2.2218525569165606,9.731123020908743,2.102278279844625,0.06814442639452792,35.0,23.61518202070954,18.115469347462124,9.0,45.0,3.0,460.3900335408646,527.6377612241724,417.441361293874,384.8363094286934,423.88485917332054,527.639193519023
5120.000000000001,38.63741575021942,23.011304793523887,98.55015216837491,114.36269419436267,50.33494582235701,14.609730081005525,62.11546989826829,23.532109664529628,96.86917615634579,57.23719390015248,98.51951579871529,114.34874812163396,4.628211055054906,7.509590036845536,2.2197570462980467,9.729347083143582,2.102183104315704,0.06818520573692241,35.0,23.627393107100087,18.12952138052248,9.0,45.0,3.0,460.3657607566042,527.5640465868578,417.4288646850882,384.87404546429576,423.9134158596364,527.5654731198705
5130.000000000001,38.648972294241126,23.007052190330853,98.5358192317492,114.3022712942256,50.353523913485695,14.625030382568925,62.141554065334645,23.550287993843995,96.85304502741283,57.23557597220344,98.50515479017373,114.28830125782946,4.62757816785598,7.509909109880764,2.21766866238928,9.727577772270045,2.102088267214936,0.06822586878798456,35.0,23.639563447455544,18.143526125909148,9.0,45.0,3.0,460.34156036384735,527.490612000171,417.4163946498842,384.9115881624681,423.94181562780886,527.4920328015536
5140.000000000001,38.66049251805836,23.00281581748135,98.52156325503584,114.24209695142258,50.37204480989428,14.64027933163186,62.167557499599965,23.5684037084248,96.83699564964371,57.23396410897976,98.49087081934246,114.22810303914594,4.626947615113072,7.510227719101064,2.215587339950042,9.725815059051106,2.1019937695606328,0.06826641599998129,35.0,23.65169327152978,18.1574836545538,9.0,45.0,3.0,460.3174320313949,527.4174558405135,417.40395053062406,384.9489386848191,423.9700597231405,527.4188709603432
5150.000000000001,38.67197668358121,22.998595638274423,98.5073835828453,114.1821693049938,50.390508915438495,14.655477290284525,62.19348075151724,23.58645722706666,96.82102733741155,57.232358250518246,98.47666323031666,114.1681515891588,4.626319377652027,7.510545839346637,2.2135130498958766,9.724058889242512,2.1018996086209936,0.06830684811856925,35.0,23.663782873745845,18.171394376905425,9.0,45.0,3.0,460.2933753668659,527.3445760887217,417.39153263531006,384.98609876060414,423.99814945801234,527.3459855562603
5160.000000000001,38.68342496970982,22.994391484431787,98.49327967107568,114.12248674036908,50.40891650901565,14.670624517492058,62.21932420848076,23.604448854783243,96.8051395261844,57.23075836896493,98.46253147865555,114.1084453096243,4.625693453830064,7.510863486051641,2.211445761840808,9.722309247892449,2.1018057821887,0.06834716583091865,35.0,23.675832464038137,18.185258481594133,9.0,45.0,3.0,460.2693899214997,527.2719709885866,417.37914083623673,385.0230696670002,424.02608599494647,527.2733748558455
5170.000000000001,38.69483768308126,22.990203371237385,98.47925082801146,114.063047286092,50.42726806662702,14.685721434144796,62.24508854127314,23.622379093644668,96.78933148806787,57.2291643997043,98.44847487203785,114.04898221720556,4.62506981299038,7.511180650315848,2.209385408170472,9.72056605848632,2.101712287927909,0.06838736986265882,35.0,23.68784238935376,18.19907634440864,9.0,45.0,3.0,460.2454753045724,527.1996383913536,417.36677502198535,385.0598532525484,424.0538707170608,527.2010366945369
5180.000000000001,38.70621496533461,22.986031214717627,98.465296524553,114.0038495795157,50.44556380872852,14.700768250615454,62.270774070994335,23.640248202084702,96.77360267916272,57.22757632288193,98.43449288111056,113.98976095233104,4.624448450171832,7.5114973318168445,2.2073319642958475,9.718829296112691,2.1016191229792094,0.06842746070567925,35.0,23.699812827416796,18.212848152285005,9.0,45.0,3.0,460.22163124400765,527.1275768754249,417.3544352981661,385.0964508350272,424.08150476739615,527.1289696551778
5190.000000000001,38.71755704222021,22.98187493690483,98.451416173156,113.94489191218236,50.463804083215024,14.715765281893596,62.29638128331903,23.65805655918569,96.75795248617126,57.225994084432045,98.42058491788957,113.93077979814518,4.623829344524677,7.511813495614555,2.205285407315883,9.717098902930438,2.1015262845798954,0.06846743894298014,35.0,23.71174403203128,18.22657427117963,9.0,45.0,3.0,460.19785734304895,527.0557845818881,417.34212197694666,385.1328639506248,424.1089893221634,527.0571718676798
5200.000000000001,38.728864241096936,22.977734425280232,98.43760908492769,113.88617210264226,50.481989402959925,14.730712978291592,62.32191091009734,23.675804831932737,96.74238017902833,57.22441762483862,98.4067502928088,113.87203658845432,4.62321249001667,7.512129176489226,2.203245669904651,9.715374846393875,2.101433768699402,0.06850730576765836,35.0,23.7236363666384,18.240255047841966,9.0,45.0,3.0,460.17415299493535,526.9842590679909,417.3298347359859,385.16909442929614,424.1363257820078,526.9856409109009
5210.000000000001,38.74013666917836,22.97360968955473,98.42387471734047,113.82768925401469,50.500119945908565,14.745611514520933,62.347363210504085,23.693493281549365,96.72688520935021,57.22284691399244,98.39298846319593,113.813530588613,4.622597878789405,7.5124443609878115,2.2012127110601134,9.713657072047921,2.10134156739409,0.06854706117563945,35.0,23.73548998794439,18.253890639766208,9.0,45.0,3.0,460.15051811267983,526.9129995599208,417.3175737000354,385.2051435927854,424.16351526295216,526.9143762345475
5220.000000000001,38.751374701810875,22.96949968010216,98.41021288544547,113.76943955975288,50.51819625072751,14.760461361476644,62.372738800499846,23.711122368928955,96.71146732959616,57.2212820090628,98.37929924322037,113.75525751128168,4.621985466478421,7.512759072981964,2.199186572981552,9.711945645963517,2.1012497153876244,0.06858670701318645,35.0,23.747305232690113,18.26748121224148,9.0,45.0,3.0,460.1269506823449,526.8420010336309,417.3053371500949,385.2410105662463,424.1905585348564,526.8433721533784
5230.000000000001,38.762578562406965,22.965405252149253,98.39662292399619,113.71142325811736,50.536218674554526,14.775262840547668,62.398038240495936,23.728692516041175,96.69612587401873,57.219722844464634,98.36568196746339,113.69721804753031,4.621375286332367,7.513073366134579,2.1971671336654945,9.710240499800074,2.1011581830451926,0.06862624325388915,35.0,23.759082408003,18.281027174411747,9.0,45.0,3.0,460.1034516313601,526.7712643592521,417.29312582354254,385.27669844113615,424.2174568417525,526.7726301610829
5240.000000000001,38.7737484504948,22.961326077135084,98.3831044357439,113.65363839274283,50.55418750645824,14.790016281388487,62.4232619264998,23.746204030435592,96.68086041836712,57.21816944274906,98.35213623826228,113.63941010822084,4.620767318318012,7.513387274335786,2.1951543619195086,9.708541636255298,2.101066980319032,0.06866567069165973,35.0,23.770821724497807,18.294528648073538,9.0,45.0,3.0,460.0800202447292,526.7007872023069,417.2809388464329,385.31220774968506,424.2442112076996,526.7021477407441
5250.000000000001,38.78488471848621,22.957262031381106,98.36965668574501,113.59608259231698,50.57210328563343,14.804722229594349,62.44841059183447,23.763657453572247,96.66567018059192,57.21662172238194,98.33866131990851,113.58183128653668,4.620161527694336,7.513700731854878,2.1931482182699065,9.706848950124783,2.100976100497709,0.06870499031538903,35.0,23.78252356460888,18.307986300709327,9.0,45.0,3.0,460.05665585584063,526.6305668835653,417.2687767521153,385.34754063517096,424.27082306518406,526.6319221649148
5260.000000000001,38.795987484239696,22.953213096940488,98.35627926164115,113.53875484833428,50.58996619702375,14.819380863312858,62.47348454432384,23.781053031379884,96.65055473905683,57.21507968656488,98.32525679987884,113.52448060944812,4.619557920661646,7.514013817067567,2.1911486471767763,9.705162464244342,2.1008855459602724,0.06874420255582446,35.0,23.79418807947229,18.321400067451577,9.0,45.0,3.0,460.03335831798086,526.560602382543,417.2566387360707,385.38269786960376,424.297293368485,526.5619524621103
5270.000000000001,38.80705693626923,22.949179255561265,98.3429717813219,113.48165391305888,50.607776516126606,14.833992434730815,62.49848416850902,23.798391152730403,96.63551369536408,57.213543319943085,98.3119222957648,113.46735682624876,4.6189564864749615,7.514326529234066,2.1891555997367225,9.703482128970787,2.1007953111020043,0.06878330784308417,35.0,23.80581547073308,18.33477016030855,9.0,45.0,3.0,460.0101273719104,526.4908923278805,417.2445247880037,385.4176809157832,424.3236229630445,526.4922372571218
5280.000000000001,38.81809327752436,22.94516031065712,98.32973326903337,113.4247775464732,50.625534595041785,14.84855725866214,62.52340991790205,23.81567224221027,96.6205460343096,57.21201250661363,98.29865683121172,113.41045766105871,4.6183571904979335,7.514638710482613,2.1871691202207573,9.701807830703368,2.100705387332191,0.06882230697132394,35.0,23.817406013701255,18.34809729216596,9.0,45.0,3.0,459.98696248148656,526.4214343816807,417.232436785106,385.4524919318758,424.349813652466,526.4227741632044
5290.000000000001,38.82909673938559,22.941156276311688,98.31656345717208,113.36812456646908,50.64324077569424,14.86307564131863,62.548262277455706,23.83289666645328,96.6056514719137,57.210487233505376,98.28546013829359,113.35378196791254,4.617760033122217,7.514950509208824,2.185189096568672,9.700139605777498,2.1006157825873246,0.06886120051447299,35.0,23.82895995520857,18.36138130891925,9.0,45.0,3.0,459.9638633643349,526.3522271836697,417.22037277126566,385.48713140685766,424.3758660497805,526.3535618701569
5300.000000000001,38.840067523083455,22.93716708458976,98.30346181893184,113.31169344943596,50.660895368587525,14.877547862906567,62.57304168322682,23.850064757988942,96.59082945692995,57.20896747984881,98.27233168980752,113.29732820935124,4.617164999972678,7.515261889250381,2.183215514733281,9.698477403983661,2.100526492780971,0.06889998906721108,35.0,23.840477521977046,18.374622564967297,9.0,45.0,3.0,459.94082966856456,526.2832690775753,417.208333203212,385.5216008206628,424.4017812978293,526.2845987029625
5310.000000000001,38.8510058253684,22.933192698488934,98.29042782216337,113.25548273595786,50.67849868048162,14.89197420033986,62.597748562219614,23.867176842887147,96.57607943439913,57.207453208101406,98.25927095321993,113.2410949226844,4.61657207834276,7.515572843584984,2.1812483418559103,9.696821185440893,2.100437515300708,0.0689386732130613,35.0,23.851958941621945,18.38782132811764,9.0,45.0,3.0,459.9178610927539,526.2145584984912,417.1963181799197,385.5559015575319,424.42756049235817,526.2158830925282
5320.000000000001,38.86191177399456,22.92923299783393,98.27746103596222,113.19949120300294,50.69605090934452,14.906354841188374,62.62238320603806,23.88423315330056,96.56140095995069,57.20594439873855,98.24627749739872,113.18508089947731,4.615981258623064,7.515883368358517,2.179287550680664,9.69517091903918,2.1003488480218024,0.06897725331083063,35.0,23.86340437099437,18.40097773155236,9.0,45.0,3.0,459.89495732579786,526.1460941381605,417.1843276484184,385.5900346593921,424.4532045562918,526.1474137509366
5330.000000000001,38.87278563971864,22.92528797502337,98.26456088199701,113.1437171241904,50.713552474773365,14.920690154403928,62.64694619220313,23.901234119179836,96.54679342257478,57.20444099232799,98.2333507434648,113.12928439321196,4.61539252470221,7.516193454529866,2.1773331087658008,9.693526563295666,2.1002604895281585,0.06901573017802856,35.0,23.874814117884117,18.41409216715897,9.0,45.0,3.0,459.87211798977086,526.0778740930342,417.1723617534332,385.6240016455376,424.4787146297896,526.0791887473331
5340.000000000001,38.883627604673606,22.921357539579787,98.25172684372221,113.0881590404228,50.73100366296603,14.934980399394703,62.671437923792155,23.918180087577127,96.53225628322105,57.20294295855762,98.22049017450618,113.07370395069046,4.614805865965819,7.516503100814962,2.1753849686181543,9.691888069433118,2.1001724343185844,0.06905410440432058,35.0,23.886188401701588,18.42716484547344,9.0,45.0,3.0,459.8493427284855,526.009896785578,417.1604204850112,385.6578039876485,424.5040917959828,526.01120651265
5350.000000000001,38.89443796840572,22.91744123337241,98.2389585838625,113.03281449317842,50.74840492313324,14.949225968796329,62.6958589821048,23.93507160497859,96.51778916075139,57.20145030165202,98.20769545257603,113.01833680689532,4.614221247227883,7.516812294760011,2.1734431698129155,9.690255464572926,2.100084704519664,0.0690923770460669,35.0,23.89752751672165,18.440196092958388,9.0,45.0,3.0,459.8266304752264,525.9421591349202,417.1485032190407,385.69144148900665,424.52933691991376,525.9434635433744
5360.000000000001,38.90521674711388,22.913539981314106,98.22625514242361,112.97768439865196,50.76575632484486,14.963426944226851,62.72020955193664,23.95190883536401,96.50339111861521,57.19996287611258,98.19496561788448,112.96318481051532,4.613638711034252,7.517121033532299,2.1715074999370985,9.688628533469398,2.0999972343515974,0.06913054754450203,35.0,23.908831606034653,18.453186142824904,9.0,45.0,3.0,459.8039825820593,525.8746631445649,417.1366117253537,385.724919252656,424.5544515390519,525.8759631305176
5370.000000000001,38.91596433518277,22.90965240492443,98.21361648563162,112.92276442552152,50.78305844307139,14.97758387423704,62.744490334675355,23.96869229189349,96.4890620452892,57.19848076109878,98.18230063557795,112.9082426999098,4.613058192229711,7.517429368586906,2.169578080260837,9.687007448847744,2.0999100911331774,0.06916861791291505,35.0,23.920101002258264,18.46613512400546,9.0,45.0,3.0,459.7813965191044,525.8074029380455,417.12474315074815,385.758234093239,424.5794361970252,525.8086981139344
5380.000000000001,38.92668087208321,22.905778818342696,98.2010422700148,112.86805433379952,50.80031147085603,14.991697015415866,62.768701603519126,23.985422191460717,96.47480159803064,57.19700394695076,98.16970016211539,112.85351054637825,4.612479711545856,7.517737333669484,2.1676548340425987,9.685392167712081,2.0998232563425323,0.069206588273004,35.0,23.931335874685715,18.479043261366428,9.0,45.0,3.0,459.7588725712948,525.7403784998515,417.112897774841,385.7913879571384,424.6042916322544,525.7416689079953
5390.000000000001,38.937366644487234,22.901919246027205,98.18853198489211,112.81355248593265,50.81751584846256,15.00576675150171,62.79284395942367,24.002098977275523,96.4606092328114,57.19553240893072,98.1571636862618,112.79898670171804,4.61190325252999,7.518044945705651,2.165737701311993,9.683782647017646,2.0997367283681267,0.06924445942022353,35.0,23.942536537873025,18.491910871618305,9.0,45.0,3.0,459.7364103768909,525.6735879970719,417.10107535629976,385.82438232633774,424.6290189516287,525.674873665561
5400.000000000001,38.94802181503399,22.898073584017027,98.17608524695356,112.75925763707583,50.83467182522367,15.019793309306976,62.816917773757766,24.018722933681943,96.44648454900413,57.1940661478252,98.14469082441379,112.74466991965296,4.611328808684547,7.518352206063073,2.163826663310129,9.682178869373203,2.0996505066259186,0.0692822318421141,35.0,23.953703172489952,18.504738149772663,9.0,45.0,3.0,459.7140095872336,525.6070300517198,417.0892758431588,385.8572181311436,424.65361904535416,525.6083110069137
5410.000000000001,38.95864647401458,22.894241933986336,98.1637016464695,112.70516900264988,50.85177953532705,15.033776821372214,62.84092326617777,24.035294244248064,96.43242713000669,57.192605139635646,98.13228116671525,112.6905594303073,4.610756367208955,7.518659096694447,2.1619216836029294,9.680580780297374,2.099564585356166,0.06931990567772646,35.0,23.964835894722167,18.517525222012356,9.0,45.0,3.0,459.69167026145135,525.5407039395736,417.07749956579295,385.8898967774414,424.6780927567541,525.54198022824
5420.000000000001,38.96924092018316,22.89042406552028,98.15138062131695,112.65128452278655,50.86883944935905,15.047717695027472,62.86486106135968,24.051813471665355,96.41843637343072,57.191149327280414,98.11993415038553,112.63665315328262,4.6101859171926725,7.518965602945048,2.1600227448882534,9.678988347833302,2.099478962819622,0.06935748199886567,35.0,23.97593503496637,18.53027252784608,9.0,45.0,3.0,459.669391653299,525.4746072765448,417.06574659922063,385.9224195545107,424.7024412078091,525.4758789176851
5430.000000000001,38.97980537187763,22.886619953449383,98.13912167332333,112.59760273614978,50.88585190878391,15.061616231775533,62.88873160978547,24.06828099860809,96.40451175496425,57.18969867484095,98.10764927681632,112.5829496328244,4.609617441259533,7.5192717284632575,2.1581298077573363,9.677401536220591,2.0993936393941484,0.06939496140502435,35.0,23.98700084730996,18.542980324234804,9.0,45.0,3.0,459.6471734363504,525.4087384613946,417.0540167896445,385.9547876228265,424.72666542540105,525.4100054821123
5440.000000000001,38.990339910854885,22.882829581314013,98.12692445881999,112.54412283069132,50.902817040148015,15.075472557361875,62.91253511395832,24.084696990904263,96.3906529243288,57.18825317862985,98.09542620222501,112.52944806147492,4.609050933422121,7.519577489021668,2.1562428359914074,9.675820325013078,2.099308613591082,0.06943234407866042,35.0,23.998033440157656,18.55564863629797,9.0,45.0,3.0,459.62501551317945,525.3430966846647,417.0423099432192,385.987001864486,424.75076617785913,525.3443591184857
5450.000000000001,39.00084474422776,22.879052882422055,98.11478852121648,112.490843375672,50.91973516264038,15.089286954747138,62.936272039578256,24.101061795813507,96.37685940055293,57.18681279986089,98.0832644696114,112.4761470073264,4.608486382295768,7.519882878843298,2.154361802320747,9.674244681164046,2.0992238836441386,0.06946963066162705,35.0,24.009033041675195,18.56827773705419,9.0,45.0,3.0,459.6029175149688,525.2776803576759,417.03062610930687,386.0190634767917,424.77474439156185,525.2789382368777
5460.000000000001,39.01132008911848,22.87528979975116,98.10271339279731,112.43776292455362,50.9366066158937,15.10305972335152,62.95994283874224,24.11737575099187,96.36313068943176,57.185377505557035,98.07116361082545,112.42304503013928,4.607923776387184,7.5201879083816126,2.152486665051117,9.672674573432728,2.099139448225972,0.06950682181319398,35.0,24.01999990440152,18.58086786177836,9.0,45.0,3.0,459.580879070192,525.212487876644,417.0189651085794,386.05097363810006,424.79860103806095,525.2137412426113
5470.000000000001,39.021766141833965,22.871540248880024,98.09069859193475,112.38488000932269,50.95343170540795,15.116791134497303,62.983547898503616,24.133639149068188,96.34946628431344,57.183947259158735,98.05912314382317,112.37014063195164,4.607363100235549,7.5204925378100285,2.150617418037692,9.67110995584772,2.099055304617361,0.0695439181539659,35.0,24.030934255697726,18.593419376791477,9.0,45.0,3.0,459.55889980066166,525.1475176167413,417.00732739679813,386.082733627486,424.82233710246584,525.148766469785
5480.000000000001,39.032183026271376,22.867804249575727,98.07874369969099,112.33219369733617,50.97021062765494,15.130481370343604,63.007087527704215,24.149852228646008,96.33586575399437,57.18252203265632,98.04714264945608,112.31743293522658,4.606804344985287,7.520796785467281,2.1487540019525286,9.66955078741981,2.0989714481678714,0.06958091994964509,35.0,24.041836254071367,18.605932348021557,9.0,45.0,3.0,459.5369795918267,525.0827686506087,416.9957127319748,386.1143446283688,424.8459534401505,525.08401306749
5490.000000000001,39.04257089960349,22.864081655883407,98.06684837848026,112.27970268622158,50.986943620934845,15.144130647038764,63.030562055858006,24.16601527447773,96.32232874219716,57.181101818371474,98.03522178982898,112.26492056333576,4.606247502135901,7.521100656535945,2.146896410991932,9.667997067527878,2.0988878828254154,0.06961782777067523,35.0,24.05270607471607,18.618406949519112,9.0,45.0,3.0,459.5151180388124,525.0182394825902,416.9841209618164,386.1458072749268,424.8694508154422,525.0194794375424
5500.000000000001,39.052929932141694,22.860371754214725,98.05501220568209,112.2274049428903,51.00363096158588,15.157739220752546,63.053971828569225,24.18212865556933,96.30885479689101,57.179686580141485,98.02336014188643,112.2126016450253,4.60569256981617,7.521404082569577,2.145044651277121,9.666448733846702,2.098804596120172,0.06965464242184373,35.0,24.063543907698488,18.63084348033584,9.0,45.0,3.0,459.4933139030185,524.9539276623119,416.9725523934776,386.1771225887237,424.8928300994536,524.9551633541663
5510.000000000001,39.06326026958953,22.856676589998813,98.04323458509901,112.1753017953002,51.02027283794852,15.171307353826194,63.077317217147886,24.19819266028827,96.29544333258032,57.17827623828134,98.01155710942935,112.1604771778442,4.605139508636467,7.521707179393799,2.1431985925930293,9.66490577198683,2.098721603083096,0.0696913633066283,35.0,24.0743499600556,18.64324219164393,9.0,45.0,3.0,459.4715699321874,524.8898355139785,416.9610072845784,386.20829287485486,424.9160923002343,524.8910666836581
5520.000000000001,39.07356221820636,22.85299374737184,98.03151508542288,112.1233884845181,51.036869771780815,15.184835513907672,63.10059883274612,24.214207733409182,96.28209384395853,57.17687077766124,97.99981226013261,112.10854272145276,4.604588325769299,7.522009853503125,2.1413582717480746,9.6633681252512,2.098638888338996,0.06972799256783939,35.0,24.08512453847385,18.655603375545358,9.0,45.0,3.0,459.44988223431,524.8259568154982,416.94948459116375,386.2393179437486,424.9392384646273,524.8271836464517
5530.000000000001,39.08383584056728,22.849323852367437,98.01985360089203,112.07166535862996,51.05342182749775,15.198323773740183,63.12381680382831,24.230173987471687,96.26880623662976,57.17547023373418,97.98812548834528,112.05679851921906,4.604039021562742,7.522312194936831,2.139523647034764,9.661835841971593,2.0985564624280904,0.06976453000351968,35.0,24.095867721096848,18.66792694831201,9.0,45.0,3.0,459.4282516573031,524.7622921950543,416.9379838458498,386.2701982687547,424.9622689496039,524.7635147254528
5540.000000000001,39.094081495239536,22.845666826836748,98.00824969605966,112.02013051058084,51.06992955147163,15.211772598653738,63.14697189029309,24.246091969084656,96.2555800316112,57.17407457347821,97.97649635790168,112.00524264945584,4.603491578405025,7.522614200965495,2.1376946858294903,9.660308886794986,2.098474325903296,0.06980097665770682,35.0,24.1065798753574,18.680213374223516,9.0,45.0,3.0,459.40667756919294,524.6988393819142,416.9265049365778,386.30093509229886,424.9851846892636,524.7000576303043
5550.000000000001,39.10429926712253,22.842022687595087,97.99670312482839,111.96878329824648,51.08639306833738,15.225182110114645,63.17006425056616,24.261961811076787,96.24241497785722,57.17268383275104,97.96492462261517,111.953874483523,4.602945997884934,7.522915909560915,2.135871349666332,9.658787259227246,2.0983924781358474,0.06983733274910985,35.0,24.11726110798997,18.692462637788765,9.0,45.0,3.0,459.38515990972246,524.6355977275123,416.91504750852073,386.3315291296124,425.0079863646076,524.6368117311732
5560.000000000001,39.11448938060183,22.83839133658995,97.9852134004794,111.91762216641,51.10281272918983,15.238552613908382,63.19309436134528,24.2777838649273,96.22931055873165,57.171297961442406,97.9534097952776,111.90269245414196,4.602402261441025,7.523217271869002,2.1340536291105887,9.65727090097959,2.098310915125414,0.06987359895815197,35.0,24.12791166530559,18.704675158399823,9.0,45.0,3.0,459.3636982312156,524.5725654824284,416.9036120573338,386.3619817287072,425.03067493185176,524.5737752623733
5570.000000000001,39.12465198267677,22.834772767863967,97.97378021209293,111.86664616243854,51.119188756215046,15.251884310643447,63.21606255767825,24.29355845173626,96.21626644896416,57.169916955061694,97.94195156472304,111.85169561379628,4.6018603657577115,7.52351831640955,2.1322414743530884,9.65575979076264,2.098229633956481,0.06990977571053446,35.0,24.138531713878365,18.716851009372363,9.0,45.0,3.0,459.3422923408767,524.509741610974,416.8921982854007,386.39229390605095,425.0532510958636,524.5109471955071
5580.000000000001,39.13478718422248,22.83116694725084,97.96240322229613,111.81585437554622,51.1355213218671,15.26517736031343,63.23896907366622,24.309285827461395,96.20328229970904,57.16854080074609,97.93054959338312,111.80088305627766,4.601320302707477,7.523819046998971,2.1304348733644902,9.654253920363463,2.0981486367473208,0.06994586329977344,35.0,24.14912139141876,18.728990312356014,9.0,45.0,3.0,459.32094206277,524.4471251532167,416.88080611654334,386.42246629687605,425.07571558303647,524.4483265771548
5590.000000000001,39.14489521370015,22.82757378649802,97.95108193694497,111.76524525277456,51.15181078560033,15.278432074951922,63.26181437114455,24.324966331711096,96.19035758636365,57.167169445965214,97.91920338661302,111.75025321735274,4.600782056330588,7.524119428764296,2.128633809825328,9.652753238589623,2.0980679198458487,0.06998186246059866,35.0,24.15968096294057,18.741093461766127,9.0,45.0,3.0,459.2996469552271,524.3847143658254,416.86943591777685,386.4525002292791,425.09806935637886,524.3859116488132
5600.000000000001,39.15497620232872,22.8239932823098,97.93981609301696,111.71481795553832,51.16805734533334,15.291648634945886,63.28459871895564,24.340600171434343,96.17749203448975,57.16580288954532,97.9079126811884,111.69980527191971,4.600245621816862,7.524419503072989,2.1268382402551835,9.651257743328173,2.097987485180502,0.07001777350662572,35.0,24.170210586659323,18.753160486674176,9.0,45.0,3.0,459.2784068531829,524.3225083364688,416.85808714402737,386.4823963195552,425.12031302437725,524.3237015170108
5610.000000000001,39.165030390776685,22.82042530204956,97.9286051467792,111.66457075951011,51.18426138551219,15.30482737224196,63.3073226623744,24.356187743101255,96.16468506468765,57.164441079149015,97.89667693281517,111.64953746776428,4.599710983419328,7.524719235082951,2.1250481426583434,9.649767377741297,2.097907327770377,0.07005359731631539,35.0,24.180710532337567,18.76519178958506,9.0,45.0,3.0,459.2572212306972,524.2605051166568,416.8467601649687,386.51215603232095,425.14244766256286,524.2616941950943
5620.000000000001,39.175057867640746,22.816869895438742,97.9174488976898,111.61450312808633,51.20042303103365,15.317968407499508,63.32998640377133,24.371729207768112,96.15193647322728,57.16308402595729,97.88549594087056,111.59944929339788,4.599178134595257,7.525018648902483,2.1232634822953727,9.648282131197856,2.0978274484788875,0.0700893339366694,35.0,24.191180902999747,18.777187352002382,9.0,45.0,3.0,459.2360900659775,524.1987041687656,416.83545463779046,386.5417799366742,425.1644737713163,524.1998891803207
5630.000000000001,39.185058807918885,22.813326949612133,97.90634683279923,111.56461362994833,51.21654256950445,15.331071993561524,63.35259031779825,24.387224844559285,96.13924572128703,57.16173167960949,97.87436919198711,111.54953931549868,4.598647064882987,7.525317727598399,2.121484239236568,9.646801966834964,2.097747844252194,0.07012498406480432,35.0,24.201621914420627,18.78914748418498,9.0,45.0,3.0,459.215012965436,524.1371039284361,416.8241707712028,386.5712692193672,425.1863923473353,524.1382849059563
5640.000000000001,39.19503336201784,22.809796438281406,97.89529865454536,111.5149012867696,51.23262022550539,15.344138340327106,63.37513472581495,24.40267489835776,96.12661249551334,57.160384019733605,97.86329638833665,111.49980654863516,4.59811776575205,7.5256164722562575,2.119710387914266,9.645326860170524,2.0976685138452456,0.0701605480907562,35.0,24.212033733686667,18.801072337772496,9.0,45.0,3.0,459.1939896985939,524.0757033107241,416.81290852010335,386.6006247566938,425.2082040161736,524.0768802774148
5650.000000000001,39.20498166141426,22.806278306408785,97.88430395962362,111.46536502248006,51.24865619652454,15.357167707284589,63.39761992305377,24.41807968057958,96.1140363756775,57.159041018383725,97.85227712633449,111.45024991678616,4.597590226923125,7.525914870518116,2.117941891754934,9.64385676227305,2.097589451491215,0.07019602643791995,35.0,24.222416514948463,18.81296215757652,9.0,45.0,3.0,459.1730200235557,524.0145011674956,416.8016680141277,386.6298477668947,425.22990959948686,524.0156741468829
5660.000000000001,39.214903780617135,22.80277254620012,97.87336249468099,111.41600419058858,51.26465059466472,15.370160223453524,63.42004604585352,24.43343934930914,96.10151710365453,57.15770266530643,97.84131115253085,111.40086878389911,4.597064442438707,7.526212958519795,2.1161787252208293,9.642391683740625,2.097510662396852,0.07023141923810038,35.0,24.232770356150976,18.82481693062647,9.0,45.0,3.0,459.15210385709617,523.9534968431198,416.7904487349186,386.65893853367226,425.25150963979627,523.9546658732933
5670.000000000001,39.224799999975886,22.79927898367731,97.86247357609038,111.36681673468992,51.280603875005674,15.383116276277292,63.44241372764732,24.448754359281963,96.08905395025396,57.1563688634626,97.83039778258345,111.35166106493404,4.59654038679383,7.526510631183186,2.114420891812307,9.64093152299549,2.0974321362854846,0.0702667275128398,35.0,24.24309557234568,18.836637301683425,9.0,45.0,3.0,459.13124054731696,523.892688020367,416.7792518665648,386.6878990079029,425.27300537640735,523.8938531003371
5680.000000000001,39.23467044047885,22.795797202441804,97.85163720353432,111.3178013394492,51.296516204301085,15.396036018808104,63.464723189991275,24.46402488297582,96.07664689936225,57.15503967475445,97.81953701595918,111.3026253092014,4.5960180514557525,7.526807985640568,2.112668363941083,9.639476349581651,2.0973538923608928,0.0703019518451329,35.0,24.25339227263055,18.84842301061468,9.0,45.0,3.0,459.11042934808313,523.8320729372177,416.7680755930009,386.7167283900805,425.2943970797561,523.833233878073
5690.000000000001,39.24451512666259,22.792328199232543,97.8408528625874,111.26895937301812,51.312387642552224,15.408919517356594,63.48697461423406,24.47925106532256,96.06429546374478,57.15371501748979,97.80872833847144,111.25376337969708,4.595497474169981,7.527105033737514,2.1109210426031058,9.638026076340621,2.097275894614956,0.07033709146502647,35.0,24.26366056166387,18.860174342391304,9.0,45.0,3.0,459.08967169935727,523.7716539176644,416.7569213354933,386.74542955163537,425.31568553734866,523.7728112178534
5700.000000000001,39.25433451104309,22.788870619077784,97.83012039065022,111.2202864305608,51.32821886850533,15.421767340301358,63.50916883976907,24.49443350132981,96.05199939254366,57.1523949358471,97.79797158629341,111.2050703712564,4.594978597660937,7.527401792336365,2.1091789696157037,9.636580761952068,2.097198182132458,0.07037214871878873,35.0,24.273900839452207,18.87189150183815,9.0,45.0,3.0,459.0689649733179,523.7114250161753,416.7457869138588,386.7740010864271,425.33687144681426,523.7125784801044
5710.000000000001,39.26412856025491,22.785424913511463,97.81943959923424,111.1717831690638,51.34400981812913,15.43457945294432,63.53130579051298,24.50957215948489,96.0397585186669,57.151079456550285,97.78726657120538,111.15654708398586,4.594461437918321,7.527698234985322,2.1074421373853167,9.63514037237064,2.0971207403878376,0.07040712308096674,35.0,24.284113110706127,18.88357459474753,9.0,45.0,3.0,459.04830991767454,523.6513873407989,416.73467344057855,386.80244435401573,425.35795527720165,523.6525369714117
5720.000000000001,39.273897623971855,22.781991004651104,97.80881006096371,111.12344777647913,51.359761038471774,15.447356316295496,63.55338618946358,24.52466756010745,96.0275723705968,57.14976852784599,97.77661286510701,111.10819173217538,4.593945983759235,7.527994426232872,2.105710467821315,9.633704894054189,2.0970435717162936,0.07044201567282304,35.0,24.2942977565948,18.895223917959925,9.0,45.0,3.0,459.02770590458135,523.5915387319303,416.7235799671272,386.8307603521752,425.3789378766656,523.5926845694669
5730.000000000001,39.28364172014645,22.77856889958952,97.79823154830811,111.07527983564928,51.375472548899936,15.460097963089993,63.57541007133476,24.53971983688376,96.01544072211955,57.14846217844257,97.76601024047945,111.06000388490536,4.593432229575801,7.528290316973854,2.103983957711397,9.632274274685251,2.0969666674661664,0.07047682645544573,35.0,24.30445481335448,18.90683958107701,9.0,45.0,3.0,459.00715295975,523.5318788305282,416.71250719305647,386.8589501654639,425.3998198413771,523.5330208960492
5740.000000000001,39.29336099079965,22.77515853687538,97.78770373683818,111.02727832294283,51.391144572655314,15.472804591356862,63.597377722710384,24.554729237027967,96.00336323153233,57.1471603763012,97.75545837261214,111.0119825208222,4.592920166980108,7.528585930297138,2.102262591656701,9.63084852195384,2.096890033315389,0.07051155587258896,35.0,24.314584453965775,18.918421682394467,9.0,45.0,3.0,458.98665081103496,523.4724065008753,416.701454745096,386.8870141808375,425.4206018130765,523.4735448188628
5750.000000000001,39.30305572280271,22.771759882684364,97.77722620049836,110.97944168098968,51.406777556977865,15.485476580533772,63.61928975423847,24.569696197001463,95.99133943656565,57.14586307488139,97.74495683484567,110.96412607512218,4.592409782444071,7.528881260076293,2.1005463371168123,9.629427597193104,2.0968136671959496,0.07054620481810053,35.0,24.32468698457916,18.9299706363318,9.0,45.0,3.0,458.9661989932085,523.4131199344907,416.6904226683643,386.91495363309934,425.44128463570576,523.414254519639
5760.000000000001,39.312725925290685,22.76837284964409,97.76679874111409,110.93176944180492,51.42237151542335,15.49811395832836,63.64114619738829,24.584620757478035,95.97936914000307,57.14457030029581,97.73450542902835,110.91643409494736,4.5919010754621725,7.529176316687024,2.0988351731001638,9.628011489787188,2.096737567199906,0.07058077330844037,35.0,24.33476243634908,18.9414863636851,9.0,45.0,3.0,458.94579740907847,523.3540186797843,416.67941079777273,386.94276900825616,425.46186883587774,523.3551495678
5770.000000000001,39.32237183904906,22.764997453510205,97.75642095996429,110.88426028741576,51.43792682018995,15.5107170430083,63.662947592664686,24.599503306679253,95.96745191339481,57.14328200051665,97.7241037559432,110.8689052521974,4.59139403175343,7.529471092540928,2.097129070367652,9.626600162908579,2.096661731999558,0.07061526205009082,35.0,24.344811068247846,18.952969191166854,9.0,45.0,3.0,458.9254457379138,523.2951012411613,416.6684192187975,386.9704614475716,425.48235516946016,523.2962284541048
5780.000000000001,39.33199351494015,22.76163364719315,97.74609259865075,110.83691359034871,51.453443551723474,15.523285916287705,63.68469405521153,24.614343942282854,95.95558749379741,57.14199818053277,97.71375155711144,110.8215389165411,4.590888645753861,7.529765579106844,2.095428020646727,9.625193599753569,2.096586160645819,0.07064967117610095,35.0,24.35483295431925,18.96441918357152,9.0,45.0,3.0,458.9051438729522,523.236366986044,416.6574480221016,386.9980315554109,425.50274423080685,523.2374905420592
5790.000000000001,39.34159125685792,22.75828153670966,97.73581389159752,110.78972868903692,51.46892211125477,15.535820960507806,63.706386129189816,24.62914305465296,95.94377609698323,57.14071891334436,97.70344906661273,110.77433441172997,4.590384932945668,7.530059938386813,2.0937319548594866,9.623791893246299,2.0965108664799215,0.07068400137174398,35.0,24.36482835932992,18.975836265222316,9.0,45.0,3.0,458.8848915214587,523.1778148905772,416.6464953238704,387.02547905106405,425.5230358423967,523.1789347875704
5800.000000000001,39.35116489673735,22.754940708757545,97.72558311473038,110.742703493911,51.48436239162675,15.548322163524915,63.7280237311276,24.643900610743515,95.93201597308925,57.13944397308319,97.693194560047,110.7272896870952,4.589882824604064,7.530353774154362,2.0920409395909343,9.622394713745296,2.0964358092464694,0.07071825272622205,35.0,24.374797273187653,18.987221461575928,9.0,45.0,3.0,458.8646883996262,523.1194433063905,416.63556561066616,387.0528078509398,425.54323293171853,523.1205595969716
5810.000000000001,39.36071477102711,22.751610469507625,97.71540093867615,110.6958367096238,51.49976482557389,15.560789891760804,63.74960738500791,24.65861707209251,95.92030777008131,57.13817339064144,97.68298870766355,110.6804035484356,4.589382363206732,7.530647348259088,2.09035489183908,9.62100224009817,2.096361008668648,0.07075242632854052,35.0,24.38473995481792,18.99857414284685,9.0,45.0,3.0,458.84453300741137,523.0612500211414,416.62465499484006,387.0800160289272,425.56333429736463,523.0623628991506
5820.000000000001,39.370240925325376,22.748293423799907,97.70526687770212,110.64913088930876,51.51512944686331,15.573224188047163,63.77113727810547,24.67329261552493,95.90865103465745,57.136907171684186,97.67283102403756,110.63367817194212,4.588883507147125,7.530940720326064,2.0886737376320603,9.619614457958125,2.096286480791178,0.07078652093749938,35.0,24.39465651237043,19.009894682937443,9.0,45.0,3.0,458.82442907171986,523.0032389907278,416.6137651108705,387.10710607508815,425.5833409260148,523.0043481242192
5830.000000000001,39.37974345784629,22.744986824765594,97.69518053058712,110.60258160954191,51.53045648223456,15.585625251334193,63.79261357810456,24.687927373291583,95.89704530628188,57.13564530348481,97.66272110722883,110.58710951387911,4.5883862690456985,7.53123371283708,2.086997554432143,9.618231267269223,2.0962121982092063,0.07082053832502522,35.0,24.40454706173375,19.021183252908255,9.0,45.0,3.0,458.80437251249833,522.9454043909598,416.6028956928038,387.13407769464015,425.60325376056073,522.9465099780072
5840.000000000001,39.38922270368152,22.74169151657003,97.68514164897545,110.55618850738114,51.5457464123488,15.59799348581015,63.81403697150997,24.70252183102804,95.88549031342744,57.13438773389669,97.65265870839501,110.54069707860856,4.587890635325121,7.531526415465682,2.0853262805457136,9.616852696011396,2.0961381733830056,0.07085447903838088,35.0,24.41441194914347,19.032440159395435,9.0,45.0,3.0,458.7843640497912,522.88774594766,416.59204640005686,387.1609319687995,425.6230732301076,522.8888480017692
5850.000000000001,39.398678687510646,22.73840747111672,97.67514996160534,110.509951059976,51.560999287978525,15.6103289477129,63.83540754458871,24.717076065224944,95.87398578165204,57.13313448503368,97.64264355623875,110.49444035073655,4.587396598935614,7.531818826062461,2.0836598868099894,9.61547871287245,2.0960644028692594,0.07088834311843477,35.0,24.424251243295032,19.04366543462584,9.0,45.0,3.0,458.7644036439368,522.8302631796665,416.581217219051,387.18766963212585,425.6428000033083,522.8313617247572
5860.000000000001,39.40811161005437,22.735134444715868,97.66520519685426,110.46386788190053,51.57621541881528,15.622631902594094,63.85672570495594,24.731590371185007,95.86253141229356,57.13188553991944,97.63267537870689,110.44833794913676,4.586904151838735,7.532110959956478,2.0819983469854617,9.61410930694194,2.095990888121777,0.07092213126595948,35.0,24.43406515808596,19.054859225804705,9.0,45.0,3.0,458.74449066021873,522.7729544029589,416.5704076730686,387.2142911855659,425.66243467504074,522.77404946936
5870.000000000001,39.41752155574628,22.731872379984797,97.65530722888461,110.41793839630458,51.59139492927969,15.634902466055394,63.87799162335411,24.74606488280824,95.8511270736478,57.130640921283145,97.62275404985152,110.40238929596616,4.586413265156024,7.532402782118729,2.080341640971158,9.612744423089888,2.095917630476083,0.07095584323305155,35.0,24.443853787926628,19.066021586373267,9.0,45.0,3.0,458.724624919651,522.7158189583324,416.55961759548114,387.24079695743507,425.6819776212739,522.7169105750687
5880.000000000001,39.42690873562423,22.72862125770598,97.64545582843773,110.37216151545732,51.606538122697486,15.647140898204327,63.89920572198992,24.760499906732264,95.83977251448195,57.12940062337583,97.61287934004355,110.35659331029684,4.585924025387441,7.5326944619084415,2.0786897945772607,9.611384256485705,2.0958446331159366,0.07098948110494493,35.0,24.45361734491325,19.077152745706883,9.0,45.0,3.0,458.70480609418064,522.658855545844,416.54884678591606,387.2671875566522,425.7014293738401,522.6599437517629
5890.000000000001,39.43627336025603,22.725381013071228,97.63565066894468,110.32653603221246,51.62164533966795,15.659347489065624,63.920368431874834,24.774895827895875,95.82846737925068,57.12816462848275,97.60305092224912,110.31094875930204,4.585436328901785,7.532985835063954,2.077042727503451,9.610028562567404,2.0957718902334013,0.07102304406709106,35.0,24.4633560676196,19.08825297357316,9.0,45.0,3.0,458.68503379011855,522.6020627662986,416.5380953031748,387.29346414456944,425.72079064103406,522.6031475648515
5900.000000000001,39.44561543966401,22.72215168010382,97.62589159869191,110.2810616985779,51.63671658629181,15.671522258257824,63.94147975738427,24.78925270595965,95.81721152050132,57.12693296557654,97.5932686448132,110.26545541120588,4.584950206991448,7.53327697723519,2.0754004434905973,9.608677420725789,2.09569940499546,0.0710565325631699,35.0,24.47306998505076,19.099322187884525,9.0,45.0,3.0,458.6653080794309,522.5454404358225,416.52736292073894,387.3196269304478,425.74006184959535,522.5465218529905
5910.000000000001,39.45493528621998,22.718932385770074,97.61617827554653,110.23573586300216,51.65175236286571,15.683665624503137,63.96254033742501,24.803570991887227,95.80600454226408,57.1257055963785,97.58353216479571,110.2201106864198,4.5844656516673865,7.533567841948173,2.0737629506764645,9.607330792624637,2.0956271728484683,0.07108994801343849,35.0,24.482759413379934,19.11036080923316,9.0,45.0,3.0,458.6456272343647,522.4889851489429,416.516649362116,387.34567640987166,425.7592437253605,522.490063312016
5920.000000000001,39.46423277892082,22.715725490598004,97.60651046872947,110.19056170826384,51.66675243751543,15.695777415059297,63.98355003062441,24.81785060601072,95.79484627130249,57.124482514540944,97.57384125213542,110.17491753349168,4.583982646158353,7.533858549062728,2.0721301361982807,9.605988685261009,2.0955552031400884,0.07112328871221517,35.0,24.49242428922764,19.121368665313756,9.0,45.0,3.0,458.6259949033171,522.4327015653132,416.5059554112252,387.37161455442504,425.7783366362268,522.4337762736441
5930.000000000001,39.47350830111217,22.71252854632104,97.59688779085968,110.1455342055812,51.68171745492123,15.70785816491059,64.0045095987565,24.83209208246672,95.78373622930013,57.123263680550735,97.56419551818152,110.1298711564923,4.583501189562528,7.534148963574867,2.0705020722280447,9.604651035802911,2.095483482730289,0.0711565571926391,35.0,24.502064981185583,19.132346257496124,9.0,45.0,3.0,458.6064069643695,522.3765829916086,416.49528039882034,387.3974410159696,425.7973414725714,522.3776543710678
5940.000000000001,39.482761806159495,22.709342373322105,97.5873101537207,110.10065442390028,51.69664731463145,15.719907845853696,64.02541898609897,24.846295399687563,95.77267435308221,57.12204912494327,97.55459487504915,110.0849725546235,4.58302127939326,7.534439156198099,2.06887870480462,9.60331786100272,2.095412016562596,0.07118975275847263,35.0,24.511681469191217,19.143293426143543,9.0,45.0,3.0,458.5868647174072,522.3206310361745,416.48462424794496,387.4231564855304,425.8162584911776,522.3216991148271
5950.000000000001,39.49199354851062,22.70616688438139,97.57777715081565,110.0559208659896,51.71154240883924,15.731926841545942,64.04627873476538,24.86046094218716,95.76166020105232,57.120838789738,97.54503891566657,110.04022021790412,4.582542902244192,7.5347291137993935,2.0672600083959374,9.60198912219533,2.095340802481736,0.07122287628752658,35.0,24.52127402982501,19.154210594954407,9.0,45.0,3.0,458.5673676632224,522.2648439474858,416.4739870410375,387.44876205503135,425.83508844808335,522.2659087361475
5960.000000000001,39.50120354173404,22.703002071556966,97.56828856263427,110.01133315190869,51.726402761988645,15.743915185597755,64.06708886474307,24.874588739755776,95.75069355366318,57.11963268697304,97.53552742052426,109.99561377857816,4.582066052013563,7.535018836704952,2.0656459604041224,9.600664797109076,2.0952698385677166,0.0712559277406881,35.0,24.53084271176152,19.165097717548235,9.0,45.0,3.0,458.5479158057251,522.2092214026652,416.4633687330304,387.47425827023005,425.85383186253216,522.2102829291476
5970.000000000001,39.510391935563376,22.69984787702043,97.55884408045699,109.96689027538817,51.74122860642712,15.755873078961088,64.08784966752809,24.88867905650011,95.73977408287166,57.118430771084434,97.52606008057539,109.95115221668745,4.58159072085195,7.535308285378229,2.06403656023881,9.59934484561704,2.0951991198009137,0.07128890763603286,35.0,24.54038768866849,19.17595509359461,9.0,45.0,3.0,458.5285088565551,522.1537622662571,416.45276985029926,387.499646164118,425.8724892954364,522.154820539556
5980.000000000001,39.51955882090708,22.69670426575459,97.54944341718162,109.92259149721502,51.75602009230919,15.767800656176687,64.10856131381493,24.902732084643844,95.72890148962303,57.117233025794285,97.5166366085312,109.90683480916069,4.581116899638292,7.535597484202917,2.0624317731508164,9.598029257353732,2.095128648236756,0.07132181621786209,35.0,24.549909086946517,19.186782725420695,9.0,45.0,3.0,458.5091466550328,522.0984657602587,416.4421899696308,387.5249261852812,425.89106133971165,522.0995208120885
5990.000000000001,39.52870438787159,22.69357117898528,97.54008627167757,109.87843569181751,51.770777515569534,15.779698169219271,64.1292241887365,24.916748100953725,95.71807544823504,57.11603941791464,97.50725670285613,109.86266041543648,4.580644579711208,7.5358864249835555,2.060831584943946,9.596718009927502,2.0950584230947986,0.07135465411701647,35.0,24.559407119677527,19.197580880925216,9.0,45.0,3.0,458.4898288454877,522.0433305761146,416.4316291638249,387.5500991438722,425.9095485895047,522.0443824176223
