time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,41.93444324965553,23.12847851831566,223.1190186676319,183.55780693991323,43.598525995579664,8.755497935763172,45.20552442273853,10.210829985625026,223.00763181457748,48.895100722576046,223.1166761525412,183.51612642666825,3.3338534793865766,3.424520191683881,3.3067838268323104,6.731304018516191,2.019076141209043,0.022198220916165835,35.0,17.56213527052995,13.19372772912078,9.0,45.0,3.0,455.1550794129329,567.6400289217379,413.369999597452,264.4038351773048,295.0191105096481,567.5799133223899
1360.0000000000002,41.85006538259741,23.085538769109064,224.12701750886512,184.34125842114892,43.526623026612285,8.689448576522011,45.14304273445769,10.154975616681211,224.0150689093124,48.92024425998528,224.12466341911477,184.29499293777505,3.368166568567194,3.448845390104099,3.3241473692993995,6.772992759403499,2.0108841476580253,0.022269488198234218,35.0,17.581561842814324,13.180429810661906,9.0,45.0,3.0,455.232484635813,568.455702307097,413.5870605402169,264.317919745011,294.9503166387736,568.3889739523049
1370.0000000000002,41.772886213286526,23.050172859734005,225.0650404224733,185.0962907562075,43.46322467878821,8.631144029476046,45.09050485148658,10.10796588006383,224.95254124623216,48.944703559129486,225.06267467833496,185.05661334884823,3.401853544088416,3.4839178086306566,3.330421903362053,6.814339711992709,2.0031255383802025,0.022340747549729274,35.0,17.543402194912858,13.117404582164056,9.0,45.0,3.0,455.3092033999655,569.253511561165,413.3089622180579,264.23508293318986,294.8898093316201,569.1964664947952
1380.0000000000002,41.69896316036775,23.013328522891072,226.04342055343673,185.84677027406357,43.402421289939085,8.575166821577625,45.0410474969596,10.063674601562866,225.9303606582076,48.9698492215112,226.04104317588187,185.8068747598772,3.4358065004866822,3.511188232291079,3.3445107676241705,6.85569899991525,1.995368190538128,0.022413414317718768,35.0,17.507369612635102,13.07273522387095,9.0,45.0,3.0,455.3780984011884,570.0325975173964,413.3769366475872,264.15778064509493,294.8270133544636,569.9753027250897
1390.0000000000002,41.62668345327894,22.977751762237403,227.02091221737223,186.59288058785347,43.34310749361939,8.520503973780706,44.992970280257246,10.020584055209213,226.907299667808,48.9946018338411,227.0185234137544,186.55362039139456,3.4694384810562653,3.5382890369044016,3.357868021896467,6.896157058800869,1.9876867961357667,0.022483178110921303,35.0,17.47215015103103,13.028525666887331,9.0,45.0,3.0,455.44609920287303,570.8065952870605,413.4316450265517,264.0814061354864,294.76459014022646,570.7502907974855
1400.0000000000002,41.54380556225952,22.9401534720094,227.94558581226596,187.34172421419495,43.272683318183205,8.455528973726585,44.9303326876119,9.964391583367899,227.8314635153625,49.01803853143798,227.94318641464136,187.29705920524293,3.502884049074268,3.568398862764355,3.3675154507323515,6.935914313496705,1.9800582081298723,0.022548617783541867,35.0,17.491640123536058,13.004874469987044,9.0,45.0,3.0,455.5288674008616,571.6021603020592,413.3486080435739,264.00395716256577,294.7066253256414,571.5380791537734
1410.0000000000002,41.47626213482482,22.90483854646351,228.852787911068,188.03790907589936,43.21777635236039,8.404815976097666,44.886213037735445,9.924776695721789,228.73812432239023,49.042306422856655,228.85037716473053,188.00048285295645,3.5355855014523754,3.594827487610264,3.380856449357118,6.975683936967382,1.9729925733946627,0.022619325345016407,35.0,17.459104089789776,12.959249560155968,9.0,45.0,3.0,455.5891748216496,572.3275560029359,413.4002921355239,263.9326843360719,294.65356147688186,572.2740416831781
1420.0000000000002,41.40840408279698,22.871284209687985,229.79638576012263,188.75202946174036,43.16248719885749,8.353701857190401,44.84197512779865,9.885026494404713,229.6811883818037,49.066559923696616,229.7939640012772,188.71446904654212,3.568740156384619,3.621178650169003,3.3940168088099782,7.0151954589789804,1.9657344473310885,0.02268786783776707,35.0,17.42629029742676,12.917773908666048,9.0,45.0,3.0,455.6526476063257,573.0684353492594,413.4598429481236,263.86373135758566,294.5971647200156,573.0147849992569
1430.0000000000002,41.341972995241115,22.838565884624984,230.7344872036872,189.45928044410783,43.10847828953206,8.303723620015374,44.7988953604851,9.846288322517808,230.61876351660112,49.09044454953533,230.73205461119215,189.4223512705585,3.601862612579463,3.6476501904656753,3.4068737202796133,7.054523910745289,1.9585766225806187,0.022756049198289805,35.0,17.394185638241197,12.876704098367329,9.0,45.0,3.0,455.7149441748064,573.8019650434779,413.5083148284921,263.7954323068788,294.5415887142641,573.7492854565521
1440.0000000000002,41.261595759929776,22.80231508850932,231.62067854498292,190.17374052282173,43.0398858710122,8.24018240514198,44.737249901579375,9.790806621433262,231.50447738717108,49.11297384424148,231.61823613688952,190.12584151021952,3.634002486868632,3.673198336120054,3.418278537646654,7.091476873766708,1.951423230829248,0.022814122566467327,35.0,17.41470155562314,12.864920016279598,9.0,45.0,3.0,455.7953079423369,574.562688498201,413.55722684091177,263.7255369441059,294.4899137149701,574.4942154627261
1450.0000000000002,41.2011051731194,22.77042329926894,232.46447693725383,190.82238525068036,42.99157614500585,8.195385014762508,44.69902028570416,9.756370728609513,232.34776142648113,49.136191810056175,232.4620236471784,190.78786980530273,3.6666786447327366,3.70218905898658,3.4293992081270748,7.1315882671136555,1.944972264574736,0.02288840757181006,35.0,17.385937564154688,12.813228901106584,9.0,45.0,3.0,455.8487831600918,575.2419366428072,413.49241137018447,263.6611399124528,294.4454244488639,575.1928548838849
1460.0000000000002,41.13899751682524,22.739516856739957,233.37166029506727,191.49876261689295,42.94152789675512,8.148936339347074,44.65974347432769,9.72096876757638,233.254433861076,49.159733564614605,233.36919652115063,191.46342725647688,3.6983109051461263,3.727001626007844,3.441083701030302,7.1680853270381455,1.938205172816568,0.02294944433815628,35.0,17.356215544905808,12.77481607730948,9.0,45.0,3.0,455.90643261785453,575.9426711317964,413.5421541044082,263.6002361073317,294.39530682629305,575.8924557640463
1470.0000000000002,41.07779263848223,22.709408185612855,234.27346146989711,192.17050100254409,42.89223540278549,8.103149451444153,44.62112175677726,9.686134804078447,234.15573285660045,49.18280293238411,234.2709874097725,192.13567772232156,3.730201010565608,3.752158031065549,3.4527824425548737,7.2049404736204234,1.9315153401151277,0.02301162189535082,35.0,17.32689560394448,12.736582514796057,9.0,45.0,3.0,455.9637369260351,576.6391539187415,413.5842398353661,263.53908186010574,294.34562622241106,576.5897258207451
1480.0000000000002,41.01773155758617,22.679618792840127,235.16442878228256,192.8323479672748,42.843942034382216,8.058252117331449,44.58335898645552,9.652053504260152,235.04620478600097,49.20568883661235,235.1619445848175,192.7980767772129,3.7620731271551966,3.777355357848808,3.4644497611959086,7.241805119044717,1.92495065201479,0.02307434551169388,35.0,17.29815022009933,12.698896193436385,9.0,45.0,3.0,456.0195722833122,577.3254304902516,413.6217468501468,263.4788203935695,294.2975944541743,577.2768446885977
1490.0000000000002,40.95874616403229,22.650241966557417,236.04376817183473,193.4842891216292,42.79657803973453,8.014181995003298,44.54638570085719,9.618663528568902,235.92505578658972,49.22836465008055,236.04127398572444,193.45053375101637,3.7939680298350345,3.8026195526358864,3.4761554066446108,7.278774959280498,1.918512465587905,0.023137912060716616,35.0,17.269941073172276,12.661771736104356,9.0,45.0,3.0,456.07419593361624,578.0016852506756,413.6558470152564,263.41949908884163,294.25119752249003,577.9538870213241
1500.0000000000002,40.90080110989678,22.621355466286445,236.91103910612813,194.12641451579145,42.750108022930135,7.970908463285525,44.51016743378257,9.585935157158076,236.79184539517308,49.25079933656406,236.9085350837316,194.09314728411167,3.825334727743843,3.827389260036025,3.4874103423907674,7.31479960242679,1.9121985716374192,0.02319899665213552,35.0,17.242249798217358,12.62521950251471,9.0,45.0,3.0,456.1277859567152,578.6681435459216,413.6873334950823,263.3614209272324,294.206372217764,578.6210907533984
1510.0000000000002,41.55397712559673,22.69564718332253,198.02840188216368,172.26827529624325,43.514708206125725,8.678495870351128,45.52903342731933,10.499101832702138,197.88693385219173,49.187511026748325,198.025457542445,172.7333331556423,3.232982770423083,4.087034841847236,3.063531586752714,7.150566428599952,2.211755192145424,0.024054391571267087,35.0,17.520081646013466,12.611828243834736,9.0,45.0,3.0,455.13954853294433,559.9269508031158,390.01889764207925,262.6603827664798,299.40572649276896,560.6079192712159
1520.0000000000002,41.82094226721421,22.968850850113142,168.88271600152945,154.09059744981414,43.82749459511757,8.965283899750546,45.88967557874951,10.81865320726564,168.72835557875518,49.93017522501128,168.87947796658145,154.25936884440227,2.729491384380329,3.8241487892894206,2.9829084474410767,6.807057236730498,2.493892186538589,0.024393238639870984,35.0,17.651742904577873,12.810809733049725,9.0,45.0,3.0,455.10349283890133,545.2586521828196,388.4878008109639,266.20356904169466,307.78353557963646,545.5096350297292
1530.0000000000002,41.785220777638095,23.663532862243695,153.96799208189654,145.12432893070394,43.889829819069945,9.022254829189762,46.03539243366826,10.947232660877605,153.79890396698596,50.572861804877846,153.96442832718773,145.09554775722648,2.536846732503564,3.672689557177157,3.018765788900685,6.691455346077841,2.637705802381753,0.02504087897665852,35.0,17.704379078128852,12.863603705777848,9.0,45.0,3.0,456.22062043335535,539.1616628240024,392.4939056497994,271.9403982543688,314.6866119463264,539.1209193974402
1540.0000000000002,41.852787196165394,24.505528653522617,144.91429722435836,139.7109685509958,44.033420475142826,9.153258583363085,46.25540086738784,11.140786818297215,144.73238717885545,51.03780021683588,144.91046606233087,139.68914122354147,2.425134491943604,3.552862967480043,3.036253097231606,6.589116064711649,2.717010576774592,0.025555471953700032,35.0,17.74031888066486,12.95220161038094,9.0,45.0,3.0,457.3773513327593,535.8671237945865,396.8415963491564,278.0313038711885,320.347997421024,535.8369964992754
1550.0000000000002,41.97793328151924,25.233060079970695,138.82181573674106,135.86794483567377,44.22487702709451,9.327436087366266,46.51491941517664,11.36821141004856,138.62814722645754,51.406470845690365,138.81774931857694,135.85570123025445,2.3520827585201527,3.4727782831395104,3.0363660870829747,6.509144370222485,2.7673959798582124,0.026038157259844808,35.0,17.865786611022997,13.105733294625054,9.0,45.0,3.0,458.26099280307193,533.5256222892876,400.1529627541555,283.54079021130207,325.2201822367332,533.5098720480065
1560.0000000000002,42.111322754002046,25.83126042081483,134.40982888776483,132.95710387252,44.41907206763036,9.503529536985411,46.77414918545946,11.59443053381966,134.20534078782364,51.6895152098607,134.40555203146022,132.9494454856624,2.301128646604682,3.422799709683494,3.0264407332946854,6.44924044297818,2.8026422827311466,0.026486026387382015,35.0,17.99180526195721,13.26015755517966,9.0,45.0,3.0,458.9356913741883,531.7340180764335,402.50362089937255,288.2380572761147,329.4612996143836,531.7252172521052
1570.0000000000002,42.23454634197897,26.323069640891674,131.02285438324293,130.64896631907726,44.59922061661553,9.666371463527012,47.016968626989616,11.805473303948304,130.80833839487448,51.903667863359374,131.01838624579636,130.64332786296077,2.263788544228468,3.39282779035284,3.010605669402932,6.403433459755772,2.8286358618084426,0.0268996541138378,35.0,18.108665894068395,13.402299709918282,9.0,45.0,3.0,459.4676112496472,530.3060061074643,404.1769571615342,292.2570916992416,333.21021515771326,530.3003507575609
1580.0000000000002,42.34340594326816,26.732029830596215,128.31218417786738,128.75779759976007,44.761978506563366,9.813069573654275,47.24012989381556,11.9987066132,128.0882873207295,52.06553043917711,128.30753953194477,128.7530488162658,2.235728407465768,3.375358585656828,2.992497025752836,6.367855611409663,2.848224135876917,0.027285834495326688,35.0,18.21466870766716,13.530140804941254,9.0,45.0,3.0,459.89925924945743,529.1348516888979,405.43115531725374,295.7589726224064,336.56994925032654,529.1306629678226
1590.0000000000002,42.43831102097885,27.07638236904449,126.07942145118908,127.17272270175346,44.90835690494097,9.944663198864417,47.44480457019851,12.175327483891124,125.84667361589196,52.18813212527482,126.07461190195596,127.16836454211466,2.2143252744592887,3.365756877798405,2.97385888254652,6.339615760344925,2.8630011288169848,0.027648869311161773,35.0,18.310614856582905,13.644973095475107,9.0,45.0,3.0,460.25732792528174,528.1550790442443,406.4229083749845,298.86484337498166,339.60929976617865,528.1516115763953
1600.0000000000002,42.52800886867332,27.370777820871357,124.21287024521702,125.8146904430992,45.04803719172442,10.06993642258118,47.642085517541446,12.345023807015366,123.97166097403536,52.282370280309856,124.20790409369692,125.81188414268502,2.198162618345416,3.3567224211711677,2.9612120468289853,6.317934468000153,2.874188840840056,0.027998935665074075,35.0,18.345698153717816,13.730136923534133,9.0,45.0,3.0,460.5498886320527,527.3055788811013,407.4180781087648,301.65648480210183,342.3666781361116,527.3045212200526
1610.0000000000002,42.60511835186859,27.621401301706957,122.63015155451778,124.6514159884058,45.173297916818136,10.182028856561717,47.8226353865694,12.499863292342638,122.3808736255658,52.3555663534795,122.62503698581864,124.6480241876568,2.186153858173026,3.3566089604450293,2.9444963984269186,6.301105358871948,2.8822790012308634,0.02833202211548916,35.0,18.429985535013767,13.82786289385291,9.0,45.0,3.0,460.79775730893806,526.5810769059264,408.10704258664754,304.17883067066293,344.8754411588946,526.5792923932007
1620.0000000000002,42.67711913242072,27.837236100525217,121.26497851054062,123.62842013094104,45.29260055241821,10.28857387401206,47.996536448747214,12.648583376056592,121.00790011346164,52.41342104877049,121.25972095868543,123.62615461049351,2.1774080069591824,3.3544045311687483,2.9344429252084967,6.288847456377245,2.888226476745539,0.028656175156675703,35.0,18.45233596353052,13.89654744622692,9.0,45.0,3.0,461.0025109035415,525.9372697674002,408.8803173713191,306.478551986908,347.1762461575309,525.9372548740878
1630.0000000000002,42.73812759921078,28.021872559584775,120.0789568914953,122.73567560713916,45.39959269352807,10.38394482989213,48.15652745978933,12.785048151979822,119.81437115269765,52.46016377647919,120.07356223806428,122.73255262056546,2.171401479788099,3.359825910475707,2.920255939926516,6.280081850402223,2.8921790414433537,0.028967342768760312,35.0,18.52642920662953,13.979652006306708,9.0,45.0,3.0,461.1786078983725,525.3796046326719,409.392924829266,308.5809185904386,349.28813146157506,525.3784538804314
1640.0000000000002,42.7885515735498,28.180402129741022,119.02519920018688,121.94357648746536,45.495083432982554,10.46892201957786,48.30396442984869,12.910500528139435,118.75334529861846,52.4976850844497,119.0196721243502,121.94008518185422,2.16750657610821,3.3670093942618693,2.907044581449625,6.274053975711494,2.8945951282771425,0.029267261157181576,35.0,18.593496210592154,14.054171171849475,9.0,45.0,3.0,461.33285530848264,524.8916487624892,409.8481065540419,310.5205826754949,351.2512390753614,524.8900727310784
1650.0000000000002,42.83499389503796,28.318511799972494,118.0865341406232,121.23040048446995,45.58626036345681,10.549935040778962,48.44632586499147,13.031359444497298,117.807574499484,52.52885892801163,118.0808777091236,121.22831423105384,2.165444799115267,3.370416109925195,2.90035524337731,6.2707713533025045,2.895835237113661,0.0295613651957949,35.0,18.59758956850095,14.10076031482322,9.0,45.0,3.0,461.4633581732685,524.4506660012677,410.4364421113427,312.3234076094759,353.0765431690858,524.451249708532
1660.0000000000002,42.87596700393374,28.4372680121254,117.25765845855597,120.59543621962746,45.6711034699448,10.625210773584117,48.58139076425841,13.14577529950185,116.97176840968504,52.55674071798995,117.25187607050702,120.59197076245572,2.165134742674904,3.3806238495469447,2.889571343934184,6.270195193481129,2.8959838248841043,0.02984906518801376,35.0,18.65877868867585,14.167205397453415,9.0,45.0,3.0,461.57398745059936,524.0574450365857,410.80016785711575,313.9940760839461,354.76165486823976,524.0561210326009
1670.0000000000002,42.9077825740959,28.53923087756283,116.50427947905804,120.02588357961008,45.74622467351775,10.691773855652968,48.706136806355175,13.251235278343472,116.21163513304305,52.58060379603911,116.4983744557338,120.02196371226938,2.166130594951584,3.392067054842672,2.8793293175118797,6.271396372354551,2.8952069588836244,0.03012743135451288,35.0,18.714027665683886,14.225866237419211,9.0,45.0,3.0,461.6741656010792,523.7141964236617,411.1235472266613,315.5518642766452,356.3447887621586,523.7123115359664
1680.0000000000002,42.9304579834987,28.6265358580514,115.81342659375612,119.51288287431322,45.81166297688138,10.749689924798076,48.82084410987851,13.348028309762752,115.51418889915966,52.60107228357504,115.8074019505313,119.50810592602824,2.168195713011378,3.403681238466706,2.8701558262901634,6.273837064756869,2.893575071248168,0.030396738364721353,35.0,18.76355718373537,14.282138730911925,9.0,45.0,3.0,461.76696195766255,523.4155820068339,411.440369481498,317.0172181600626,357.839272325665,523.4125468395363
1690.0000000000002,42.94501563441919,28.70149190927907,115.17351130150628,119.0478667510323,45.86846736206021,10.799913737518123,48.92626186091239,13.4368299020461,114.86781812234284,52.618392306252126,115.1673695646654,119.04260764583135,2.171169483307107,3.4152113349751527,2.8620256199404444,6.2772369549155975,2.891177774548564,0.03065802109345616,35.0,18.807863086344867,14.333808042418411,9.0,45.0,3.0,461.85415713034575,523.156027948509,411.75903580200287,318.40579518624327,359.2579144983808,523.152387467142
1700.0000000000002,42.959314498568936,28.766937692482767,114.58934897264606,118.61892187295332,45.92506972622692,10.849912926396884,49.03072314012829,13.524682880634373,114.27726258091876,52.63470648481911,114.58309119261972,118.61393289907306,2.175094797570445,3.4214358759732884,2.8609121249500373,6.282348000923326,2.8883099752436694,0.030918223843814912,35.0,18.790006889892997,14.363573085747532,9.0,45.0,3.0,461.9278273399752,522.9144973161605,412.25368144080954,319.722100732872,360.59252706610016,522.9113460099525
1710.0000000000002,42.966940862065705,28.82212417399921,114.05304240066492,118.23444559335326,45.97434052242275,10.893398306824508,49.12746046447742,13.605913156003908,113.73469336488704,52.650302243542846,114.04667097596742,118.228993084004,2.1798819576605566,3.434234715420225,2.854451029490036,6.288685744910261,2.884874441393725,0.031171342083104927,35.0,18.830003513789848,14.408604030927904,9.0,45.0,3.0,461.9967235536572,522.7079285410131,412.53510677850056,320.9621798932906,361.85215397948417,522.7041955332669
1720.0000000000002,42.96961896253997,28.868717337785935,113.55430632148352,117.88393619621684,46.01837403453645,10.932231626267026,49.21847982306809,13.682230707650206,113.22978552112822,52.66491724639707,113.54782287362788,117.87818162019022,2.18538966744446,3.447547216260816,2.848560575261891,6.296107791522705,2.881000073037417,0.03141972811493573,35.0,18.86679024706501,14.449538332103772,9.0,45.0,3.0,462.0606282396385,522.5274306601997,412.80187213055774,322.1403436526015,363.05069685905136,522.5233497434233
1730.0000000000002,42.96834604281303,28.90787970836095,113.09056202997836,117.56423359497148,46.05821317158214,10.967341590255272,49.304855426254406,13.7545559910929,112.75994822334935,52.67900913063852,113.08396793875129,117.5582420962636,2.1915059235077865,3.4612617774975263,2.843121018756107,6.304382796253633,2.8767354578547795,0.031663273027983205,35.0,18.901013091651865,14.487202418677557,9.0,45.0,3.0,462.119709002509,522.3698138814809,413.05509539238005,323.2627035495208,364.1908573002752,522.3654785964759
1740.0000000000002,42.96371988806774,28.94043485026356,112.6590837515014,117.27267858772645,46.09449685545645,10.999298092327932,49.38727456620127,13.823478009554265,112.3224471725683,52.692950744347854,112.65238023187638,117.26648444430822,2.1982646296393207,3.4755825890018186,2.83815099481711,6.313733583818928,2.87214446281422,0.03190361781680919,35.0,18.933062380216995,14.521890737876504,9.0,45.0,3.0,462.17425323016585,522.2327617780095,413.29268454417854,324.33252300031245,365.27608927948023,522.2282207870267
1750.0000000000002,42.956197299722696,28.967113543735135,112.25713913837852,117.00679852316136,46.12771637160896,11.028539473538842,49.46626966342142,13.88945479436029,111.914542517866,52.707010959768006,112.25032726716417,117.0004261349622,2.205568874614816,3.4904778073008096,2.83351395257439,6.3239917598752,2.867283734668967,0.032140435848598096,35.0,18.96323879041364,14.553833732764248,9.0,45.0,3.0,462.2246300290474,522.1142763956547,413.5134526935997,325.35304423112444,366.3101035711681,522.1095640529766
1760.0000000000002,42.94613819569253,28.98856817906937,111.88213516192911,116.76435686378966,46.15825888856156,11.055410597109244,49.54226205353084,13.95284839708404,111.53363467149032,52.72137432149992,111.87521589214444,116.75782860723508,2.2134116444390326,3.506017566523413,2.82920794361523,6.335225510138644,2.8621994133152957,0.03237460264872259,35.0,18.991780386035433,14.583254803780337,9.0,45.0,3.0,462.271242952726,522.0126480671602,413.7173400269316,326.3276051068379,367.2965381142217,522.007795847453
1770.0000000000002,42.93382998093818,29.005373089987412,111.53167013302308,116.5433489188627,46.18643351916123,11.080186669835143,49.61558973798129,14.01394841344768,111.17731621062585,52.73616483938167,111.52464431345987,116.53667540077156,2.221722893025848,3.522145659204183,2.8251598996008025,6.347305558804985,2.8569294481907015,0.032605973398790095,35.0,19.018877965172464,14.610364242545984,9.0,45.0,3.0,462.31449277589,521.9264088281742,413.90492404910367,327.25945375298807,368.2388592396823,521.9214311759905
1780.0000000000002,42.91950587266046,29.01803146472565,111.2035496936848,116.34197190398775,46.21249095356,11.10309081926215,49.686528150970645,14.072992244849331,110.8433877788008,52.75146246431143,111.1964180815708,116.33516273792732,2.2304691738399898,3.538846523076803,2.821349528111295,6.3601960511880975,2.851505918926619,0.03283484992770198,35.0,19.0446867147636,14.635356629947182,9.0,45.0,3.0,462.3547593237364,521.8542729383246,414.07712363297134,328.1516653371809,369.14031409552894,521.8491829266352
1790.0000000000002,42.90335827642918,29.026983907074,110.89578553201753,116.15861086418204,46.23663780944639,11.124306891305991,49.75530533132015,14.130176314902885,110.52985668550296,52.7673153676165,110.8885488054244,116.15167334350866,2.2396128579572405,3.5560863820848096,2.817753401434497,6.373839783519307,2.8459560592686146,0.03306139142374908,35.0,19.06933497290572,14.658410387913309,9.0,45.0,3.0,462.39239339491,521.7951126229369,414.2350182365176,329.0071049488024,370.00391302453056,521.7899200230494
1800.0000000000002,42.88554855179133,29.03261629886049,110.60658432570632,115.99181648640706,46.259047064401855,11.143988748514914,49.8221128821184,14.185664855648724,110.23492576075458,52.78374871227771,110.59924309378432,115.9847565498922,2.2491190820365823,3.5738277192988184,2.8143523432099697,6.388180062508788,2.840303171819732,0.033285726201230256,35.0,19.09293046733444,14.679688837761772,9.0,45.0,3.0,462.42771325338015,521.7479292601244,414.3797529525656,329.8284252694715,370.83242892544126,521.7426419395962
1810.0,42.86621390474439,29.035266708234644,110.33433349895164,115.84028689725562,46.27986548012619,11.16226688752829,49.88711383061407,14.239598112223971,109.95697903866318,52.800771196193686,110.32688831056988,115.83310959615233,2.2589577640408622,3.5920351820057594,2.811132855724773,6.4031680377305324,2.8345674007983375,0.03350798981841769,35.0,19.11556479234804,14.699340746397011,9.0,45.0,3.0,462.4610041567869,521.7118331355744,414.5124695965716,330.61806497968735,371.62840420801825,521.7064577311668
1820.0,42.8454727774328,29.03523189497946,110.07758472685042,115.70285044237698,46.29921941739833,11.179253616883956,49.950448840872745,14.292098038020695,109.6945651952554,52.81837981509,110.07003607808662,115.6955601949349,2.269099678508668,3.6106711501939137,2.8080815716030054,6.41875272179692,2.8287663087659283,0.033728274895028484,35.0,19.13731681685272,14.717501362853284,9.0,45.0,3.0,462.49251961277696,521.6860267093851,414.634267868137,331.3782584711988,372.3941642777232,521.6805689912161
1830.0,42.823428972301535,29.03277280244544,109.83503852855873,115.57845048993232,46.31721928931999,11.195047031957472,50.0122409557437,14.343270171488143,109.44638208527216,52.836563515683615,109.82738686912558,115.57105140672736,2.2795152461154693,3.6296951375367854,2.805183432077442,6.434878569614227,2.8229153459622296,0.033946619801571376,35.0,19.158255373199268,14.734293411288547,9.0,45.0,3.0,462.5224831021904,521.6697905796326,414.74618054854585,332.11104784683306,373.13183146330624,521.6642559174461
1840.0,42.80017466411768,29.028119881460213,109.60552849109872,115.4661323126453,46.333962818295305,11.20973400194532,50.07259908381647,14.393207841934384,109.21126091802326,52.85530582531726,109.59777422954376,115.4586281629226,2.2901797483722683,3.6490729159461592,2.8024280098182723,6.451500925764432,2.8170281963019703,0.034163092222422906,35.0,19.178441307260808,14.749828315459697,9.0,45.0,3.0,462.5510912557175,521.6624731255681,414.84916441836936,332.81829930894867,373.8433420832171,521.656866435545
1850.0,42.775792583561675,29.021476207983483,109.38800918738976,115.36503269636086,46.34953742453178,11.223392091571611,50.131620563365125,14.441995170632596,108.98815414287884,52.87458697317032,109.38015269501466,115.35742705493726,2.3010845085507574,3.6687950754090703,2.799822894796594,6.468617970205664,2.811117082475017,0.03437796075575862,35.0,19.19792891061832,14.76420683180146,9.0,45.0,3.0,462.5785150884104,521.6634819505986,414.9440897948404,333.50171121141614,374.5304577972963,521.6578079040828
1860.0,42.75035816008928,29.013022535612265,109.1815396433105,115.2743663577154,46.36402255353013,11.236091706296634,50.18939364471899,14.489708501747144,108.77611886734606,52.89438510830121,109.17358125956082,115.26666291722046,2.3121921644823127,3.6888060622383834,2.7973392433099704,6.4861453055483524,2.8051930134451286,0.03459103419614427,35.0,19.21676749262724,14.777520667635317,9.0,45.0,3.0,462.60490410385125,521.6722740179428,415.0317485765392,334.16283822688047,375.19478899972046,521.6665374876632
1870.0,42.72394066783343,29.00291938168226,108.98527478589412,115.1934200473878,46.37749093761455,11.247897253089375,50.2459989246879,14.536416725754007,108.57430828651611,52.91467750501704,108.97721482060898,115.18562229705776,2.323488186109628,3.7090866906245656,2.794974695402833,6.5040613860273995,2.799265959220385,0.03480243204150297,35.0,19.23500207886866,14.789852895926174,9.0,45.0,3.0,462.6303876060377,521.6883517478051,415.11284903002473,334.80309676702944,375.837802052558,521.6825573405239
1880.0,42.69660435419447,28.991310008745582,108.79845437428664,115.12154374605213,46.39000983795476,11.2588682457432,50.30151072444367,14.582183312419147,108.38196058809284,52.935441370096605,108.79029311050373,115.11365525098672,2.3349606970085013,3.729622246575668,2.7927286289495026,6.52235087552517,2.7933450374053224,0.03501228827218248,35.0,19.252674121399597,14.801278819099764,9.0,45.0,3.0,462.655077334489,521.7112568101905,415.18802080853567,335.4237789732385,376.4608345386089,521.7054092667402
1890.0,42.66840938458598,28.97832271630745,108.62039283058148,115.05814313967004,46.40164206879723,11.269060216198111,50.35599818360024,14.627067787732756,108.19838875538638,52.95665430853654,108.61213052744262,115.05016732394432,2.346589395886585,3.7503847199241784,2.790589088663096,6.540973808587275,2.787438577900831,0.035220588239859685,35.0,19.26982214827882,14.81186697517728,9.0,45.0,3.0,462.6790693750064,521.7405653298698,415.25782590532464,336.026068909712,377.06510946013566,521.7346692087275
1900.0,42.63941238093304,28.9640727874837,108.4504724179874,115.00267470507116,46.412446619735725,11.278525271266687,50.40952603056124,14.671126008026649,108.02297373618956,52.978294801230895,108.4421093126668,114.99461499051056,2.3583596071013826,3.771355634028288,2.788549736347512,6.5599053703758,2.7815543272632888,0.035427381343166586,35.0,19.28648219982273,14.82167940557514,9.0,45.0,3.0,462.70244618418417,521.7758847283292,415.3227546621487,336.61104550881663,377.6517432248078,521.7699446033553
1910.0,42.6267477026208,28.952659178969327,108.30583619664286,114.93272340039071,46.44140868884772,11.303888594674676,50.47835942468159,14.727729594753782,107.87261467049407,53.003675176241295,108.29736796203328,114.92687256653404,2.370468701980782,3.777182386854176,2.804010233792967,6.581192620647143,2.7763254647268054,0.035650495133602106,35.0,19.312885563968564,14.769613534209554,9.0,45.0,3.0,462.70514504568814,521.7732639338631,415.8229153426588,337.1701442300896,378.1936042658351,521.7705846064232
1920.0,42.61062670940612,28.940149356643193,108.18786402993774,114.89318393067106,46.465715914643056,11.325166264935149,50.54556666586375,14.782938569722488,107.74906913310645,53.034145265463735,108.17929337967388,114.886018826159,2.3830387136639346,3.802758806713901,2.8013343613463815,6.604093168060283,2.771290760067618,0.035866747795686285,35.0,19.337566527851152,14.783183908421677,9.0,45.0,3.0,462.7115037748852,521.7964186204762,415.7717846509792,337.6678434376836,378.69263765256335,521.791920976811
1930.0,42.58868729132876,28.92584383907825,108.06222611996168,114.85981537946247,46.48393625844693,11.34111017173268,50.60657697768695,14.833008456971925,107.61791627495876,53.062641576408055,108.05355421701212,114.85221751043927,2.39546397605692,3.8273568968292384,2.798607616132791,6.62596451296203,2.766046402362841,0.03607647895114639,35.0,19.358634632796907,14.793395071442603,9.0,45.0,3.0,462.72409374076005,521.8337058663413,415.74361592125206,338.16931550455746,379.2014309801335,521.8286598841837
1940.0,42.56292795383949,28.909787721697736,107.93248253116886,114.83019990749938,46.498139231686736,11.353535343687156,50.66331641638743,14.879532197813091,107.4826906173758,53.08923370842109,107.9237099705427,114.82227177495258,2.407791589917088,3.8506304180031714,2.796427394045479,6.64705781204865,2.760644999294785,0.03628220291067424,35.0,19.37734642500203,14.803128075431744,9.0,45.0,3.0,462.7399473822864,521.8792193128043,415.7492131639683,338.6748579785844,379.7110245523047,521.8737728533224
1950.0,42.534380119123725,28.89217796445479,107.80149278555788,114.80464925405208,46.50940430476904,11.363388301177906,50.716883840211615,14.923418401471736,107.346244387762,53.114471662543615,107.79262001312956,114.79651623960284,2.420050991991089,3.873055153960287,2.7945960999725767,6.667651253932864,2.7551697365050454,0.03648447686804406,35.0,19.394317777565448,14.812024618137968,9.0,45.0,3.0,462.75778473266143,521.9314573999595,415.77520996442047,339.1783572788253,380.21684560516377,521.9257910045868
1960.0,42.50377920548928,28.873240496737314,107.67155132112204,114.78364846968611,46.51851739577073,11.371357703280353,50.768138017387685,14.965375907464136,107.2108678377944,53.13892237354304,107.66257870033658,114.77532975359674,2.432289508705008,3.894981893508605,2.7930177601396395,6.6879996536482444,2.7496725326949463,0.03668404042463677,35.0,19.410028644210968,14.820387150126408,9.0,45.0,3.0,462.77681722815646,521.9895491555023,415.81307981291707,339.67594421364794,380.7158340672669,521.9836904048942
1970.0,42.47157261729328,28.853176682806176,107.54368217640192,114.76730211266828,46.525945645839485,11.377852829174683,50.81755816044191,15.0058013497802,107.07758178682644,53.16289326289456,107.53461000854644,114.75883963364868,2.444537664339785,3.916624734832861,2.791626364525738,6.708251099358599,2.7441798902167247,0.03688145707646816,35.0,19.42474868653477,14.82813098413368,9.0,45.0,3.0,462.79665784153167,522.0529380387555,415.8579814047937,340.1661138427904,381.2068663618098,522.0469471476575
1980.0,42.43811463521149,28.832143576238536,107.41862999220334,114.75560166999958,46.53206101018882,11.383199396716575,50.86553153927812,15.045014844574098,106.94712809887996,53.18661335626729,107.40945852586664,114.74702027452533,2.4568008930879,3.9380985482338793,2.790372794087586,6.728471342321464,2.7387125107499437,0.03707694900470873,35.0,19.438698048762376,14.835319631703271,9.0,45.0,3.0,462.81699686515685,522.1210945495873,415.90689262769376,340.64792798814887,381.6891141874365,522.1150070884228
1990.0,42.4036506643271,28.810263197635663,107.29681450896716,114.74847507667386,46.53712109091926,11.387622939653228,50.91232767934044,15.083238850818304,106.81992454097784,53.21023511500721,107.28754395581842,114.7397920694254,2.469084219398205,3.959488349574363,2.7892244406012328,6.748712790175596,2.733285781487224,0.037270728923283966,35.0,19.452028955176445,14.841996825313004,9.0,45.0,3.0,462.8376391271792,522.1936188745141,415.9577478851284,341.1208847171871,382.162192088584,522.1874595291421
2000.0,42.368355917565054,28.78763237444099,107.17844251313556,114.74579903069434,46.54130955665003,11.391284234534396,50.95813888380403,15.120632161939795,106.69617638785128,53.23385800372108,107.16907305699802,114.73702668990175,2.4813896857535767,3.980850652245447,2.788160166038567,6.769010818284014,2.727911241489796,0.03746296886500112,35.0,19.46484996237416,14.84820187691878,9.0,45.0,3.0,462.8584594999351,522.2701828568929,416.00923310166786,341.5848014426132,382.625996259378,522.2639690635683
2010.0,42.332357204122445,28.76432852158172,107.06358347328114,114.74742063969802,46.54475906696102,11.39429939112074,51.003104142208976,15.157309650014554,106.5759519333128,53.2575451396346,107.0541152770098,114.7385679187866,2.493712003600305,4.00221427472346,2.787160597157736,6.789374871881197,2.722597822875703,0.03765373068172937,35.0,19.477239428520928,14.853970027432696,9.0,45.0,3.0,462.87937818605326,522.3505098734097,416.06053004239527,342.03969474412446,383.0805978962503,522.3442542760688
2020.0,42.29574922043092,28.74041522274013,106.95222166909114,114.7531714294829,46.547568441626005,11.396754889711532,51.04732700505282,15.19335749283772,106.45923451124088,53.281335863920674,106.94265487869492,114.74424504041696,2.5060498173052195,4.023603944667659,2.7862172431641725,6.809821187831831,2.7173526802250487,0.03784313452850623,35.0,19.48925572757406,14.859333304796737,9.0,45.0,3.0,462.9003440666479,522.434359597434,416.11113889179217,342.4857038458293,383.5261744484144,522.4280716121044
2030.0,42.25860430767455,28.71594568367516,106.8442887490598,114.76287701718296,46.54981295016431,11.398716592697554,51.090886403111,15.228841352014,106.34595499346312,53.30525351128631,106.83462349701944,114.753882149196,2.5183997470287625,4.045034242716113,2.785323566558975,6.830357809275088,2.71218174054124,0.03803126742300359,35.0,19.50094326923687,14.864320716688098,9.0,45.0,3.0,462.9213248888368,522.5215197666514,416.16076671245696,342.9230400919068,383.9629655713069,522.5152066185268
2040.0,42.22097941245889,28.690964841879747,106.73968599310336,114.77636293797502,46.55155164361408,11.400236164314606,51.13384428943368,15.263812576649173,106.2360140077719,53.32931096481798,106.7299224008242,114.76730380900652,2.530756472936384,4.06651207943483,2.784473618532704,6.850985697967534,2.707090062292117,0.038218183644071056,35.0,19.51233680393426,14.868958650700447,9.0,45.0,3.0,462.9422997606816,522.6117993891539,416.20925244169626,343.3519538200578,384.3912436704388,522.6054669068526
2050.0000000000005,42.182920953377725,28.665513372744385,106.6382978035364,114.79345954648085,46.55283247952271,11.401355553817552,51.17625101899243,15.298312949345243,106.12929539745272,53.35351432026362,106.62843598318472,114.78433937299388,2.5431124165399237,4.088037723817743,2.7836607514471035,6.871698475264847,2.702082074930159,0.0384038999814252,35.0,19.523464501638443,14.873271527834277,9.0,45.0,3.0,462.96325754888306,522.7050265560147,416.2565219563516,343.77271815534493,384.811297253309,522.6986791318265
2060.0000000000005,42.1444676977392,28.639624752835456,106.54000050515896,114.81399980447948,46.55369539243004,11.402109685699486,51.21814851315794,15.332377290528086,106.02567498516194,53.377865135332165,106.5300405607102,114.8048215527578,2.5554611856198126,4.10961121246889,2.7828808859584857,6.892492098427376,2.6971617245501776,0.038588447901136406,35.0,19.534349736981028,14.877281946986898,9.0,45.0,3.0,462.9841883007959,522.8010392554283,416.30255496816926,344.1856122736037,385.2234190003488,522.7946809221872
2070.0000000000005,42.10565293434576,28.613330428347357,106.44466886864711,114.83782587418278,46.554174553222914,11.40252843778086,51.259572645327154,15.366035653396182,105.92502710235846,53.4023622486626,106.43461089691723,114.82859205387234,2.5677972545060768,4.1312328570902395,2.7821314919871,6.913364349077337,2.692332635275421,0.038771867961341466,35.0,19.54501248406353,14.881010593257542,9.0,45.0,3.0,463.0050873945042,522.8996903217816,416.34736064786966,344.5909135568732,385.62789734507913,522.8933244587264
2080.0000000000005,42.066505803188896,28.586658386325155,106.3521789069248,114.8647868600956,46.55429978562225,11.402637881367925,51.30055472091962,15.39931453720078,105.8272273625396,53.4270026607108,106.34202299833848,114.85549965776728,2.5801146386805325,4.152901205411605,2.7814100968303768,6.934311302241982,2.687598139355614,0.03895419032411116,35.0,19.55547017237632,14.884476922031638,9.0,45.0,3.0,463.0259514732102,523.0008422547108,416.3909712534616,344.9888942576835,386.0250131578512,522.9944717794218
2090.0000000000005,42.02705243738352,28.55963421087841,106.26241005392014,114.89473924897368,46.5540977815423,11.402461345066513,51.34112278888088,15.432237264665332,105.73215483292334,53.451782350407534,106.25215629311109,114.88540063144605,2.5924068721954634,4.174613532862296,2.7807139311776714,6.955327464039969,2.682961358665751,0.03913543470869406,35.0,19.565738324748622,14.887698968180814,9.0,45.0,3.0,463.04677823922975,523.1043663206547,416.43342823254665,345.37981781845485,386.4150376747742,523.0979938372617
2100.0000000000005,41.987316532744906,28.532281252696578,106.17524637724392,114.9275468225972,46.553592699113885,11.40201993870977,51.381302216839245,15.464824915174232,105.63969324101384,53.47669672642678,106.16489484347872,114.91815859721952,2.6046681869454744,4.1963678451201085,2.780041146702371,6.97640899182248,2.6784252315853707,0.03931562828289245,35.0,19.575830972786548,14.890693583390146,9.0,45.0,3.0,463.067565838944,523.2101415597976,416.4747788453706,345.76393768320463,386.79823110695423,523.2037694454407
2110.0000000000005,41.94731970751656,28.504620913630333,106.09057757471318,114.96308114712276,46.5528065328786,11.401332877914117,51.42111614007468,15.497096709607774,105.54973197208582,53.50174086037816,106.08012834234756,114.95364495572107,2.616893217887032,4.21816251290906,2.779390445315347,6.997552958224407,2.6739925459681038,0.03949480097323493,35.0,19.585760842990624,14.893476513837925,9.0,45.0,3.0,463.0883127303636,523.3180547647808,416.5150728794524,346.14149517237894,387.1748406862301,523.3116851612289
2120.0000000000005,41.907082120912285,28.4766730844558,106.00829810734092,115.00121960951871,46.5517597842007,11.400418070811952,51.46058610385925,15.529070543060072,105.46216518835313,53.52690974638358,105.99775124613804,114.99173697523776,2.629075249003144,4.239993568136461,2.7787591087445622,7.018752676881023,2.669665951760908,0.039672960178057375,35.0,19.595539774633323,14.89606261551819,9.0,45.0,3.0,463.10901737913247,523.4279982294819,416.554360640887,346.5127228030969,387.54510400312057,523.4216331101969
2130.0000000000005,41.86662236395235,28.448456109370284,105.92830834734904,115.0418469279021,46.5504713281234,11.399292002380548,51.49973195622096,15.560763288192277,105.37689298570308,53.55219834148795,105.91766392277331,115.0323192553518,2.6412090313528087,4.261859251846587,2.778146032502008,7.040005284348595,2.6654479826395088,0.039850132332124304,35.0,19.605178660734907,14.898465788230853,9.0,45.0,3.0,463.1296783747685,523.539871087716,416.59269168246766,346.87784081702983,387.9092456678261,523.5335122582203
2140.0000000000005,41.825957842645394,28.419987065521127,105.85051394724658,115.084853896367,46.54895883317371,11.397970101893804,51.53857227891455,15.5921905801992,105.29382075523284,53.577601745176935,105.8397720207409,115.07528249340896,2.653288834613919,4.283757018678812,2.7775495566037405,7.061306575282552,2.6613410809871536,0.04002633421485922,35.0,19.61468769364029,14.90069899682328,9.0,45.0,3.0,463.1502942548743,523.6535779184595,416.6301119252004,347.23705829970464,388.2674796318628,523.647227047491
2150.0000000000005,41.7851049104505,28.39128189092725,105.77482555589988,115.13013693889906,46.54723889084604,11.396466855884114,51.57712454976542,15.62336688922676,105.21285889724768,53.603115186901725,105.76398618506386,115.1205230257258,2.6653094868696168,4.305685111356934,2.776968613680788,7.082653725037722,2.6573475838095773,0.0402015888278706,35.0,19.624076397698676,14.902774530160627,9.0,45.0,3.0,463.17086349040926,523.7690282731558,416.6666664786407,347.59057534277,388.6200095789313,523.7626869057505
2160.0000000000005,41.74407892998477,28.362355446487808,105.70115863483773,115.17759792217646,46.545327084487504,11.394795868865629,51.61540520217088,15.654305809877826,105.13392263730894,53.62873406007407,105.69022187366542,115.16794264066893,2.677265376227436,4.327641033208102,2.7764016443841286,7.104042677592231,2.65346974591014,0.04037591034093697,35.0,19.633353703769103,14.904703920696193,9.0,45.0,3.0,463.19138448324327,523.886136506172,416.70239757210953,347.93858219457366,388.96702931332806,523.8798060770473
2170.0000000000005,41.702894306681294,28.33322160366606,105.62943349798626,115.22714424497406,46.54323801758484,11.392969889604784,51.653429653422975,15.685020086634212,105.05693206726812,53.65445395624181,105.618399397094,115.21744865176332,2.689150959918054,4.3496223554429925,2.7758471500835418,7.125469505526534,2.6497097454668994,0.04054931167194492,35.0,19.642527955089804,14.906497975728428,9.0,45.0,3.0,463.2118556426241,524.0048218490216,416.73734489077793,348.28125930932816,389.3087225654292,523.9985036727927
2180.0000000000005,41.66156462041291,28.30389332993548,105.55957459252352,115.2786879205018,46.54098545562072,11.39100093469176,51.69121243825767,15.715521738076632,104.9818114221079,53.68027063746496,105.54844319925566,115.26895300032736,2.70096152739289,4.3716279414615125,2.7753044712318733,7.146932412693386,2.6460696830406096,0.040721816418727005,35.0,19.651607014741387,14.90816692640692,9.0,45.0,3.0,463.23227531048866,524.1250075687715,416.7715463059015,348.6187791823904,389.645264588546,524.1187028590867
2190.0000000000005,41.620102690067775,28.274382859446803,105.49151028402208,115.33214550416976,46.538582393838105,11.38890034798618,51.72876728469316,15.745822483641405,104.9084888650905,53.70618004877127,105.48028164266026,115.3223721961923,2.7126916095082643,4.393655388010994,2.774772132259949,7.168427520270943,2.642551587930181,0.04089343486679018,35.0,19.660598299197943,14.909720433016332,9.0,45.0,3.0,463.2526419094036,524.2466209891392,416.8050377050921,348.95130662823993,389.976822600638,524.240330896045
2200.0000000000005,41.57852054979812,28.244701533438786,105.42517275268088,115.38743775971164,46.53604102892753,11.38667877603632,51.766107092593536,15.775933130222995,104.83689638332048,53.73217829461612,105.41384690455928,115.37762689882312,2.7243364511032047,4.4157034075356725,2.7742493779468247,7.189952785482498,2.6391574295351687,0.04106418626141144,35.0,19.669508758583728,14.911167573845432,9.0,45.0,3.0,463.2729537519329,524.3695930671627,416.8378528927527,349.2789985595348,390.3035557639576,524.3633185940282
2210.0000000000005,41.53682968149498,28.21486006185063,105.36049823100112,115.44448979544944,46.53337301176448,11.384346389143786,51.80324420509415,15.805863833619185,104.76697002673816,53.758261769328605,105.34907521466694,115.43464224022682,2.735890963604364,4.437770288436662,2.7737350123772258,7.2115053008138865,2.635889147904192,0.041234082933189774,35.0,19.67834503077336,14.912516774809037,9.0,45.0,3.0,463.2932090652108,524.4938584081629,416.87001975927046,349.6020022585196,390.6256150343853,524.4876005929658
2220.0000000000005,41.49504082836119,28.18486851421392,105.2974252974967,115.5032297400133,46.53058923978289,11.381912699966392,51.84019018676025,15.835624101724306,104.6986481933482,53.784426851197054,105.2859051487672,115.49334622194942,2.747350373922207,4.459854530604073,2.7732282485946578,7.23308277919873,2.6327485739915093,0.041403140710895577,35.0,19.68711330751381,14.913776329595636,9.0,45.0,3.0,463.3134062599689,524.6193545216316,416.90157142527767,349.92046320551253,390.9431461203026,524.6131142236096
2230.0000000000005,41.45316413492864,28.154736334951394,105.23589651652696,115.56359018750176,46.527699999775855,11.37938668841474,51.87695597864072,15.865222921059171,104.63187328212406,53.810670239581896,105.2242792687049,115.55367140512216,2.758709966627156,4.481954884480202,2.7727282434839915,7.254683127964195,2.6297375279482127,0.04157137417049507,35.0,19.695819394621708,14.91495372471678,9.0,45.0,3.0,463.3335437425076,524.7460227485161,416.93253392568977,350.2345163881336,391.25628657125054,524.7398007814172
2240.0000000000005,41.411209302680405,28.1244723869533,105.17585699724069,115.62550626367744,46.524715151411726,11.376776962150416,51.91355208759995,15.894668912411078,104.56659023747903,53.836988763454144,105.16414268112304,115.61555289423632,2.7699649218322784,4.504069878007888,2.7722340217920247,7.276303899799913,2.6268577780352462,0.04173879523686804,35.0,19.704468855608354,14.91605616588214,9.0,45.0,3.0,463.35361974369215,524.873806479618,416.96293237682585,350.54429221101435,391.5651686407393,524.867603628332
2250.0000000000005,41.3691853553733,28.094085096696915,105.11725465774516,115.6889169257626,46.52164384605112,11.374091510775656,51.94998826788144,15.923970385863411,104.50274682440433,53.86337936914805,105.10544330181024,115.67892956701866,2.7811107331295446,4.526198403627006,2.771744947140504,7.297943350767508,2.6241110301117843,0.04190541865557817,35.0,19.713066851153258,14.91709050489584,9.0,45.0,3.0,463.3736328798294,525.0026528028119,416.992792769484,350.84991587994483,391.86991837467434,524.9964697410777
2260.0000000000005,41.32710084344534,28.06358253517521,105.06003993240788,115.7537641067144,46.518494769810125,11.371337918343896,51.98627379510065,15.95313515969798,104.44029333035174,53.889839151117656,105.04813156290408,115.74374332286528,2.7921428014431564,4.548339255760039,2.7712602097154546,7.319599465475495,2.6214989654871026,0.04207125638176423,35.0,19.72161829425795,14.918063114844529,9.0,45.0,3.0,463.3935819605583,525.1325114764727,417.0221376267506,351.1515065106174,392.17065648086174,525.1263488318847
2270.0000000000005,41.284963797728615,28.032972172565113,105.00416567587148,115.81999250455571,46.515276070891886,11.36852329981184,52.0224173800277,15.982170353977324,104.37918246963665,53.916365322405454,104.99216031693004,115.80993880538996,2.8030567164418736,4.570491395887359,2.770779198720077,7.341270594607437,2.619023208323181,0.04223632172251665,35.0,19.73012775934376,14.918980088232727,9.0,45.0,3.0,463.41346571038594,525.2633346849697,417.0509902030216,351.44917911436926,392.46749835659733,525.2571930095937
