time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3200.0000000000005,37.48286560980653,25.08802568733745,102.70416455020606,124.82349880426108,46.29561534066563,11.176090771446525,55.222668757015605,18.49321232179801,101.58909736189923,56.535318472548056,102.68303797941692,124.81076804395872,4.140874893448225,6.658407331627379,2.7005412685208,9.358948600148182,2.2601379759036178,0.05531938801665876,35.0,20.55107578162739,15.147048899706192,9.0,45.0,3.0,464.9949633619251,539.1003772410381,418.73738028195606,369.92011448524175,411.0118305023816,539.096202063216
3210.0000000000005,37.44553004135901,25.0571627180164,102.69579113181294,124.93173921363996,46.29656145934403,11.176921079209649,55.25823172914027,18.520471179082392,101.57533848246712,56.564488198454335,102.67456413936245,124.9189792357992,4.15785061135022,6.680937346069036,2.699459944706596,9.380397290775631,2.256068860475351,0.05544376991588635,35.0,20.561536611266437,15.150748991344472,9.0,45.0,3.0,465.00830586657855,539.2505897423233,418.75125580084233,370.0630091537989,411.15683953969886,539.2464311885028
3220.0000000000005,37.40826322518357,25.026321775018005,102.6875943091998,125.04006163716276,46.29757258267049,11.177808420285714,55.293821351058405,18.54773678532132,101.56175291842042,56.593668744470506,102.666266832912,125.0272724181504,4.17484137096704,6.70347102170536,2.6983677905149075,9.40183881222027,2.25202300561721,0.05556789937485378,35.0,20.57202773220456,15.154493261735524,9.0,45.0,3.0,465.0215873960243,539.40073441715,418.7650599158589,370.20522913456426,411.3011957696028,539.3965923944495
3230.0000000000005,37.37106483795343,24.995503266154746,102.67957203929662,125.14846508401108,46.29864850599146,11.178752612217238,55.329437622887376,18.575009128865133,101.54833860401736,56.62286023979272,102.6581440165902,125.13564652120031,4.191847195832982,6.726008505596224,2.6972648251170135,9.423273330713238,2.248000199072308,0.055691778652283,35.0,20.582549038414697,15.158281586696091,9.0,45.0,3.0,465.0348089717831,539.5508115901432,418.77879337914817,370.3467825798946,411.44490726457275,539.546685900409
3240.0000000000005,37.333934610057696,24.964706784766804,102.67172240187668,125.25694747401737,46.299789104175936,11.179753542159688,55.36508066074759,18.60228820643516,101.53509358736532,56.65206276326995,102.65019376963734,125.24409955058708,4.208868120220134,6.748549977665824,2.696151070820287,9.444701048486111,2.2440002344364567,0.05581541040396199,35.0,20.59310043553677,15.16211379591698,9.0,45.0,3.0,465.0479704355368,539.7008200493086,418.7924556957468,370.48767657996154,411.5879815944452,539.696710610005
3250.0000000000005,37.29687223573404,24.933932518137908,102.66404352201342,125.36550765989055,46.30099418729,11.180811040227752,55.400750514202976,18.629573963373677,101.52201596835027,56.6812765337927,102.64241421670134,125.35263032473084,4.225904173641281,6.771095536419032,2.695026569855298,9.46612210627433,2.2400228962403985,0.055938796937546206,35.0,20.603681801663583,15.165989817336651,9.0,45.0,3.0,465.06107248423666,539.850759802249,418.80604831196194,370.6279194032512,411.7304267047607,539.8466664854702
3260.0000000000005,37.25987741396532,24.90318047450773,102.65653354404584,125.47414426614796,46.302263580366414,11.1819249495004,55.436447256242175,18.65686636254969,101.50910386503688,56.71050168012613,102.63480350166785,125.46123747134692,4.242955387706367,6.793645325955982,2.6938913524171326,9.487536678373113,2.236067978905108,0.05606194062882315,35.0,20.614293014268867,15.169909519781529,9.0,45.0,3.0,465.07411556561374,540.0006305366222,418.81957169787125,370.76751851881806,411.8722501078957,539.9965532193297
3270.0000000000005,37.222949830660816,24.87245065692088,102.64919060471496,125.58285594200356,46.30359709197053,11.183095098438002,55.47217093795479,18.68416537397269,101.49635538782968,56.73973834137968,102.62735976082972,125.56991964002437,4.260021792452015,6.816199463991606,2.6927454538465945,9.5089449178382,2.232135275619088,0.05618484380295254,35.0,20.624933942701038,15.17387279274709,9.0,45.0,3.0,465.0871001393169,540.1504319751859,418.8330267351377,370.9064815748379,412.01345933068376,540.1463705354225
3280.0000000000005,37.18608916773417,24.84174305982475,102.64201279707596,125.69164127681172,46.304994513166314,11.184321299978592,55.50792155098372,18.7114712214792,101.4837686046976,56.76898663306191,102.62008108682078,125.6786754198119,4.277103409718801,6.8387580337568314,2.6915889204494987,9.530346954206328,2.2282245812786887,0.056307508702399485,35.0,20.635604455404348,15.177879549590216,9.0,45.0,3.0,465.1000266589604,540.3001637845649,418.84641469576167,371.04481625042325,412.1540618643172,540.2961181005368
3290.0000000000005,37.14929512387556,24.81105769247779,102.6349984951444,125.80049916291124,46.3064556894388,11.18560341464888,55.54369913719541,18.738783945247235,101.47134186164618,56.79824671690972,102.61296585316532,125.78750370164806,4.294200285408138,6.8613212366073455,2.690421769576794,9.551743006184141,2.2243357019562726,0.056429937696734246,35.0,20.64630447965652,15.181929628700232,9.0,45.0,3.0,465.1128955730742,540.4498258635375,418.8597352722373,371.1825291757915,412.29406469617504,540.4457958121576
3300.0000000000005,37.112567388335194,24.780394658445967,102.62814591126268,125.90942845474348,46.30798042376535,11.186941265512814,55.57950372376063,18.76610347289932,101.45907334683068,56.827518739128266,102.60601227179306,125.89640334249832,4.311312447789304,6.883889183866423,2.6892440291470816,9.573133213013504,2.220468437151264,0.05655213298234353,35.0,20.65703388786773,15.186022923916994,9.0,45.0,3.0,465.1257074706856,540.5994181553738,418.87298944550207,371.31962784220576,412.4334750758823,540.5954036174696
3310.0000000000005,37.07590563335487,24.749754051006448,102.62145330570318,126.01842811093492,46.309568502488325,11.188334660878525,55.61533533605641,18.793429730343803,101.44696129658044,56.85680282845868,102.59921860256452,126.0053732903666,4.328439925768048,6.906461974660601,2.688055740595885,9.594517715256487,2.216622589154686,0.05667409667961755,35.0,20.66779253589345,15.190159331712891,9.0,45.0,3.0,465.13846295144634,540.7489407105297,418.8861783677386,371.4561195210728,412.5723000352504,540.7449415532868
3320.0000000000005,37.03930954999025,24.71913559551666,102.61491874337496,126.1274962417056,46.31121971750861,11.189783413871451,55.65119396377792,18.820762615953413,101.43500374860896,56.88609907012698,102.59258290995652,126.11441168695512,4.345582730390808,6.929039661910756,2.6868569510936533,9.615896613004407,2.2127979628038585,0.05679583103381957,35.0,20.67858028212271,15.194338775222493,9.0,45.0,3.0,465.1511620920143,540.8983925625952,418.89930326703046,371.5920114784177,412.71054685422735,540.8944086958101
3330.0000000000005,37.00277884100909,24.688539555256227,102.60854112001324,126.236632712245,46.31293394331685,11.191287410964948,55.68707976093136,18.848102173831933,101.4231995722834,56.915407708440966,102.58610408920302,126.22351836697707,4.3627409406045246,6.951622532060808,2.6856476651011785,9.637270197161987,2.208994374950578,0.056917338317490816,35.0,20.68939705594744,15.198561030975725,9.0,45.0,3.0,465.16380567518235,541.0477745829695,418.9123631678409,371.72730946556896,412.8482214785552,541.0438058762677
3340.0000000000005,36.96631316555957,24.65796581636522,102.60231852273262,126.34583600294091,46.31471092681643,11.19284642585626,55.722992656173695,18.875448575107384,101.4115468308317,56.94472884096217,102.57978022703487,126.3326918239934,4.37991456523012,6.974210591537042,2.684427939106674,9.658638530643715,2.205211628399937,0.05703862056234137,35.0,20.70024269486709,15.202826063949203,9.0,45.0,3.0,465.17639404031667,541.1970862805608,418.92536016273766,371.86202110157154,412.985331099258,541.1931326216853
3350.0000000000005,36.929912217458714,24.6274143511298,102.59624936474734,126.4551049909187,46.31655048721445,11.1944602952409,55.75893267829599,18.902801856476515,101.40004391155,56.97406259251403,102.57360973622328,126.4419309357702,4.397103642313048,6.996803995728285,2.6831978023314726,9.680001798059756,2.201449541673232,0.057159679971163176,35.0,20.711117096335727,15.2071337290526,9.0,45.0,3.0,465.1889275914031,541.3463274943776,418.9382944322936,371.996152634349,413.12188223328167,541.3423887724655
3360.0000000000005,36.89357570442812,24.596885122750223,102.59033193949216,126.56443833236432,46.31845243607706,11.196128848962983,55.794899804416175,18.930161906624846,101.38868908338432,57.00340904448058,102.56759090979553,126.55123436133806,4.414308184272324,7.019402826905469,2.6819572823097064,9.701360109215177,2.19770793162562,0.05728051854578733,35.0,20.72202016448045,15.2114839363403,9.0,45.0,3.0,465.2014066995389,541.4954978386808,418.9511667971505,372.12971073498386,413.2578814655737,541.4915739471937
3370.0000000000005,36.85730332291225,24.56637842122433,102.58456514312458,126.6738359184904,46.32041663120421,11.197851957278772,55.83089415485559,18.957528722816846,101.3774812167063,57.0327684638757,102.56172264342584,126.66060196256528,4.431528265605654,7.042007335236344,2.6807063883426134,9.722713723578957,2.193986620606641,0.05740113846264679,35.0,20.732951821669985,15.215876504442464,9.0,45.0,3.0,465.21383219064575,541.644598207674,418.9639768151408,372.26270119345514,413.39333467855874,541.6406890014821
3380.0000000000005,36.82109477516018,24.535893416159073,102.57894729259796,126.7832953593388,46.322442883170176,11.199629448867595,55.86691572283228,18.984902205257924,101.3664185943822,57.06214101585732,102.55600325355992,126.77003142286333,4.448763906195217,7.064617522338948,2.679445196025382,9.744062718364328,2.1902854194611305,0.05752154206182516,35.0,20.743911923458256,15.220311400174182,9.0,45.0,3.0,465.2262033786756,541.7936268041371,418.9767260550965,372.39513070868753,413.52824866671415,541.7897322364203
3390.0000000000005,36.78494976313657,24.505430881928415,102.57347699307444,126.89281681533151,46.32453100388266,11.201461153435048,55.90296459139402,19.01228234652729,101.3554998070772,57.09152676189467,102.550431345047,126.87952283379616,4.466015140324124,7.087233587342901,2.6781736969979635,9.765407284340863,2.186604159974284,0.0576417310581338,35.0,20.7549003562915,15.224788444440378,9.0,45.0,3.0,465.23852173073874,541.9425850501034,418.98941453905184,372.52700531166533,413.66262910433613,541.9387049827618
3400.0000000000005,36.7488679782355,24.474990517047782,102.56815281595004,127.00239897554349,46.326680810654615,11.203346905286026,55.939040779322575,19.039669389742528,101.34472339736556,57.12092586666614,102.54500548880723,126.98907491326156,4.483282007127164,7.109855637941839,2.676891934681544,9.786747572623383,2.182942665008624,0.057761707601980766,35.0,20.76591700235639,15.22930753095261,9.0,45.0,3.0,465.25078728591,542.0914724270066,419.00204288773807,372.6583310098409,413.7964821266494,542.087606760849
3410.0000000000005,36.71284910405167,24.44457233208209,102.56297357362536,127.1120412753706,46.32889212964956,11.205286546347224,55.97514431596824,19.0670633633801,101.33408814996493,57.15033859941644,102.53972449676424,127.09868708575374,4.500564568350913,7.132483837629544,2.6755999455411583,9.808083783170702,2.1793007597632488,0.05788147380954849,35.0,20.776961772001243,15.233868539408832,9.0,45.0,3.0,465.2630005130596,542.2402892622688,419.014611542001,372.7891136504844,413.9298136779981,542.2364378841011
3420.0000000000005,36.67689284007426,24.41417626429489,102.55793763156574,127.22174243504776,46.33116475175108,11.207279887460627,56.0112751850935,19.094464160300905,101.3235924077979,57.179765000852335,102.53458673400996,127.20835807849431,4.5178628282502205,7.155118236867193,2.6742977595709982,9.829415996438192,2.1756782731372017,0.05800103146878272,35.0,20.78803453004258,15.238471379968644,9.0,45.0,3.0,465.2751617592572,542.3890351974392,419.027121526676,372.9193594429903,414.06262981194106,542.3851980038577
3430.0000000000005,36.64099890129577,24.383802283711415,102.55304368651665,127.33150156734716,46.333498515860384,11.209326781447372,56.04743342845337,19.12187171702556,101.31323484194034,57.20920521864264,102.52959089684964,127.3180870050832,4.5351768355524635,7.177758994678856,2.6729854057518416,9.850744400430695,2.172075038664001,0.058120382702958696,35.0,20.79913518256967,15.243115922759216,9.0,45.0,3.0,465.2872713924927,542.5377101954082,419.03957303820977,373.0490739836368,414.1949362086388,542.5338870846037
3440.0000000000005,36.605167000756765,24.35345036687272,102.54829045651778,127.44131782618724,46.335893256269166,11.211427076946222,56.083619090880056,19.149285972028,101.30301414504832,57.23865941375732,102.52473570288966,127.42787301905535,4.552506618668148,7.200406225035591,2.6716629044894264,9.872069129525018,2.1684908900611606,0.058239529341424,35.0,20.81026363049341,15.247802053668238,9.0,45.0,3.0,465.2993297921453,542.6863142586525,419.0519664804646,373.1782629203441,414.3267385167623,542.6825051287925
3450.0000000000005,36.56939685031579,24.323120488134577,102.54367668250892,127.55119039092352,46.33834880427544,11.213580619832156,56.1198322283386,19.176706908521226,101.29292903291152,57.26812774619003,102.52001989263904,127.53771529944254,4.569852232304295,7.223060075445561,2.6703302910930806,9.893390366538643,2.1649256614037204,0.058358473524061615,35.0,20.82141976420263,15.252529660032964,9.0,45.0,3.0,465.3113373362086,542.8348474073881,419.0643023730421,373.3069319375031,414.4580422974563,542.8310521566904
3460.0000000000005,36.533688141081655,24.292812611472808,102.53920107840052,127.66111846957835,46.34086496397265,11.215787231986496,56.15607283416871,19.204134758452767,101.28297819507152,57.29761036450918,102.51544217959346,127.6476130545044,4.58721370530494,7.245720633526156,2.6689876010273244,9.91470823455348,2.1613791882177837,0.058477217021305365,35.0,20.83260347718021,15.25729865212844,9.0,45.0,3.0,465.3232944190828,542.9833097135404,419.0765815447516,373.43508666897935,414.58885309661616,542.9795282410086
3470.0000000000005,36.49804058384813,24.26252669711738,102.5348623914517,127.7711012335655,46.34344156928663,11.218046761319895,56.19234093044496,19.231569522851885,101.27316035332268,57.3271074137694,102.51100131057792,127.75756545848196,4.604591074040632,7.268388040352672,2.6676348497015487,9.93602289005422,2.157851311937487,0.058595761716260165,35.0,20.84381469561987,15.262108902106604,9.0,45.0,3.0,465.33520140106583,543.1317011782032,419.08880409038,373.56273238200095,414.719176343806,543.1279333870701
3480.0000000000005,36.46245389651257,24.2322627161322,102.53065944176976,127.88113792772305,46.34607845759796,11.22035905863811,56.228636583715456,19.2590111563394,101.26347430275976,57.35661905428873,102.50669610527068,127.86757175465397,4.621984383557811,7.29106243208057,2.666272067071974,9.957334499152545,2.154341874147096,0.05871410955486424,35.0,20.855053313219287,15.266960293085845,9.0,45.0,3.0,465.3470586463192,543.2800218541918,419.1009703901211,373.6898743642071,414.84901733071047,543.2762676460866
3490.0000000000005,36.42692779109304,24.20202063590176,102.52659104842952,127.99122781012512,46.348775458360414,11.222723967662604,56.264959816498816,19.286459579854068,101.25391883757275,57.386145444422645,102.50252538232256,127.97763120227847,4.63939367098922,7.313743924927644,2.664899282132948,9.978643207060593,2.150850717725993,0.05883226236141528,35.0,20.86631923086009,15.27185271853341,9.0,45.0,3.0,465.358866522546,543.4282718101389,419.11308093751467,373.81651787553216,414.9783813137058,543.424531088724
3500.0000000000005,36.39146198169902,24.171800418726093,102.52265604120304,128.10137013830263,46.351532404909605,11.225141335387264,56.30131065361604,19.313914715721356,101.24449276247262,57.41568673774304,102.4984879710776,128.08774305898578,4.65681898119022,7.336432652455802,2.663516520886162,9.999949173341966,2.1473776871580506,0.05895022204625892,35.0,20.87761235487608,15.27678606836696,9.0,45.0,3.0,465.3706253874239,543.5764511052745,419.1251361178802,373.9426681231698,415.10727347846966,543.5727237748048
3510.0000000000005,36.356056181286206,24.141602027975523,102.51885328258112,128.2115642110196,46.35434912558927,11.22761100429841,56.33768913260754,19.341376557940976,101.2351949153354,57.44524309000968,102.49458273360636,128.1979066228651,4.674260352597934,7.359128724090063,2.662123810537068,10.021252534627132,2.143922627043519,0.05906799040423536,35.0,20.888932578698128,15.28176023922623,9.0,45.0,3.0,465.382335601586,543.724559831719,419.13713652973394,374.0683303570732,415.23569891578256,543.7208457960045
3520.0000000000005,36.32071008549132,24.11142541518626,102.5151815974922,128.3218093323719,46.35722542846265,11.230132798973443,56.37409522942805,19.368845328467955,101.22602409692512,57.47481464328365,102.49080849442667,128.30812119923564,4.69171782432917,7.3818322445370175,2.660721187009308,10.042553431546326,2.140485384579203,0.0591855692144295,35.0,20.90027980030078,15.286775137866073,9.0,45.0,3.0,465.3939975351584,543.8725981085136,419.1490828578176,374.1935096948815,415.36366271967375,543.868897273434
3530.0000000000005,36.28542341694292,24.08127053673161,102.51163988288748,128.4321047978188,46.36016115719647,11.23270657507851,56.41052899405304,19.396321018968024,101.21697917908668,57.50440154633424,102.48716415006048,128.41838608513342,4.709191437151238,7.404543354342125,2.6593086680542246,10.06385202239635,2.1370658119781902,0.059302960282932846,35.0,20.911653929845674,15.291830634027631,9.0,45.0,3.0,465.40561152494666,544.0205659983317,419.1609751951872,374.3182109323792,415.4911698228453,544.0168782723038
3540.0000000000005,36.25019590345217,24.051137354407672,102.50822702872657,128.54244987330907,46.36315614595336,11.235332179819238,56.44699047793836,19.423803571611472,101.20805902794535,57.53400394483606,102.48364859006588,128.5287005410192,4.726681227099969,7.427262157258059,2.6578862861536026,10.08514844341166,2.133663760862365,0.05942016537277696,35.0,20.923054857798437,15.296926629200357,9.0,45.0,3.0,465.41717790723743,544.1684635267288,419.1728141430127,374.44243903417293,415.61822513145535,544.1647888113492
3550.0000000000005,36.21502728525781,24.021025821978355,102.50494188103973,128.65284371979692,46.36621023598036,11.238009466485552,56.483479727558944,19.451292924417714,101.19926246709863,57.563621935035435,102.48026066009452,128.63906374356253,4.744187220538043,7.449988765904575,2.65645405626196,10.106442822166532,2.130279087303884,0.05953718617981461,35.0,20.93448248167249,15.302063007184756,9.0,45.0,3.0,465.428696989253,544.3162906042338,419.18459990921053,374.5661987600713,415.7448334385817,544.3126288223024
3560.0000000000005,36.17991726000693,23.990935982743054,102.50178385272264,128.76328649369958,46.36932330718758,11.240738322131447,56.51999685873352,19.47878906721303,101.19058887826613,57.593255859822015,102.47699977247822,128.74947582954252,4.761709514396708,7.472723415187539,2.6550120020806918,10.127735417268232,2.1269116452080294,0.05965402467226928,35.0,20.945936751058863,15.307239626534454,9.0,45.0,3.0,465.4401692596925,544.4640481203611,419.1963322161682,374.6894943847402,415.87099917572385,544.4603991691657
3570.0000000000005,36.159372317909195,23.97228030230804,102.48240795807902,128.81221062938573,46.37720322431482,11.247645088274451,56.55656671090472,19.50631070076236,101.16689042493547,57.6189242878188,102.45754780389944,128.80269715873897,4.772781236840721,7.487428764362547,2.650943907381453,10.138372671744,2.1242064466493247,0.059739290668891845,35.0,20.958732304760133,15.314553037840938,9.0,45.0,3.0,465.4454928924724,544.5400615016173,419.20498168183815,374.82976601223055,416.0155810057892,544.5421290343511
3580.0000000000005,36.17350628716332,23.962631788137344,102.41807611566917,128.67337602699467,46.40205988742161,11.269426266425056,56.59467532267151,19.53497551324159,101.09973349970107,57.6176919364363,102.39317273389516,128.66436203431613,4.770533935946413,7.481345854676294,2.6465888011260654,10.12793465580236,2.123019098446704,0.05979575411972443,35.0,20.977251893920425,15.339478752443426,9.0,45.0,3.0,465.4119212266377,544.3945959351261,419.27959463090343,375.0191142659096,416.1582941717616,544.3973630372723
3590.0000000000005,36.18783392688567,23.948880282629148,102.35350839245476,128.52727034718288,46.42752242468973,11.291729285237809,56.633648463665295,19.56427487777717,101.032354546964,57.60702742933893,102.32856068538648,128.5182771944851,4.768251120143008,7.478226986184155,2.6421197183395257,10.12034670452368,2.1224441518550208,0.05985474223155336,35.0,20.996020753265896,15.360565894380557,9.0,45.0,3.0,465.37259033535344,544.2396680796638,419.3000775413908,375.1578822894549,416.2675058115463,544.2425041922147
3600.0000000000005,36.20240740691251,23.93491113546241,102.29056301917076,128.381808683219,46.45329927123932,11.31429823399992,56.67301951063147,19.59385714470136,100.96660156442756,57.59601166805271,102.26557097119,128.37278410584548,4.766026049035156,7.4759815717236515,2.6374568858067247,10.113438457530378,2.121985560607199,0.05991420178477411,35.0,21.014951646822624,15.38045158357977,9.0,45.0,3.0,465.3325899539889,544.0846328418218,419.3065109771738,375.28594811828617,416.3718906726208,544.0874689123965
3610.000000000001,36.217561477544734,23.921821363581444,102.22916514259146,128.23777807319692,46.481242351197686,11.338753138147696,56.71286810502493,19.623781526598638,100.9023871339536,57.58537298294635,102.20412849331022,128.22885974532846,4.763884160638249,7.465430126348931,2.6413976258868535,10.106827752235784,2.1215519545466246,0.05997436745149606,35.0,21.03426868459485,15.296830081322128,9.0,45.0,3.0,465.2928883743701,543.9305717621291,419.45355860502406,375.41144964867584,416.47425753480246,543.9335897909984
3620.000000000001,36.25124520209856,23.915950210341578,102.20790167209844,128.08328425816308,46.53135572409905,11.382582803533808,56.77643840240175,19.67148496992587,100.8774618623775,57.58579826863428,102.18280493233289,128.07482815890512,4.763483235810748,7.457404675894165,2.6502073154106043,10.107611991304768,2.1218951533865207,0.060071919491866875,35.0,21.066969342987647,15.347665671525933,9.0,45.0,3.0,465.23553478886265,543.7389094661296,419.59763449149153,375.4803940598882,416.5302960722484,543.7425891267377
3630.000000000001,36.27775326636261,23.911303718860776,102.18007399754627,127.94869385845982,46.571565846670815,11.417725017367728,56.83199415032754,19.713139777342636,100.84644154868856,57.58755437325567,102.15492583374808,127.93997106349906,4.762761413429828,7.460377501604518,2.645578770421289,10.105956272025807,2.1218690996213807,0.06015194135584087,35.0,21.094524961707688,15.372220892407311,9.0,45.0,3.0,465.19033378372006,543.5773931705853,419.55184497636895,375.5702425411153,416.6043949776961,543.5807641199262
3640.000000000001,36.30086061310604,23.904434477425923,102.14343459742746,127.8131704152902,46.60760505798532,11.44920280440624,56.882640160911535,19.751085221557787,100.80673413698275,57.58630405655328,102.1182373052726,127.8042834841022,4.761647655749867,7.4612498786189985,2.641465833953866,10.102715712572865,2.1216848542696054,0.06022575389651698,35.0,21.119502658772888,15.39628220470894,9.0,45.0,3.0,465.1471477765259,543.4198280536755,419.5318001605036,375.6723934606295,416.68669004904854,543.4230248597164
3650.000000000001,36.3217955864387,23.895948757108897,102.10141146287744,127.67704049188444,46.64099041305223,11.478346424284837,56.930176828709214,19.786676496074108,100.76172603944316,57.582757993004975,102.0761665265411,127.66803632085646,4.760285071889547,7.461056435412829,2.6376149280159487,10.098671363428778,2.1214425629808367,0.06029559294616027,35.0,21.14282898549408,15.419531592129545,9.0,45.0,3.0,465.1049801692048,543.2646265197887,419.5233036328072,375.7785654332649,416.77232940183535,543.2677105641144
3660.000000000001,36.34135206004091,23.886472536083037,102.05628203692731,127.54094288730198,46.67267557471273,11.50599139178928,56.97570453370992,19.82074128576568,100.71366890841152,57.577791550561074,102.03099046836869,127.53184792779793,4.758781933155151,7.460256345354257,2.6339282838086637,10.09418462916292,2.1211698226462565,0.06036293980142317,35.0,21.165087864673357,15.442168460115964,9.0,45.0,3.0,465.0634988430096,543.1112899102121,419.52127971693176,375.8864220961211,416.859529693613,543.1142957136245
3670.000000000001,36.360018612061054,23.876414742590494,102.00944863248596,127.40530845468676,46.703244786539834,11.532649292098997,57.019893803528525,19.853784088749137,100.66394927790203,57.571977379885766,101.98411115775885,127.39613878571794,4.757199719473143,7.459096556167419,2.6303510121802622,10.089447568347682,2.1208795432841487,0.06042862782540084,35.0,21.186637126361287,15.464366033396402,9.0,45.0,3.0,465.0225310096772,542.9595600596525,419.52308922468126,375.99486250769786,416.947312785016,542.9625085214558
3680.000000000001,36.37809348870297,23.86602652808267,101.96176221722136,127.27039725428682,46.73305471044232,11.55863232185152,57.063153978301536,19.886112525867304,100.61340843037004,57.56566719657104,101.9363793877191,127.26116282631108,4.755570450883257,7.457716525559634,2.626847373049669,10.084563898609304,2.1205792244621855,0.06049309765727352,35.0,21.207695233957907,15.486235369426312,9.0,45.0,3.0,464.98197330114687,542.8092780466883,419.5271712547419,376.1032522494333,417.0351001190148,542.8121820165669
3690.000000000001,36.39575883030368,23.85546102006697,101.91373684502376,127.13636156095096,46.76232342740288,11.584131345995049,57.1057355719789,19.917914786191147,100.56255443914957,57.55907487389612,101.88830910389918,127.12706856648587,4.753918650584312,7.456208730018675,2.6233984269497275,10.079607156968404,2.1202733782012664,0.06055668451223933,35.0,21.22839591207565,15.507845617732812,9.0,45.0,3.0,464.94176234982285,542.6603412645461,419.53258435256265,376.2112161488674,417.1225473116657,542.663208655561
3700.000000000001,36.413125631682846,23.844811009116935,101.8656812348984,127.003288211018,46.79118404001961,11.609262879750588,57.147791762334634,19.94930597380261,100.51169233289588,57.55232982243496,101.84020895870336,126.99394056122856,4.752257557998079,7.454626676504752,2.619991745347336,10.074618421852088,2.1199647323189463,0.0606195734665792,35.0,21.248820850096024,15.529239476042108,9.0,45.0,3.0,464.9018589536009,542.5126818837872,419.53876025738975,376.3185329360644,417.209451117074,542.515517611831
3710.000000000001,36.43026192039842,23.83413263912325,101.81777958453723,126.87122345306084,46.81971836375202,11.634098847952204,57.18941695583037,19.980357201207998,100.46100398854908,57.545510244872794,101.79226310801673,126.86182368699696,4.750595042340322,7.4530026190667185,2.616619596918928,10.069622215985646,2.1196549329586656,0.060681877764453405,35.0,21.2690204277485,15.550443845554751,9.0,45.0,3.0,464.86223823621833,542.3662520403515,419.5453556930637,376.4250750867884,417.2956940480311,542.3690592193783
3720.000000000001,36.44720970971232,23.823460012348846,101.77014144909484,126.74019000534634,46.84797713041008,11.65868387816198,57.2306698937518,20.011113131947752,100.41059748511816,57.53866353599619,101.7445810803124,126.73073981586693,4.748937101541268,7.451358139672027,2.6132778720532146,10.06463601172524,2.119344981102985,0.06074368416832506,35.0,21.289026013980447,15.571475839179016,9.0,45.0,3.0,464.82288419436327,542.2210169368194,419.5521626897872,376.5307702959436,417.3812096224793,542.2237975699875
3730.000000000001,36.46399489149551,23.812813501560072,101.72283006350293,126.61019574060708,46.87599182699417,11.683045630748495,57.271587338937714,20.041601572779033,100.36053510198782,57.53181793761695,101.6972260935563,126.60069633213016,4.747284532016195,7.44970188524731,2.6099624608679126,10.059664346115223,2.1190354777076807,0.06080501149533277,35.0,21.308857179409245,15.592346444219231,9.0,45.0,3.0,464.7837862325472,542.0769495938728,419.5590567090218,376.6355805565957,417.46596293719136,542.0797050440614
3740.000000000001,36.48063385860702,23.802205426170527,101.67588152042336,126.4812400324879,46.90378258076081,11.707201844502038,57.31219300803745,20.071840516020583,100.31085228444029,57.52499047247432,101.65023422870829,126.47169228294696,4.745640204790854,7.448042911637458,2.6066720923308297,10.054715003968289,2.118726782914932,0.0608659040796464,35.0,21.328526570314754,15.613063126464167,9.0,45.0,3.0,464.744936989595,541.9340278900622,419.5659628089738,376.7394882540266,417.54993761529647,541.9367590926666
3750.000000000001,36.497137092936,23.791643123324377,101.6293152253272,126.3533172012306,46.93136243937644,11.731164077016215,57.35250242057932,20.101841815747093,100.2615679859193,57.51819123071704,101.6036248831658,126.34372179747402,4.744005181302571,7.446385687794948,2.603405544903866,10.049791232698816,2.1184191097235323,0.060926382405135066,35.0,21.348042521279467,15.63363112348685,9.0,45.0,3.0,464.70633115548367,541.7922329288623,419.57283644016894,376.8424880733104,417.63312854625696,541.7949405699318
3760.000000000001,36.51351156186446,23.78113076903611,101.58314036181946,126.2264179469455,46.95874027155031,11.754940237088364,57.392526337980975,20.131613827369165,100.2126910447946,57.51142606833179,101.55740723442392,126.21677547297747,4.742380009400189,7.444732823398285,2.600161928848251,10.044894752246536,2.118112578986896,0.060986460267917195,35.0,21.367410811471416,15.654054368416894,9.0,45.0,3.0,464.6679643712407,541.6515470989635,419.5796512930236,376.94458250192497,417.71553760004815,541.6542317316267
3770.000000000001,36.52976202198168,23.77067029117921,101.53736026025892,126.10053096537308,46.985922278494336,11.778535904648948,57.432272407408846,20.161162895668557,100.1642245209292,57.504698350202375,101.5115846080988,126.09084193507232,4.740764912440875,7.4430857812856654,2.5969405994666808,10.040026380752348,2.117807266587924,0.061046146967816656,35.0,21.386635557214102,15.674335885067592,9.0,45.0,3.0,464.6298325255541,541.5119536165181,419.5863915460792,377.04577713456234,417.7971703799197,541.5146157038854
3780.000000000001,36.545891958839874,23.76026297286586,101.49197482855097,125.97564467450952,47.01291313612133,11.801955326800451,57.47174658018238,20.190493763332768,100.11616810008776,57.498009920061754,101.46615690818408,125.96590954337734,4.73915999233598,7.4414455464634495,2.5937410135638315,10.03518656002728,2.117503223410028,0.06110544982641223,35.0,21.40571995797501,15.694478094663282,9.0,45.0,3.0,464.59193251561913,541.373437368966,419.5930467883708,377.1460797677186,417.8780344344184,541.376077299308
3790.000000000001,36.56190402182829,23.74990958376816,101.4469818088428,125.85174727346292,47.03971648961557,11.825201911114732,57.51095363547386,20.21961022864366,100.06851933418396,57.491361745971965,101.42112187348825,125.84196646287108,4.7375652664842685,7.439812663660016,2.590562743970993,10.030375407631007,2.117200469741394,0.06116437480905545,35.0,21.42466656666272,15.714483196036268,9.0,45.0,3.0,464.55426178105114,541.2359842454985,419.5996119800119,377.2455005866023,417.9581388466768,541.2386023641589
3800.000000000001,36.597751157201,23.747605257567614,101.44048176330776,125.71405017021516,47.09146679861875,11.870057110153937,57.573560915240954,20.26607137813613,100.05839040206038,57.495020871001365,101.41456199892446,125.70498305774731,4.737710852135152,7.447522551445363,2.5855484021571127,10.033070953602476,2.117704365406947,0.06126431887699816,35.0,21.456804198437624,15.673411722958916,9.0,45.0,3.0,464.49792734916974,541.0569070226513,419.4931209892519,377.28995200685966,417.9929740159572,541.06052342064
3810.000000000001,36.62721944094828,23.747386046664477,101.4323844528942,125.59943431403627,47.13458064213619,11.907398390641504,57.63132387632748,20.308901596687175,100.04715783403816,57.50195243419415,101.40641392015988,125.59005891616044,4.737706838161757,7.453234120772483,2.5807390195810767,10.03397314035356,2.117896586494316,0.0613471281271481,35.0,21.48548607065061,15.698979313024212,9.0,45.0,3.0,464.45383876897773,540.909410740643,419.4166147726736,377.3488098343195,418.04167086134606,540.9126596171762
3820.000000000001,36.65282232933789,23.744557016209168,101.41389933520033,125.48302602143713,47.172960178036384,11.940617594737034,57.68342145326829,20.347501807573792,100.02567344988682,57.50552816099344,101.38788057964678,125.4734879126072,4.737251494013196,7.456423734737659,2.5765356824718557,10.032959417209517,2.117886168781388,0.06142298709290196,35.0,21.511247900420017,15.725044390610492,9.0,45.0,3.0,464.4119607519624,540.7657690091161,419.37109109382914,377.4236736135484,418.10080223182007,540.7688427964881
3830.000000000001,36.67609634903411,23.739896896387563,101.38938950596012,125.36541993134227,47.208509706748224,11.971369021821545,57.732201370238464,20.383618601108253,99.99825007093693,57.50654536950356,101.36332406067304,125.35576908616144,4.736529512215784,7.458468352857667,2.572611739919164,10.031080092776833,2.1178122224101203,0.06149474742533258,35.0,21.53526456186495,15.750444631115329,9.0,45.0,3.0,464.37105918814,540.6241444258222,419.33787746596846,377.5032192613332,418.16381017168334,540.627108965679
3840.000000000001,36.697938107665685,23.73413933394636,101.3614127105935,125.24740809694232,47.24230779794941,12.000589029338355,57.77892491811341,20.418189772518527,99.96741581733818,57.506014903777206,101.335301571779,125.2376724164904,4.735649053518084,7.459862288028174,2.568848606361074,10.028710894389247,2.117705679000639,0.06156391221574151,35.0,21.558195077594235,15.775279299264582,9.0,45.0,3.0,464.3307893210515,540.4840484991473,419.31140011568846,377.5848672508028,418.2287607016702,540.4869404777862
3850.000000000001,36.71888347909648,23.727741297595685,101.3314835769152,125.12947778300509,47.274996617929204,12.028834823211866,57.82433261130368,20.4517657724532,99.93466747551825,57.50456842632184,101.30532741887764,125.1196738395281,4.734680502267474,7.460875274031881,2.565190528725413,10.026065802757294,2.117580224886502,0.06163145339928938,35.0,21.580430108939595,15.799715773894832,9.0,45.0,3.0,464.29096999985927,540.3452156603851,419.28892276890656,377.6674715902948,418.29462571807846,540.3480568087928
3860.000000000001,36.73925263582005,23.720976478473915,101.30050268282632,125.01191649014606,47.30695990471712,12.056439580449137,57.86886647961535,20.48467530189413,99.90089491296563,57.50258343003503,101.27430198722708,125.0020542332951,4.733660744902833,7.461658604535389,2.5616020475688495,10.02326065210424,2.1174438119371364,0.06169788699064036,35.0,21.602203057002956,15.823861062315244,9.0,45.0,3.0,464.2514939330071,540.2074847461888,419.2688437572789,377.7503708806073,418.3608009614956,540.2102880507969
3870.000000000001,36.75923740408869,23.714008315910576,101.26900596632596,124.89489166019166,47.33842777704663,12.083602876669318,57.91279186265796,20.51711534672449,99.86662760383875,57.50028524336881,101.24276109854964,124.8849771827505,4.732612506080864,7.462303708203962,2.558062331307612,10.020366039511574,2.1173011791344747,0.061763532552469615,35.0,21.623653899235137,15.847780314142028,9.0,45.0,3.0,464.2122961819851,540.0707548451095,419.2502091312685,377.8331750726276,418.42692946048015,540.073528199723
3880.000000000001,36.77895206766152,23.706933844858273,101.2373101418718,124.7784995753608,47.36953745232021,12.110443657569364,57.95626718470277,20.54920350969911,99.83217838698128,57.49780755293057,101.21102139759928,124.76853660697697,4.731549261233685,7.462864871719054,2.5545589627321528,10.017423834451208,2.117155139126525,0.06182858096588687,35.0,21.64486610274201,15.871512752477996,9.0,45.0,3.0,464.17333769024526,539.9349627420286,419.23245339871056,377.91565584610953,418.4928023099684,539.9377109187525
3890.000000000001,36.79846555102539,23.699811024090646,101.20560296037796,124.6627935582581,47.40037186907316,12.137033835855505,57.99938838388502,20.581011035584595,99.79773263446492,57.49523019581864,101.17927059243284,124.65278439933934,4.7304802381279965,7.463376454060358,2.551085085936362,10.01446153999672,2.1170073725875587,0.061893163777243694,35.0,21.66589020874881,15.895082739672093,9.0,45.0,3.0,464.1345942344209,539.8000659915551,419.21523887039854,377.9976805772431,418.55829800417166,539.8027918745505
3900.000000000001,36.81781930988822,23.692674380347,101.17399501109522,124.54780230980164,47.430981010090974,12.163416783979926,58.0422132891347,20.612581259408895,99.76339948365008,57.492600704639074,101.14761924615796,124.5377484584514,4.729410945462052,7.463858956033781,2.547636564027449,10.011495520061231,2.1168588721746477,0.06195736079454869,35.0,21.68675678653324,15.918505278415807,9.0,45.0,3.0,464.09605089203967,539.6660360554391,419.1983650585414,378.0791738703396,418.62334699008653,539.6687414697489
3910.000000000001,36.83703821274419,23.685544233367352,101.14255013703448,124.43353930058704,47.46139499011001,12.189618677434623,58.08477682483123,20.643940418606466,99.72924188191168,57.489947025064566,101.1161311859298,124.42344176730712,4.72834201632794,7.464320445868603,2.5442094766354533,10.008529922504056,2.116710231185168,0.062021186297933115,35.0,21.70748435125296,15.941789723736292,9.0,45.0,3.0,464.057698282556,539.5328524287233,419.1817129001756,378.160093861582,418.68791116341447,539.535538555752
3920.000000000001,36.856137805394766,23.678432770647987,101.11130551883367,124.32000881782534,47.4916327830952,12.215656050261202,58.127101229512704,20.67510512010477,99.69529641701608,57.487285944872895,101.08484358157348,124.30986830691673,4.727277101961256,7.464771006096016,2.5408031437962726,10.005574149892288,2.1165618037794247,0.06208469350149348,35.0,21.728084661754963,15.964942425805075,9.0,45.0,3.0,464.0195299403392,539.4004985333316,419.16521049222297,378.24041888098384,418.7519704402157,539.4031661509609
3930.000000000001,36.875127622204324,23.67134660566057,101.08028180485206,124.207209503537,47.521706122680015,12.24153931363776,58.16920036781763,20.706085773561767,99.66158334600289,57.484627307560345,101.05377707460124,124.19702657071429,4.726216306082804,7.465213392834356,2.5374160014870775,10.002629394321437,2.11641379626398,0.06214788840084783,35.0,21.748565097816083,15.987967539809006,9.0,45.0,3.0,463.981540833004,539.2689602999886,419.1488148706789,378.3201388403528,418.8155157971146,539.2716099912284
3940.000000000001,36.8940138335589,23.66428959594384,101.04949035296268,124.09513724888592,47.55162268965724,12.26727553608754,58.21108349159537,20.736889393542807,99.62811375435312,57.48197698633834,101.02294301799402,124.08491231825047,4.7251606145259055,7.465650853529742,2.534047518574732,9.999698372104474,2.116266342643208,0.06221078811794684,35.0,21.76893052154628,16.010868008641694,9.0,45.0,3.0,463.9437272192454,539.1382256318309,419.13249866088415,378.3992497303229,418.8785441769332,539.140857806696
3950.000000000001,36.91280047067719,23.657264216244187,101.01893655991272,123.98378672591627,47.581387607438735,12.292869278580724,58.25275680356377,20.767521100483354,99.59489284247637,57.47933837100504,100.99234680502572,123.97352014757648,4.72411021303392,7.466084646433359,2.5306971389346544,9.996781785368013,2.1161195091906797,0.062273398794529984,35.0,21.78918426490384,16.033646183122755,9.0,45.0,3.0,463.9060866786136,539.0082844297726,419.116247204254,378.47775327388973,418.9410565749786,539.0108994015164
3960.000000000001,36.93149032338775,23.6502718775198,100.98862234641744,123.87315149950888,47.61100452372997,12.318323815328938,58.294224728059085,20.797984463095872,99.56192237584072,57.47671340115528,100.96199035367164,123.86284358623196,4.723065227209796,7.466515644505385,2.5273644570167693,9.993880101522157,2.115973339505657,0.06233572566245866,35.0,21.80932881546488,16.056303910672625,9.0,45.0,3.0,463.86861720250016,538.8791272310004,419.1000508641706,378.55565308652734,419.0030563470677,538.8817252647724
3970.000000000001,36.95008542662261,23.64331336395992,100.95854763550312,123.7632246129595,47.64047616833365,12.343641626718863,58.335490747602186,20.82828220178027,99.52920214937326,57.47410315246083,100.93187358469407,123.75287564972382,4.722025781557516,7.466944465207175,2.52404920426762,9.990993669474792,2.1158278526339087,0.06239777380236444,35.0,21.82936604486588,16.0788427864847,9.0,45.0,3.0,463.83131705869016,538.750745090669,419.0839042694308,378.63295465282806,419.06454808930926,538.7533264160699
3980.000000000001,36.96858732465144,23.636389067552383,100.9287111637435,123.65399894296372,47.669804672407736,12.368824675228607,58.37655768949513,20.858416551937008,99.49673079050234,57.471508170423526,100.90199523274916,123.64360919855513,4.72099187349508,7.467371386772482,2.5207511325071965,9.98812251927968,2.1156830570617355,0.06245954642633616,35.0,21.84929744945623,16.101264215861363,9.0,45.0,3.0,463.7941847141239,538.6231295620073,419.0678043311496,378.7096641150638,419.12553706648794,538.625694388412
3990.000000000001,36.986997293726006,23.629499154521284,100.89911093507536,123.54546714901738,47.69899184498514,12.393874643897275,58.41742798055299,20.888389476995258,99.46450620260484,57.4689286959856,100.87235330001138,123.53503687997278,4.719963485307042,7.467796578774043,2.517470028629656,9.9852666074037,2.1155389524701254,0.06252104654550915,35.0,21.869124357053693,16.123569541229585,9.0,45.0,3.0,463.7572187272785,538.4962723522472,419.0517494052708,378.7857882973232,419.18602903932606,538.4988208740198
4000.000000000001,37.00531636196849,23.62264364639367,100.86974456286536,123.43762213050104,47.72803917229314,12.41879293638317,58.45810358693208,20.918202944816016,99.43252591219202,57.46636477170346,100.84294539832032,123.42715158602437,4.718940602704812,7.468220123766011,2.5142057403387645,9.982425864104776,2.115395531442593,0.062582276944666,35.0,21.888847912595736,16.145760036744946,9.0,45.0,3.0,463.72041782869,538.3701657247027,419.0357392964463,378.86133428779226,419.2460298850388,538.3726981276143
4010.000000000001,37.02354558548426,23.61582243133796,100.84060924795074,123.33045603348592,47.75694821747643,12.44358114424466,58.49858655800382,20.94785873017969,99.40078701916184,57.46381629361128,100.81376872677156,123.3199454565484,4.717923150765673,7.46864207547608,2.5109580484696767,9.979600123945758,2.115252793451323,0.06264324009672238,35.0,21.90846932376576,16.167836977998093,9.0,45.0,3.0,463.6837805220992,538.2448011852433,419.01977285107114,378.9363090233267,419.30554588452503,538.2473176481683
4020.000000000001,37.04168584451404,23.60903510744498,100.81170233236212,123.223961407437,47.785720272614775,12.468240778017275,58.53887869454316,20.97735829920839,99.36928678093416,57.46128315167954,100.78482062593,123.21341106334108,4.7169111064156,7.469062519418783,2.5077267848814158,9.976789304300196,2.1151107322608835,0.06270393872126212,35.0,21.92798957180719,16.189801502963576,9.0,45.0,3.0,463.6473051774304,538.1201706876793,419.0038492613489,379.01071906853895,419.3645829502008,538.122671420606
4030.000000000001,37.05973811930844,23.60228101356074,100.78302129054482,123.1181302054398,47.81435679661444,12.49277321727726,58.57898196236257,21.006703237176225,99.33802257558047,57.45876524611094,100.7560985685898,123.1075403415942,4.715904406730361,7.469481524852905,2.5045117732589963,9.973993298111901,2.114969354314603,0.0627643753722766,35.0,21.947409746236527,16.211654653368896,9.0,45.0,3.0,463.610989657687,537.9962653012533,418.9879667154887,379.0845699493471,419.42314676211936,537.9987504916601
4040.000000000001,37.07770329056278,23.595560049636845,100.75456368628028,123.0129556680115,47.842859090813455,12.517179694082245,58.6188982073493,21.03589505654412,99.30699188830013,57.456262478805286,100.7276001171454,123.00232652951264,4.714903040201109,7.469899211371488,2.50131286007274,9.971212071444228,2.1148286584953646,0.06282455269635905,35.0,21.966730812469397,16.233397406075596,9.0,45.0,3.0,463.5748327334803,537.8730777581459,418.9721243765168,379.1578678045364,419.4812427680321,537.8755475915502
4050.000000000001,37.09558232439851,23.588872098796234,100.72632682584718,122.9084304102131,47.871228599167125,12.541461560879895,58.65862940507739,21.06493568567214,99.27619193114288,57.45377470818846,100.6993225762421,122.89776220306618,4.713906928727339,7.470315543030731,2.4981298681657167,9.968445411196448,2.1146886355449808,0.06288447294210403,35.0,21.985953862320233,16.255031052286824,9.0,45.0,3.0,463.53883302051486,537.7506001086581,418.95632238753535,379.23061982077184,419.5388768456357,537.7530547195968
4060.000000000001,37.113375984955496,23.58221700728689,100.69830803360053,122.8045477697367,47.89946648095557,12.56561992474792,58.69817710868401,21.093826531409377,99.24561995324768,57.45130177174303,100.67126326892785,122.79384073129783,4.712916051035462,7.47073058358531,2.4949626674724708,9.965693251057779,2.114549281833324,0.06294413856387654,35.0,22.00507981110718,16.27655657275153,9.0,45.0,3.0,463.5029893847697,537.6288253558221,418.94056058587984,379.30283220644463,419.59605471315086,537.6312649218953
4070.000000000001,37.13108503186864,23.57559463846627,100.67050474053724,122.7013012451057,47.92757388413333,12.589655881635965,58.73754286511212,21.122568859585495,99.21527331251576,57.44884349244148,100.64341962491828,122.69055559866536,4.71193033191551,7.471144307399989,2.491811087826016,9.962955395226004,2.11441059044178,0.06300355123503783,35.0,22.024109574724488,16.29797497535634,9.0,45.0,3.0,463.46730071912685,537.5077466488182,418.9248388452799,379.37451130056434,419.65278179798014,537.5101713298494
4080.000000000001,37.14871033198401,23.569004807200315,100.64291420660732,122.59868369731544,47.95555212504375,12.613570669959644,58.77672852552336,21.151164156757545,99.18514917983696,57.44639967098084,100.6157889026252,122.5878996652919,4.710949735434772,7.4715567495837,2.48867497791588,9.960231727499583,2.1142725537020306,0.0630627136360447,35.0,22.04304415818808,16.319287396679954,9.0,45.0,3.0,463.431765685704,537.3873563854153,418.9091571644863,379.44566385084886,419.70906384551,537.3897663413638
4090.000000000001,37.16625260244549,23.56244736472388,100.61553389265538,122.49668881258634,47.983402286249856,12.637365366920449,58.815735600070205,21.17961366216747,99.15524494546355,57.44397013446974,100.58836856166153,122.48586660688584,4.7099741974339615,7.471967869325651,2.4855542018361265,9.95752207116178,2.114135163752432,0.0631216275091985,35.0,22.061884406361457,16.34049484634386,9.0,45.0,3.0,463.39638321842335,537.2676479411227,418.89351590156485,379.5162960814024,419.76490621364775,537.2700433188834
4100.000000000001,37.183712561896925,23.55592211133921,100.58836115763587,122.39531009174289,48.01112544236212,12.661041284171688,58.85456561979184,21.20791890536753,99.12555789366368,57.44155467057635,100.5611559596868,122.38444993478242,4.709003678288834,7.472377668528431,2.4824485972012487,9.95482626572968,2.1139984051460927,0.0631802950596435,35.0,22.08063115754908,16.36159841992088,9.0,45.0,3.0,463.3611521765317,537.1486145032745,418.87791536402005,379.5864148280101,419.8203143456804,537.1509954649296
4110.000000000001,37.20109092584476,23.549428872742848,100.5613934126838,122.2945411597908,48.03872268833779,12.68459951747394,58.893220097773565,21.236081299800727,99.09608536217779,57.43915307062224,100.53414850655756,122.28364324991338,4.708038117814826,7.472786145356645,2.479358035060474,9.952144180417118,2.113862277953747,0.06323871817372545,35.0,22.09928526850274,16.38259909795954,9.0,45.0,3.0,463.3260714555557,537.0302493902252,418.8623553980056,379.6560256895296,419.8752935759484,537.0326160666536
4120.000000000001,37.218388453417376,23.542967000216493,100.53462821749558,122.19437498643585,48.06619518269712,12.708041159789843,58.93170055926662,21.264102082722676,99.06682482824904,57.436765160879816,100.5073437605776,122.18343954797456,4.7070774678754015,7.47319330722567,2.4762823778895906,9.949475685115262,2.1137267769689125,0.06329689915902859,35.0,22.11784763716844,16.403497825125612,9.0,45.0,3.0,463.2911392348643,536.9125449452569,418.8468354631881,379.72513422995513,419.929849052617,536.9148975034169
