time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4130.000000000001,37.23560597288407,23.53653595106772,100.5080634037364,122.09480481631756,48.0935441687232,12.731367374960255,58.970008726163805,21.29198263325065,99.03777404156568,57.43439082729026,100.4807395519982,122.0838321063207,4.706121695818431,7.473599252346879,2.4732214725807653,9.946820724927646,2.113591905998898,0.06335484043380545,35.0,22.13631917639537,16.42429545450068,9.0,45.0,3.0,463.2563537298608,536.7954937065156,418.8313539316634,379.79374519259886,419.98398553738747,536.7978323584987
4140.000000000001,37.25274422361179,23.53013576795917,100.48169685673804,121.99582501817387,48.12077074414204,12.754579201228752,59.008146174255295,21.319724222708658,99.00893082028256,57.43202997241707,100.4543337649705,121.98481521839636,4.705170762187177,7.474004037979424,2.470175176484431,9.944179214463857,2.113457665421977,0.06341254389575536,35.0,22.15470070732493,16.444992831505147,9.0,45.0,3.0,463.22171408552543,536.67908968337,418.8159102741662,379.861863886354,420.0377076957079,536.6814145411831
4150.000000000001,37.2698040270407,23.523766261386807,100.45552622176798,121.89742915170253,48.14787614621708,12.777677794401429,59.046114571123674,21.34732835428917,98.98029272655954,57.42968245637593,100.4281240433228,121.88638246592312,4.704224622317361,7.474407645471125,2.4671433555289912,9.941551001000116,2.1133240436343748,0.06347001183540003,35.0,22.172993185786996,16.465591124931052,9.0,45.0,3.0,463.1872190030345,536.5633259458201,418.800504901216,379.92949662210685,420.0910205900324,536.5656371522332
4160.000000000001,37.28678602452093,23.517427284656836,100.42954920984258,121.799611538148,48.17486135620571,12.800664090731118,59.08391524290601,21.3747963819182,98.95185740616049,57.42734812442262,100.40210809695036,121.7885281648031,4.703283232430992,7.474810091277321,2.46412587807178,9.938935969349101,2.11319103659678,0.06352724602886772,35.0,22.191197398276188,16.486091160562864,9.0,45.0,3.0,463.15286751129673,536.4481965421005,418.7851376416618,379.9966487316901,420.14392904665584,536.4504942336488
4170.000000000001,37.303690917437834,23.51111868735552,100.40376353905114,121.70236629808272,48.20172743874196,12.823539096284208,59.12154964683807,21.402129484933084,98.92362250650275,57.425026811820885,100.37628364271214,121.69124643658677,4.7023465432233325,7.475211367172672,2.4611226136919,9.936333980864573,2.113058637752691,0.06358424836517401,35.0,22.209314165302203,16.50649387714651,9.0,45.0,3.0,463.1186585406169,536.3336952436517,418.7698085992521,380.0633258307951,420.196437848136,536.3359795592161
4180.000000000001,37.32051933733463,23.504839774728797,100.37816708263745,121.60568723956652,48.228475348579416,12.84630384283264,59.15901907035854,21.429328714539963,98.89558583152821,57.42271837959038,100.3506485526916,121.594531139587,4.701414518819781,7.475611485814672,2.458133443248869,9.93374492906354,2.1129268413365208,0.06364102084337872,35.0,22.227344233629765,16.5268000827362,9.0,45.0,3.0,463.08459037971664,536.2198153014871,418.7545171848488,380.12953269098966,420.2485515238757,536.2220864485176
4190.000000000001,37.33727193985354,23.49859201918196,100.35275740189604,121.5095706975846,48.25510605395478,12.868959471585356,59.19632497806539,21.456395249535603,98.867744893191,57.420422597132806,100.32520038719164,121.49837843765748,4.700487097291568,7.476010453086887,2.4551581887542246,9.931168641841111,2.1127956393207574,0.06369756456374612,35.0,22.245288389002155,16.547010933775482,9.0,45.0,3.0,463.050664242465,536.1065535561236,418.7392648020115,380.195276416126,420.30027491018194,536.1088115127384
4200.000000000001,37.35394942602358,23.492373561649966,100.32753227408922,121.41400855516252,48.281620655878896,12.891507016480546,59.233468887218095,21.483330363317123,98.84009737254675,57.418139315466014,100.29993692196528,121.40278038385549,4.699564239878648,7.47640824190112,2.4521967417249164,9.928604983626036,2.112665021019568,0.06375388227345977,35.0,22.263147413501656,16.567127191314285,9.0,45.0,3.0,463.0168767143597,535.9939007255969,418.7240502428838,380.2605613653485,420.35161275352687,535.9961456999029
4210.000000000001,37.370552335699024,23.48618482403856,100.30248962724984,121.31899655733952,48.308019965982886,12.913947259372437,59.27045194740614,21.510135314869895,98.81264115194237,57.41586837080655,100.27485608419474,121.30773266536374,4.698645905200985,7.476804826603251,2.449249005895206,9.926053832498456,2.112534979814332,0.06380997520658664,35.0,22.280921952653102,16.587149692515254,9.0,45.0,3.0,462.9832277425233,535.8818526219264,418.7088745350853,380.32539298747946,420.4025693140474,535.8840847449168
4220.000000000001,37.38708140071924,23.4800252254239,100.27762728959463,121.2245282970568,48.334305109087474,12.936281247287695,59.307275677233285,21.53681136064557,98.78537397773987,57.41360959804968,100.24995570071243,121.21322889065851,4.6977320477287465,7.477200217824722,2.446314861149548,9.923515078974273,2.1124055135865145,0.06386584559177998,35.0,22.29861285179601,16.607079384578583,9.0,45.0,3.0,462.94971560782017,535.7704022229841,418.6937370893576,380.3897760522488,420.45314913254026,535.7726216477763
4230.000000000001,37.40353731030758,23.473894314724927,100.25294346984364,121.13059811331078,48.36047712031692,12.958509949759218,59.34394145301644,21.5633596055643,98.75829398990196,57.411362917973065,100.22523397906475,121.1192633815714,4.696822639739774,7.477594529139624,2.443394168130881,9.920988697270504,2.1122766300198585,0.06392149547622658,35.0,22.316220914098608,16.626916897656997,9.0,45.0,3.0,462.916338829988,535.6595432669326,418.6786360864887,380.4537142518671,420.50335619500527,535.6617501245645
4240.000000000001,37.41992075991136,23.46779199756349,100.22843629064964,121.0372007672695,48.38653703965034,12.98063433923494,59.380450678178086,21.58978117308942,98.73139924430512,57.40912823538616,100.20068904074206,121.02583090347856,4.695917635220421,7.477987774792432,2.4404867922928704,9.918474567085305,2.1121483248970447,0.0639769265641694,35.0,22.333746942203163,16.646663093580287,9.0,45.0,3.0,462.88309640506066,535.5492701107523,418.6635712128544,380.51721246514177,420.5531946074868,535.5514645388864
4250.000000000001,37.43623239752037,23.461718126887547,100.20410385917502,120.94433108066949,48.412485844580814,13.002655333929283,59.41680470011827,21.616077146329417,98.7046877835104,57.40690544744518,100.17631899179234,120.93292625922317,4.695017010379658,7.4783799996754174,2.437592620048183,9.9159726197236,2.1120205949843305,0.06403214081227772,35.0,22.351191687482583,16.66631879212673,9.0,45.0,3.0,462.849987326368,535.4395771997184,418.64854218497953,380.5802753876153,420.60266847316376,535.4417593115222
4260.000000000001,37.45247280305692,23.45567270415228,100.17994450769912,120.85198462639823,48.43832439533767,13.02457375147111,59.45300474151528,21.64224874249732,98.67815789043699,57.40469447816736,100.15212216359748,120.84054504636664,4.694120744542682,7.478771274309201,2.4347115115851383,9.91348278589434,2.111893435510711,0.06408713975333312,35.0,22.36855580411651,16.685884598529697,9.0,45.0,3.0,462.8170108919724,535.3304598457552,418.6335483734306,380.6429074904676,420.6517814681097,535.3326297883291
4270.000000000001,37.468642560941554,23.44965537785447,100.15595565806012,120.7601553602733,48.46405361214667,13.046390582954755,59.489052089718015,21.668297161294333,98.65180690621172,57.40249507581319,100.12809597669695,120.74868116613254,4.693228753146227,7.479161327050319,2.431843445288572,9.91100477233889,2.1117668227219464,0.06414192505812841,35.0,22.38584000004693,16.705361941483204,9.0,45.0,3.0,462.78416590653666,535.2219117553566,418.61859309486493,380.7051153954551,420.70053867739887,535.2240696034519
4280.000000000001,37.484742277753696,23.443666101343183,100.13213576320584,120.66883885664686,48.48967439031406,13.068106863548223,59.52494802801444,21.694223430257185,98.62563323443763,57.400307143711245,100.10423888310756,120.65733023923336,4.6923410220676365,7.479550424629507,2.428988193266003,9.90853861789551,2.11164077190822,0.06419649837659994,35.0,22.403044958499606,16.724751091732685,9.0,45.0,3.0,462.7514515569052,535.1139281610847,418.60367271456875,380.7669019452866,420.7489434395077,535.1160740526316
4290.000000000001,37.500772553841045,23.437704694627318,100.10848280395022,120.57802993358922,48.51518764815526,13.089723455519277,59.56069380883111,21.72002855369544,98.59963478878976,57.39813053139385,100.08054886251894,120.56648705082416,4.691457504583219,7.47993847258399,2.426145682758694,9.906084155342684,2.111515269117358,0.06425086142507072,35.0,22.420171371799995,16.744053065435708,9.0,45.0,3.0,462.7188668540426,535.0065035724056,418.58878859270686,380.8282725630804,420.7969999509416,535.0086376019522
4300.000000000001,37.51673393921795,23.43177102021764,100.08499492997088,120.4877238866585,48.540594229390365,13.11124115473092,59.596290640872425,21.745713503449963,98.57380966271143,57.395965103302096,100.0570240636322,120.47614691673384,4.690578164476191,7.480325486947321,2.4233157956609848,9.903641282608303,2.1113903095385838,0.06430501573462162,35.0,22.437219890626523,16.763268545297763,9.0,45.0,3.0,462.6864109415576,534.8996330328989,418.57394052677085,380.88923167510535,420.84471207044186,534.9017553231289
4310.000000000001,37.5326270236083,23.425864905744447,100.0616702066278,120.39791571174852,48.56589504061078,13.13266080934909,59.63173974989046,21.77127931633913,98.54815585747664,57.39381070604014,100.03366255071327,120.38630482432067,4.6897029556630105,7.480711437772856,2.4204984151962794,9.901209852969137,2.1112658832715647,0.06435896294325925,35.0,22.454191233443453,16.782398374142417,9.0,45.0,3.0,462.6540828524151,534.7933112330777,418.5591288338357,380.949784237493,420.8920837881312,534.7954218961103
4320.000000000001,37.54845230123637,23.419986120362008,100.0385068135286,120.3086008040712,48.59109084308192,13.1539831435785,59.66704215466119,21.796727104446745,98.52267149993331,57.391667198476846,100.0104625024607,120.29695617576056,4.688831846762761,7.481096299854749,2.417693464845746,9.898789764700494,2.1111419833779634,0.06441270455977824,35.0,22.471086023132045,16.801443303630663,9.0,45.0,3.0,462.6218816823449,534.687533327001,418.54435394983454,381.0099345931376,420.9391188633206,534.6896324851273
4330.000000000001,37.56421038492734,23.41413402750692,100.0155030860324,120.21977375107788,48.61618257403476,13.175209029638552,59.70219913752124,21.82205792628247,98.49735485772887,57.38953447119428,99.98742225309742,120.20809556605104,4.687964807243359,7.481480138688565,2.414900832265848,9.896380970954413,2.111018614231819,0.0644662425326912,35.0,22.48790495613605,16.82040396853347,9.0,45.0,3.0,462.5898057856885,534.582293277377,418.52961446808126,381.06968602504793,420.9858208579192,534.5843810640926
4340.000000000001,37.57990190917163,23.40830843782265,99.9926575407224,120.131429908524,48.64117117862999,13.196339345403487,59.737212022289306,21.847272828473532,98.47220438681644,57.387412463073694,99.96454031815418,120.11971833336298,4.687101803157157,7.481863021541912,2.4121203978855874,9.893983419427501,2.110895780578751,0.06451957848760144,35.0,22.50464872156772,16.83928100602793,9.0,45.0,3.0,462.5578540959893,534.4775859649334,418.5149092561932,381.12904198260094,421.03219309132254,534.4796624908889
4350.000000000001,37.59552746454612,23.4025092450438,99.96996853307928,120.04356473217746,48.666057547853846,13.217374921902206,59.772081999427904,21.87237276063604,98.44721838308345,57.38530109390978,99.9418150520892,120.03181992831202,4.686242807823551,7.482244966687939,2.4093520603741,9.89159702706204,2.110773477325651,0.06457271412590317,35.0,22.52131799067655,16.85807518927345,9.0,45.0,3.0,462.5260257257679,534.3734065048924,418.5002382793917,381.18800674338456,421.0782391548294,534.3754718746394
4360.000000000001,37.61108760065763,23.3967364587063,99.94743446149879,119.95617402874348,48.690842505198965,13.238316583736946,59.80681027028261,21.897358679339845,98.42239519160526,57.38320026934298,99.9192448523669,119.94439614042398,4.68538779070396,7.482626003150819,2.4065957074061064,9.889221710556928,2.1106517010561285,0.06462565091956793,35.0,22.53791337844723,16.87678721036616,9.0,45.0,3.0,462.49432000748885,534.2697504564597,418.4856013348737,381.2465844249888,421.1239624830116,534.2718047521117
4370.000000000001,37.6265774435013,23.39098768861743,99.92505078440344,119.86926220342252,48.7155172141614,13.25915716005028,59.8413932757416,21.922228257080405,98.39773057014048,57.38110937521583,99.89682518300718,119.85744819631668,4.684536394292539,7.483028744362358,2.4038276465626804,9.88685639092504,2.1105303831070263,0.06467837817211784,35.0,22.554432279667367,16.895422638006664,9.0,45.0,3.0,462.4627412493468,534.1666268663932,418.4706407294339,381.3047792082039,421.1693702595041,534.1686658724224
4380.000000000001,37.641926146298005,23.38523359619029,99.90266637485767,119.78285939733432,48.73999034864427,13.279819665418133,59.87573705020871,21.946914274818027,98.37307697930673,57.37898801320915,99.8744049816684,119.77101085236616,4.68368234394119,7.483452838636339,2.4010195090918374,9.884472347728176,2.1104062192677797,0.0647307449346373,35.0,22.570824145353924,16.914174608760106,9.0,45.0,3.0,462.4313574330965,534.0641731095404,418.4552326254961,381.36281986991446,421.21464059699616,534.0661988050775
4390.000000000001,37.657173176128765,23.37947057088627,99.88032395852498,119.69687278742045,48.76431892195234,13.300352377956472,59.909885255164234,21.971448283568638,98.34847434604718,57.376831835818045,99.85202692375914,119.68499058764166,4.68282743225318,7.483851461300001,2.398231452556843,9.882082913856847,2.110281247135772,0.06478285282628723,35.0,22.587115940077357,16.932868803194424,9.0,45.0,3.0,462.4001034930084,533.9622369230058,418.4401329278689,381.4205922943681,421.2596742906699,533.9642503853348
4400.000000000001,37.67233326842284,23.373714203408497,99.85807050291,119.61132782383731,48.78852035063733,13.320770103362406,59.94386247880482,21.99584808048468,98.32396930563382,57.37465972945313,99.82973797019088,119.59941252667784,4.681973748468744,7.484238766113098,2.3954572550041706,9.879696021117267,2.1101562186991023,0.06483472412521163,35.0,22.603319214711743,16.95147457042765,9.0,45.0,3.0,462.36897857467096,533.8608230071767,418.4251692414691,381.47803501170114,421.3044359255731,533.8628248730201
4410.000000000001,37.687416089766735,23.36797217734301,99.83592871890568,119.52622805712764,48.81260650534069,13.341082949086,59.97768252098576,22.020123688577712,98.29958417263776,57.3724823058102,99.8075608248735,119.51428007163514,4.681122332249216,7.4846186883855665,2.392696114975571,9.877314803361136,2.1100313348605058,0.06488637662898449,35.0,22.619441136785095,16.96999561462502,9.0,45.0,3.0,462.33797865889454,533.7599219032427,418.4103049692896,381.53513580000725,421.3489139516584,533.7619126117497
4420.000000000001,37.70242770180372,23.362248998278343,99.81391181296131,119.44157391707256,48.83658489720354,13.361297333179266,60.011354222117824,22.04428155772877,98.2753318938272,57.370305692907095,99.78550868964915,119.42959356041092,4.680273793419448,7.484993697398513,2.3899475013973706,9.874941198795884,2.109906735088925,0.0649378216261313,35.0,22.63548626672321,16.988434185839083,9.0,45.0,3.0,462.30710084704566,533.6595259739878,418.39551634194135,381.5918872464491,421.3931016531882,533.6615058422267
4430.000000000001,37.71737200582532,23.35654732994726,99.79202730850719,119.3573640826258,48.86046041223286,13.381417452520624,60.04488340181446,22.0683261567994,98.25121981323085,57.368133604166125,99.76358908478518,119.34535161196544,4.679428503263028,7.485365302677239,2.3872110615776663,9.872576364254904,2.1097824995874226,0.06498906671148781,35.0,22.651457607547115,17.006791933013005,9.0,45.0,3.0,462.276342997932,533.5596288280932,418.38078904096807,381.6482864467173,421.43699610200576,533.5615980936125
4440.000000000001,37.73225157394101,23.350868335762808,99.77027925653277,119.27359568436503,48.88423633633439,13.401446150299194,60.078273970443966,22.092260509941298,98.22725184765729,57.36596827307511,99.74180605894163,119.26155134236096,4.6785866667522535,7.48573443154127,2.384486574091728,9.870221005632995,2.109658687264339,0.0650401170736903,35.0,22.66735722068148,17.02507002044615,9.0,45.0,3.0,462.24570292855776,533.4602241883659,418.36611353263095,381.7043318296536,421.48059667665433,533.4621830704581
4450.000000000001,37.74706841303392,23.34521287770008,99.74866992907728,119.19026522856068,48.90791529307204,13.421385708067078,60.11152919896197,22.11608704621318,98.203430152161,57.36381111028976,99.72016188211144,119.17818917566984,4.677748414531881,7.486101816746346,2.381773793076813,9.86787560982316,2.1095353437922486,0.06509097705203107,35.0,22.683186772636876,17.043269283291636,9.0,45.0,3.0,462.2151789009882,533.3613060621269,418.35148203133593,381.76002341529886,421.52390373177457,533.3632546701841
4460.000000000001,37.761823762115576,23.33958153975908,99.72719997966303,119.10736971816756,48.93149891464735,13.441237674513332,60.144651182278075,22.139807349041178,98.17975530456145,57.36166294056824,99.69865720650145,119.09526213794476,4.676913812464553,7.486467792193372,2.3790725831003896,9.865540375293763,2.1094124824367886,0.06514164928132121,35.0,22.6989473476138,17.061390676494,9.0,45.0,3.0,462.1847699666277,533.2628701593958,418.3368915452797,381.81536331644855,421.56691900145216,533.2648086349083
4470.000000000001,37.776518580755855,23.333974594411814,99.70586921514077,119.0249056282026,48.95498850203002,13.461003366471914,60.177641528457016,22.163422651349663,98.15622704267348,57.35952420102046,99.67729183776653,119.01276667932706,4.676082884069272,7.486832592250956,2.3763827930936734,9.863215385344631,2.1092901109488795,0.06519213598886622,35.0,22.71463987891269,17.07943502748384,9.0,45.0,3.0,462.1544751722619,533.1649120142024,418.3223396903014,381.8703542315105,421.60964469983537,533.1668404658568
4480.000000000001,37.79115365026656,23.328392157426663,99.68467695763415,118.94286928786936,48.978385159860565,13.480683779348624,60.21050169099638,22.18693408094936,98.13284462563549,57.357395111974654,99.65606509694429,118.93069912325784,4.675255629252097,7.487196349202804,2.3737043025592084,9.860900651762014,2.1091682324415415,0.06524243904557146,35.0,22.73026514163968,17.09740304435138,9.0,45.0,3.0,462.12429361916287,533.0674272706592,418.30782510475854,381.924999182184,421.6520833270743,533.0693458001666
4490.000000000001,37.805729547643615,23.322834268674853,99.66362229547427,118.86125736079538,49.00168971517068,13.500279672530496,60.24323276578873,22.210342710497056,98.10960709392931,57.35527577726356,99.63497607153457,118.8490561393437,4.674432045851999,7.487559133651606,2.3710370124525952,9.858596146104203,2.109046842354363,0.06529255995337606,35.0,22.74582373615817,17.115295330993717,9.0,45.0,3.0,462.0942246151519,532.9704121730912,418.29334729773166,381.9793014991644,421.69423745374576,532.9723208909069
4500.000000000001,37.82024693566937,23.3173008384768,99.64270393583581,118.7800655573552,49.02490315509084,13.519791939099376,60.27583604543004,22.233649638707504,98.0865130864078,57.35316617921643,99.61402346755476,118.76783339877484,4.673612103056678,7.487920952979997,2.3683808549859395,9.856301807965936,2.1089259422106568,0.0653425005126315,35.0,22.76131638629448,17.133112771644903,9.0,45.0,3.0,462.064267155149,532.8738619170098,418.2789061954654,382.0332645930584,421.73611009208906,532.8757608814784
4510.000000000001,37.83470628725097,23.311791914279866,99.62192089876906,118.69929071699232,49.04802617452111,13.539221225584072,60.30831250353021,22.256855636625232,98.06356158170288,57.35106634405787,99.59320630433832,118.68702757010745,4.6727957804264815,7.488281924381004,2.365735728216083,9.854017652597088,2.1088055450387606,0.0653922619095635,35.0,22.776743605676018,17.150855656581143,9.0,45.0,3.0,462.0344207136794,532.7777730237739,418.264500264725,382.0868905731096,421.7777036774988,532.7796620621417
4520.000000000001,37.8491080353125,23.306307158063305,99.6012716200482,118.61892915782124,49.07105945344346,13.558568165287454,60.34066312917288,22.279961485706053,98.0407509703889,57.34897613794044,99.57252301687235,118.60663558747234,4.671983069842316,7.488641947723401,2.363101496295607,9.851743444019007,2.1086856045374143,0.0654418453894253,35.0,22.792105902756415,17.16852481565627,9.0,45.0,3.0,462.0046842910475,532.6821416827256,418.25013104548447,382.1401851502629,421.81902135368455,532.6840214579205
4530.000000000001,37.86345273375738,23.300846712192648,99.5807549887982,118.53897709070054,49.09400381332776,13.577833509610116,60.3728890742367,22.302968082932463,98.01808008252489,57.3468955453078,99.55197249328893,118.52665300057896,4.6711739262445136,7.48900113566211,2.3604781340109717,9.84947926967308,2.1085661602824906,0.06549125254858551,35.0,22.807403868110555,17.18612070166523,9.0,45.0,3.0,461.975057365523,532.5869636434088,418.23579697261863,382.1931494104909,421.8600657246439,532.5888339230053
4540.000000000001,37.87774081779403,23.29541037180684,99.56036965079443,118.4594309746554,49.116859920849514,13.597017879194825,60.4049912562212,22.325876163227747,97.99554751849053,57.34482446574606,99.53155337858254,118.44707650766878,4.670368319574691,7.489359420944046,2.357865549906356,9.8472249708504,2.1084471923934136,0.06554048448005001,35.0,22.822638009197533,17.203644021729644,9.0,45.0,3.0,461.94553911496496,532.4922351465812,418.2214988168285,382.2457874895179,421.9008395947187,532.4940960230743
4550.000000000001,37.89197266841754,23.28999781496975,99.54011435306899,118.38028728224292,49.13962836227712,13.616121826560573,60.4369704501663,22.34868654966658,97.97315198279239,57.34276282356643,99.51126441907104,118.36790259543784,4.669566233679119,7.489716797073312,2.3552636608770934,9.844980457950403,2.1083286894923448,0.0655895424598794,35.0,22.83780879575596,17.221095288954643,9.0,45.0,3.0,461.916128636431,532.3979523840216,418.2072366665776,382.2981027933265,421.9413456270698,532.3998039697187
4560.000000000001,37.90614882602328,23.284608579280928,99.5199878841083,118.30154176394234,49.16230995941531,13.635146177152706,60.468827728241806,22.371400172441668,97.95089220301587,57.34071054868196,99.49110440222513,118.28912699541156,4.668767642640886,7.490073351452644,2.352672387755535,9.842745739208182,2.1082106655538406,0.06563842817282507,35.0,22.852916844947856,17.23847499695438,9.0,45.0,3.0,461.8868245846653,532.3041105386282,418.1930088569824,382.3500971169117,421.98158645158287,532.3059529210393
4570.000000000001,37.92026970084724,23.279242691371905,99.49998928235848,118.2231915890514,49.18490529770071,13.654091638014108,60.500563909929575,22.394017685339804,97.92876718361795,57.338667620968806,99.47107236587544,118.21074689311912,4.667972529608827,7.490429163713324,2.350091613585348,9.840520777298671,2.1080931207029407,0.06568714262650005,35.0,22.86796260240357,17.255783560275518,9.0,45.0,3.0,461.8576264914354,532.2107065544488,418.1788144031305,382.4017731189925,422.0215642758196,532.2125398435934
4580.000000000001,37.93433591770065,23.273899832104064,99.48011699188173,118.1452320485451,49.2074153448814,13.672959081756346,60.53218034824505,22.41654012167095,97.90677528997465,57.33663391729317,99.45116675279577,118.13275752240644,4.667180858388037,7.490784153032176,2.3475212944185038,9.83830544745068,2.1079760450613128,0.06573568783879878,35.0,22.882946752634385,17.273022064518045,9.0,45.0,3.0,461.8285330762809,532.117735208536,418.164654328002,382.4531348840244,422.0612823129943,532.119559438048
4590.000000000001,37.94834780665016,23.268580072624328,99.46037011137933,118.06766076008456,49.229840591957675,13.691748975699625,60.56367776840575,22.43896806668039,97.8849155965766,57.33460942568939,99.43138666123693,118.05515654048172,4.666392606716385,7.491138428961141,2.344961294904369,9.83609972386551,2.1078594436542515,0.06578406441879078,35.0,22.8978696846894,17.29019054780315,9.0,45.0,3.0,461.7995440530382,532.0251940104407,418.1505270200967,382.5041844655228,422.1007426437288,532.0270092679503
4600.000000000001,37.96230567255703,23.263283204469133,99.44074752312,117.99047478938633,49.252181505433306,13.710461766208368,60.595056795882606,22.461302035258484,97.86318695407192,57.33259408509991,99.41173097292851,117.9779410288226,4.665607762989548,7.491491968617706,2.342411574240924,9.83390354285863,2.107743308571107,0.06583227338273108,35.0,22.912731763923148,17.307289508524605,9.0,45.0,3.0,461.77065878479766,531.9330798591287,418.13643296127367,382.55492477572506,422.1399476559849,531.9348862541367
4610.000000000001,37.97621014099982,23.25800916385856,99.42124777229171,117.913669883813,49.27443903892866,13.729098307031336,60.6263187629848,22.483543206481954,97.84158783508788,57.33058776005089,99.39219823182833,117.90110668846688,4.664826286516855,7.491844716269805,2.3398720587063755,9.83171677497618,2.1076276309352884,0.06588031655316123,35.0,22.927533664280816,17.324319934761945,9.0,45.0,3.0,461.7418763395668,531.8413880795432,418.1223729284189,382.6053599398999,422.1789002864657,531.8431856597109
4620.000000000001,37.990061487176874,23.252757837943246,99.4018697581938,117.83724338917182,49.2966136309491,13.747659019849152,60.657464297607376,22.50569221086522,97.82011711085872,57.328590389108335,99.37278733675862,117.82465089701184,4.664048153988582,7.492196715312926,2.337342661643788,9.829539376956712,2.107512412484577,0.06592819463678286,35.0,22.942275746903704,17.341282047068432,9.0,45.0,3.0,461.713196256012,531.7501159363901,418.1083461808316,382.6554921398424,422.21760287267176,531.751904792952
4630.000000000001,38.00386011987951,23.247529087554422,99.38261225346068,117.76119195453072,49.3187059055236,13.766144481163906,60.6884942167911,22.52774969382307,97.79877350803136,57.32660187366344,99.35349705957091,117.74857027252489,4.66327333662753,7.492547923121745,2.334823332861195,9.827371255982943,2.10739764679762,0.06597590886261213,35.0,22.956958497859205,17.35817650481198,9.0,45.0,3.0,461.6846178287247,531.659259828351,418.09435329975446,382.7053245904537,422.2560579314799,531.6610400110936
4640.000000000001,38.017606439024775,23.242322818525334,99.36347412920387,117.68551251235216,49.340716481269126,13.784555262350011,60.719409377443625,22.5497163286114,97.77755585579376,57.32462213301636,99.33432627066237,117.67286178423626,4.66250181266991,7.492898399024381,2.3323139585449524,9.825212357569335,2.107283332495496,0.06602346034476148,35.0,22.97158239011503,17.375003643709192,9.0,45.0,3.0,461.65614042713133,531.5688164734945,418.0803934205684,382.75485994555703,422.29426781997336,531.5705880827788
4650.000000000001,38.031300865776224,23.237138876658094,99.34445412538304,117.61020161856158,49.362646007247925,13.802891959637575,60.750210688089325,22.57159282460128,97.7564628444834,57.32265106727754,99.31527370915528,117.59752194598548,4.661733548901102,7.493248074154365,2.329814502069672,9.823062576224036,2.107169462428757,0.0660708503443592,35.0,22.986147909826627,17.391764226323687,9.0,45.0,3.0,461.6277633028196,531.478782161488,418.06646742511344,382.804101496315,422.33223512199135,531.4805452411952
4660.000000000001,38.04494369650829,23.23197719121441,99.32555121815453,117.53525671078876,49.384494940094,13.821155018762624,60.78089880962317,22.593379714788625,97.73549342170416,57.320688612416966,99.29633835070851,117.52254822915096,4.660968527542169,7.493596992015315,2.327324872364553,9.82092186437987,2.1070560348878087,0.06611807966104655,35.0,23.000655414988444,17.408458496073706,9.0,45.0,3.0,461.59948601499497,531.3891542255993,418.0525747237272,382.85305162360766,422.3699619946975,531.3909088659034
4670.000000000001,38.05853536495648,23.226837526159212,99.30676414744416,117.46067421383134,49.406263933757835,13.839345195019291,60.81147466429358,22.61507781555474,97.71464627478974,57.31873465434563,99.27751893436451,117.4479370417058,4.660206715999262,7.493945108274272,2.324844996562617,9.818790104836888,2.1069430399143787,0.06616514963875673,35.0,23.01510538831621,17.425087249470494,9.0,45.0,3.0,461.57130767896905,531.2999287737337,418.0387157455893,382.90171372480313,422.40745097611017,531.3016750427169
4680.000000000001,38.07207622739597,23.221719398225105,99.28809191098819,117.38645079790292,49.427953540065566,13.857463050709557,60.84193900671848,22.63668789048876,97.69392035921598,57.3167891327401,99.25881445716816,117.37368507162664,4.659448095288443,7.494292467619021,2.322374811390705,9.816667279009726,2.106830482549248,0.06621206146102819,35.0,23.029498237389987,17.441650796753947,9.0,45.0,3.0,461.5432271835037,531.2111020774253,418.0248894410751,382.9500894704137,422.44470421401314,531.2128400679704
4690.000000000001,38.08556674651092,23.2166226782594,99.26953359815462,117.31258335418256,49.4495644521897,13.875509214354338,60.87229279230129,22.65821067985757,97.67331471837976,57.314852010489744,99.2402240076948,117.29978919469367,4.658692647661512,7.494639134605025,2.31991423413785,9.814553368742873,2.106718367366306,0.06625881642842059,35.0,23.043834469858385,17.45814955441608,9.0,45.0,3.0,461.5152437444437,531.1226706469051,418.01109488096176,382.9981809898112,422.4817237451196,531.1244004316145
4700.000000000001,38.09900732875848,23.21154729865998,99.25108826518654,117.23906903285427,49.471097280698885,13.893484244874458,60.90253688313,22.679646854391024,97.65282836750696,57.312923258900526,99.2217466414882,117.22624655761712,4.657940355839702,7.4949851269580945,2.3174631996348456,9.812448326592941,2.106606692438856,0.06630541567255073,35.0,23.05811453452833,17.474584006397095,9.0,45.0,3.0,461.4873567489736,531.0346313645873,417.99733190820393,383.045990812936,422.51851169082965,531.036353011915
4710.000000000001,38.1123983267673,23.206493129135367,99.23275493779006,117.16590505872524,49.49255256328491,13.911388639818824,60.932671979351085,22.700996969554808,97.63246029537137,57.31100283543906,99.20338138362808,117.15305439827148,4.6571911991375785,7.495330452066688,2.315021638109784,9.810352090176472,2.1064954541684178,0.06635186017150628,35.0,23.07233885131086,17.490954576498893,9.0,45.0,3.0,461.4595655788482,530.9469812327376,417.98360036153434,383.0935214379605,422.55507018017835,530.9486948294627
4720.000000000001,38.1257401088338,23.20146024816125,99.2145326023446,117.09308881697471,49.51393085781832,13.929222913079345,60.962698851261976,22.722261630110097,97.61220945151489,57.30909067109059,99.18512721984601,117.08021006886575,4.656445154121978,7.495675105094634,2.312589492364016,9.808264597458647,2.10638465026828,0.06639815090008863,35.0,23.08650784720328,17.50726180233289,9.0,45.0,3.0,461.4318698816556,530.8597174962283,417.9699004834984,383.14077556036847,422.59140133518787,530.8614230847613
4730.000000000001,38.13903314452596,23.196448334664407,99.19642008315856,117.02061664371143,49.535232894621885,13.946987721829316,60.992618496943706,22.743441635883126,97.59207460142147,57.307186673470646,99.16698297349096,117.00770991566291,4.655702192836854,7.496019068651054,2.310166682682901,9.806185751333954,2.1062742729596207,0.06644428936532484,35.0,23.100622048166716,17.52350630202119,9.0,45.0,3.0,461.40426858909245,530.7728360752526,417.9562322669652,383.1877562286241,422.62750758596655,530.7745337126895
4740.000000000001,38.1522777438583,23.191457481260212,99.17841686308992,116.94848676995032,49.556459120656235,13.964683486347212,61.022431523706246,22.764537664791305,97.57205521147043,57.305290874426014,99.14894812707023,116.93555220447882,4.654962314477412,7.496362517883553,2.3077530894257614,9.804115607309315,2.1061643349544434,0.06649027620773806,35.0,23.114681800178065,17.539687983923272,9.0,45.0,3.0,461.37676145624226,530.6863350386169,417.9425934656027,383.234464381952,422.6633902941984,530.6880248296933
4750.000000000001,38.16547407715074,23.18648735219517,99.16052092405255,116.87669551361842,49.57760987003736,13.982310532489862,61.0521384069962,22.785550138325505,97.55214921068115,57.30340301964492,99.13102066173985,116.86373318518616,4.654225450452206,7.496704980961296,2.3053488234454087,9.802053804406704,2.10605479015941,0.06653611230252177,35.0,23.128687397486942,17.55580840588999,9.0,45.0,3.0,461.3493478555299,530.6002108304779,417.92899032279627,383.2809060920313,422.69905311239546,530.6018927879787
4760.000000000001,38.17862269870113,23.181537955684234,99.14273188971859,116.80524032898404,49.5986859588355,13.999869587306534,61.081740331834254,22.806479949982982,97.53235618483536,57.301523093094254,99.1132002004052,116.7922503626192,4.653491606555235,7.497046868557181,2.3029536544701044,9.800000523027283,2.10594567511894,0.06658179903848838,35.0,23.14263940295524,17.571867112836003,9.0,45.0,3.0,461.32202704302085,530.5144603659261,417.9154171315517,383.3270808635746,422.73449698920064,530.5161345721241
4770.000000000001,38.191723885392165,23.17660921109189,99.12504876986499,116.73411875740597,49.61968780817948,14.01736106747262,61.11123792153367,22.82732759541875,97.51267511077933,57.29965106891308,99.09548575232151,116.72110126528406,4.652760760004692,7.497388090944555,2.3005675617221084,9.797955652666666,2.10583697680961,0.06662733720291641,35.0,23.156538136205935,17.587864719381116,9.0,45.0,3.0,461.2947985797452,530.4290810796771,417.9018751955377,383.3729917326487,422.76972411973895,530.4307475997753
4780.000000000001,38.204777947223285,23.17170100808778,99.10747054280378,116.66332815294771,49.64061588386065,14.034785555816429,61.14063185719068,22.848093610802263,97.49310493123708,57.297786865869455,99.0778762951952,116.65028324349572,4.652032886803529,7.4977286392326,2.298190475085625,9.795919114318224,2.10572868951688,0.0666727277146351,35.0,23.170383955368553,17.603801759665544,9.0,45.0,3.0,461.2676619327524,530.3440701704276,417.88836457332786,383.4186412867379,422.8047365866584,530.3457290650424
4790.000000000001,38.21778517403348,23.166813229009165,99.08999619031245,116.5928659349786,49.661470638816965,14.052143504985509,61.169922715700245,22.868778458973395,97.47364459429542,57.295930393089286,99.06037081023267,116.5797937157596,4.6513079611106365,7.4980684932057855,2.29582233940821,9.793890832613997,2.105620809135892,0.0667179714152884,35.0,23.18417723319783,17.619678686953023,9.0,45.0,3.0,461.2406165890148,530.2594249223321,417.87488543245775,383.46403194415575,422.83953642756853,530.2610762513999
4800.000000000001,38.23074592993416,23.161945590598407,99.0726246698245,116.52272902663157,49.682252642318126,14.069435432453645,61.199111246265744,22.889382859908267,97.45429301194334,57.29408155548748,99.04296825411765,116.50962961853368,4.650585959072777,7.498407629264266,2.293463080709262,9.791870709973528,2.1055133258790053,0.06676306949134683,35.0,23.19791839734376,17.635496003061917,9.0,45.0,3.0,461.2136616871497,530.1751419569983,417.8614378928655,383.5091665221413,422.87412574002025,530.1767857993177
4810.000000000001,38.24366051769832,23.15709772159852,99.05535524854366,116.45291477988884,49.70296235838134,14.086661767652288,61.22819803834842,22.909907386088435,97.43504941911662,57.29224032752552,99.0256678935099,116.43978830513332,4.64986686768908,7.498746100990907,2.291112666819541,9.789858767810449,2.10540625062581,0.06680802290270428,35.0,23.2116077987381,17.651253917478243,9.0,45.0,3.0,461.1867963363512,530.091218275559,417.8480208992245,383.5540459052901,422.9085061691967,530.0928547122422
4820.000000000001,38.256529452945045,23.152269505220087,99.0381870675328,116.38342002988855,49.72360056193991,14.103823198112195,61.25718417665559,22.930352854337457,97.4159129006112,57.29040666213206,99.00846886852727,116.37026657785287,4.649150665551095,7.499083936321149,2.2887710268634702,9.787854963184621,2.1052995842251114,0.06685283312989082,35.0,23.225245976803706,17.666953017859043,9.0,45.0,3.0,461.1600196695612,530.007650254684,417.83463401540354,383.59867243070096,422.9426796030905,530.0092793228275
4830.000000000001,38.26935303405797,23.147460908627124,99.02111937490147,116.31424263226268,49.74416770422447,14.12092014159566,61.28607032650268,22.95071978501784,97.39688267640783,57.28858055998097,98.99137042679511,116.30106231787444,4.64843734653663,7.499421187619032,2.2864380867936105,9.785859274412642,2.1051933251727495,0.06689750104596648,35.0,23.238833266231953,17.682593561891906,9.0,45.0,3.0,461.1333312738013,529.9244355918711,417.82127672400776,383.6430480750399,422.97664780021734,529.9260573638389
4840.000000000001,38.28213160109024,23.14267186220781,99.00415135484033,116.24538015200824,49.76466429903137,14.137953067462888,61.31485722017883,22.971008745327765,97.37795789522376,57.28676198089755,98.97437175189948,116.23217308147524,4.6477268835236165,7.499757841881376,2.2841137894374954,9.783871631318872,2.1050874710394667,0.06694202746509825,35.0,23.25237004879915,17.698175983235274,9.0,45.0,3.0,461.1067306187342,529.841571628552,417.80794901693406,383.6871750288984,423.0104125329413,529.8431861653145
4850.000000000001,38.29486547431724,23.137902279939,98.98728214303475,116.1768301463028,49.78509083720457,14.154922425556038,61.34354557325659,22.99122029025125,97.35913765758288,57.28495087499322,98.95747197893168,116.16359641657476,4.647019263213258,7.5000939038905905,2.2817980850439934,9.781891988934584,2.104982018553273,0.06698641339930882,35.0,23.265856684414928,17.713700706942177,9.0,45.0,3.0,461.08021718071143,529.7590557260305,417.7946509566302,383.73105553106086,423.0439756410448,529.7606630764197
4860.000000000001,38.307554967017005,23.133152076458657,98.97051086724221,116.10859020212833,49.80544780073823,14.171828657938192,61.3721360440364,23.01135496401912,97.34042105670376,57.28314718477657,98.94067023506351,116.09532991786593,4.646314464246453,7.500429362651677,2.27949091396122,9.779920276612897,2.104876962562417,0.06703065972329013,35.0,23.27929353347139,17.729168147692747,9.0,45.0,3.0,461.0537904468314,529.6768852901863,417.7813826408872,383.77469192098073,423.07733895283513,529.6784855140675
4870.000000000001,38.32020037423969,23.12842114315532,98.95383659145473,116.04065785513647,49.82573565067855,14.18867218886146,61.40062919665688,23.03141338517804,97.32180712158467,57.28135083467248,98.9239655836992,116.02737111737969,4.645612463089968,7.500764189211453,2.277192232294239,9.77795642150569,2.1047722984198325,0.06707476731528947,35.0,23.292680956642016,17.744578767696396,9.0,45.0,3.0,461.027449898918,529.595057697547,417.7681443971458,383.81808652232473,423.1105043703132,529.5966508503561
4880.000000000001,38.33280196687949,23.123709394858054,98.93725848413862,115.97303088587752,49.84595480904015,14.2054534119315,61.429025591805576,23.0513960236554,97.30329499139053,57.27956176176849,98.9073571928056,115.95971779997842,4.644913241939976,7.501098410631659,2.2749019705019986,9.776000381133658,2.104668025414109,0.06711873695680272,35.0,23.306019286251683,17.75993284331497,9.0,45.0,3.0,461.0011950882953,529.5135705890459,417.7549358063424,383.8612412338997,423.14347360397863,529.515156732539
4890.000000000001,38.345360036169886,23.11901673775526,98.92077570565495,115.90570697315007,49.866105710446845,14.222172843714304,61.45732587641925,23.071303382361062,97.28488379417065,57.27777990077692,98.89084422219072,115.89236763297627,4.644216780246447,7.50143202065644,2.2726200758684567,9.774052096524896,2.1045641405236544,0.06716256948860101,35.0,23.319308852855897,17.775230850364153,9.0,45.0,3.0,460.9750255214885,529.4324214706463,417.7417568969867,383.9041581694072,423.17624837813986,529.4340006513544
4900.000000000001,38.35787497815481,23.11434307825129,98.90438724769821,115.83868326383384,49.886188968383685,14.23883109793178,61.485530923381965,23.09113612270573,97.26657247269914,57.27600515609777,98.8744256627382,115.82531775640872,4.643523051097344,7.501765026129066,2.2703464663386845,9.77211149246775,2.104460640107824,0.06720626611523553,35.0,23.33255011399513,17.79047334231825,9.0,45.0,3.0,460.94894054078014,529.3516072311741,417.7286074759707,383.9468398288018,423.2088307046821,529.3531794869862
4910.000000000001,38.37034696966152,23.10968826239008,98.88809239708038,115.77195791153348,49.90620485821553,14.255428441477022,61.513641152110495,23.110894586825847,97.24836029609827,57.274237496134106,98.85810080095611,115.75856634542951,4.642832041633515,7.502097428753713,2.268081093446399,9.770178522200112,2.1043575202782083,0.06724982734884186,35.0,23.345743286377456,17.8056604961007,9.0,45.0,3.0,460.9229397445528,529.2711259395072,417.7154874419028,383.9892879428128,423.24122211864193,529.2726913380355
4920.000000000001,38.382776364726425,23.10505218841479,98.8718902527047,115.70552832132626,49.92615392967816,14.2719653684523,61.54165736724267,23.130579387358008,97.230246321234,57.272476834390034,98.8418687350438,115.69211079998848,4.642143728159305,7.502429218798618,2.2658239024553444,9.76825312125396,2.1042547782395467,0.06729325423920238,35.0,23.358888764061987,17.820792791875817,9.0,45.0,3.0,460.8970225270136,529.1909747639145,417.70239684300896,384.03150474435694,423.27342441901567,529.1925333663849
4930.000000000001,38.39516338583741,23.10043451020965,98.8557800860963,115.63939220339228,49.946036527620585,14.288442202720034,61.56958005768967,23.1501909914482,97.21222979247176,57.27072313586376,98.82572873608568,115.62594885057916,4.641458096495932,7.502760366560744,2.263574859577219,9.766335226137965,2.104152407087561,0.06733654755121724,35.0,23.371986804511096,17.835870526170027,9.0,45.0,3.0,460.8711881431423,529.1111511741532,417.6893358389665,384.07349211226654,423.3054391782461,529.1127030700021
4940.000000000001,38.40750836963124,23.09583566520729,98.839761004453,115.57354775898062,49.96585316837129,14.304859409914002,61.597409875348745,23.16973004035492,97.19430978524623,57.26897631010212,98.80967991069011,115.5600786226036,4.640775119974365,7.503090883313914,2.261333915196547,9.764424798510461,2.104050410993497,0.06737970801882823,35.0,23.38503781660017,17.850894226369405,9.0,45.0,3.0,460.8454367701752,529.0316534200128,417.6763046966659,384.1152522420508,423.3372681401865,529.0331985953254
4950.000000000001,38.41981164209904,23.091254614362473,98.82383244534365,115.50799160244937,49.985604358896936,14.321217447472748,61.62514742197107,23.189197003680988,97.17648569119024,57.26723636664798,98.7937216957329,115.4944968088422,4.640094794738982,7.503420830478267,2.2591010116073296,9.762521842085597,2.103948792846756,0.06742273704676605,35.0,23.398042151572497,17.865863964280322,9.0,45.0,3.0,460.81976652481205,528.9524773580329,417.6633016416316,384.15678573082886,423.3689127107616,528.9540159069285
4960.000000000001,38.432073573819686,23.086691628347523,98.80799379402323,115.44272194470123,50.005290643762656,14.337516803525148,61.65279347565892,23.208592471636223,97.15875686436368,57.26550328736437,98.77785347589283,115.42920159299354,4.639417107593537,7.503750230714733,2.2568761078512707,9.760626338566004,2.1038475550280573,0.06746563547295183,35.0,23.41100020453166,17.88078024068966,9.0,45.0,3.0,460.794177294302,528.8736210632565,417.6503267429485,384.198094476403,423.40037428284654,528.87515304306
4970.000000000001,38.444294513255606,23.08214662047152,98.79224428970576,115.3777363995586,50.02491255617442,14.353757956326888,61.68034879813376,23.2279170224478,97.14112250344995,57.26377704724513,98.76207448972733,115.36419057853038,4.638742039550558,7.504079113414379,2.2546591172949726,9.758738230709351,2.1037466941478957,0.06750840431192648,35.0,23.42391236402017,17.89564338156481,9.0,45.0,3.0,460.7686684969436,528.7950818889091,417.63737952726905,384.2391805878127,423.4316545505192,528.7966073433442
4980.000000000001,38.45647466248096,23.07761956959609,98.77658329075027,115.3130333277399,50.044470402204205,14.36994119575644,61.70781385280148,23.247171024766374,97.12358194858263,57.26205762980078,98.74638409526763,115.29946214051496,4.638069580068378,7.50440747245731,2.252450005610798,9.75685747806811,2.103646206602244,0.06755104409386671,35.0,23.43677886236645,17.910453668384378,9.0,45.0,3.0,460.7432398713016,528.7168581308097,417.62446018016607,384.2800458069276,423.4627549379389,528.7183771235049
4990.000000000001,38.4686143774659,23.073110351112465,98.76101000903343,115.2486102237118,50.06396472818725,14.386067010173178,61.735189413282086,23.26635506474628,97.1061343696318,57.26034496913917,98.73078150368691,115.23501374679046,4.637399707538925,7.504735288100076,2.250248742552217,9.754984030652292,2.1035460917448674,0.06759355589539531,35.0,23.44960009140209,17.92521162733675,9.0,45.0,3.0,460.71789076866554,528.6389469943268,417.6115688857679,384.3206920744547,423.4936770632484,528.6404595530572
5000.000000000001,38.48071380515008,23.06861893878244,98.74552378209064,115.18446560998626,50.08339575961505,14.402135638775237,61.76247581052672,23.285469531908237,97.08877909035266,57.25863903764014,98.71526605228216,115.17084394375593,4.636732410582171,7.505062564610096,2.2480552528640123,9.75311781747411,2.1034463397575154,0.06763594009747596,35.0,23.46237624887277,17.939917408324163,9.0,45.0,3.0,460.69262100506967,528.5613470087416,417.59870564094336,384.36112145679294,423.52442234563983,528.5628531941966
5010.000000000001,38.492773306081695,23.064145183631183,98.7301237000355,115.12059681658728,50.10276405206928,14.418147701549856,61.78967378271241,23.30451507702037,97.0715151546924,57.25693973467594,98.69983683039942,115.10695004957148,4.636067660006924,7.50538929706955,2.245869490565564,9.751258787635114,2.103346953228148,0.06767819778857449,35.0,23.475107748187384,17.954571599980397,9.0,45.0,3.0,460.66742988843185,528.4840552327564,417.5858702586787,384.40133574164525,423.5549925506492,528.4855550900653
5020.000000000001,38.50479308776521,23.059689041315835,98.71480917807204,115.0570022028337,50.12206991493501,14.434103514220055,61.81678372240967,23.323492016006128,97.05434195878986,57.25524703368188,98.68449325290386,115.04333042171726,4.6354054489192285,7.505715525507776,2.243691395665921,9.749406921173696,2.103247931299478,0.06772032958812704,35.0,23.487794832524685,17.96917436483494,9.0,45.0,3.0,460.6423171127952,528.4070699180534,417.5730622994061,384.44133643049815,423.58538894662985,528.4085634900915
5030.000000000001,38.51677341882164,23.055250346422326,98.69957915916932,114.99367923611264,50.14131379485647,14.450003479768668,61.843806263943925,23.34240083382224,97.03725840429392,57.25356082247231,98.66923426210809,114.97998252844552,4.634745743177636,7.506041141877462,2.2415209470164545,9.747562088893918,2.103149261907704,0.06776233636737397,35.0,23.50043783457801,17.983726366049893,9.0,45.0,3.0,460.6172821049572,528.3303884073997,417.56028300277774,384.48112624430894,423.6156135559822,528.3318757388495
5040.000000000001,38.528714608419406,23.050829048260823,98.68443309018285,114.93062597288832,50.16049615589173,14.465848015198388,61.87074207520796,23.361242038545413,97.02026390825131,57.25188106053776,98.65405930434368,114.9169044303914,4.634088532829862,7.5063662461153555,2.2393580469188654,9.74572429303422,2.1030509503630217,0.06780421898810021,35.0,23.513037096224764,17.998227663102114,9.0,45.0,3.0,460.5923243889604,528.2540085137598,417.5475309797772,384.5207063907073,423.6456675552223,528.2554896554552
5050.000000000001,38.54061686171515,23.046425066417555,98.66937030133363,114.86784064349864,50.179617315600794,14.4816374161789,61.897591608706186,23.38001598727959,97.00335777796266,57.250207718577656,98.6389677094462,114.85409434767035,4.633433802481437,7.506690801425906,2.2372026785808354,9.74389348000674,2.1029529923980768,0.0678459780460481,35.0,23.525592865382464,18.012678636195062,9.0,45.0,3.0,460.5674436091349,528.1779283654057,417.5348067299419,384.5600786323912,423.67555238517394,528.1794033544888
