time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5060.000000000001,38.55248041261808,23.04203836026465,98.6543900944214,114.805321431035,50.198677637003065,14.497372015662336,61.92435539797733,23.398723096114622,96.9865392895616,57.24854073823224,98.623958778775,114.79155047647367,4.6327815361515565,7.507014797233331,2.2350547980715247,9.742069595304857,2.102855383808488,0.0678876141937211,35.0,23.538105417012616,18.027079608891256,9.0,45.0,3.0,460.5426394201256,528.1021460438573,417.5221104012488,384.59924480026194,423.7052694561692,528.1036149358185
5070.000000000001,38.56430553415059,23.037668733056364,98.63949175037804,114.7430661197169,50.21767754597965,14.513052198187552,61.95103405481375,23.41736395750388,96.96980768985402,57.246880063384815,98.60903179270227,114.72927059734144,4.632131715551701,7.507338216987738,2.2329143536095977,9.740252570597335,2.1027581184481154,0.0679291283116289,35.0,23.55057505730969,18.04143094508487,9.0,45.0,3.0,460.5179111939992,528.0266590960554,417.5094420555631,384.6382068563424,423.73482024568784,528.0281219418488
5080.000000000001,38.576092465286685,23.033315866074194,98.62467472562291,114.6810726521158,50.236617410282896,14.528678299997011,61.977628055263565,23.435939011915195,96.95316240780767,57.24522567711404,98.59418620719502,114.66725265775636,4.631484330780926,7.507661089527613,2.230781329474678,9.738442419002288,2.102661203942855,0.0679705211928577,35.0,23.563002055611435,18.05573282533913,9.0,45.0,3.0,460.4932581829028,527.9514651674172,417.4968010310987,384.6769654564218,423.764205976525,527.952922025152
5090.000000000001,38.58784159564368,23.028979612221463,98.60993841553736,114.61933862599956,50.2554978214807,14.544250841619146,62.00413815141672,23.454448822726988,96.93660279501104,57.243577548525245,98.57942141690398,114.60549424230362,4.6308393663461755,7.507983442988376,2.2286556692081967,9.736639112196572,2.1025646415109787,0.06801179399976777,35.0,23.575386833773337,18.06998568647691,9.0,45.0,3.0,460.4686796436421,527.876561469232,417.48418683176817,384.7155221908119,423.7934279864568,527.8780123795673
5100.000000000001,38.599553186563135,23.024659953327728,98.5952823285056,114.55786241294612,50.27431916812768,14.559770175705466,62.03056487540313,23.472893799343975,96.92012833489433,57.24193568803577,98.56473692978675,114.54399372700249,4.630196817152571,7.508305328845003,2.226537314149403,9.734842642994403,2.1024684322125715,0.06805294744922386,35.0,23.587729677231152,18.08418970559933,9.0,45.0,3.0,460.4441752155788,527.8019461982568,417.47159886911055,384.753878364636,423.82248747051005,527.8033912082858
5110.000000000001,38.611227501407775,23.020356837184007,98.58070584553901,114.49664216196692,50.29308185301594,14.575236666330852,62.05690879465296,23.4912743755354,96.90373837984647,57.24030007376314,98.5501321263732,114.48274925954018,4.629556665402288,7.508626735409962,2.2244262235414407,9.733052958951404,2.1023725730994256,0.06809398225050411,35.0,23.600030882868168,18.098345249716942,9.0,45.0,3.0,460.4197444860395,527.7276173298889,417.4590372402823,384.79203569294697,423.8513857913029,527.729056485306
5120.000000000001,38.62286476150682,23.016070215171453,98.56620841023843,114.43567624896406,50.311786211336994,14.59065062857286,62.08317037548878,23.509590914263583,96.88743235069464,57.238670682260135,98.53560644987584,114.42175921715312,4.628918902614684,7.508947683922787,2.2223223495121425,9.731270033434928,2.102277062563818,0.06813489905744688,35.0,23.61229070545579,18.11245254444708,9.0,45.0,3.0,460.39538711273536,527.6535731082083,417.4465017277733,384.82999564564886,423.8801241623525,527.6550064568629
5130.000000000001,38.63446527130305,23.011799985389477,98.5517893074973,114.37496250748336,50.33043270207747,14.60601258104782,62.10935030259374,23.52784393265904,96.87120949506003,57.23704745256055,98.52115918456589,114.3610214185644,4.628283509572336,7.509268162590159,2.2202256474059614,9.72949380999612,2.102181897429864,0.06817569881257109,35.0,23.62450947388589,18.1265121165531,9.0,45.0,3.0,460.37110254656704,527.5798111374899,417.4339924164428,384.8677600774122,423.9087040358688,527.5812387074192
5140.000000000001,38.64602920871237,23.00754611236664,98.5374478934817,114.31449938356036,50.3490216015089,14.621322818805936,62.13544898438519,23.546033870038055,96.85506914872502,57.235430342884285,98.50678968626924,114.30053431800962,4.627650464920303,7.509588158358669,2.218136050655951,9.727724209014621,2.1020870704810566,0.06821638192772285,35.0,23.636687410568182,18.14052419117155,9.0,45.0,3.0,460.3468905305768,527.5063298148999,417.4215093341642,384.9053308448664,423.9371267409503,527.5077516456944
5150.000000000001,38.657556762592634,23.003308431485777,98.52318353770072,114.25428512369656,50.36755320925438,14.63658161843972,62.161466798733535,23.564161092757445,96.83901065836125,57.23381929816434,98.4924973241102,114.24029617114138,4.627019760722911,7.509907668902912,2.216053547786741,9.725961216689655,2.1019925826230104,0.0682569491042683,35.0,23.648824758638,18.15448904728862,9.0,45.0,3.0,460.32275060718933,527.4331272535027,417.40905252624094,384.94270914482894,423.9653935398823,527.434543397682
5160.000000000001,38.669048233030914,22.99908693281509,98.50899554786672,114.19431774106408,50.386027992407776,14.651789394160916,62.18740438902261,23.58222608439678,96.82303329613588,57.232214251620746,98.47828140520784,114.18030497943504,4.626391374359655,7.510226702039936,2.213978073228588,9.724204775268525,2.1018984319316187,0.06829740116380835,35.0,23.66092185784913,18.16840702990669,9.0,45.0,3.0,460.29868236192385,527.36020128606,417.3966217930866,384.97989677131807,423.9935058112431,527.3616117805841
5170.000000000001,38.68050379252604,22.994881563283055,98.49488336379424,114.1345957680606,50.40444621822888,14.666946395382524,62.213262131922434,23.6002291424997,96.80713648366512,57.230615177194295,98.4641413690652,114.1205592760943,4.625765294691456,7.510545258521176,2.21190958962296,9.722454848144135,2.1018046158333323,0.06833773861159607,35.0,23.67297891420532,18.182278343366534,9.0,45.0,3.0,460.27468551937426,527.2875503695356,417.3842171438334,385.01689515510685,424.0214647524148,527.2889552527313
5180.000000000001,38.69192366406647,22.990692160144928,98.48084638945869,114.075117388146,50.42280823318232,14.682052936481568,62.239040503393326,23.61817063358626,96.79131959846173,57.22902202668956,98.45007661921272,114.06105724979142,4.6251415070760284,7.5108633101386495,2.20984808022764,9.72071139036629,2.1017111315393318,0.06837796213360757,35.0,23.684996181874794,18.19610334569728,9.0,45.0,3.0,460.2507595685999,527.2151725041348,417.37183883673544,385.05370575301333,424.04927158011674,527.2165718218982
5190.000000000001,38.70330818050271,22.986518707519224,98.46688393194168,114.0158805006804,50.44111455386766,14.697109471485646,62.26474023940126,23.636051104824677,96.77558190726035,57.2274347369052,98.43608646206545,114.00179678694712,4.624519992483076,7.511180875595782,2.207793478660643,9.718974354256426,2.1016179776612773,0.06841807272751621,35.0,23.696974034237144,18.20988241031017,9.0,45.0,3.0,460.2269040327792,527.1430653633067,417.35948660758777,385.09033036500455,424.0769276922781,527.1444591443208
5200.000000000001,38.71465748426393,22.982361129478534,98.45299544874115,113.95688374672233,50.45936540494097,14.712116213986974,62.290361662914336,23.65387081579968,96.75992285237488,57.22585329015527,98.42217035486313,113.942776540782,4.623900737916045,7.511497946237334,2.2057457510024023,9.717243697239738,2.1015251511690587,0.0684580707689359,35.0,23.708912649694295,18.223615710833315,9.0,45.0,3.0,460.2031186493468,527.0712275387676,417.3471605023093,385.1267703243946,424.1044342666919,527.0726158286651
5210.000000000001,38.72597176274892,22.978219250203097,98.4391803891172,113.89812547048012,50.47756107536266,14.727073430277812,62.315905180316896,23.671630177935526,96.74434186084666,57.224277642142845,98.40832774649795,113.88399487351676,4.623283734181761,7.511814504339214,2.203704854264912,9.715519358604126,2.101432643377142,0.06849795689115223,35.0,23.72081224252588,18.23730349964393,9.0,45.0,3.0,460.1794029425896,526.9996572183949,417.33486070079965,385.16302734572974,424.1317924261392,527.0010400879431
5220.000000000001,38.737251176384845,22.974094909877863,98.42543799098264,113.83960645218116,50.4957017922516,14.741981335624814,62.341371226541135,23.689329610626203,96.72883817619022,57.22270768693875,98.39455787480888,113.82545227298914,4.622668937619403,7.512130585457677,2.201670722182332,9.713801307640008,2.101340467752046,0.06853773061268123,35.0,23.732673038114054,18.250946187764384,9.0,45.0,3.0,460.1557593385708,526.9283560868566,417.3225883104176,385.1991038807337,424.1590034759329,526.9297332040337
5230.000000000001,38.74849624383623,22.96998217225604,98.41176810590024,113.78131689684886,50.51378844247236,14.756840687087164,62.366760667050265,23.70696974816929,96.71341151225097,57.22114353090518,98.38086058954481,113.76713970210022,4.622056401889099,7.512446085229081,2.1996434809829224,9.712089566212002,2.10124860489425,0.06857739637431058,35.0,23.744495502371024,18.264543842958854,9.0,45.0,3.0,460.1321786651496,526.857310848563,417.3103393621494,385.2349967962581,424.186068424776,526.8586829273086
5240.000000000001,38.75970709393561,22.965886545895444,98.39817028063085,113.72326287487569,50.53182109164021,14.771651566537628,62.392073862180204,23.724550873500675,96.69806148739887,57.21958512478892,98.36723543819885,113.70906250785475,4.621446074776744,7.512761252520842,2.197622897804876,9.710384150325716,2.1011570822656007,0.06861695171361167,35.0,23.75627984074401,18.278096745611208,9.0,45.0,3.0,460.10866860046445,526.7865302624739,417.2981157395285,385.27071080645675,424.2129879782902,526.7878970191788
5250.000000000001,38.7708839896915,22.96180614839102,98.38464389442959,113.6654401874535,50.54980018844992,14.786414406092549,62.41731134986775,23.742073392733065,96.68278742248864,57.21803246979754,98.35368179918707,113.65121672688622,4.62083795141624,7.5130759872195325,2.195609001383556,9.708684988603087,2.101065886897738,0.06865639829835773,35.0,23.7680263354207,18.291605309807267,9.0,45.0,3.0,460.085226124981,526.7160090568539,417.28591698342154,385.3062463947872,424.23976362235175,526.7173705331144
5260.000000000001,38.78202713514428,22.95774043900792,98.3711884599126,113.6078467097986,50.5677260427255,14.80112958631372,62.44247354022548,23.7595376229919,96.66758879957933,57.21648553630382,98.34019918467224,113.59360028673568,4.620232024653524,7.513390306703753,2.193601743171812,9.706992049875566,2.100975015557472,0.068695736980148,35.0,23.77973521861503,18.305069700127376,9.0,45.0,3.0,460.06185021413455,526.6457447246311,417.273742370613,385.34160451749216,424.26639640718423,526.6471010346131
5270.000000000001,38.793136710967815,22.95369079780363,98.3578033420659,113.5504827947538,50.58559891104349,14.815797349931984,62.4675608970387,23.776943918469897,96.65246498389624,57.214944246822085,98.32678695950496,113.536213371399,4.619628268366795,7.513704233225717,2.1916010516466096,9.705305284872328,2.1008844697158935,0.06873496756170484,35.0,23.791406716311368,18.31849033048644,9.0,45.0,3.0,460.0385426078896,526.5757382729265,417.26159294390607,385.37678773643773,424.29288747121257,526.5770892980217
5280.000000000001,38.80421294251429,22.949655705640566,98.34448804505472,113.49334494370208,50.60341917115701,14.830418033097942,62.49257389049068,23.794292691208,96.63741543153623,57.213408594042725,98.3134446271784,113.47905265216497,4.6190266801460655,7.51401772030223,2.189606924132645,9.703624644434873,2.1007942400817696,0.06877409145817384,35.0,23.803041067555117,18.33186735754896,9.0,45.0,3.0,460.01530085704206,526.5059853050607,417.2494679016718,385.4117965096143,424.3192379883759,526.5073311616082
5290.000000000001,38.81525607316727,22.94563556744737,98.33124196714914,113.43643204391805,50.621187193404005,14.844991965598863,62.51751302569004,23.811584434732936,96.62243951785048,57.2118785129843,98.30017158554512,113.42211695337926,4.618427240517743,7.514330770010867,2.1876193215986675,9.701950091609536,2.100704327762001,0.06881310916179591,35.0,23.814638561570572,18.345201156957955,9.0,45.0,3.0,459.9921252160575,526.436484783682,417.23736761629897,385.4466325623857,424.3454491142128,526.4378255015991
5300.000000000001,38.82626621865589,22.94163035086132,98.31806467616919,113.37974302249268,50.6389031570953,14.859519320322136,62.542378543300714,23.828819349864943,96.60753680050728,57.21035399242328,98.28696740224211,113.36540521214988,4.617829941588736,7.514643401662978,2.185638202854981,9.70028160451796,2.1006147318583666,0.06885202097104225,35.0,23.82619934729581,18.35849180606584,9.0,45.0,3.0,459.9690155195692,526.3672356109677,417.22529183529434,385.4812969310021,424.3715217969892,526.3685712341238
5310.000000000001,38.837243679525045,22.93763996092156,98.30495557311882,113.3232759083528,50.65656752678164,14.874000503853097,62.56717109641605,23.84599791962484,96.5927066436477,57.20883497186452,98.27383147765613,113.30891544118822,4.617234764950317,7.514955585283911,2.183663548484845,9.698619133768755,2.1005254502958146,0.06889082780528433,35.0,23.837723746735605,18.37173978604278,9.0,45.0,3.0,459.94597122029614,526.2982355626647,417.2132408733213,385.5157911829672,424.3974572280432,526.2995661131224
5320.000000000001,38.848188609358125,22.933664357784156,98.29191418248584,113.2670294556704,50.67418054380857,14.888435739508395,62.591891025967485,23.863120410455508,96.57794855473912,57.20732143308277,98.26076333599744,113.2526464103459,4.616641701333776,7.515267350360514,2.1816953001790647,9.696962650539577,2.100436481292899,0.06892953009915083,35.0,23.849211949568033,18.38494517063225,9.0,45.0,3.0,459.9229920811448,526.2294833301943,417.20121432052207,385.55011649581854,424.4232564355846,526.2308088518765
5330.000000000001,38.85910122438582,22.92970346375125,98.2789399857245,113.21100208896996,50.691742542326985,14.902825326470577,62.616538813060416,23.880187185738748,96.56326198982424,57.20581333781496,98.24776245829267,113.19659653217798,4.616050736616918,7.51557868080239,2.1797334346170048,9.695312115419394,2.1003478229801797,0.06896812850415104,35.0,23.860664197788708,18.39810827524491,9.0,45.0,3.0,459.9000777114538,526.1609771785996,417.1892123386991,385.58427420432866,424.44892048944496,526.1622976992952
5340.000000000001,38.86998172076136,22.92575722643477,98.26603246779801,113.15519236310968,50.70925382903809,14.917169541193855,62.64111488425698,23.89719857086959,96.54864641095097,57.20431065022757,98.23482832912437,113.14076437264669,4.615461858611027,7.515889584088135,2.177777905937606,9.69366749002574,2.1002594728283475,0.06900662359328277,35.0,23.872080727305782,18.411229312717467,9.0,45.0,3.0,459.87722778772667,526.0927155495377,417.177234792416,385.6182656306557,424.47445045384313,526.094031112691
5350.000000000001,38.880830289950985,22.92182557304602,98.25319111653585,113.09959880032795,50.726714700434734,14.931468651550915,62.665619642047815,23.91415489072233,96.53410128323105,57.20281333134967,98.22196043593779,113.0851484391216,4.614875053674711,7.5162000300328575,2.1758286963521303,9.692028726384988,2.1001714268878127,0.06904501595063275,35.0,23.883461762229896,18.42430861241303,9.0,45.0,3.0,459.85444196424817,526.0246968368753,417.16528205439545,385.65209219710226,424.49984737567513,526.0260074657491
5360.000000000001,38.89164717695135,22.91790819672326,98.24041554126951,113.04421931847946,50.744125524545,14.945722983758344,62.69005358172838,23.931056637839788,96.5196261806102,57.20132137449559,98.20915838752707,113.02974642635296,4.614290295625317,7.516510019893282,2.1738858103077146,9.690395830200993,2.1000836985458404,0.0690833065004841,35.0,23.894807554024847,18.437346403383856,9.0,45.0,3.0,459.83171947639215,525.9569185161494,417.15335365145063,385.6857543075704,424.5251121784356,525.9582239264059
5370.000000000001,38.90243242696639,22.914005765291392,98.2277049701313,112.98905445344532,50.76148640921217,14.95993265082592,62.71441692457282,23.947904018059205,96.50522034736127,57.1998346622832,98.19642141213181,112.97455955845788,4.613707615460146,7.516819554360352,2.171949103360488,9.68876865772084,2.0999962427732934,0.06912149476205591,35.0,23.906118252888405,18.4503429245118,9.0,45.0,3.0,459.809061264124,525.8893819375841,417.141450773244,385.7192555380684,424.55024611454655,525.8906827951108
5380.000000000001,38.913186407266494,22.910117032435664,98.21505920120656,112.93410011339408,50.778797898065136,14.97409815071842,62.73871031923116,23.964697508155894,96.49088351013296,57.19835325064332,98.18374930684176,112.91958307745335,4.613126960014975,7.517128662648419,2.170018648128324,9.687147310776743,2.0999091060665926,0.06915958270241569,35.0,23.91739418455063,18.46329832360226,9.0,45.0,3.0,459.7864650290932,525.8220816704774,417.12957126315456,385.75259408465394,424.5752499892847,525.8233777222911
5390.000000000001,38.92390931902623,22.90624233113789,98.20247802718822,112.87935598845549,50.796060267769136,14.988219826950967,62.76293417047844,23.981437416013875,96.47661545736086,57.19687715092135,98.17114186419411,112.8648168932865,4.612548344819672,7.517437445491168,2.168094346848256,9.68553179233942,2.0998222822351966,0.06919757048789409,35.0,23.928635566601766,18.476212703318367,9.0,45.0,3.0,459.76393098534777,525.755017510132,417.1177143145477,385.78577113270495,424.60012433630857,525.7563088068515
5400.000000000001,38.93460139728421,22.90238161927124,98.18996065363459,112.82482014520406,50.81327389033068,15.00229801425013,62.787088975088416,23.99812411289128,96.46241535774384,57.195406297088645,98.15859828916606,112.81025903361524,4.611971743062224,7.5177457655485425,2.166176212951714,9.683921978500258,2.0997357568523167,0.0692354589693554,35.0,23.939842674977054,18.489086786390487,9.0,45.0,3.0,459.74145875825536,525.6881874085632,417.10588178860615,385.81878923231216,424.62487072646655,525.6894739475922
5410.000000000001,38.94526280904973,22.898534892099462,98.17750694150672,112.7704917679298,50.83043901660663,15.016332940736618,62.811175111745165,24.014757888250244,96.44828306313437,57.193940713038394,98.14611844252906,112.7559086917148,4.61139715828535,7.518053781079722,2.164264153830058,9.68231793490978,2.099649542766762,0.06927324847755388,35.0,23.951015692341567,18.501920308927367,9.0,45.0,3.0,459.7190481338868,525.621590414429,417.09407154809855,385.8516482260375,424.6494896003739,525.6228722056792
5420.000000000001,38.95589379152919,22.89470203145464,98.16511628926352,112.71636912204866,50.847556015731165,15.0303249310345,62.83519310916808,24.03133913496299,96.43421794033577,57.19248035001152,98.13370172223027,112.70176419848838,4.6108245770734975,7.518361408813955,2.162358163079223,9.680719571893178,2.099563626868137,0.0693109398095489,35.0,23.96215487913048,18.514713815627545,9.0,45.0,3.0,459.6966986245317,525.55522462123,417.0822847148783,385.88435017494993,424.6739821714834,525.5565017656229
5430.000000000001,38.96649454474851,22.890883013744254,98.1527882740608,112.6624508488046,50.86462519411296,15.044274258246505,62.85914339274972,24.047868249669364,96.42021954310675,57.19102519226482,98.12134770503911,112.64782411754048,4.610253983295929,7.518668668629737,2.1604581939040632,9.679126862533801,2.0994780108869557,0.0693485335142411,35.0,23.973260463476777,18.52746745836305,9.0,45.0,3.0,459.6744099357823,525.4890885190821,417.0705209211712,385.9168961158189,424.6983493702408,525.4903610105464
5440.000000000001,38.97706520660794,22.887077771336976,98.1405224388288,112.60873576350168,50.881646770901575,15.058181123977247,62.88302623654723,24.064345526099657,96.40628739864192,57.18957520751008,98.10905593361758,112.59408729398324,4.6096853673072395,7.518975545667389,2.1585642345455467,9.677539780212935,2.099392693663624,0.06938603000332101,35.0,23.98433262157829,18.54018146220733,9.0,45.0,3.0,459.65218180854856,525.4231808614666,417.05878034298314,385.9492870567664,424.7225921285013,525.4244487353735
5450.000000000001,38.987605927858354,22.88328626084672,98.12831837008929,112.555222702619,50.898620979031904,15.072045740947374,62.906841972035295,24.080771219120887,96.39242107691238,57.18813036811537,98.09682599420888,112.5405525606164,4.6091187171263455,7.519282044766266,2.156676246994282,9.675958291760548,2.099307673678935,0.06942342967383441,35.0,23.99537153015996,18.552855968594088,9.0,45.0,3.0,459.63001399746486,525.3575004007314,417.0470628424978,385.98152405931194,424.74671130358894,525.3587636876006
5460.000000000001,38.99811691641058,22.879508415180567,98.11617559946141,112.50191021419892,50.91554814290362,15.08586839640293,62.930591079074,24.0971456857788,96.37862008428499,57.18669063358072,98.08465741801136,112.48721845650796,4.6085540295099685,7.519588166302294,2.154794214997404,9.674382381299699,2.099222949183561,0.06946073330992969,35.0,24.006377419891976,18.56549129068776,9.0,45.0,3.0,459.6079061319468,525.2920455270407,417.0353685819481,386.0136083396132,424.77070784279,525.2933042453519
5470.000000000001,39.008598377411325,22.87574420125964,98.10409373336044,112.44879702478022,50.932428575422975,15.099649367976667,62.95427398669594,24.11346924784999,96.36488400556254,57.18525598806599,98.07254981107089,112.43408373222267,4.607991285700017,7.519893924954176,2.152918085553608,9.672812010507783,2.099138520622951,0.069497941317187,35.0,24.017350521810958,18.57808758207869,9.0,45.0,3.0,459.5858578938046,525.2268148255007,417.0236971153868,386.04554085997,424.7945826088125,525.2280690272927
5480.000000000001,39.01905047747835,22.871993535803146,98.09207226952616,112.39588173628567,50.94926254061446,15.113388893187732,62.977891015120925,24.12974215194788,96.35121231547036,57.18382639394878,98.06050267075763,112.38114695537588,4.607430474819872,7.520199278865072,2.1510478545420053,9.671247133407078,2.099054383188533,0.06953505431817854,35.0,24.0282910409436,18.59064518400635,9.0,45.0,3.0,459.563868953842,525.1618067824344,417.0120490436378,386.0773230175497,424.8183366221196,525.1630564726084
5490.000000000001,39.02947334272591,22.868255937025424,98.08011085407544,112.34316282162024,50.966050246749525,15.127087163886529,63.00144245968082,24.145964627440435,96.3376046411212,57.182401839849774,98.04851564291064,112.32840671213324,4.606871597920802,7.520504257641238,2.1491834713114706,9.669687728952708,2.0989705320454086,0.06957207288287383,35.0,24.039199133597208,18.603164069005455,9.0,45.0,3.0,459.5419384769607,525.0970196029724,417.0004235693573,386.1089554521191,424.8419706704914,525.098264943515
5500.000000000001,39.03986725891416,22.864532681744265,98.06820894557832,112.2906401671865,50.98279209926096,15.140744532603604,63.02492894482642,24.162137143196333,96.3240604255436,57.18098225416139,98.03658818570814,112.2758626162103,4.6063146121373295,7.520808851161044,2.1473249014733544,9.668133752634398,2.098886977272355,0.06960899710839864,35.0,24.05007510793189,18.615644831219186,9.0,45.0,3.0,459.52006788809854,525.0324535774729,416.9888218117507,386.1404402709359,424.8654857302127,525.033694353022
5510.000000000001,39.05023234018087,22.860822322568424,98.05636608633453,112.23831094450486,50.999488323719405,15.15436120614322,63.04835074649638,24.178260023275698,96.3105791744176,57.17956762653085,98.02471984098675,112.22351212163288,4.605759531603682,7.521113027907533,2.145472120708436,9.666585148615969,2.0988037005158526,0.06964582816512782,35.0,24.060919117119795,18.628087475559937,9.0,45.0,3.0,459.4982549894089,524.9681051788093,416.9772430402296,386.1717780578677,424.8888828422377,524.969341565744
5520.000000000001,39.06056865274336,22.85712540072842,98.04458213905896,112.186175335928,51.016138988137136,15.167937335246847,63.071707958370425,24.194333381121908,96.29716076049375,57.17815796884116,98.0129104715326,112.17135528155497,4.605206359077529,7.521416900185448,2.1436250961814505,9.665041996366899,2.098720717979488,0.06968256596249461,35.0,24.071731242743112,18.64049195775067,9.0,45.0,3.0,459.476500502672,524.9039748287557,416.9656864449193,386.2029688760052,424.9121623579071,524.9052068243697
5530.000000000001,39.07087648250301,22.853441518918657,98.0328561614472,112.13423062938313,51.032744554046126,15.181473360155223,63.095001203565324,24.210357669864948,96.28380418554784,57.176753144546126,98.00115913421058,112.11938940537128,4.604655035645777,7.521720208679949,2.1417838400931046,9.663504048773053,2.098638003056791,0.06971921135901311,35.0,24.08251180874015,18.65285920803052,9.0,45.0,3.0,459.4548034567151,524.8400594920302,416.9541545590628,386.23401590080726,424.9353259577088,524.8412871242068
5540.000000000001,39.08115597753669,22.849770566083293,98.02118824183819,112.08247620814508,51.04930524147319,15.1949694804984,63.11823082145589,24.22633314716211,96.27050953576979,57.17535322125184,97.9894659172576,112.0676139045362,4.604105596797417,7.522023252772494,2.1399482526912097,9.661971505463704,2.0985555831266125,0.06975576498056044,35.0,24.093260976343917,18.665188677729304,9.0,45.0,3.0,459.43316350868014,524.7763583270538,416.94264372484514,386.2649176145004,424.9583737274252,524.7775816627553
5550.000000000001,39.09140739601066,22.846112492400664,98.00957794391793,112.03091049182092,51.06582143285011,15.20842602806988,63.14139732695486,24.242260191209997,96.25727634159512,57.17395817853907,97.97783038383416,112.01602715352055,4.603558019393948,7.522325928823142,2.1381183466031817,9.660444275426324,2.0984734491731483,0.06979222751646402,35.0,24.10397900772034,18.67748093210776,9.0,45.0,3.0,459.4115802273113,524.7128695166507,416.93115518393904,386.29567580912186,424.9813066219067,524.7140885607733
5560.000000000001,39.101631006416646,22.84246726207158,97.99802492078736,111.97953206966504,51.082293540688326,15.221843358891364,63.164501281359584,24.258139211799744,96.2441042273282,57.17256801697778,97.96625218654883,111.96462776496008,4.603012302100908,7.522628301783894,2.13629407164834,9.658922373432231,2.0983916052155025,0.06982859981146994,35.0,24.114666189865773,18.68973617652585,9.0,45.0,3.0,459.3900531843134,524.6495914162597,416.9196881660983,386.3262912282231,425.0041254678755,524.6508062065287
5570.000000000001,39.11182688697093,22.838834857113,97.98652886023038,111.92834017801675,51.098721682654485,15.235221588613513,63.18754284324348,24.27397034174476,96.23099287319667,57.17118274687397,97.9547310130672,111.9134149671217,4.602468433595616,7.522930353858688,2.134475403341785,9.657405757200474,2.098310047431603,0.06986488198208786,35.0,24.12532262464788,18.701954493597952,9.0,45.0,3.0,459.368582279869,524.5865232538172,416.9082428297919,386.35676485135593,425.02683100663967,524.5877338168558
5580.000000000001,39.12199521024089,22.835215230969425,97.97508940636803,111.87733364840534,51.115106120906674,15.248560950451008,63.21052238731586,24.289753900512157,96.21794190404815,57.16980234567893,97.94326650718416,111.86238757749264,4.601926405036046,7.523232086272019,2.1326623115093137,9.655894397781331,2.098228773761909,0.06990107455016199,35.0,24.135948501000428,18.71413608319307,9.0,45.0,3.0,459.3471672223541,524.5236637255131,416.89681914999454,386.38709772963375,425.0494239889475,524.5248700687516
5590.000000000001,39.13213610433274,22.83160829513156,97.96370614064593,111.82651140264556,51.13144706042685,15.261861630911255,63.233440203546245,24.305490206951394,96.20495088613,57.16842677690096,97.93185825008656,111.81154457990829,4.6013862100347325,7.5235334639453475,2.1308547876988544,9.6543882516442,2.098147777856562,0.06993717791066008,35.0,24.14654397497941,18.72628120436218,9.0,45.0,3.0,459.3258077304853,524.4610116953002,416.8854175877406,386.41729102963336,425.07190524175434,524.4622139124258
5600.000000000001,39.14224979037124,22.828014138556735,97.95237866933385,111.77587219260244,51.14774484035555,15.275123925530238,63.25629674097771,24.32117959660189,96.19201939989432,57.16705601235026,97.92050584761363,111.760884632333,4.600847832488005,7.5238345248805585,2.1290527939745854,9.652887318855145,2.0980670672681523,0.06997319270083983,35.0,24.15710930173128,18.738390046037807,9.0,45.0,3.0,459.30450362850576,524.3985657736572,416.87403767262265,386.4473455095676,425.0942755883912,524.3997638284809
5610.000000000001,39.15233650184756,22.82443252931415,97.94110654632716,111.72541436322746,51.16399983002711,15.288348154168034,63.279092483004646,24.33682242363432,96.17914696747336,57.16569001891492,97.90920885315248,111.71040613448235,4.600311259534688,7.524135249476567,2.1272562959221384,9.651391545398706,2.0979866363161963,0.07000911966538902,35.0,24.16764474718269,18.750462915576176,9.0,45.0,3.0,459.2832542601601,524.3363240417373,416.8626793874632,386.47726237194536,425.1165359564057,524.3375179745177
5620.000000000001,39.16239626707199,22.8208635197434,97.9298895089293,111.6751374769396,51.18021207105507,15.301534369904688,63.30182750907035,24.35241876489852,96.16633332714636,57.16432880573632,97.89796700401155,111.66010864415432,4.599776491943662,7.524435659563582,2.1254652673805188,9.649900926944099,2.0979064839010206,0.07004495887114108,35.0,24.17815036657652,18.762499779514258,9.0,45.0,3.0,459.26205970414406,524.2742861429036,416.8513426387753,386.5070423260197,425.138686960206,524.2754759874539
5630.000000000001,39.17242927706669,22.817307040467146,97.91872714451725,111.62504021667992,51.19638185927544,15.314682832515755,63.324502242110086,24.367968932861743,96.15357804284065,57.16297232564443,97.88677988716665,111.60999082684776,4.599243513513823,7.524735712705241,2.1236797060354133,9.648415418740655,2.0978266078738814,0.0700807108650197,35.0,24.18862636701931,18.774500990996387,9.0,45.0,3.0,459.24091960429087,524.2124506030069,416.84002786605146,386.5366864783511,425.1607293951411,524.2136363692921
5640.000000000001,39.18243573746489,22.81376305972265,97.9076191062158,111.57512137907652,51.21250950982705,15.327793817263853,63.347117117049066,24.383473248005885,96.14088074465892,57.16162055981374,97.87564715536824,111.56005150832613,4.598712318432645,7.525035457515843,2.1218995573036104,9.646935014819453,2.097747009777591,0.07011637626933692,35.0,24.1990729813794,18.78646666452016,9.0,45.0,3.0,459.2198336345306,524.1508160595208,416.8287344304012,386.566195631294,425.18266400918327,524.1519977982823
5650.000000000001,39.19241585154004,22.810231488823376,97.89656492711204,111.5253795158768,51.228595346988136,15.340867607745736,63.36967257402972,24.39893203417108,96.12824093683,57.16027347131677,97.86456834123508,111.51028920895573,4.598182890793678,7.525334858102769,2.1201248043129244,9.645459662415695,2.0976676855823846,0.07015195575130587,35.0,24.209490443170523,18.798397152375514,9.0,45.0,3.0,459.1988013902976,524.0893808920815,416.81746270378943,386.59557107429686,425.2044917522202,524.0905586109291
5660.000000000001,39.20236964643103,22.806712310708804,97.88556431470168,111.47581408896826,51.24463940416305,15.35390431759987,63.392168690802,24.41434542656475,96.1156583264035,57.15893105509616,97.85354315224576,111.46070340463132,4.597655224541893,7.525633904442032,2.118355415050791,9.643989319492823,2.0975886290938095,0.0701874493129205,35.0,24.219878800965542,18.810292504719087,9.0,45.0,3.0,459.177822851136,524.0281446231023,416.80621280891006,386.6248137726464,425.2262132557435,524.0293183490883
5670.000000000001,39.21229728062632,22.803205456497665,97.87461681146264,111.42642384253476,51.260641931377045,15.366904207940197,63.41460580281994,24.42971374933262,96.1031324338891,57.15759325034935,97.84257113052274,111.41129285566416,4.597129306757327,7.525932601401486,2.116591356714125,9.642523958115609,2.097509840313182,0.0702228575016654,35.0,24.230238245074872,18.822152938816828,9.0,45.0,3.0,459.1568977117596,523.9671058919354,416.7949846033222,386.65392466904177,425.24782935914703,523.9682756748492
5680.000000000001,39.22219893149092,22.799710425275748,97.86372215837008,111.37720714448068,51.27660320735102,15.379867522981328,63.43698426050316,24.445037263575895,96.09066297549737,57.15626005302806,97.83165201664659,111.36205594285268,4.596605136316056,7.526230942386384,2.114832641986124,9.641063584372505,2.0974313212597,0.07025818106030754,35.0,24.24056896024928,18.83397865151335,9.0,45.0,3.0,459.1360250151623,523.9062626768342,416.783777739086,386.6829039323642,425.2693406771151,523.907428584797
5690.000000000001,39.23207470843624,22.7962285220691,97.85287990753629,111.32816471257304,51.29252338163811,15.392794401886704,63.45930438227963,24.460316208184054,96.07824950870781,57.15493140746628,97.82078536271597,111.31299324358672,4.596082686681557,7.526528970056455,2.1130791809708267,9.639608151027282,2.0973530739472466,0.07029341959728795,35.0,24.250871100028288,18.845769813371415,9.0,45.0,3.0,459.11520650860047,523.8456163518327,416.7725928287768,386.7117536623699,425.29074798791737,523.84677825773
5700.000000000001,39.24192486221616,22.79275808873848,97.842089728126,111.27929306903728,51.308402877080965,15.405685205563827,63.48156666514845,24.47555094411257,96.06589164696227,57.153607313744885,97.80997083711632,111.26410146435762,4.5955619617615575,7.526826632693723,2.111330998581103,9.638157631274826,2.0972750909402067,0.07032857473836751,35.0,24.261144919575766,18.85752663646809,9.0,45.0,3.0,459.09443945300575,523.78516237849,416.7614289857032,386.74047368502266,425.3120521302458,523.7863204121816
5710.000000000001,39.25174962068296,22.789299511527247,97.83135142343112,111.2305916318025,51.32424201935172,15.418540215773078,63.503771581084635,24.490741814933187,96.05358917791686,57.152287776037554,97.79920824282513,111.21537994207984,4.595042958541714,7.527123996778871,2.1095880606617783,9.636712057440649,2.0971973808268727,0.07036364697234328,35.0,24.271390648819363,18.869249320872484,9.0,45.0,3.0,459.07372408394053,523.7249001485402,416.75028583189686,386.76906468383777,425.3332535957448,523.726054327512
5720.000000000001,39.26154909991478,22.785852789223384,97.82066477666996,111.1820596781285,51.34004098118268,15.431359589974477,63.525919378037074,24.505889010777423,96.04134187426257,57.15097282116352,97.78849736289052,111.16682796223192,4.594525668486387,7.5274210793042275,2.1078503301785543,9.635271409482781,2.0971199433209406,0.07039863649367402,35.0,24.28160842606809,18.8809379096989,9.0,45.0,3.0,459.0530602586815,523.6648288717037,416.7391630602552,386.79752732462606,425.35435297807686,523.6659792249923
5730.000000000001,39.2713234689824,22.782417886263715,97.8100294745342,111.13369614581283,51.3558000200639,15.444143554274945,63.54801035774027,24.52099275862753,96.02914940358048,57.149662438310365,97.77783788368215,111.11844445840325,4.594010085967776,7.527717878301443,2.1061177911918127,9.633835669493257,2.0970427772719598,0.07043354383982788,35.0,24.29179845005575,18.8925926391733,9.0,45.0,3.0,459.0324476998151,523.604947352123,416.7280607450804,386.8258624973065,425.37535096810217,523.6060939031969
5740.000000000001,39.28107284395816,22.77899477762384,97.79944522882911,111.08550019542751,51.37151931255569,15.45689226898611,63.57004477166731,24.53605332010557,96.01701146556589,57.14835661865902,97.76722951679808,111.07022859223548,4.593496203108689,7.528014379520024,2.1043904132213127,9.632404792741337,2.096965876715545,0.07046836930835829,35.0,24.301960856433425,18.904213667874785,9.0,45.0,3.0,459.0118862296581,523.5452546857692,416.7169790578965,386.8540712898334,425.39624819623,523.546397459759
5750.000000000001,39.29079738750888,22.775583415525546,97.78891169734051,111.03747074384734,51.38719911277202,15.469605957189742,63.59202295538128,24.55107100171631,96.00492769806633,57.14705533640183,97.75667191969738,111.02217928462017,4.592984011085376,7.528310596981501,2.1026681803286875,9.630978777310188,2.0968892454372545,0.07050311339789184,35.0,24.312095837597667,18.91580114898278,9.0,45.0,3.0,458.9913755626959,523.485749666613,416.70591776763456,386.8821542628648,425.4170453661736,523.4868886945281
5760.000000000001,39.30049734011594,22.772183730261705,97.77842849563532,110.98960636543563,51.40283979465256,15.482284938927023,63.61394541554999,24.566046168900808,95.99289768567672,57.1457585578234,97.74616470744019,110.97429509440023,4.5924735034323465,7.528606532725559,2.100951069711389,9.629557602436947,2.096812882042751,0.07053777696602843,35.0,24.322203654396105,18.92735541363686,9.0,45.0,3.0,458.9709152565072,523.4264306406634,416.6948769038424,386.91011248288225,425.43774326589175,523.4275659323912
5770.000000000001,39.31017275147303,22.768795774979765,97.7679953735947,110.94190659332368,51.41844143455499,15.494929292835195,63.63581226719031,24.580978919410935,95.98092117613773,57.144466292706,97.73570762986056,110.92657555868158,4.591964667287938,7.528902185110627,2.0992390483483234,9.628141233458951,2.096736785029627,0.07057235994781777,35.0,24.332284380970805,18.938876471313502,9.0,45.0,3.0,458.9505053513291,523.3672971941479,416.6838563870442,386.9379466583554,425.45834248395846,523.3684287651107
5780.000000000001,39.31982377046957,22.765419337808225,97.75761203503474,110.89437023230886,51.4340042645954,15.507539223711774,63.65762384573287,24.595869501494235,95.96899785361613,57.143178519079925,97.72530039046056,110.87901950790337,4.59145750019973,7.529197555808976,2.097532100822328,9.626729656631303,2.0966609526958573,0.07060686292363258,35.0,24.342338181704747,18.950364474144862,9.0,45.0,3.0,458.93014534608335,523.3083479312079,416.6728560817477,386.9656574615372,425.47884363919275,523.3094758328191
5790.000000000001,39.3294506267954,22.762054556941564,97.74727807984202,110.84699616751044,51.44952863998289,15.52011503590728,63.6793806609134,24.61071828220429,95.9571272910736,57.141895193098605,97.71494258866989,110.83162580052895,4.590951988120571,7.529492638903244,2.095830197480348,9.625322836383592,2.0965853838789488,0.07064128650924222,35.0,24.352365308906656,18.961819759153173,9.0,45.0,3.0,458.90983511392966,523.2495816394226,416.66187619158734,386.9932461163672,425.4992475099869,523.250705886394
5800.000000000001,39.33905335245133,22.75870125753346,97.73699329338416,110.79978368442994,51.46501460832601,15.532656805693192,63.70108278540788,24.625525330158723,95.94530927006505,57.14061633619599,97.70463400980339,110.78439371830716,4.590448126424744,7.5297874432353105,2.0941333217321803,9.62392076496749,2.0965100791723903,0.070675630852686,35.0,24.36236581350323,18.973242294309895,9.0,45.0,3.0,458.88957439394176,523.190997534161,416.6509164285512,387.02071296992017,425.51955465052896,523.192118136022
5810.000000000001,39.34863213827816,22.75535948311756,97.72675727790856,110.75273170323084,51.480462458253854,15.545164855653924,63.72273063408915,24.640290947513048,95.93354336984234,57.139341887528815,97.69437425571459,110.73732218927074,4.589945904708881,7.530081951464597,2.0924414521457333,9.62252340361033,2.0964350350487715,0.07070989650070732,35.0,24.372339906126168,18.9846324482491,9.0,45.0,3.0,458.86936298453935,523.1325944491242,416.6399770912517,387.0480591887159,425.5397657716285,523.1337114267093
5820.000000000001,39.35818713646126,22.752029210109296,97.71657020155479,110.70583979630892,51.495872419215765,15.557639393218778,63.74432454867832,24.65501545141484,95.92182975753536,57.13807194448378,97.68416349444212,110.69041079923612,4.589445336457321,7.530376442292439,2.0907544848443287,9.621130927136768,2.0963602836074955,0.07074408376847696,35.0,24.38228773882082,18.99598981024394,9.0,45.0,3.0,458.84920064909915,523.0743717314239,416.6290544532048,387.0752829790175,425.55988087210017,523.0754851242802
5830.000000000001,39.36771829304456,22.74871031235108,97.70643038732926,110.65910595662872,51.51124442886551,15.570080383458446,63.76586435057735,24.66969879430684,95.91016671034942,57.13680619816836,97.67400004851677,110.6436575181208,4.5889463513005495,7.530670054475011,2.089072610619181,9.619742665094192,2.096285711069137,0.07077819288992444,35.0,24.39220935101963,19.007316024372077,9.0,45.0,3.0,458.8290873340643,523.0163278143771,416.6181598618998,387.10239341858096,425.5799025606135,523.0174376305729
5840.000000000001,39.37722597227494,22.745402670679535,97.69633867979584,110.6125296728306,51.526579064267125,15.582488308833264,63.787350939499945,24.68434160742214,95.89855507384183,57.135544814987554,97.66388476222994,110.59706184084314,4.5884489916690425,7.530963683704173,2.087395574912151,9.618359258616323,2.0962114379128485,0.07081222475524454,35.0,24.402105083442397,19.018609709425107,9.0,45.0,3.0,458.80902232315634,522.9584614553581,416.6072811367874,387.1293826224132,425.59982965580815,522.9595677118072
5850.000000000001,39.38671026407314,22.74210636934623,97.68629445531528,110.56611001143348,51.541876446678586,15.594863282719873,63.808784435816314,24.698943990529127,95.88699420081005,57.13428775646042,97.65381701166217,110.5506228382535,4.587953233346906,7.531256976911875,2.0857234643350586,9.616980441246936,2.0961374173013008,0.07084617955954098,35.0,24.411975058926032,19.029871729583927,9.0,45.0,3.0,458.78900563428743,522.9007718473994,416.5964231339672,387.1562546266144,425.6196634033511,522.9018745673231
5860.000000000001,39.39617123116,22.73882135211068,97.6762974705291,110.519846310851,51.55713667668409,15.607205401714396,63.83016497709125,24.713506055137145,95.87548384214664,57.133035018164776,97.64379655334783,110.50433985058191,4.587459076662201,7.531549971245102,2.0840562451417854,9.615606216386889,2.0960636499853265,0.07088005757890757,35.0,24.421819373152687,19.041102051118568,9.0,45.0,3.0,458.7690371261318,522.8432582967289,416.585585426464,387.183009916114,425.63940433620905,522.8443575059679
5870.000000000001,39.4056090996618,22.735547398301208,97.66634740521948,110.47373708146893,51.572360108288514,15.619514967256862,63.85149303365967,24.72802813931878,95.86402364652113,57.13178656446348,97.63382306657392,110.45821139489874,4.586966509006896,7.531842670195974,2.0823938897193743,9.614236559915348,2.095990136626676,0.07091385955711181,35.0,24.431638272112135,19.052300903922685,9.0,45.0,3.0,458.7491161564904,522.7859190082597,416.5747676587825,387.2096491512744,425.659053098974,522.7870147424555
5880.000000000001,39.41502399730919,22.732284395361148,97.65644411757368,110.42778149593158,51.58754693120812,15.631792147756473,63.87276887341668,24.742510443117908,95.8526134598552,57.13054242073332,97.62389640931896,110.41223663646554,4.5864755290280455,7.532135105123251,2.080736381961027,9.612871487084275,2.0959168813272644,0.07094758588061785,35.0,24.441431890103274,19.063468346181992,9.0,45.0,3.0,458.72924239704815,522.7287529847398,416.5639693401288,387.23617254289536,425.67861012205896,522.7298452694215
5890.000000000001,39.42441612043572,22.72903232328088,97.64658740965278,110.3819785251344,51.60269743644239,15.644037193360134,63.893992887472685,24.756953250322624,95.84125306221792,57.12930258847081,97.61401638328206,110.36641450507074,4.585986128340174,7.532427289583451,2.079083707791453,9.611510997374904,2.095843887965191,0.07098123712500623,35.0,24.451200429378048,19.07460457946968,9.0,45.0,3.0,458.70941554230166,522.6717589861203,416.5531902674888,387.2625806359612,425.698075895786,522.6728477897934
5900.000000000001,39.43378557342607,22.725791150153384,97.63677700073843,110.33632752887688,51.6178117865855,15.656250250281914,63.91516528241717,24.771356768431016,95.82994216331531,57.12806706778912,97.604182707574,110.32074446548596,4.585498315675464,7.532719213993744,2.077435836953877,9.61015505094762,2.0957711440205826,0.07101481361375676,35.0,24.460944020793704,19.085709755370143,9.0,45.0,3.0,458.68963541725833,522.614936372203,416.5424307825449,387.2888746406832,425.7174510504152,522.6160218099342
5910.000000000001,39.443132417830114,22.722560876266694,97.62701273039006,110.29082789939208,51.63289007092916,15.668431405430963,63.93628616732566,24.785721154715983,95.81868059692515,57.126835870234736,97.5943952216607,110.2752258193736,4.585012072569245,7.533010891622228,2.07579276164186,9.608803653264086,2.095698659279587,0.07104831542342209,35.0,24.470662739746103,19.096783869371336,9.0,45.0,3.0,458.66990196223367,522.5582844635189,416.5316904939333,387.31505461353424,425.73673599657815,522.5593665241097
5920.000000000001,39.45245693946321,22.71934142822954,97.6172942128837,110.2454781218218,51.6479327336668,15.680581032289863,63.95735614028708,24.8000468328072,95.8074679401143,57.12560894344568,97.58465353920668,110.22985706078566,4.584527391500011,7.533302314075786,2.0741544612284626,9.607456775304247,2.0956264310072723,0.07108174351536493,35.0,24.480356889505515,19.107827330172995,9.0,45.0,3.0,458.6502146492408,522.5018014720082,416.5209695239652,387.34112166640506,425.7559314713863,522.5028801572512
5930.000000000001,39.46175932117393,22.716132768801685,97.60762115531143,110.20027715294492,51.66294006400288,15.692699378902605,63.978375637863294,24.81433411587426,95.79630387692887,57.12438628585966,97.5749573669386,110.18463716679896,4.584044265151168,7.53359352397585,2.072520875631339,9.606114399607188,2.095554458894477,0.07111509844231449,35.0,24.49002667800761,19.118840228080103,9.0,45.0,3.0,458.6305731679663,522.4454862019523,416.51026725422395,387.36707655313137,425.77503815125846,522.4465615422956
5940.000000000001,39.471039566122016,22.712934902708128,97.59799339329622,110.15522470961048,51.6779120584047,15.704786456822944,63.999344671258015,24.82858302786713,95.78518824679328,57.123167918024016,97.5653065405237,110.13956584585588,4.583562689581616,7.53388448441812,2.0708920213465616,9.604776505764681,2.0954827404447256,0.07114838012137543,35.0,24.499672121260176,19.129822632974825,9.0,45.0,3.0,458.6109775582556,522.389338428098,416.49958420508256,387.39291982546166,425.7940564622416,522.390410442188
5950.000000000001,39.48029783996955,22.709747783543488,97.58841063424211,110.11031977509911,51.69284897247841,15.716842506870137,64.02026362253126,24.842793844740807,95.7741207362536,57.121953806091646,97.55570076702774,110.09464208323884,4.583082658011057,7.534175216431338,2.06926786209324,9.603443078524576,2.095411275582847,0.07118158909482707,35.0,24.50929340445805,19.140774692540727,9.0,45.0,3.0,458.5914275236763,522.3333569906694,416.48892007602814,387.4186522103221,425.81298697331226,522.3344257002562
5960.000000000001,39.48953500879172,22.706563350428556,97.5788742111399,110.06554942489868,51.70775216351162,15.728868704986894,64.04113380905929,24.856967477381655,95.763102463923,57.12074438504936,97.54614137662469,110.04985287949404,4.5826042232746405,7.5344658231025825,2.0676487927974314,9.602114615900014,2.09534014897724,0.07121473246779386,35.0,24.51889113113168,19.151696348429823,9.0,45.0,3.0,458.57191003130464,522.2775229547767,416.4782653852848,387.4442618701764,425.8318287828562,522.2785882805144
5970.000000000001,39.498750312026,22.703406398051808,97.56938233939142,110.02094954177318,51.72262000243776,15.740863755348698,64.06195447186938,24.871103426253914,95.75213217647337,57.119538945702566,97.53662659103703,110.00523424928434,4.582127335633455,7.53475714383703,2.0660332052257484,9.60079034906278,2.095269215763844,0.07124779322014015,35.0,24.52846504020181,19.162587226718696,9.0,45.0,3.0,458.5524622504712,522.2218877477763,416.4676348327945,387.4697794347732,425.85058226995994,522.2229497851904
5980.000000000001,39.50794278145895,22.70025105731287,97.5599313631599,109.97648200936516,51.73745198589744,15.752827265876247,64.08272360727905,24.88520037517412,95.74120572810212,57.11833756083064,97.52715274929744,109.96074809145404,4.581651825047128,7.535046316499952,2.064423315045868,9.599469631545821,2.0951984127355807,0.07128078489612545,35.0,24.53801425582202,19.173450933560275,9.0,45.0,3.0,458.53304832114793,522.1664007513511,416.4570384389066,387.4951896313455,425.86925620977854,522.1674596262592
5990.000000000001,39.517114085586954,22.69710627441856,97.55052494737097,109.93215823503492,51.752250082514095,15.76476083812247,64.10344430770404,24.899260517893936,95.73032688616152,57.11713996721874,97.51772351658006,109.91640568438204,4.581177851366904,7.535335867041798,2.0628177922122246,9.598153659254026,2.0951279279389214,0.07131370619699272,35.0,24.547540169985098,19.18428343420163,9.0,45.0,3.0,458.51367854147503,522.1110753774353,416.44645255967527,387.5204872408344,425.8878420666485,522.1121310333857
