time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.353127150621901,3.569050083950458,9.0,45.0,3.0,243.24050513778465,243.24050513778465,243.24050513778465,243.24050513778465,243.24050513778465,243.24050513778465
10.000000000000002,32.943475502360464,11.39659453405983,102.52782629561064,107.66451240129452,33.914877931191555,17.215818303734466,35.035209802076,0.24462959592631248,102.45903355139522,41.7024455808741,102.52624344596946,105.72791456979364,1.1386484289191954,0.7836994179680099,2.7938745820881388,3.5775740000561487,3.1419478648488366,0.014123253364640091,35.0,20.372678266644694,17.840245923982593,9.0,45.0,3.0,453.4512984277955,515.3131318633968,459.82312557843346,262.00223332686005,319.43345780017387,512.4777580984704
10.00000000000002,32.943475502360464,11.396594534059489,102.52782629561072,107.66451240129372,33.914877931191555,17.215818303734466,35.035209802076,0.24462959592631248,102.45903355139528,41.702445580874496,102.52624344596953,105.72791456979344,1.138648428919204,0.7836994179680034,2.793874582088139,3.577574000056143,3.141947864848808,0.014123253364640096,35.0,20.372678266644694,17.84024592398265,9.0,45.0,3.0,453.45129842779454,515.3131318633964,459.82312557843346,262.00223332686005,319.4334578001757,512.47775809847
20.000000000000004,34.52773715641939,16.525585423246753,116.87415924557854,124.2833068150684,35.51966973436721,19.3442588728708,36.7333232202257,2.046057612706079,116.80539187333775,46.71277827502792,116.87263285740693,124.2558589529034,1.3329902806546934,0.9780019976782492,2.944505668945115,3.922507666623364,2.942637859817581,0.01408232180372623,35.0,19.32359155416964,19.43686365174159,9.0,45.0,3.0,457.8960865684065,529.6236512886178,460.1747343195803,251.082390742686,325.4604029683733,529.5853826273463
20.000000000000043,34.527737156419406,16.52558542324681,116.87415924557858,124.2833068150686,35.51966973436723,19.344258872871197,36.733323220225714,2.046057612706079,116.80539187333778,46.71277827502786,116.87263285740693,124.25585895290384,1.3329902818724546,0.978001998571709,2.944505671635079,3.922507670206788,2.9426378598175766,0.014082321816591198,35.0,19.32359155416964,19.43686365174159,9.0,45.0,3.0,457.8960865684065,529.6236512886179,460.1747343195803,251.08239074268613,325.46040296837486,529.5853826273468
30.000000000000004,36.97167475198509,20.678287660422427,123.3371713369975,128.15678151078055,37.99448700053712,18.000411553769652,39.1791138688883,4.535477397458237,123.26390231301774,47.78205543616116,123.33554347703506,128.32451653846238,1.4063293001571684,1.1507605557185958,2.919234512565021,4.0699950682836175,2.8940555158942955,0.01493456954979724,35.0,18.44182862140593,18.41035811942203,9.0,45.0,3.0,459.71971920719653,531.2365225309032,454.18304255737297,258.7147699144126,323.432162161422,531.4790096465985
30.000000000000064,36.9716747519851,20.678287660422427,123.33717133699751,128.15678151078097,37.994487000537134,18.000411553769084,39.17911386888832,4.535477397458237,123.2639023130178,47.78205543616304,123.33554347703512,128.32451653846232,1.4063293001571775,1.1507605557186178,2.9192345125650014,4.069995068283619,2.894055515894278,0.01493456954979724,35.0,18.44182862140593,18.41035811942203,9.0,45.0,3.0,459.71971920719653,531.2365225309037,454.183042557372,258.7147699144129,323.43216216142207,531.4790096465985
40.00000000000001,38.81386790576162,23.25316094208631,130.193386883294,131.8994981473598,39.84350902356865,17.76122884606508,40.994722436679936,6.30998032793508,130.11791933993285,48.031394994438806,130.19170891317148,132.05055117720724,1.4784782340759892,1.275675510029706,2.81124040214762,4.086915912177326,2.7642719507004054,0.015542634865114148,35.0,18.699449388315145,18.382458055537825,9.0,45.0,3.0,460.43076105892607,532.6141989274429,450.5383140404477,269.6654809240035,318.8864513558058,532.8345705937186
40.000000000000085,38.81386790576163,23.25316094208648,130.19338688329404,131.89949814735962,39.84350902356866,17.76122884606349,40.99472243667996,6.309980327935136,130.1179193399329,48.031394994438415,130.19170891317154,132.05055117720718,1.4784782340759828,1.2756755100297152,2.8112404021476074,4.0869159121773215,2.764271950700416,0.015542634865114154,35.0,18.699449388315145,18.382458055537825,9.0,45.0,3.0,460.43076105892607,532.6141989274425,450.5383140404468,269.6654809240034,318.8864513558054,532.8345705937188
50.00000000000001,40.066177855241776,24.50312009209324,136.61959750469663,135.09651588630578,41.0971540919668,17.857541796033843,42.22676093759718,7.481122891830182,136.54319522146022,48.04000000371735,136.61790340041927,135.2661599699793,1.54576582774904,1.3594643112622555,2.7404373315847743,4.09990164284703,2.652343304041951,0.0159448161111204,35.0,18.98828519207348,18.604999261705643,9.0,45.0,3.0,460.24474615262,533.6213599733035,448.3607773621234,276.4906653152677,314.8898946959183,533.8707128222925
50.00000000000011,40.0661778552418,24.503120092093127,136.61959750469669,135.09651588630624,41.097154091966814,17.857541796033047,42.22676093759718,7.481122891830182,136.54319522146028,48.04000000371696,136.61790340041932,135.2661599699788,1.5457658277490496,1.3594643112622735,2.74043733158476,4.099901642847033,2.6523433040419366,0.0159448161111204,35.0,18.98828519207348,18.604999261705643,9.0,45.0,3.0,460.24474615261965,533.6213599733037,448.36077736212246,276.4906653152677,314.8898946959169,533.8707128222914
60.00000000000001,40.98686980067793,24.9751121884874,142.13732137500716,137.32403431602057,42.02182400581526,17.669385856409463,43.13746573033884,8.330553608873231,142.06019432784709,47.99799378778056,142.13561919469515,137.51833332551848,1.6031381982155173,1.4249433548078785,2.724215139235743,4.149158494043622,2.5881477334032255,0.016271112345648292,35.0,19.03985874611124,18.60869661287836,9.0,45.0,3.0,459.47118796585943,533.8451050289012,446.27006255253485,278.84357803414025,311.9162262987881,534.1329218421935
60.00000000000013,40.98686980067794,24.9751121884882,142.13732137500722,137.32403431602074,42.02182400581527,17.669385856408894,43.137465730338846,8.330553608873231,142.06019432784714,47.997993787780096,142.1356191946952,137.51833332551928,1.6031381982155035,1.4249433548079022,2.724215139235725,4.149158494043627,2.588147733403251,0.0162711123456483,35.0,19.03985874611124,18.608696612878305,9.0,45.0,3.0,459.4711879658604,533.8451050289016,446.27006255253366,278.84357803414025,311.9162262987881,534.1329218421937
70.00000000000001,41.759780015091614,25.11012253601575,146.95631132099086,138.85718469056644,42.802225780052034,17.16143274229006,43.91380727925396,9.04415255780424,146.87837167810906,47.96184880696365,146.95460039411338,139.06130603992852,1.6527862571212597,1.4865349904710057,2.7377575794381706,4.224292569909176,2.5558613835928408,0.016578258025802654,35.0,18.82835782007965,18.3572116944336,9.0,45.0,3.0,458.4308711972566,533.5088469094337,443.8411032805592,278.699652642194,309.67321381941906,533.8137411695164
70.00000000000014,41.759780015091614,25.110122536015467,146.95631132099092,138.85718469056633,42.80222578005204,17.161432742290685,43.913807279253966,9.04415255780424,146.87837167810912,47.961848806963815,146.95460039411344,139.0613060399289,1.6527862571212446,1.4865349904709944,2.7377575794381714,4.2242925699091645,2.555861383592858,0.016578258025802654,35.0,18.82835782007965,18.3572116944336,9.0,45.0,3.0,458.4308711972566,533.5088469094331,443.8411032805592,278.69965264219394,309.67321381942213,533.8137411695167
80.00000000000001,42.46502945683695,25.124178532728248,151.42649804236032,140.0394033677891,43.51400964820502,16.377498233565404,44.62364205699354,9.688408620544465,151.34764986669083,47.939042878884095,151.4247771163191,140.23759658210838,1.6980634824447507,1.5519525819074889,2.75750639957238,4.309458981479869,2.537866826554339,0.01687962942012967,35.0,18.61154954916259,17.915784479865522,9.0,45.0,3.0,457.3036207386175,532.8963294584581,440.95399214288176,277.59102184663004,307.8538146034586,533.1949197001923
80.00000000000017,42.46502945683696,25.124178532727854,151.42649804236038,140.03940336778965,43.51400964820502,16.377498233564893,44.62364205699354,9.688408620544465,151.3476498666909,47.939042878882795,151.42477711631915,140.23759658210827,1.6980634824447562,1.5519525819075133,2.7575063995723625,4.309458981479876,2.537866826554335,0.016879629420129674,35.0,18.61154954916259,17.915784479865522,9.0,45.0,3.0,457.3036207386175,532.8963294584584,440.95399214288057,277.59102184663,307.85381460345724,533.1949197001925
90.00000000000001,43.085521723783486,25.124393996937673,155.52413725451777,141.1029422399664,44.1409784491324,15.68597578340632,45.2468096765009,10.247704589336648,155.44444207872115,47.9201196623734,155.52240766252808,141.28460719050122,1.7395042504602358,1.6129929552285398,2.7781162183540444,4.391109173582584,2.524345181922257,0.01714753651019702,35.0,18.551488810172433,17.643713159152583,9.0,45.0,3.0,456.2777459193426,532.3501238767745,438.28454458674935,276.2719886314377,306.3492119086276,532.6259251222599
90.00000000000021,43.0855217237835,25.12439399693824,155.52413725451788,141.102942239966,44.14097844913242,15.685975783406889,45.24680967650092,10.247704589336648,155.44444207872127,47.920119662375605,155.5224076625282,141.28460719050128,1.739504251844725,1.6129929565123284,2.7781162205652135,4.391109177077542,2.5243451819222744,0.017147536523845073,35.0,18.551488810172433,17.643713159152583,9.0,45.0,3.0,456.2777459193426,532.3501238767739,438.28454458675,276.2719886314376,306.3492119086297,532.6259251222601
100.0,43.63584086679701,25.127556751372595,159.254321557372,142.05108709977128,44.69645649880212,14.684442651625773,45.79690969466972,10.736638048657085,159.17382632911176,47.90562364202094,159.25258403015357,142.2112390920986,1.7770916423560528,1.6835982585168587,2.7817325485522764,4.465330807069135,2.5127183655813257,0.017387451378074122,35.0,18.55973004653225,17.297410670524528,9.0,45.0,3.0,455.3593943766484,531.860306059471,435.0319542838965,275.04688872908554,305.09779949472966,532.1051270002257
100.00000000000024,43.63584086679703,25.127556751372936,159.25432155737212,142.05108709977208,44.69645649880214,14.68444265162583,45.79690969466972,10.736638048657085,159.17382632911182,47.905623642022135,159.25258403015363,142.21123909209865,1.7770916437638635,1.6835982598505996,2.7817325507560047,4.465330810606605,2.512718365581347,0.017387451391848607,35.0,18.55973004653225,17.29741067052464,9.0,45.0,3.0,455.3593943766488,531.8603060594708,435.03195428389733,275.0468887290855,305.0977994947295,532.1051270002256
110.0,44.14757937117704,25.145681628467003,162.66412923690066,142.8744808423928,45.213879685101325,13.80501229145068,46.31227816010895,11.190712056362145,162.58283363821013,47.89713312468496,162.66238321309103,143.02446726931527,1.8116000643606132,1.7516472424748746,2.781692361615184,4.533339604090059,2.5023953648897974,0.017613559006832456,35.0,18.47949151313719,16.91213262309799,9.0,45.0,3.0,454.51797593616715,531.3775836427918,431.9287873038239,273.9997531696015,304.04674496582845,531.6082453719354
110.00000000000026,44.147579371177045,25.145681628467628,162.66412923690078,142.8744808423927,45.213879685101325,13.80501229145068,46.31227816010897,11.190712056362202,162.5828336382102,47.89713312468456,162.66238321309115,143.02446726931532,1.8116000643606027,1.7516472424748746,2.7816923616151934,4.533339604090068,2.5023953648898183,0.017613559006832456,35.0,18.47949151313719,16.912132623097932,9.0,45.0,3.0,454.517975936168,531.3775836427923,431.9287873038244,273.9997531696014,304.04674496582794,531.6082453719362
120.0,44.59593548438552,25.16702953689503,165.78704481034003,143.64188001049223,45.66603502144288,13.131538729203555,46.764287218549015,11.585841772213826,165.70502738099793,47.89129185996319,165.7852916513713,143.76876583610715,1.84294961523939,1.811747706133028,2.781227480850464,4.59297518698349,2.492187061981554,0.017811572312095306,35.0,18.63512464912617,16.706702205063607,9.0,45.0,3.0,453.7806907625858,530.9816900376247,429.26424059590846,273.11702169138675,303.1482465493343,531.177931302859
120.00000000000028,44.59593548438553,25.167029536894745,165.78704481034015,143.64188001049212,45.666035021442895,13.131538729203784,46.76428721854902,11.585841772213826,165.705027380998,47.89129185996228,165.78529165137135,143.76876583610704,1.8429496152394087,1.8117477061330232,2.7812274808504807,4.592975186983504,2.4921870619815354,0.017811572312095313,35.0,18.63512464912617,16.706702205063607,9.0,45.0,3.0,453.7806907625856,530.9816900376252,429.2642405959092,273.1170216913866,303.1482465493343,531.1779313028587
130.00000000000003,44.98916593071108,25.19216316267955,168.55429615964425,144.315456587312,46.06263598255337,12.506515680361474,47.16006709538488,11.929460336310797,168.47162587702857,47.886982671577016,168.5525365406736,144.42728898975497,1.8708332479594163,1.8691852339458463,2.7759032731267945,4.645088507072641,2.4828982017179797,0.017985826901051077,35.0,18.838383542320745,16.566711470249004,9.0,45.0,3.0,453.1375752411235,530.6417386145964,426.71628418710975,272.37791051108087,302.3967306342176,530.8155274627034
130.0000000000003,44.98916593071109,25.192163162679435,168.55429615964437,144.31545658731244,46.06263598255337,12.506515680361415,47.16006709538489,11.929460336310797,168.47162587702869,47.88698267157616,168.55253654067369,144.42728898975412,1.870833250885812,1.8691852368696884,2.775903277468939,4.645088514338627,2.482898201718003,0.01798582692918507,35.0,18.838383542320745,16.566711470249004,9.0,45.0,3.0,453.1375752411244,530.6417386145964,426.7162841871096,272.3779105110812,302.39673063421714,530.8155274627027
140.00000000000003,45.33269994795812,25.217456288300923,171.00169689748296,144.9029254920345,46.409057533510975,12.004313144166304,47.50582754160296,12.227874595546211,170.91843754511078,47.88468821037032,170.99993146317752,145.00010106354767,1.89547056167758,1.92037430040255,2.770032100489307,4.690406400891857,2.474534026390064,0.018138916138479545,35.0,19.02171475265675,16.45184614767959,9.0,45.0,3.0,452.5759877370252,530.3444926095797,424.4740929814175,271.76198607592187,301.7663845056319,530.4961587369312
140.00000000000034,45.332699947958126,25.217456288302287,171.00169689748304,144.9029254920352,46.40905753351098,12.004313144165906,47.50582754160297,12.227874595546211,170.91843754511086,47.88468821037111,170.9999314631776,145.00010106354813,1.8954705587221712,1.9203742974083244,2.77003209617028,4.690406393578604,2.4745340263900677,0.018138916110197387,35.0,19.02171475265675,16.45184614767959,9.0,45.0,3.0,452.575987737026,530.3444926095806,424.4740929814174,271.7619860759218,301.7663845056314,530.4961587369313
150.00000000000003,45.63009577250426,25.241873415729856,173.14810292018973,145.41400760210593,46.70891081564758,11.603360858204496,47.80517833446968,12.484911380826418,173.06432105195017,47.88363821343847,173.14633236051296,145.49775959443724,1.9170738985077804,1.965506727426649,2.764052051103908,4.729558778530556,2.46707170871815,0.018271946447085848,35.0,19.182310773442225,16.357824662020334,9.0,45.0,3.0,452.0900476800679,530.0898227534441,422.5201813297126,271.2471870097922,301.23774867119505,530.2210525337175
150.00000000000037,45.63009577250426,25.24187341572963,173.1481029201898,145.41400760210507,46.70891081564759,11.603360858205065,47.80517833446969,12.484911380826418,173.0643210519502,47.8836382134362,173.14633236051304,145.49775959443713,1.917073898507781,1.965506727426633,2.7640520511039224,4.729558778530556,2.467071708718149,0.01827194644708585,35.0,19.182310773442225,16.357824662020334,9.0,45.0,3.0,452.0900476800677,530.089822753444,422.5201813297133,271.2471870097921,301.2377486711939,530.2210525337177
160.00000000000003,45.88615399741399,25.265061293534306,175.012589436535,145.85469295533807,46.96802540332212,11.763001477515502,48.06369410247581,12.705907463775304,174.928348872641,47.883377227378496,175.0108143803401,145.9271774164888,1.9358657804995931,2.0050018261190967,2.758212085723851,4.763213911842948,2.4605083471301894,0.0183868165385394,35.0,19.321836244864755,16.28377122637886,9.0,45.0,3.0,451.6723122859663,529.8729152161632,420.82729429986455,270.81698229492645,300.7956366902724,529.9868936862887
160.0000000000004,45.886153997414006,25.265061293534927,175.01258943653508,145.85469295533835,46.96802540332214,11.76300147751556,48.06369410247581,12.705907463775304,174.92834887264104,47.883377227378496,175.0108143803401,145.92717741648897,1.9358657835022235,2.00500182922896,2.7582120900020284,4.763213919230989,2.460508347130212,0.01838681656705848,35.0,19.321836244864755,16.28377122637886,9.0,45.0,3.0,451.6723122859669,529.8729152161632,420.8272942998655,270.8169822949263,300.7956366902724,529.9868936862892
170.00000000000003,46.10483774521355,25.284215359752068,176.63652506798616,146.23477124206337,47.18923432025141,11.954697410935978,48.285093999752974,12.894459996388775,176.55188414074408,47.88380189955336,176.63474616627673,146.2946741555582,1.952121871366289,2.0433334197722632,2.7486256380406804,4.791959057812944,2.454743798582132,0.01848552591853956,35.0,19.44152887461746,16.218106503949684,9.0,45.0,3.0,451.3123387852815,529.6852308285348,419.1482935092153,270.45760165911105,300.42328409263087,529.7797766683096
170.00000000000043,46.10483774521356,25.28421535975133,176.63652506798618,146.234771242063,47.189234320251416,11.954697410936037,48.285093999753,12.894459996388775,176.5518841407441,47.883801899553525,176.63474616627676,146.2946741555582,1.9521218713662984,2.0433334197722774,2.7486256380406617,4.79195905781294,2.4547437985821174,0.018485525918539563,35.0,19.44152887461746,16.218106503949684,9.0,45.0,3.0,451.3123387852808,529.6852308285345,419.1482935092142,270.45760165911105,300.42328409263115,529.7797766683096
180.00000000000003,46.27315858683789,25.297425647162186,177.96881151922656,146.56455748848038,47.35908383745012,12.101425976268215,48.455622873947085,13.03924277564397,177.88386688200856,47.88285290809955,177.96703005785224,146.61067886123192,1.965424276150544,2.083342936226447,2.7314578963762406,4.814800832602688,2.44975137990709,0.01856054371424976,35.0,19.533162270204233,16.18269788800785,9.0,45.0,3.0,451.0313430664097,529.5643259147049,417.3185335337968,270.1537770251188,300.12183568988087,529.6374336142119
180.00000000000043,46.27315858683789,25.297425647162186,177.9688115192266,146.56455748848083,47.35908383745012,12.101425976268215,48.45562287394711,13.03924277564397,177.8838668820086,47.88285290810137,177.96703005785233,146.61067886123158,1.9654242731117728,2.083342933005367,2.731457892153129,4.814800825158496,2.4497513799071107,0.0185605436855532,35.0,19.533162270204233,16.18269788800785,9.0,45.0,3.0,451.0313430664097,529.5643259147041,417.3185335337968,270.15377702511813,300.12183568988166,529.6374336142121
190.00000000000003,46.404040259352925,25.305449012559336,179.02279075871115,146.82384572584135,47.49112649386952,12.215220195920551,48.588291025939526,13.151614171161723,178.9376077418048,47.88175630652415,179.0210073361694,146.86001296130394,1.975955968741011,2.1163968196696468,2.7165127738871475,4.832909593556794,2.4458589513186886,0.018619173390211217,35.0,19.604354279646373,16.161346565063752,9.0,45.0,3.0,450.80823459008,529.4693586576623,415.8017550903463,269.9030775843235,299.8870256816038,529.5269419298077
190.00000000000048,46.404040259352925,25.30544901255928,179.02279075871118,146.8238457258422,47.49112649386953,12.215220195920551,48.58829102593953,13.151614171161723,178.9376077418048,47.88175630652415,179.02100733616942,146.86001296130365,1.9759559687410284,2.116396819669637,2.716512773887134,4.832909593556772,2.4458589513186566,0.01861917339021122,35.0,19.604354279646373,16.161346565063752,9.0,45.0,3.0,450.8082345900797,529.4693586576627,415.8017550903473,269.9030775843252,299.8870256816022,529.5269419298081
200.00000000000003,46.50518339514751,25.31012680897055,179.84844972767772,147.02530381668623,47.59315534967563,12.302984604111316,48.69085489790147,13.238327052755436,179.7630803507894,47.880916058349605,179.84666479647973,147.05339805806358,1.984199277529607,2.1428620275339845,2.704268927740421,4.847130955274404,2.4428649935349447,0.018664745123649615,35.0,19.659335047224147,16.14597845402369,9.0,45.0,3.0,450.63273059772246,529.3943241461944,414.58632578682654,269.69986150214095,299.70585944386687,529.4392851343796
200.00000000000048,46.50518339514751,25.31012680897055,179.84844972767772,147.02530381668623,47.593155349675634,12.302984604111316,48.69085489790147,13.238327052755436,179.7630803507894,47.880916058349605,179.84666479647973,147.05339805806324,1.984199274466545,2.1428620242259906,2.7042689235657686,4.84713094779176,2.4428649935349447,0.01866474509483635,35.0,19.659335047224147,16.14597845402369,9.0,45.0,3.0,450.63273059772246,529.3943241461944,414.58632578682654,269.69986150214095,299.70585944386687,529.4392851343794
210.00000000000003,46.58307559975345,25.31295378577448,180.4905159595948,147.1810091442248,47.671726531221246,12.370474475862013,48.769867022206704,13.305033753877922,180.40500177061207,47.880291234623485,180.4887298682446,147.20266427595277,1.9906052924410849,2.163722201103808,2.6944974987116783,4.858219699815487,2.4405740898326647,0.018699983938635176,35.0,19.701653293615152,16.13434283647871,9.0,45.0,3.0,450.4959373192468,529.3356614772105,413.62849251898257,269.53759342763624,299.5666707419171,529.3705356570802
210.0000000000005,46.58307559975345,25.312953785773917,180.49051595959483,147.18100914422536,47.671726531221246,12.370474475862013,48.769867022206704,13.305033753877922,180.40500177061213,47.880291234621886,180.48872986824463,147.2026642759527,1.9906052924410909,2.163722201103809,2.694497498711677,4.858219699815488,2.440574089832658,0.018699983938635176,35.0,19.701653293615152,16.13434283647871,9.0,45.0,3.0,450.49593731924654,529.3356614772105,413.62849251898245,269.53759342763624,299.5666707419164,529.3705356570804
220.00000000000003,46.642951899831885,25.31477488732924,180.9873138099208,147.30094126416714,47.73212414483453,12.422296301333631,48.83061949039149,13.356269054027734,180.90168753595808,47.879829155957616,180.985526825769,147.31753355841846,1.9955598338176943,2.1800054708415173,2.686810284575496,4.866815755417012,2.4388222657830987,0.018727149171239903,35.0,19.734171574216248,16.125425914431446,9.0,45.0,3.0,450.38998989942246,529.2901275704039,412.8813004228397,269.4099017594624,299.4599844168339,529.3170594984176
220.00000000000057,46.642951899831885,25.31477488732924,180.98731380992083,147.30094126416645,47.73212414483453,12.422296301333631,48.83061949039149,13.356269054027734,180.90168753595813,47.8798291559587,180.985526825769,147.31753355841863,1.9955598338176856,2.180005470841512,2.686810284575494,4.866815755417006,2.4388222657831053,0.018727149171239903,35.0,19.734171574216305,16.12542591443156,9.0,45.0,3.0,450.38998989942246,529.2901275704036,412.8813004228396,269.4099017594624,299.4599844168332,529.3170594984178
230.00000000000003,46.68892240482949,25.316027161068234,181.3704158756053,147.39312623447398,47.77849473515138,12.462049038024247,48.8772710801328,13.395579435595891,181.28470309730767,47.879489608456026,181.36862820446407,147.40577264617963,1.9993793514182032,2.192630902364248,2.680818992811689,4.873449895175937,2.437481357261739,0.01874804479313647,35.0,19.75913273957281,16.11860884138582,9.0,45.0,3.0,450.3082817178951,529.2549664078598,412.3024560763849,269.3105322575812,299.37831882733207,529.2757015696153
230.0000000000006,46.68892240482949,25.316027161068234,181.3704158756053,147.3931262344746,47.77849473515138,12.462049038024247,48.8772710801328,13.395579435595891,181.28470309730773,47.879489608458975,181.36862820446407,147.40577264617934,1.9993793514182152,2.192630902364255,2.680818992811689,4.873449895175945,2.437481357261728,0.01874804479313647,35.0,19.75913273957281,16.11860884138582,9.0,45.0,3.0,450.3082817178951,529.2549664078603,412.30245607638494,269.31053225758126,299.37831882733326,529.2757015696145
240.00000000000003,46.72418033937263,25.316932872746293,181.6651367564872,147.46388558427338,47.814059395814155,12.49251849560568,48.91305585773672,13.425713487502094,181.57935737132087,47.87924043604773,181.66334855720365,147.473474577876,2.0023174066518283,2.202375393632088,2.6761790932529563,4.878554486885044,2.436454115954928,0.01876409354239724,35.0,19.778275457096807,16.113419319637956,9.0,45.0,3.0,450.2454503098284,529.2279178323349,411.8561200070977,269.2337712532844,299.3158536488284,529.2438475451304
240.00000000000065,46.72418033937263,25.316932872745497,181.66513675648724,147.46388558427338,47.814059395814155,12.49251849560568,48.91305585773672,13.425713487502094,181.57935737132092,47.87924043604591,181.66334855720365,147.473474577876,2.002317406651848,2.2023753936320905,2.6761790932529546,4.878554486885045,2.4364541159549047,0.018764093542397244,35.0,19.778275457096807,16.113419319637956,9.0,45.0,3.0,450.2454503098277,529.2279178323349,411.8561200070976,269.2337712532844,299.315853648827,529.2438475451304
250.00000000000003,46.75119787563023,25.317608767329432,181.891463473244,147.5181417462233,47.84131184829621,12.51585507392474,48.94047946978338,13.448795347298471,181.80563289797828,47.879057096005,181.88967486843285,147.52537021696543,2.0045694721279887,2.2098681131726607,2.67259548534648,4.8824635985191405,2.435666943154666,0.018776364923009204,35.0,19.792943849341498,16.109479230632928,9.0,45.0,3.0,450.1972309065063,529.2071642073272,411.5130246742479,269.1747448045704,299.2680977801124,529.219381474403
250.00000000000065,46.75119787563023,25.317608767329432,181.891463473244,147.5181417462233,47.84131184829621,12.51585507392474,48.94047946978338,13.448795347298471,181.80563289797828,47.879057096005,181.88967486843285,147.52537021696543,2.0045694721279887,2.2098681131726607,2.67259548534648,4.8824635985191405,2.435666943154666,0.018776364923009204,35.0,19.792943849341498,16.109479230632928,9.0,45.0,3.0,450.1972309065063,529.2071642073272,411.5130246742479,269.1747448045704,299.2680977801124,529.219381474403
260.00000000000006,46.77188498760342,25.318121326727407,182.06503157980288,147.55970564117382,47.86217873410295,12.533716836397446,48.96147877911003,13.466463459436396,181.97916172191256,47.87892157748769,182.0632426638604,147.5651185863632,2.0063043826703084,2.2156290101938314,2.6698503592232283,4.885479369417058,2.435063897390628,0.018785841026539643,35.0,19.804175392088496,16.10649047520792,9.0,45.0,3.0,450.1602764938896,529.1912649262722,411.2498319574896,269.12947889736284,299.23160001701416,529.2006255123931
260.0000000000007,46.77188498760342,25.318121326727407,182.06503157980288,147.55970564117382,47.86217873410295,12.533716836397446,48.96147877911003,13.466463459436396,181.97916172191256,47.87892157748769,182.0632426638604,147.5651185863632,2.0063043826703084,2.2156290101938323,2.6698503592232274,4.88547936941706,2.4350638973906285,0.018785841026539643,35.0,19.804175392088496,16.10649047520792,9.0,45.0,3.0,450.1602764938896,529.1912649262722,411.2498319574896,269.12947889736284,299.23160001701416,529.2006255123931
270.00000000000006,46.78771479323243,25.318512960446697,182.19800017778573,147.59152372581894,47.87814603242098,12.547380636471928,48.97754817510064,13.479979860510014,182.11210021051335,47.8788209038961,182.19621102347529,147.5955419340051,2.007629798629363,2.22004097892093,2.667738740171792,4.8877797190927215,2.434602097672428,0.01879306113456764,35.0,19.81276992994316,16.104222846492917,9.0,45.0,3.0,450.1319833973943,529.1790985731253,411.04821169821247,269.094821504382,299.20371346411224,529.1862637776794
270.0000000000007,46.78771479323243,25.318512960446697,182.19800017778573,147.59152372581894,47.87814603242098,12.547380636471928,48.97754817510064,13.479979860510014,182.11210021051335,47.8788209038961,182.19621102347529,147.5955419340051,2.007629798629363,2.22004097892093,2.667738740171792,4.8877797190927215,2.434602097672428,0.01879306113456764,35.0,19.81276992994316,16.104222846492917,9.0,45.0,3.0,450.1319833973943,529.1790985731253,411.04821169821247,269.094821504382,299.20371346411224,529.1862637776794
280.00000000000006,46.79982164700685,25.318812860484055,182.29978483048347,147.6158666155073,47.890357995945024,12.557828523783314,48.9898386559028,13.490315458277394,182.2138618058332,47.878745745408416,182.297995493576,147.61881516945652,2.0086518911882973,2.2234277267304687,2.666130414013661,4.889558140744129,2.434248643179042,0.018798655372409843,35.0,19.819343281630207,16.102501034624538,9.0,45.0,3.0,450.1103365523789,529.1697946098442,410.8939029206056,269.06831161120533,299.1824102777561,529.1752756605173
280.0000000000007,46.79982164700685,25.318812860484055,182.29978483048347,147.6158666155073,47.890357995945024,12.557828523783314,48.9898386559028,13.490315458277394,182.2138618058332,47.878745745408416,182.297995493576,147.61881516945652,2.0086518911882973,2.2234277267304687,2.666130414013661,4.889558140744129,2.434248643179042,0.018798655372409843,35.0,19.819343281630207,16.102501034624538,9.0,45.0,3.0,450.1103365523789,529.1697946098442,410.8939029206056,269.06831161120533,299.1824102777561,529.1752756605173
290.00000000000006,46.80907743575993,25.31904267500744,182.3776482231248,147.63448010853074,47.899694105661794,12.565814620535548,48.99923500281415,13.498215932444737,182.29170755379425,47.87868943066542,182.37585874666283,147.6366097324427,2.0094194016574343,2.2260031495728243,2.664880013511262,4.890883163084086,2.4339782720570566,0.01880279887280995,35.0,19.82436875371405,16.101192729112654,9.0,45.0,3.0,450.0937832855018,529.1626815516194,410.7758836801722,269.0480466949642,299.1661392267106,529.1668729365231
290.0000000000007,46.80907743575993,25.31904267500744,182.3776482231248,147.63448010853074,47.899694105661794,12.565814620535548,48.99923500281415,13.498215932444737,182.29170755379425,47.87868943066542,182.37585874666283,147.6366097324427,2.0094194016574343,2.2260031495728243,2.664880013511262,4.890883163084086,2.4339782720570566,0.01880279887280995,35.0,19.82436875371405,16.101192729112654,9.0,45.0,3.0,450.0937832855018,529.1626815516194,410.7758836801722,269.0480466949642,299.1661392267106,529.1668729365231
300.00000000000006,46.816151276543984,25.31921864422395,182.4371882350164,147.6487094897837,47.906829326435016,12.57191727977164,49.00641643544579,13.5042533279439,182.35123407057,47.878647044663694,182.43539865176055,147.6502118593545,2.010012484988722,2.2279795667117774,2.6639315573209514,4.891911124032728,2.4337715116531613,0.018806024122817143,35.0,19.828209596552146,16.100197400779905,9.0,45.0,3.0,450.0811299091132,529.1572465525124,410.68565722765373,269.03256033042965,299.1537120467107,529.160449966245
300.0000000000007,46.816151276543984,25.31921864422395,182.4371882350164,147.6487094897837,47.906829326435016,12.57191727977164,49.00641643544579,13.5042533279439,182.35123407057,47.878647044663694,182.43539865176055,147.6502118593545,2.010012484988722,2.2279795667117774,2.6639315573209514,4.891911124032728,2.4337715116531613,0.018806024122817143,35.0,19.828209596552146,16.100197400779905,9.0,45.0,3.0,450.0811299091132,529.1572465525124,410.68565722765373,269.03256033042965,299.1537120467107,529.160449966245
310.00000000000006,46.82155612731472,25.31935322000919,182.48269848557172,147.659583589999,47.91228106436941,12.576579611161833,49.01190356486289,13.508865879395046,182.3967340043654,47.87861501264933,182.4809088206927,147.66060627586063,2.010465218217078,2.2294897276307206,2.663205488747165,4.892695216377886,2.433613460230279,0.0188084831233482,35.0,19.83114426669636,16.09943955779397,9.0,45.0,3.0,450.0714604561571,529.1530945401705,410.6167025829101,269.02072850666184,299.1442217485827,529.1555423239752
310.0000000000007,46.82155612731472,25.31935322000919,182.48269848557172,147.659583589999,47.91228106436941,12.576579611161833,49.01190356486289,13.508865879395046,182.3967340043654,47.87861501264933,182.4809088206927,147.66060627586063,2.010465218217078,2.2294897276307206,2.663205488747165,4.892695216377886,2.433613460230279,0.0188084831233482,35.0,19.83114426669636,16.09943955779397,9.0,45.0,3.0,450.0714604561571,529.1530945401705,410.6167025829101,269.02072850666184,299.1442217485827,529.1555423239752
320.00000000000006,46.825684798185655,25.31945620546702,182.51747325725168,147.66789115157377,47.91644554564704,12.580140806492466,49.01609513033368,13.512389099434586,182.4315008918931,47.87859076537285,182.51568352999035,147.66854704565668,2.010811229745863,2.2306438054618005,2.662650626455771,4.893294431917571,2.433492691671516,0.018810362435029503,35.0,19.833386030014932,16.09886223399957,9.0,45.0,3.0,450.0640734499365,529.1499231854971,410.5640206986957,269.01169093086173,299.136975179896,529.1517931199189
320.0000000000007,46.825684798185655,25.31945620546702,182.51747325725168,147.66789115157377,47.91644554564704,12.580140806492466,49.01609513033368,13.512389099434586,182.4315008918931,47.87859076537285,182.51568352999035,147.66854704565668,2.010811229745863,2.2306438054618005,2.662650626455771,4.893294431917571,2.433492691671516,0.018810362435029503,35.0,19.833386030014932,16.09886223399957,9.0,45.0,3.0,450.0640734499365,529.1499231854971,410.5640206986957,269.01169093086173,299.136975179896,529.1517931199189
330.00000000000006,46.82883816984607,25.319534881963136,182.5440392583469,147.6742367585548,47.91962626516411,12.582860592998031,49.019296563296585,13.515079909732208,182.45806086925955,47.878572378111016,182.54224948342176,147.67461234808923,2.011077155970052,2.2315272586692663,2.662228754178084,4.893756012847351,2.433400428382284,0.01881181282105703,35.0,19.835098242164175,16.09842221637416,9.0,45.0,3.0,450.05843089787913,529.1475010478288,410.5237788209415,269.0047886256895,299.1314421542979,529.1489293544435
330.0000000000007,46.82883816984607,25.319534881963136,182.5440392583469,147.6742367585548,47.91962626516411,12.582860592998031,49.019296563296585,13.515079909732208,182.45806086925955,47.878572378111016,182.54224948342176,147.67461234808923,2.011077155970052,2.2315272586692663,2.662228754178084,4.893756012847351,2.433400428382284,0.01881181282105703,35.0,19.835098242164175,16.09842221637416,9.0,45.0,3.0,450.05843089787913,529.1475010478288,410.5237788209415,269.0047886256895,299.1314421542979,529.1489293544435
340.00000000000006,46.83124643776468,25.31959495875907,182.56433149690537,147.6790832691085,47.922055417169766,12.584937632203378,49.0217415499205,13.51713483566374,182.4783485062388,47.87855841294624,182.56254168557277,147.6792446881292,2.0112790032200447,2.2322006769875635,2.661904761513303,4.8941054385008655,2.4333299510736373,0.018812908603102887,35.0,19.836405885724844,16.098086712094016,9.0,45.0,3.0,450.0541212583552,529.1456512640892,410.4930428832992,268.999517470952,299.1272175166185,529.146742120447
340.0000000000007,46.83124643776468,25.31959495875907,182.56433149690537,147.6790832691085,47.922055417169766,12.584937632203378,49.0217415499205,13.51713483566374,182.4783485062388,47.87855841294624,182.56254168557277,147.6792446881292,2.0112790032200447,2.2322006769875635,2.661904761513303,4.8941054385008655,2.4333299510736373,0.018812908603102887,35.0,19.836405885724844,16.098086712094016,9.0,45.0,3.0,450.0541212583552,529.1456512640892,410.4930428832992,268.999517470952,299.1272175166185,529.146742120447
350.00000000000006,46.83308539771152,25.319640934891822,182.57982877353243,147.68278433357705,47.92391032290433,12.58652360961122,49.023608557560514,13.518703938032615,182.4938422684566,47.8785477944104,182.57803893439916,147.68278210149305,2.0114337755061067,2.2327156720316994,2.6616581190655326,4.894373791097232,2.433276129046672,0.01881375120675334,35.0,19.837404410025957,16.097830833258627,9.0,45.0,3.0,450.05083038016966,529.1442388933788,410.4695712263455,268.99549251576326,299.12399214561617,529.14507188783
350.0000000000007,46.83308539771152,25.319640934891822,182.57982877353243,147.68278433357705,47.92391032290433,12.58652360961122,49.023608557560514,13.518703938032615,182.4938422684566,47.8785477944104,182.57803893439916,147.68278210149305,2.0114337755061067,2.2327156720316994,2.6616581190655326,4.894373791097232,2.433276129046672,0.01881375120675334,35.0,19.837404410025957,16.097830833258627,9.0,45.0,3.0,450.05083038016966,529.1442388933788,410.4695712263455,268.99549251576326,299.12399214561617,529.14507188783
360.00000000000006,46.83448952263926,25.31967602173239,182.5916627519972,147.68561033101622,47.92532662261847,12.58773453944309,49.025034102638266,13.51990198835756,182.50567356310404,47.87853971249274,182.589872891622,147.68548313862192,2.0115524918342103,2.233109524590862,2.6614704595488745,4.894579984139737,2.433235028173027,0.018814399542464257,35.0,19.838166828451502,16.097635642659213,9.0,45.0,3.0,450.048317507758,529.1431604771983,410.45164871511867,268.9924193869696,299.1215297824239,529.1437965677915
360.0000000000007,46.83448952263926,25.31967602173239,182.5916627519972,147.68561033101622,47.92532662261847,12.58773453944309,49.025034102638266,13.51990198835756,182.50567356310404,47.87853971249274,182.589872891622,147.68548313862192,2.0115524918342103,2.233109524590862,2.6614704595488745,4.894579984139737,2.433235028173027,0.018814399542464257,35.0,19.838166828451502,16.097635642659213,9.0,45.0,3.0,450.048317507758,529.1431604771983,410.45164871511867,268.9924193869696,299.1215297824239,529.1437965677915
370.00000000000006,46.83556180638802,25.319702767225124,182.60070076038517,147.6877687549014,47.92640820385228,12.588659268047993,49.02612274846123,13.520816885470822,182.51470951637765,47.878533559511766,182.5989108786778,147.68754573124102,2.0120663561386456,2.2338801688522887,2.6618869872139954,4.895767156066284,2.4332036272708946,0.018818852733388347,35.0,19.83874906343044,16.097486689337018,9.0,45.0,3.0,450.04639835970875,529.1423372701709,410.4379613711584,268.99007265415474,299.1196495439982,529.1428223552657
370.00000000000074,46.83556180638802,25.319702767225124,182.6007007603851,147.68776875490136,47.92640820385228,12.588659268047993,49.02612274846123,13.520816885470822,182.51470951637765,47.878533559511766,182.5989108786778,147.68754573124102,2.0120663499421663,2.233880161972698,2.661886979016289,4.895767140988986,2.433203627270894,0.01881885267543269,35.0,19.83874906343044,16.097486689337018,9.0,45.0,3.0,450.04639835970875,529.1423372701709,410.4379613711584,268.99007265415474,299.1196495439982,529.1428223552657
380.00000000000006,46.83638050683524,25.31972324639105,182.6076017202808,147.68941683890688,47.927234002489264,12.58936529729982,49.02695394198314,13.521515409476365,182.52160890765967,47.87852886827551,182.6058118227103,147.68912056662657,2.0124228076277086,2.234428783269108,2.6621574418757827,4.8965862251448895,2.433179651207144,0.01882191698575428,35.0,19.83919360714856,16.097373029176026,9.0,45.0,3.0,450.0449331294018,529.1417088838027,410.42751069876783,268.98828089604973,299.1182140832035,529.1420785455285
380.00000000000074,46.83638050683524,25.31972324639105,182.6076017202807,147.68941683890716,47.927234002489264,12.58936529729982,49.02695394198314,13.521515409476365,182.52160890765967,47.87852886827551,182.6058118227103,147.68912056662657,2.012422798334043,2.234428772950188,2.662157429581554,4.896586202531742,2.433179651207149,0.01882191689883194,35.0,19.83919360714856,16.097373029176026,9.0,45.0,3.0,450.0449331294018,529.1417088838025,410.42751069876783,268.98828089604973,299.1182140832035,529.1420785455285
390.00000000000006,46.83700556056068,25.31973887146296,182.61287058598748,147.69067464008225,47.927864475380126,12.589904323529709,49.02758853428369,13.522048706366377,182.52687657020613,47.8785252936388,182.61108067071163,147.69032304370518,2.0131581597646924,2.2353620155973477,2.6629766315307024,4.89833864712805,2.43316136060596,0.018828588866128825,35.0,19.839533003855365,16.09728629020077,9.0,45.0,3.0,450.04381442906174,529.1412283939005,410.4195317499958,268.9869129560728,299.1171182338604,529.141510878475
390.00000000000074,46.83700556056068,25.31973887146296,182.61287058598737,147.690674640083,47.927864475380126,12.589904323529709,49.02758853428369,13.522048706366377,182.52687657020613,47.8785252936388,182.61108067071163,147.69032304370518,2.013158141183283,2.2353619949649945,2.662976606951459,4.8983386019164525,2.4331613606059457,0.018828588692341164,35.0,19.839533003855365,16.09728629020077,9.0,45.0,3.0,450.04381442906174,529.1412283939012,410.4195317499958,268.9869129560728,299.1171182338604,529.141510878475
400.00000000000006,46.83748279517752,25.31975085652596,182.61689354533513,147.69163499502406,47.928345847217024,12.590315871346888,49.02807305214839,13.5224558805931,182.5308986166532,47.87852256414863,182.61510362227057,147.69124137875093,2.013245329898597,2.2355479596133403,2.6629746769292013,4.898522636542541,2.4331473982802034,0.018829247053579228,35.0,19.83979213666441,16.09722008352719,9.0,45.0,3.0,450.0429603706869,529.1408615396585,410.41343960653415,268.9858684799978,299.1162815735945,529.1410778077707
400.00000000000074,46.83748279517752,25.31975085652596,182.61689354533496,147.69163499502298,47.928345847217024,12.590315871346888,49.02807305214839,13.5224558805931,182.5308986166532,47.87852256414863,182.61510362227057,147.69124137875093,2.0132453113172737,2.2355479389802726,2.6629746523511995,4.8985225913314725,2.433147398280218,0.018829246879794148,35.0,19.83979213666441,16.09722008352719,9.0,45.0,3.0,450.0429603706869,529.1408615396579,410.41343960653415,268.9858684799978,299.1162815735945,529.1410778077707
410.00000000000006,46.83784702676725,25.319759982465143,182.6199639125508,147.69236815715612,47.92871323646074,12.590629967861387,49.02844284256663,13.522766639269946,182.5339683033706,47.87852047953993,182.61817399992256,147.69194201261837,2.011956612598055,2.2341849367310744,2.661180602377239,4.8953655391083135,2.4331367328974807,0.018817074175456,35.0,19.839989910387715,16.09716956344414,9.0,45.0,3.0,450.04230849863586,529.140581908256,410.40878992514155,268.9850713616922,299.1156430530709,529.1407469092329
410.00000000000074,46.83784702676725,25.319759982465143,182.6199639125508,147.69236815715612,47.92871323646074,12.590629967861387,49.02844284256663,13.522766639269946,182.5339683033706,47.87852047953993,182.61817399992256,147.69194201261837,2.011956612598055,2.2341849367310744,2.661180602377239,4.8953655391083135,2.4331367328974807,0.018817074175456,35.0,19.839989910387715,16.09716956344414,9.0,45.0,3.0,450.04230849863586,529.140581908256,410.40878992514155,268.9850713616922,299.1156430530709,529.1407469092329
420.00000000000006,46.83812519773929,25.31976694615128,182.6223089343256,147.6929279540853,47.92899381897947,12.5908698484144,49.02872525939685,13.523003971100309,182.53631280041705,47.878518891696274,182.62051902464765,147.69247719229213,2.0113871575143696,2.233604498299432,2.6603591044245807,4.893963602724012,2.4331285920965464,0.01881165677730914,35.0,19.840140954145795,16.097130990538687,9.0,45.0,3.0,450.0418106362175,529.1403680969396,410.4052388767619,268.9844626039596,299.11515540908715,529.1404943011319
420.00000000000074,46.83812519773929,25.31976694615128,182.6223089343256,147.6929279540846,47.92899381897947,12.5908698484144,49.02872525939685,13.523003971100309,182.53631280041705,47.878518891696274,182.62051902464765,147.69247719229213,2.011387160614252,2.2336045017417945,2.66035910852466,4.893963610266455,2.4331285920965606,0.018811656806301195,35.0,19.840140954145795,16.097130990538687,9.0,45.0,3.0,450.0418106362175,529.1403680969389,410.4052388767619,268.9844626039596,299.11515540908715,529.1404943011319
430.00000000000006,46.83833757484118,25.319772261369,182.62409934207383,147.6933555156989,47.92920803728013,12.591052990976266,49.028940878451145,13.523185168046666,182.5381027998848,47.87851768079378,182.62230942701143,147.69288574318568,2.0115848890816066,2.233863712710771,2.6605684823078137,4.8944321950185845,2.4331223711136287,0.018813436150507745,35.0,19.84025627256136,16.09710154506132,9.0,45.0,3.0,450.04143052477775,529.1402051157173,410.40252770050023,268.98399782519044,299.11478311323015,529.140301362552
430.00000000000074,46.83833757484118,25.319772261369,182.6240993420739,147.69335551569873,47.92920803728013,12.591052990976266,49.028940878451145,13.523185168046666,182.5381027998848,47.87851768079378,182.62230942701143,147.69288574318568,2.0115848952809032,2.233863719595084,2.660568490507138,4.894432210102222,2.433122371113624,0.018813436208486883,35.0,19.84025627256136,16.09710154506132,9.0,45.0,3.0,450.04143052477775,529.1402051157175,410.40252770050023,268.98399782519044,299.11478311323015,529.140301362552
440.00000000000006,46.83849969875623,25.319776319458185,182.6254661089968,147.69368187680973,47.92937156670875,12.59119279746352,49.02910547719826,13.523323489321456,182.539469255572,47.87851675673875,182.62367619025653,147.69319763034156,2.0117000063940687,2.2340218106711927,2.660680927069365,4.894702737740558,2.4331176229969858,0.01881445941762604,35.0,19.84034430419922,16.097079069579195,9.0,45.0,3.0,450.0411403556631,529.14008065331,410.4004580533492,268.98364303836416,299.11449891650346,529.1401540915859
440.00000000000074,46.83849969875623,25.319776319458185,182.6254661089968,147.69368187680973,47.92937156670875,12.59119279746352,49.02910547719826,13.523323489321456,182.539469255572,47.87851675673875,182.62367619025653,147.69319763034156,2.0117000063940687,2.2340218106711927,2.660680927069365,4.894702737740558,2.4331176229969858,0.01881445941762604,35.0,19.84034430419922,16.097079069579195,9.0,45.0,3.0,450.0411403556631,529.14008065331,410.4004580533492,268.98364303836416,299.11449891650346,529.1401540915859
450.00000000000006,46.83862342223545,25.319779412511537,182.62650915572613,147.69393092085505,47.92949636281445,12.591299489360551,49.029231089349786,13.523429047803177,182.5405120647416,47.878516051800375,182.62471923413696,147.69343564588377,2.011791338074004,2.2341463296717774,2.660771339651432,4.89491766932321,2.4331139997895495,0.018815272870569943,35.0,19.84041148482862,16.097061919638577,9.0,45.0,3.0,450.0409189081737,529.1399856445913,410.39887861731376,268.9833722914237,299.1142820367328,529.1400417037374
450.00000000000074,46.83862342223545,25.319779412511537,182.62650915572613,147.69393092085505,47.92949636281445,12.591299489360551,49.029231089349786,13.523429047803177,182.5405120647416,47.878516051800375,182.62471923413696,147.69343564588377,2.011791338074004,2.2341463296717774,2.660771339651432,4.89491766932321,2.4331139997895495,0.018815272870569943,35.0,19.84041148482862,16.097061919638577,9.0,45.0,3.0,450.0409189081737,529.1399856445913,410.39887861731376,268.9833722914237,299.1142820367328,529.1400417037374
460.00000000000006,46.838717764091896,25.31978175135498,182.627304566709,147.6941207825363,47.92959152285509,12.591380844362504,49.02932687211925,13.523509538951828,182.54130728843933,47.87851551779687,182.62551463685128,147.6936171091752,2.012364992475768,2.2348010018702094,2.661506875623491,4.896307877493701,2.43311123767358,0.01882060691933348,35.0,19.840462711748728,16.097048844281574,9.0,45.0,3.0,450.04075001573415,529.1399131070161,410.39767427015346,268.98316585228423,299.1141166601605,529.1399559344798
460.00000000000074,46.838717764091896,25.31978175135498,182.627304566709,147.69412078253652,47.92959152285509,12.591380844362504,49.02932687211925,13.523509538951828,182.54130728843933,47.87851551779687,182.62551463685128,147.6936171091752,2.012364989377248,2.2348009984291903,2.6615068715254417,4.896307869954632,2.433111237673568,0.018820606890354488,35.0,19.840462711748728,16.097048844281574,9.0,45.0,3.0,450.04075001573415,529.1399131070168,410.39767427015346,268.98316585228423,299.1141166601605,529.1399559344798
