time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,41.938078241342495,23.129167948767304,223.178582141756,183.57774560330623,43.60238501648436,8.759040482234127,45.20946437290438,10.21435010515802,223.06717236702207,48.89591119088704,223.17623928562097,183.5360394419576,3.3345499536964667,3.4262454888522704,3.305650462126272,6.731895950978542,2.0188319396792958,0.02219918026372868,35.0,17.564227396388162,13.193603149311173,9.0,45.0,3.0,455.14996722670656,567.6497056034796,413.3086241694761,264.3999517385672,295.01349064751435,567.5895516666374
1360.0000000000002,41.85574192695672,23.086356253271788,224.1887065068011,184.35812943152007,43.53230416115063,8.694670177433181,45.14828751740985,10.159666300243828,224.07672999660932,48.921180657026575,224.18635195286407,184.31439688591644,3.3693766368985987,3.4494414932396498,3.325220938114958,6.774662431354608,2.0106575077313007,0.022274370875766773,35.0,17.585110504628744,13.179997179103625,9.0,45.0,3.0,455.22411324568424,568.4603265985232,413.5988711402035,264.31425355611697,294.9447951797053,568.397291842236
1370.0000000000002,41.77640732489223,23.05091550731271,225.12513223612683,185.11673343546647,43.46696529729845,8.634585849602274,45.094321346457065,10.111382188025118,225.01261064767084,48.94550936758867,225.12276615998576,185.07702572225705,3.4030114690862296,3.4861088493813166,3.3297081148931413,6.8158169642744575,2.002878046750935,0.02234454836481911,35.0,17.545430018601905,13.117229378978436,9.0,45.0,3.0,455.304375834487,569.2639660239921,413.24788583907775,264.231308706748,294.8842633801819,569.2068760572132
1380.0000000000002,41.70236411449699,23.013976415612547,226.1005671478314,185.86583223100592,43.40603769421343,8.578497826768285,45.04473301031378,10.066976414550822,225.98748530899945,48.97064273525348,226.09818944400496,185.82589717449497,3.4366082713631174,3.512980190675222,3.3435292342186527,6.856509424893875,1.995138486404872,0.022415102534059265,35.0,17.509336060634666,13.07257405507272,9.0,45.0,3.0,455.3733340612735,570.0420886430446,413.3182822122097,264.154153735071,294.8218702778962,569.9847355470622
1390.0000000000002,41.629941561773,22.978362881234943,227.0763058250268,186.61134070371747,43.34657734526549,8.52370329753677,44.99650853435045,10.023756494021145,226.9626718674265,48.99538718136972,227.07391669595248,186.57204936227856,3.470864230248925,3.5406753354757305,3.3575484801969835,6.898223815672714,1.9874657601279853,0.022488981811306208,35.0,17.474040160667528,13.028367452505163,9.0,45.0,3.0,455.44152459645375,570.8158670588366,413.3754206578494,264.0779331873853,294.75970791951,570.7595165912476
1400.0000000000002,41.547156585865935,22.940584549452865,228.00701464646147,187.36059831797743,43.27625862009672,8.458829530162577,44.934048003930606,9.967726238158944,227.8928687529154,49.01893125254002,228.00461491518584,187.31420526437165,3.5039251838176133,3.570036147027087,3.367135107726646,6.937171254753733,1.979828589603478,0.022551894087959604,35.0,17.493613615657353,13.007152417925454,9.0,45.0,3.0,455.5238676306511,571.6102252372261,413.3070630681062,264.0009739833605,294.701329226956,571.5436342131836
1410.0000000000002,41.47939253234716,22.905491499071218,228.907814157525,188.05652921134956,43.221112429225805,8.407898589488694,44.88960755667382,9.92782564439193,228.7931298676616,49.0430632027693,228.9054031023745,188.01914943812432,3.5368208503741743,3.5970083269031594,3.380334637053202,6.977342963956362,1.972772514960208,0.02262373623787538,35.0,17.460919526411942,12.959036244041217,9.0,45.0,3.0,455.58488782494817,572.3373538797662,413.344679589246,263.92927792831085,294.64878138816846,572.2839063156486
1420.0000000000002,41.41142370931912,22.871858421363697,229.84891048322848,188.7694829948918,43.165708300843455,8.356681074460028,44.84524932146987,9.887969559043825,229.73369282061407,49.06731787444858,229.84648841905167,188.7319010867524,3.569867003044926,3.623209160690215,3.3934661620916984,7.0166753227819125,1.9655284963829247,0.02269176254767145,35.0,17.428048784376415,12.91759062724998,9.0,45.0,3.0,455.6484314822469,573.0774094542862,413.4067292645706,263.8605600341014,294.59273969105897,573.0237273605757
1430.0000000000002,41.34486755245248,22.839118832225775,230.78539743698303,189.47621945046225,43.11157057054855,8.306586398575064,44.802040353296334,9.849117315486183,230.66965398101163,49.0911903763016,230.78296454630572,189.43925814062447,3.6029186165083305,3.649569820999964,3.406306540320601,7.055876361320565,1.9583779464212747,0.022759543378957407,35.0,17.39587640143077,12.876526493008328,9.0,45.0,3.0,455.71090986791336,573.8107769116622,413.4573919498964,263.79241477509333,294.5373802280304,573.758050260706
1440.0000000000002,41.26509125787004,22.80219628474589,231.67974228368496,190.188703372108,43.04341858593177,8.243456812772193,44.74091020211787,9.794102539580308,231.56351673040376,49.1138898218818,231.67729952275008,190.14013038155844,3.6349358200737414,3.672872607760032,3.4197292523397347,7.092601860099768,1.951231661624188,0.022817303168504294,35.0,17.416782821126844,12.86969441956728,9.0,45.0,3.0,455.7892528231256,574.5662255990952,413.59748268341815,263.723098884191,294.4852041589358,574.4967766736487
1450.0000000000002,41.20385077519178,22.7710406028902,232.5156696802001,190.83999159629823,42.99451356937147,8.198109937529807,44.702004018584326,9.759059158915818,232.3989352424164,49.13690129581687,232.51321611647887,190.8055888327725,3.667137217407767,3.7034881247272087,3.428246550820289,7.131734675547499,1.9447689717454295,0.022887931176903183,35.0,17.38753867044619,12.81297525643464,9.0,45.0,3.0,455.8451034217124,575.2517754768611,413.4421258365084,263.6580966762048,294.4412041448618,575.202855964844
1460.0000000000002,41.141678681727385,22.740032210687843,233.41987879610525,191.51477567259832,42.944396689601824,8.151599880084234,44.662648853399936,9.723588305453918,233.30263369530073,49.1604497074548,233.41741475906292,191.4794256376723,3.6974008838713144,3.7268926199845462,3.4387435672631934,7.16563618724774,1.9380198177875303,0.022940774194119776,35.0,17.357786551051163,12.77461489146384,9.0,45.0,3.0,455.9027100959185,575.951187662047,413.49404526360814,263.59746644001206,294.3914865164882,575.9009506362279
1470.0000000000002,41.080370043907486,22.709907909975755,234.3201874108214,192.18601040659183,42.894996762640815,8.105715479943285,44.623919141023045,9.68865859995941,234.2024405658232,49.18350888971787,234.31771307598527,192.15115572308335,3.7311317281908423,3.7538694061243216,3.452202559082138,7.206071965206461,1.9313367873775265,0.02301443237327261,35.0,17.328410279775596,12.736394329564348,9.0,45.0,3.0,455.9601677029348,576.6474647559513,413.53810167281887,263.53646343596665,294.34199720591766,576.5979909545891
1480.0000000000002,41.02021980855624,22.68011464573829,235.20993539934727,192.84748115422207,42.84661117328231,8.060734551281428,44.58606417781135,9.65449569666572,235.09169357460107,49.20638010988313,235.2074509301416,192.81318838967724,3.7632436035124153,3.779278319763849,3.4641275902058863,7.243405909969736,1.9247773126377252,0.023078661639435952,35.0,17.299616415811954,12.698714111060896,9.0,45.0,3.0,456.0161492645193,577.3336316548747,413.57724149635874,263.47635417772346,294.2941126212355,577.2850143754124
1490.0000000000002,40.96115722060591,22.65073126375597,236.0882416824038,193.49910322277435,42.79916738056795,8.016592201480194,44.54901123496107,9.621035295584818,235.96951181718336,49.2290451187132,236.08574723240972,193.4653236491308,3.79477261551556,3.804149206725519,3.4755280702198,7.279677276945319,1.9183434725920456,0.023140012418327666,35.0,17.27136556184064,12.661595673876208,9.0,45.0,3.0,456.0708947766453,578.009798610304,413.61277332122046,263.41717241190264,294.24784760781114,577.9619651803932
1500.0000000000002,40.90314284667452,22.62183658933759,236.9546115853612,194.14094148361997,42.75262577397738,7.973253918735337,44.51272163541466,9.588243897375207,236.8354007009692,49.2514710268448,236.95210730218528,194.1076551222116,3.826248654938458,3.8290052465239017,3.486910509148112,7.3159157556720125,1.9120335387062513,0.02320178301434808,35.0,17.24363691258361,12.625047830209496,9.0,45.0,3.0,456.1245908299384,578.6761716709233,413.64552535567987,263.3592086966631,294.203141348107,578.6290910232029
1510.0000000000002,41.54351002597876,22.69247432400607,197.98333592384947,172.2726458879048,43.50401316607415,8.668662550073234,45.519125002748154,10.490295507033975,197.8419104993824,49.18654536797112,197.98039232696013,172.73842294998212,3.2323508289158887,4.08313364462123,3.06600259569832,7.14913624031955,2.2117451411415407,0.02404730208058208,35.0,17.5137876389295,12.60427933545776,9.0,45.0,3.0,455.1524775757681,559.9502827747393,390.1543684164998,262.65555023622323,299.41126004909887,560.6322381327369
1520.0000000000002,41.81354978297298,22.966587819150504,168.84198656839044,154.08443906245395,43.82001060394285,8.958439838549737,45.88207653907214,10.811939475639347,168.68765807208268,49.929516127649485,168.83874896913375,154.25376932955942,2.728942955952792,3.8217524164979695,2.9842152503975368,6.805967666895507,2.493994113013348,0.024388582599370403,35.0,17.647378589751668,12.805318168803126,9.0,45.0,3.0,455.1125842650533,545.2681698982166,388.5656472761504,266.2044875720774,307.7934266652728,545.5199602431416
1530.0000000000002,41.78233670419223,23.662754602916607,153.95701354849135,145.12436603706465,43.88684666327365,9.019529786854832,46.03222715989443,10.94444291891034,153.78794391177718,50.572389612743166,153.95345004753528,145.09586589029334,2.536716428046747,3.671432539592786,3.019620065551308,6.691052605144094,2.637682529732405,0.025039080017189696,35.0,17.70264845241053,12.861549345810031,9.0,45.0,3.0,456.2242570193208,539.1672498916325,392.5391574428567,271.94287101866325,314.68966528089084,539.1269231154771
1540.0000000000002,41.84941473626536,24.504705627312376,144.9097893335339,139.7162981387475,44.02997410245538,9.150118034195318,46.25196760654679,11.137771703855831,144.72790634795078,51.03702579961612,144.9059586481117,139.69438567412016,2.4250911753897735,3.551751167176504,3.0369523925765742,6.588703559753078,2.7168890087994755,0.025552944789822257,35.0,17.73836537145479,12.949845757827518,9.0,45.0,3.0,457.3816494913636,535.8773846777273,396.88161740353166,278.03220816494587,320.34786537021205,535.8471328413082
1550.0000000000002,41.97395808350549,25.23188451081268,138.81573453983273,135.87299065372054,44.22080622205339,9.3237385359742,46.51087926967285,11.364678239463103,138.62209867122252,51.405609366381775,138.81166871642657,135.86069412546254,2.351953269491532,3.471450007518833,3.0370598282614587,6.508509835780292,2.7672785510689017,0.026034462732293033,35.0,17.86347705135813,13.102991796167998,9.0,45.0,3.0,458.2656761532601,533.5364205845009,400.1958541508843,283.54048624523887,325.2211649497917,533.5205929063834
1560.0000000000002,42.10716837965244,25.83005826340468,134.40232929379937,132.96123438213783,44.41479293845239,9.49965552282032,46.76986315259124,11.590698009252153,134.19787682389247,51.688593647226575,134.3980530878638,132.95357585852958,2.300893687949096,3.4212705152349328,3.027076228777115,6.448346744012048,2.8025400642303424,0.026481196437740603,35.0,17.989371521825092,13.257352519747997,9.0,45.0,3.0,458.94056548516875,531.744373186286,402.54815188719886,288.23774918715424,329.4637685283089,531.7355722458102
1570.0000000000002,42.23057015081199,26.322032936264463,131.0154259440121,130.65263299981677,44.595094158083896,9.662646968198771,47.01279063141063,11.801849055209344,130.80094706302378,51.902686686531865,131.01095847831152,130.64703032082912,2.263643601786025,3.3914334238048167,3.0113633411683884,6.402796764973205,2.828535711152307,0.02689592903223296,35.0,18.106316873954317,13.39969039461812,9.0,45.0,3.0,459.472400021121,530.3157320724828,404.22105730811927,292.2575204635852,333.21315114743777,530.3101291087048
1580.0000000000002,42.3397500790825,26.73114622228644,128.30570384971747,128.7613490016377,44.75815252637525,9.809625679033902,47.23621576610348,11.995323369092432,128.08184499313796,52.0645177608655,128.30105989071455,128.7566502689175,2.235598359953522,3.374022311315785,2.99323064051531,6.367252951831096,2.8481202464128983,0.0272822991658415,35.0,18.212489886785303,13.527816605847988,9.0,45.0,3.0,459.9037313545469,529.1439200845168,405.4731733191492,295.7598891739862,336.5725009075584,529.1398045042166
1590.0000000000002,42.43498704889672,27.07558379592632,126.0741141346604,127.17628059912572,44.90484815664956,9.941512618207128,47.4411810119431,12.172205598020184,125.8414050251655,52.18712157326121,126.0693052852534,127.17197584421524,2.214235410031095,3.3645423002609003,2.9745826431142377,6.339124943375138,2.8628956589968526,0.02764581444659704,35.0,18.308615279175623,13.642923836162764,9.0,45.0,3.0,460.2613758236191,528.163502547487,406.4618139696327,298.86568404333985,339.61108739785345,528.1601129939673
1600.0000000000002,42.52466057466435,27.36996890845029,124.20783267322165,125.81841482392991,45.044485602851374,10.066754771179376,47.63840314510466,12.34186117044078,123.96666495566656,52.2813201886778,124.20286727741048,125.81568068073187,2.198055269504096,3.355527432652569,2.9618600679612768,6.317387500613846,2.8740803692525505,0.027995518012820533,35.0,18.343641342899787,13.728119972177351,9.0,45.0,3.0,460.5539386568843,527.3141196735447,407.45466820292336,301.6570163571924,342.36838768182747,527.3131671639323
1610.0000000000002,42.60211258189453,27.62064739514443,122.62595194050644,124.65487036503612,45.170079623274994,10.179151797827783,47.81925806079399,12.496970943545024,122.37671522350668,52.35455028651353,122.6208381191594,124.65152605286602,2.1860647137273705,3.355510526458924,2.9451160828378167,6.3006266092967405,2.8821775356109183,0.028328938584667705,35.0,18.42811856351756,13.826111505991946,9.0,45.0,3.0,460.8013365027224,526.5887345020453,408.1405788667684,304.17918002947533,344.87652742502155,526.5870190230846
1620.0000000000002,42.67406029835024,27.836473864768553,121.26091725393144,123.63205788754664,45.28931328882212,10.285640965041182,47.99308259141311,12.645633626551671,121.00388288108904,52.41237867141558,121.2556605038446,123.62985984401269,2.1773065547850625,3.3533302350266943,2.9349982949442723,6.2883285299709675,2.8881227203175035,0.02865278979335649,35.0,18.450400263191167,13.894795516292902,9.0,45.0,3.0,461.00614730881904,525.9451319656148,408.9118427392999,306.4785957112988,347.17729206259344,525.9452151718801
1630.0000000000002,42.73540047782457,28.021162477214038,120.07558219505174,122.7389933526262,45.396630849714285,10.381306955283153,48.15337240464133,12.782360367147303,119.8110396546379,52.45916881666881,120.07018832585244,122.73591294326695,2.1713058664993645,3.3588228855216227,2.9207760949343107,6.2795989804559325,2.8920840114433366,0.028964169060271588,35.0,18.52468074282899,13.978145838087642,9.0,45.0,3.0,461.18179511015984,525.3865847380703,409.4218257100366,308.58081456773647,349.2885715196153,525.3854957087623
1640.0000000000002,42.78608911410242,28.17972834403787,119.0226055981781,121.94685539616933,45.49238116388203,10.466519109911188,48.3010563638728,12.908028877678872,118.75079496641315,52.49675317596876,119.01707930750638,121.94339897811506,2.167407110406793,3.366066115212994,2.9075069935410425,6.273573108754036,2.894506102998145,0.02926405674875109,35.0,18.591896875108088,14.05284120069632,9.0,45.0,3.0,461.3356775178733,524.8980884977448,409.8741824100609,310.51998082059305,351.2508614305796,524.8965629266872
1650.0000000000002,42.83237607670864,28.317812713003377,118.08402358050188,121.23413432616604,45.58340215690422,10.547397324049372,48.443288432686494,13.028783631449071,117.80511119326846,52.52792446970403,118.07836800804446,121.23213089118305,2.1653600889972826,3.3696018940286585,2.9007193303245558,6.270321224353214,2.895740646654675,0.02955809848700442,35.0,18.595884136406823,14.099155921226211,9.0,45.0,3.0,461.46637651621376,524.4577257050217,410.45844745273007,312.3222520002421,353.0761277640657,524.4584296737959
1660.0000000000002,42.87365157191512,28.436613291964026,117.25538365025382,120.59854995554927,45.66853218794295,10.622930971117512,48.57859524383671,13.143409602951465,116.96953867630242,52.5558351662948,117.24960208026188,120.59512121147878,2.1650485875876946,3.37978604549746,2.889986747651053,6.269772793148512,2.895903966817815,0.029846049422107765,35.0,18.65723154803146,14.166003058957015,9.0,45.0,3.0,461.57659855101514,524.0634557073934,410.8228054056498,313.99301373779974,354.761071379734,524.0621847457056
1670.0000000000002,42.90570125222504,28.538622614483472,116.50257708413965,120.02891113924738,45.74388471394259,10.68970171541156,48.70356154356941,13.249060234004048,116.20997751173866,52.57976368454905,116.49667287156754,120.0250200283764,2.166050561289497,3.3912909711803736,2.879714562167514,6.271005533347888,2.8951334956902497,0.030124552922677884,35.0,18.71261476882489,14.22480768293508,9.0,45.0,3.0,461.6764795620609,523.7197161501854,411.1440712971328,315.55046798096026,356.3435375102219,523.7178726844415
1680.0000000000002,42.928256296492485,28.625901760165164,115.81162155234593,119.51606570868212,45.80918920966691,10.747501665799009,48.81815217822709,13.345758763220658,115.51243132925276,52.6002182030806,115.80559777218944,119.51129963621464,2.1681119567942964,3.402891664989815,2.870542044906496,6.273433709896311,2.8935008131093087,0.03039368936991706,35.0,18.76207056721495,14.281451332566007,9.0,45.0,3.0,461.7694193226142,523.4213984065108,411.4609311011525,317.01560036260486,357.83820941223337,523.4183785725335
1690.0000000000002,42.94294034985159,28.7008948469462,115.171801363693,119.05083639457462,45.86611553738671,10.797835281146604,48.92367491264579,13.43465246375473,114.8661553353718,52.61755249135626,115.16566048194716,119.04559592815946,2.171084924950158,3.414442834492734,2.862399035994313,6.276841870487047,2.891108403155232,0.03065504509553169,35.0,18.806444061935448,14.333175859141647,9.0,45.0,3.0,461.8564708114444,523.1614743633548,411.7787370732236,318.4042524794449,359.2567986621339,523.1578605327752
1700.0000000000002,42.95709479130281,28.76633019024229,114.58722573963784,118.6218861100507,45.92256296803061,10.847699577759272,49.02797822967876,13.522376194884998,114.27518834770837,52.63380865887871,114.58096884926492,118.61693291677324,2.17499891414193,3.420651813009007,2.861260866780949,6.281912679789956,2.8882371567841747,0.03091502706560973,35.0,18.78847778971669,14.362844184901064,9.0,45.0,3.0,461.9303442649479,522.9202102117347,412.27331329168686,319.7208836687528,360.59203160305975,522.9171104834433
1710.0000000000002,42.96494738519604,28.82157098519508,114.05132732501644,118.23723250174343,45.97205946612966,10.891385868459736,49.12492345881108,13.60378440302418,113.73302619366956,52.64945859114573,114.04495676594118,118.23180500062988,2.179791422446873,3.433490088973618,2.854787088084548,6.288277177058166,2.884806827067615,0.03116832535331219,35.0,18.828605913501235,14.408001895492475,9.0,45.0,3.0,461.9989702171315,522.713117002223,412.5535222837744,320.9609501540954,361.851143398818,522.7094198826695
1720.0000000000002,42.96782528263968,28.868199819541417,113.55308267432224,117.88667683189963,46.01629438651927,10.930398210848525,49.21613607434802,13.680266863782322,113.2286091755628,52.66414897294322,113.546600080095,117.88094972258858,2.1852802495650434,3.446824148065504,2.8488370673280285,6.295661215393533,2.880939969437155,0.031416482279934314,35.0,18.865509363456116,14.448981925143867,9.0,45.0,3.0,462.06261872446663,522.5322282141464,412.81834881311016,322.1386526605088,363.04906246357046,522.5281867410398
1730.0000000000002,42.96674235588523,28.907396384223603,113.0898006915798,117.56693545865028,46.056326429074645,10.965679339661108,49.30269919118746,13.752751676849243,112.75923353574288,52.67832105666827,113.08320743910554,117.56096572384752,2.1914320931757194,3.460650681548116,2.843406246680477,6.304056928228593,2.876683675419325,0.03166057782164133,35.0,18.89984394328127,14.486675177993789,9.0,45.0,3.0,462.12145683611465,522.3742485447814,413.0695257742887,323.2604811416007,364.18865065365134,522.3699443857752
1740.0000000000002,42.96229448195204,28.939988080723367,112.658737324255,117.27533369518432,46.09279178483454,10.997796786967228,49.38529610288136,13.821824577044197,112.32214671356132,52.692340669685045,112.65203462968196,117.2691597488528,2.1981920053368618,3.4750271870113094,2.8384022324506013,6.313429419461912,2.8721009830505726,0.031900984068829484,35.0,18.931998574399874,14.521388220333732,9.0,45.0,3.0,462.17578033800737,522.2368516706548,413.3051905183343,324.32980887096966,365.2733729788012,522.2323395065815
1750.0000000000002,42.954936932857855,28.96670503018544,112.25715492385524,117.00939801749615,46.12617989246477,11.02718733772673,49.46445696492799,13.887941718623154,111.91460356912518,52.706474121439896,112.25034386294364,117.00304596333145,2.205515222504324,3.4900024722217213,2.833757053110959,6.32375952533268,2.867248188000336,0.03213812669326267,35.0,18.96227282462536,14.553353928749004,9.0,45.0,3.0,462.2259595979976,522.1180424063011,413.52420600969026,325.3498988959835,366.30694702273394,522.1133590700576
1760.0000000000002,42.94502934495488,28.9881984890838,111.88246201056648,116.76689540067662,46.15687748044319,11.054195529468528,49.54060239058069,13.951464683681934,111.53400606992642,52.7209049912679,111.87554353684604,116.76038290313272,2.2133655782854764,3.505600045793943,2.8294310976858728,6.335031143479816,2.8621711684822877,0.03237245434654685,35.0,18.99090447029721,14.582796464235456,9.0,45.0,3.0,462.27239684436177,522.0161156005153,413.72651826981786,326.324090656612,367.29300966256767,522.0112857250175
1770.0000000000002,42.93285958430499,29.00504225958599,111.53226105045268,116.54581773484097,46.185194033045086,11.079096935090092,49.61407057270426,14.012683280092006,111.17795096612004,52.735756904465354,111.52523601296618,116.5391581830952,2.221683312984916,3.5217801389516503,2.8253648199380885,6.347144958889739,2.856908057864516,0.032603974136691485,35.0,19.018084513558165,14.609926665502767,9.0,45.0,3.0,462.31549128606736,521.9295959130084,413.9126982125422,327.2556297185971,368.2350218296816,521.9246379886772
1780.0000000000002,42.91866168497853,29.01773892102148,111.204362836097,116.344365163462,46.21138101263501,11.102115394073053,49.68513759763352,14.071835463507623,110.8442440556724,52.751109936118326,111.1972319927272,116.33756845327002,2.230428726527057,3.5385173897801487,2.821529702055722,6.36004709183587,2.851490843977308,0.032832893597646566,35.0,19.043968578065176,14.634939456010386,9.0,45.0,3.0,462.35562054287226,521.8571987002222,414.0836520508405,328.1475863286902,369.1362243497717,521.8521262128053
1790.0000000000002,42.902628995517496,29.026728695219333,110.89678403339768,116.16092382316748,46.23564595479103,11.123435586548908,49.75403233364932,14.129118442045126,110.53089762918312,52.767012542827445,110.88954806248124,116.15399737280887,2.2395730586488387,3.5557923083654948,2.8179133943541803,6.373705702719676,2.8459467656594373,0.03305950136206692,35.0,19.06868553520508,14.65801355554862,9.0,45.0,3.0,462.3931333604749,521.7977946616318,414.24044618796495,329.0028207473252,369.99962130659225,521.7926175668325
1800.0000000000002,42.88492371603009,29.032396993413784,110.60773675810732,115.99404635807832,46.25816266956437,11.143212129410472,49.8209471612729,14.184697131298831,110.23611996029334,52.783490313897744,110.60039626915116,115.98699639773946,2.249081515324229,3.573567876628314,2.8144964620673125,6.388064338695625,2.8402991599771874,0.033283925979467374,35.0,19.092343579514928,14.679312183523678,9.0,45.0,3.0,462.4283459893292,521.7503845350126,414.3842078756599,329.82397709628736,370.8279779087616,521.7451111256133
1810.0,42.86568398595869,29.035081799770524,110.33561232393384,115.84243137139543,46.27907885212368,11.161576358356967,49.88604598600612,14.238712517662409,109.95829897460888,52.80055234420814,110.32816786658042,115.83526354361383,2.2589161726129694,3.591796537568438,2.8112553995031697,6.403051937071608,2.8345681945625127,0.03350618679280134,35.0,19.115034852514896,14.698984286726043,9.0,45.0,3.0,462.4615421044424,521.7140768119613,414.5160670897651,330.6134906226884,371.62383168843434,521.7087145832368
1820.0,42.8450289906613,29.03507969435276,110.07896664435476,115.70490923730972,46.29852160766382,11.178641251644706,49.94947017293784,14.291287181012535,109.69598758896592,52.81819612590846,110.07141871494888,115.6976275103271,2.2690583845265664,3.6104577832126608,2.8081897823272346,6.418647565539896,2.8287714451557098,0.03372653198139932,35.0,19.136838652645626,14.71716500938618,9.0,45.0,3.0,462.492973789438,521.6880741339073,414.6371094748704,331.373589114224,372.38950216948217,521.682628206097
1830.0,42.82306329291532,29.032651503653767,109.83650309873704,115.58042347915092,46.31660211369895,11.194505587118783,50.01134349441609,14.342527300520716,109.44788651804784,52.83641094206689,109.82885214732585,115.57303184740414,2.2794769586255423,3.6295087826297903,2.8052823162779346,6.434791098907724,2.8229243882279533,0.033944976297830075,35.0,19.15782425768259,14.7339771546541,9.0,45.0,3.0,462.5228631731065,521.6716554657885,414.7483584575709,332.1063117622176,373.12710784472006,521.6661310427116
1840.0,42.79987965463053,29.02802754634928,109.60705845943778,115.4680204666854,46.333418687923405,11.209256767354532,50.07177543279463,14.392526702820987,109.21283016172838,52.85518070396563,109.59930489504168,115.46052315178277,2.29014580711602,3.6489134226628175,2.802520629998839,6.451434052661657,2.8170407458841877,0.03416156670054021,35.0,19.17805285158852,14.749531983642784,9.0,45.0,3.0,462.551405780833,521.6641686749836,414.85075889641166,332.8135193703181,373.8385801992967,521.6585713290144
1850.0,42.77556150609841,29.02141116082271,109.38958867284488,115.3668364965414,46.3490594592638,11.222972992525172,50.130864000498875,14.441370067715924,108.98977233744486,52.87448592563078,109.38173286775364,115.35923706558918,2.301044970652035,3.668644436962449,2.7998984577608685,6.468542894723317,2.811132758040084,0.03437640370442972,35.0,19.19757914753501,14.76393041138283,9.0,45.0,3.0,462.5787719282806,521.6650197660649,414.945175872397,333.4969103169144,374.5256798748701,521.6593541584326
1860.0,42.75018475937696,29.012982945166694,109.18315500066872,115.27608710657256,46.3636043577245,11.235725100958064,50.18869792529565,14.489134173356376,108.77777239048515,52.89430499323731,109.17519729475444,115.26838917642738,2.312148199741492,3.6886641452920528,2.797400459235849,6.4860646045279005,2.8052114502232475,0.03458946119428729,35.0,19.216452729229783,14.777264054236753,9.0,45.0,3.0,462.60511014643896,521.6736654030684,415.0323932371619,334.15803548053225,375.19001349863527,521.6679362984144
1870.0,42.72381913058218,29.00290334888024,108.98691477277768,115.19505982272528,46.377126570320634,11.247577905085564,50.245358244316165,14.535888290229307,108.57598592131951,52.914615561859925,108.97885547583228,115.18726702368788,2.323450074246927,3.7089681673836905,2.795035050682188,6.504003218065878,2.799286840787377,0.034800994914352866,35.0,19.23471887992679,14.78961578434786,9.0,45.0,3.0,462.63054895864383,521.6896075146523,415.11310944292575,334.79830644488163,375.83304380635406,521.6838197250992
1880.0,42.696529365417135,28.991315725227025,108.80010863741498,115.12310429559484,46.389693863350224,11.258591367265351,50.3009197571213,14.581696296750636,108.38365200460272,52.9353950384251,108.7919480332923,115.11522028236205,2.3349221553443837,3.729515452098133,2.7927814975554157,6.522296949653548,2.7933680507184007,0.035010891195818045,35.0,19.252419349217742,14.801060984224478,9.0,45.0,3.0,462.6551994704099,521.7123866998907,415.1879503112616,335.4190154979425,376.45610755522983,521.7065450964299
1890.0,42.66837590282124,28.97834856057869,108.62205309008765,115.05962771148104,46.401369325832825,11.268821265191209,50.35545188099938,14.626617948559726,108.20008570285172,52.95662131828095,108.61379143848228,115.05165582820644,2.3465504917049134,3.750288312362352,2.7906354031382428,6.540923715500593,2.787463444158924,0.03521922972719548,35.0,19.269592818881502,14.811668013813858,9.0,45.0,3.0,462.679157615804,521.7415798448751,415.25747041341685,336.021342174548,377.0604241648721,521.7356888715988
1900.0,42.639415791993954,28.96411704996575,108.4521306196463,115.00408544667532,46.412212381084224,11.2783200899284,50.40901974059571,14.670709452731783,108.0246681834474,52.97827300781586,108.44376815816068,114.99602921662569,2.358320854144514,3.771269005958948,2.788590924531959,6.559859930490906,2.7815807670795114,0.03542606712072316,35.0,19.28627558511533,14.821499045865323,9.0,45.0,3.0,462.7025050693872,521.7767926279694,415.32215872499035,336.6063669034161,377.6471103591752,521.7708570060053
1910.0,42.62587281129476,28.952552444841103,108.3058435294394,114.934765622614,46.44026244213613,11.302885003867855,50.47699058240249,14.726604536374907,107.87266995177484,53.00334232293847,108.29737616018346,114.92899330989384,2.370398380916517,3.776944419008689,2.8040280720062727,6.580972491014961,2.7763149620741903,0.03564813754037033,35.0,19.31215046727993,14.768964237307555,9.0,45.0,3.0,462.70631806877145,521.7762010166307,415.82552085188365,337.1670476334496,378.1916109572098,521.7736341856616
1920.0,42.609964645006585,28.940025271340573,108.18772722744764,114.89443881898808,46.46478374848876,11.324350435522774,50.54435935592318,14.781947295508417,107.74897505484006,53.03374258646949,108.17915734576157,114.8872894565216,2.382963239692777,3.8024353318746433,2.801427862539424,6.603863194414068,2.7712820258467223,0.03586474105146122,35.0,19.336953889439428,14.782859895497095,9.0,45.0,3.0,462.71232872958706,521.7983186409352,415.7767715616285,337.66585313844115,378.6906622645776,521.7938431426645
1930.0,42.58817204438486,28.92574932431472,108.06235726501208,114.86097583446764,46.4831547818774,11.3404264296546,50.605513155913386,14.832135792358656,107.61808866774354,53.06228467520111,108.05368610040568,114.85339296977128,2.3954046865580207,3.8270908025339545,2.7987069148479837,6.625797717381937,2.766045234261693,0.036074794808337377,35.0,19.358107451457958,14.793118379400369,9.0,45.0,3.0,462.7247386468102,521.8352871486137,415.74762059730006,338.166946064921,379.19899978435785,521.8302622513448
1940.0,42.56260864898741,28.909752039116768,107.93295964258022,114.83126685110136,46.49755842907047,11.353027297379754,50.66244049068419,14.878814281530822,107.48320675782566,53.08895670265736,107.92418777770924,114.82337209356068,2.407730298115212,3.8504112505677055,2.7964963898280937,6.646907640395799,2.7606529043552115,0.03628058203658965,35.0,19.376929950999795,14.80279678841356,9.0,45.0,3.0,462.74038006680047,521.8804301920038,415.7517234726768,338.6720231798928,379.70811315792497,521.8750312495789
1950.0,42.53422821930848,28.89219031735473,107.80243355944891,114.80575753758978,46.509002109298095,11.363036553606888,50.71620013637979,14.922858488312158,107.34722282358182,53.114306379726656,107.79356145701404,114.79762937193044,2.419995183189029,3.872891085375912,2.7946477276896324,6.667538813065544,2.755186811685788,0.0364829735914232,35.0,19.394010880895166,14.811825609065352,9.0,45.0,3.0,462.7580329124908,521.9324118797762,415.776287416106,339.1748634481149,380.2133031903888,521.9267519517024
1960.0,42.50373620465742,28.873295619555734,107.67271756000824,114.78474556551596,46.518229406902,11.371105875126773,50.76757087500217,14.96491181544252,107.21207065080344,53.13882275133392,107.66374558912428,114.77643650395696,2.4322393266189,3.8948622528122,2.7930534600359627,6.687915712848163,2.749694752343782,0.03668265769542983,35.0,19.409787856961717,14.820200682772793,9.0,45.0,3.0,462.7769620435792,521.9903334744037,415.8131233837224,339.67214463495685,380.71204270042654,521.9844880950388
1970.0,42.47163052909656,28.853269611477856,107.54504106162786,114.76836663021784,46.52576376120702,11.377693802049007,50.81709916108527,15.005426027302292,107.07897610699752,53.1628492160396,107.5359695223894,114.7599126386288,2.4444933655879004,3.916541005617909,2.7916535593132514,6.70819456493116,2.7442064925865894,0.03688020803438171,35.0,19.424569897282822,14.827968353551626,9.0,45.0,3.0,462.79670425148794,522.0535437990015,415.8572609047538,340.1620924634391,381.2028561287031,522.0475645984473
1980.0,42.438260508844365,28.83227008086567,107.42014858282997,114.75663068274554,46.53197202639674,11.383121603432071,50.865168037809546,15.044717824045222,106.94868107155276,53.186617218562496,107.41097772550408,114.74805658840177,2.4567631710716515,3.938048801813181,2.7903940170588317,6.728442818872013,2.7387429517420823,0.0370758417223597,35.0,19.43857372029919,14.83517785831276,9.0,45.0,3.0,462.8169584122279,522.1215400182667,415.9055077214673,340.64372302741947,381.68492948596656,522.1154625415497
1990.0,42.403872324302874,28.81041968722849,107.29846078018048,114.74946543686777,46.53711249541093,11.387615425737636,50.912047422081145,15.083010011483395,106.82160422249,53.210279686948525,107.28919081843516,114.74078871933204,2.46904675748408,3.959459159876936,2.7892343544045097,6.748693514281446,2.7333194455816057,0.0372696660246396,35.0,19.45195189603993,14.841873685522556,9.0,45.0,3.0,462.8375290949263,522.1939214014894,415.9558038594843,341.1165404069892,382.15787836984066,522.187770587522
2000.0,42.368642818891374,28.7878154392198,107.18018837834286,114.74674713051093,46.541370475164165,11.391337483827613,50.95793108841061,15.12046260802947,106.69795475855848,53.23393680982383,107.17081949715578,114.7379802163307,2.4813555873625424,3.980843937019429,2.7881640072514986,6.7690079442709274,2.7279475697659974,0.03746199576544485,35.0,19.46481389616713,14.848095774126762,9.0,45.0,3.0,462.8582889568884,522.2703564724226,416.00682577469667,341.5803583566602,382.6215930994658,522.2641499724807
2010.0,42.332700468751035,28.76453512002672,107.06540550733467,114.74832345751582,46.54488033387596,11.39440538529044,51.002959668236194,15.157191844744432,106.57780562388032,53.257652603968666,107.05593787088654,114.7394754576216,2.493677759938051,4.002221776141947,2.7871559001515678,6.789377676293514,2.7226363347212024,0.03765279310919841,35.0,19.477239052533942,14.853879679049951,9.0,45.0,3.0,462.87915620203927,522.3505662925097,416.0577405641517,342.035186856956,383.0761377810903,522.344316978058
2020.0,42.29614137070397,28.740642697412284,106.95410084553131,114.75402689914728,46.54774233182354,11.396906872514649,51.0472381215808,15.19328506405168,106.46114454232756,53.28146728223896,106.94453460065438,114.74510464776785,2.506017240629863,4.0236263640367325,2.7862072738163346,6.809833637853068,2.7173929721814214,0.03784225850134652,35.0,19.48928656368423,14.859257586785816,9.0,45.0,3.0,462.9000781406681,522.4343089220365,416.1080344505072,342.4811584616654,383.5216831464788,522.428026385909
2030.0,42.25903926592908,28.7161917739067,106.84621003205274,114.76368371480096,46.55003319231525,11.398909080774672,51.09084683174779,15.228809127313468,106.34790636677388,53.305405081738165,106.83654531197884,114.7546925047318,2.5183686613310177,4.045069517424342,2.7853091095205045,6.830378626944847,2.712223484918538,0.0380304490326996,35.0,19.50100168078285,14.864258687163897,9.0,45.0,3.0,462.9210209691616,522.5213703096053,416.15740090324147,342.9184783986551,383.9584632536652,522.5150619265833
2040.0,42.2214522306591,28.69122803810768,106.74163744355916,114.77712031731244,46.55181313935826,11.400464700975816,51.133848935360064,15.263816357592304,106.23799481436544,53.329479618276714,106.73187437025508,114.76806437028056,2.5307272985425477,4.066559435200828,2.784455913998747,6.8510153491995744,2.707132986294135,0.0382174280765229,35.0,19.51241984218888,14.868909548452224,9.0,45.0,3.0,462.94196316483874,522.611558615023,416.20566894975457,343.34739318029614,384.38674629832747,522.6052302203125
2050.0000000000005,42.18342757938064,28.665791248876477,106.64026995405116,114.79416606022158,46.55313107733383,11.401616510789324,51.17629571665631,15.29834930186962,106.1312961879872,53.353697583009705,106.63040864024003,114.78504885365368,2.5430824453031398,4.0880916003909,2.7836374581027457,6.871729058493646,2.7021259460876523,0.03840316542311591,35.0,19.52356975538044,14.873234679367728,9.0,45.0,3.0,462.962890918718,522.7046988167102,416.252755198277,343.76817150749616,384.80681746252304,522.6983551766799
2060.0000000000005,42.1450046257439,28.639916281025993,106.5419866885367,114.81465681107365,46.554027488964394,11.402399914532054,51.21822967989469,15.33244326129534,106.02768911763944,53.37806105505962,106.5320272384892,114.80548126451902,2.5554332005980704,4.109675191597416,2.782855508149466,6.8925306997468825,2.6972063672545863,0.038587774712141566,35.0,19.534475118056264,14.877256541632391,9.0,45.0,3.0,462.9837954622195,522.8006311527924,416.2986309142476,344.1810877568847,385.2189646837567,522.7942762341237
2070.0000000000005,42.1062173026331,28.61363442838018,106.44666352312044,114.8384339323066,46.55453722196116,11.4028453820614,51.25968736228111,15.366128835791017,105.92704903030864,53.40256924793556,106.4366060339896,114.82920258086978,2.5677706860854888,4.1313051822805065,2.7821038173079975,6.913408999588505,2.6923778813472814,0.038771246303996594,35.0,19.545156303287342,14.880996143090442,9.0,45.0,3.0,463.0046709789905,522.8992065573432,416.3433029919052,344.5864191534505,385.62347548627525,522.8928437762307
2080.0000000000005,42.06709522028643,28.58697383318588,106.35417745782254,114.86534644493008,46.5546905934246,11.402979416246351,51.30070057278423,15.399432937889005,105.82925252287708,53.42721944508003,106.34402202037828,114.85606150857154,2.5800876674128648,4.15297828465463,2.7813784666948878,6.934356751349517,2.687643849831977,0.038953591669109854,35.0,19.555631027076917,14.884472947842085,9.0,45.0,3.0,463.02551362363135,523.0002867350428,416.38679856347744,344.984436226232,386.0206296139593,522.9939190572142
2090.0000000000005,42.02766477611006,28.559960167004416,106.26440910693331,114.89525138977548,46.55451456821509,11.402825584502123,51.34129763976946,15.432379120522,105.73417984283152,53.45200786152628,106.25415580593628,114.8859148833908,2.592380979973315,4.174697209058101,2.7806801917985555,6.955377400856657,2.6830074185038395,0.03913488017333831,35.0,19.565914968725625,14.887704942596088,9.0,45.0,3.0,463.04632082411354,523.1037429364816,416.4291551884852,345.3754000860748,386.4106963644989,523.0973730351491
2100.0000000000005,41.98794991118319,28.532616870907248,106.1772433150796,114.92801277169896,46.55403355386099,11.402405214807573,51.38150418635696,15.464988673550351,105.64171549380748,53.476930068550814,106.16689223001308,114.91862648580415,2.604643196895834,4.19645733471509,2.780005331523281,6.976462666238372,2.6784715367359304,0.0393151138953832,35.0,19.576022306343475,14.890709069390766,9.0,45.0,3.0,463.06709048559776,523.20945398639,416.4704185639878,345.75956321912406,386.7939347070008,523.2030842150438
2110.0000000000005,41.94797251684897,28.50496551347152,106.09257015610515,114.96350205164116,46.55326982992148,11.401737771990495,51.421343617303386,15.497281039113716,105.55174923527971,53.50198132615896,106.08212136151845,114.9540676741513,2.6168686365333804,4.218256621528884,2.7793521763265083,6.997608797855392,2.6740390022501352,0.03949431812969557,35.0,19.58596592965728,14.893501066061162,9.0,45.0,3.0,463.08782089240935,523.3173062656305,416.51063580542575,346.13716671046933,387.17059184973374,523.3109388320388
2120.0000000000005,41.90775283656836,28.47702595558661,106.01028438716573,115.00159658967448,46.55224398329309,11.400841239007036,51.46083758612022,15.52927420303223,105.46417552410144,53.52715661817052,105.99973795292256,114.99211564383268,2.629051788201115,4.240093016809362,2.7787193299771027,7.018812346786465,2.669712471350353,0.03967251849248548,35.0,19.595757733260143,14.89609592733774,9.0,45.0,3.0,463.1085103398749,523.4271918224644,416.5498576392944,346.5084426859324,387.5409045280261,523.4208287005533
2130.0000000000005,41.86730964612369,28.448816638913115,105.93028684651884,115.0421812271656,46.55097508300466,11.399732270400309,51.50000611588037,15.560985185237373,105.37889492189706,53.55245108871719,105.91964283824444,115.03265513407251,2.6411861983773024,4.261962947460713,2.7781043233797686,7.040067270840481,2.6654944945440695,0.03984972323705502,35.0,19.605408717227416,14.898507412746367,9.0,45.0,3.0,463.1291572780776,523.539009644244,416.58813015864575,346.8736102646532,387.9050970554845,523.5326526632474
2140.0000000000005,41.82666044564778,28.420354687668123,105.85248326501802,115.08514663199162,46.54948088730509,11.398426373856978,51.53886788307081,15.5924296962703,105.295812897467,53.57785983708692,105.84174174427538,115.07557670157736,2.653266663504318,4.283864670158616,2.7775060881847846,7.061370758343401,2.661387509771465,0.040025957184912926,35.0,19.614929128932204,14.900748659905789,9.0,45.0,3.0,463.1497601698314,523.6526640708655,416.6255004138439,347.2328791367763,388.263383164541,523.6463149027069
2150.0000000000005,41.785821685745525,28.391656057994336,105.776784649302,115.1303893764022,46.547778090692475,11.39693812628184,51.57744047069319,15.623622293068252,105.2148402090142,53.603378175623845,105.76594567382116,115.1207768387377,2.665287797220228,4.305796164126716,2.776923291400212,7.082719455526927,2.657393870528308,0.04020124003589119,35.0,19.62432855063992,14.90283186505252,9.0,45.0,3.0,463.17031736536006,523.7680646165321,416.6620111643862,347.5864480991422,388.6159659851809,523.7617248204923
2160.0000000000005,41.74480880726584,28.362735619144303,105.70310660582597,115.17781125252986,46.54588235299545,11.395281198793157,51.61574038139344,15.654576627781978,105.13589222654836,53.629001542517194,105.69217022970236,115.16815725660511,2.6772443408397817,4.327755500751325,2.7763547442734566,7.10411024502478,2.653515832177054,0.0403755913480884,35.0,19.633615956397136,14.904768614656348,9.0,45.0,3.0,463.19082716046887,523.8851254256355,416.6977046039656,347.93450754419285,388.96303915000306,523.8787964467302
2170.0000000000005,41.70363628817434,28.333607388656677,105.63136948184687,115.22731971340562,46.54380835130624,11.393468404313296,51.653783106705504,15.68530550632903,105.0588890752972,53.6547255560044,105.6203357558031,115.21762532398076,2.6891306070304126,4.3497400362599175,2.7757987813851295,7.125538817645048,2.649755574911896,0.0405490218860001,35.0,19.64279973343201,14.906569738596488,9.0,45.0,3.0,463.2112880637825,524.0037657781966,416.7326200403581,348.27723807851856,389.3047864258768,523.9974489427569
2180.0000000000005,41.66231774105482,28.30428446583892,105.56149798074824,115.2788270365258,46.54156987829053,11.391511783101464,51.69158321118783,15.715820974015005,104.9837552480794,53.680546015497775,105.5503669522716,115.26909317086802,2.700941722901724,4.371748407259116,2.7752545735980667,7.1470029808571836,2.6461152124300136,0.040721552750150734,35.0,19.651887759599163,14.908245442732891,9.0,45.0,3.0,463.231698555966,524.1239091373334,416.76679448892565,348.61481141927726,389.6413825454558,524.1176055634578
2190.0000000000005,41.62086609148084,28.27477847329402,105.4934203561808,115.33224878831078,46.53918004832351,11.389422783047166,51.72915451751872,15.746134831438669,104.91041879113136,53.70645889466897,105.4821920695986,115.32247653098848,2.712672552790289,4.393778716726588,2.7747209821673398,7.168499698893927,2.642596759981339,0.040893199457123046,35.0,19.66088751447268,14.909805454736556,9.0,45.0,3.0,463.2520560256559,524.24548149417,416.8002638282471,348.947392959665,389.9729951810184,524.23919253828
2200.0000000000005,41.57929342130189,28.245101441506225,105.4270691090698,115.38750663192889,46.53665110061153,11.38721208775388,51.76651000029079,15.776257942577049,104.83881201648398,53.73246032343548,105.41574360583644,115.3776967755336,2.724317985163847,4.415829192687532,2.7741968682587648,7.1900260609462965,2.639202215050484,0.04106397577066968,35.0,19.66980598024037,14.911258802972668,9.0,45.0,3.0,463.2723596976887,524.3684148598121,416.8330603352368,349.2751384293833,390.29978273029326,524.3621414653547
2210.0000000000005,41.53761116065491,28.215263889245705,105.3623801361078,115.44452533822476,46.53399462369488,11.384889812908456,51.80366191516446,15.806200393770553,104.76887063708736,53.75854663564229,105.35095745487152,115.43467884174004,2.7358732860429766,4.437898571981226,2.773681430447021,7.211580002428247,2.635933483914636,0.04123389941272865,35.0,19.678649757123992,14.912614037694937,9.0,45.0,3.0,463.29260760418913,524.4926435818335,416.865214811144,349.5981973824988,390.62189674856654,524.4863869289859
2220.0000000000005,41.49583021928767,28.185275888280387,105.29929252580682,115.50323297409057,46.531221694071256,11.382465627577632,51.84062200392748,15.83597183676136,104.70053355991467,53.7847143798478,105.28777270247082,115.4933503071802,2.747333355639996,4.459984991835361,2.7731735158061634,7.233158507641523,2.632792446825787,0.04140298140802204,35.0,19.687425135121487,14.913879314877647,9.0,45.0,3.0,463.3127979082191,524.6181047343814,416.8967561705503,349.9167121858713,390.9394824144189,524.6118653119297
2230.0000000000005,41.4539607618158,28.155146913147803,105.23774869690304,115.56356209913434,46.528342617492896,11.3799485281221,51.87740123607433,15.865581281856862,104.63374303867758,53.810960179095446,105.22613176484948,115.55364411713344,2.758693608870468,4.482087359635012,2.7726723996808973,7.254759759315909,2.629780899186674,0.041571238275050944,35.0,19.696137934322113,14.91506221382906,9.0,45.0,3.0,463.33292902884784,524.7447397029385,416.92771173807887,350.23081949407464,391.25267727554734,524.7385185466567
2240.0000000000005,41.412012447937485,28.124885860818157,105.17769386043142,115.62544810981176,46.52536719915387,11.377347074442582,51.91401005384824,15.895037299336252,104.56844412168016,53.83728088391223,105.16597985057776,115.61549547552812,2.7699493480945225,4.504204376889413,2.772177260107448,7.27638163699686,2.626900611739474,0.041738683641887646,35.0,19.704793684212007,14.91616994668783,9.0,45.0,3.0,463.35299930840176,524.8724921878247,416.9581071646916,350.5406493480445,391.56161340383017,524.8662900622421
2250.0000000000005,41.36999435411396,28.094501393838414,105.11907599474456,115.68883011617874,46.52230464477112,11.374669303525934,51.950458270482834,15.924348253424682,104.50458463499216,53.86367346286505,105.1072649356946,115.67884337811824,2.7810959271302407,4.526334766415022,2.7716872910419195,7.298022057456943,2.624153300957019,0.041905330206419095,35.0,19.71339757857476,14.917209325798524,9.0,45.0,3.0,463.3730076195836,525.0013094472571,416.98796737074787,350.8463267396152,391.8664167832181,524.9951269566385
2260.0000000000005,41.3279151488522,28.064000824576222,105.06184544032996,115.75364876058092,46.51916377632918,11.371922918090718,51.986755278862894,15.953522051393634,104.44211476502608,53.890135041268245,105.04993735835832,115.7436286102897,2.7921287642399344,4.548477334397582,2.7712017078661777,7.3196790422637585,2.621540645263293,0.04207119053899431,35.0,19.72195460211049,14.918186788842943,9.0,45.0,3.0,463.39295151553887,525.131139476191,417.0173144067113,351.14797074509926,392.1672085404844,525.1249774280458
2270.0000000000005,41.28578284597248,28.033392453653164,105.00595524769716,115.81985000270656,46.51595271115252,11.369115005964773,52.02290978306326,15.982565808598167,104.38098742852222,53.916662830151274,104.99395016704396,115.809796928943,2.8030434361995478,4.570631060107863,2.7707198700486626,7.341350930156526,2.6190642768312418,0.04223627744591437,35.0,19.730469319963728,14.919108398741455,9.0,45.0,3.0,463.41283092751286,525.2619361049467,417.04617144716445,351.4456962727909,392.4641035074772,525.2557950216108
