time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3200.0000000000005,36.70267898472548,26.11084282883195,107.98138445285385,134.42391903404126,44.40661043882598,9.492246913389922,52.07982558095911,16.02825608153489,107.08727370928985,56.982535452304376,107.96395317367882,134.41112435852585,4.106211437232075,6.519718451260816,3.049225787206,9.568944238466816,2.330358381378693,0.05000090006343805,35.0,19.206757201306633,13.762316097296548,9.0,45.0,3.0,467.4929315350879,548.794454461718,418.4024326583305,357.4190146931073,399.88932514073986,548.787328888329
3210.0000000000005,36.65875298978103,26.096446845997487,108.03077466913592,134.64269530504242,44.38034679510715,9.468460413162122,52.0667037576564,16.017725710650893,107.13519390681272,57.010223995266585,108.01331007888774,134.6300383726233,4.12030183883123,6.535836434214306,3.053873363788594,9.589709798002902,2.3274289537785737,0.050038308916356015,35.0,19.19491339981209,13.746381465230058,9.0,45.0,3.0,467.5365884527845,549.0561063737745,418.4394533382052,357.4087464673266,399.8969015503589,549.0491725995215
3220.0000000000005,36.618462125393954,26.08222885334709,108.075225822986,134.84364730089834,44.35891273023299,9.449040063753216,52.05989408327388,16.01226007971178,107.17790308507053,57.03860149851283,108.05772357711795,134.8313101319698,4.134244067357261,6.5529384587981285,3.0573321695993583,9.610270628397489,2.324553285152484,0.05008348368504186,35.0,19.186374832037416,13.731844826039662,9.0,45.0,3.0,467.5752778835736,549.2968620373949,418.456553483634,357.4118348529196,399.9198677645237,549.2903636497864
3230.0000000000005,36.57954810212873,26.06853303820492,108.11426678798928,135.034826265398,44.33982722844585,9.431741634887087,52.058787094243385,16.0113715276903,107.21515150401348,57.06657894974086,108.09672592651592,135.02268900741922,4.14787894577911,6.56984500625843,3.060454408150694,9.630299414409123,2.3217407114084025,0.05013003540703443,35.0,19.179770152998916,13.7197338398301,9.0,45.0,3.0,467.6126775795032,549.5276437864709,418.47158222748527,357.4212681133796,399.95401280254794,549.5214231058632
3240.0000000000005,36.54190711609348,26.05479616753331,108.15950154453832,135.2282979526886,44.32128686023124,9.414931899541555,52.053004409922075,16.00672967580482,107.25846678396792,57.09532089851132,108.14192029235888,135.21641508678545,4.160171411839206,6.585583515569102,3.0613262395901173,9.64690975515922,2.318873142511773,0.0501593488992029,35.0,19.172818578188295,13.706979710347014,9.0,45.0,3.0,467.6481953605857,549.7579074702312,418.46466582941406,357.4326487324225,399.97718377072977,549.7520367244438
3250.0000000000005,36.5043712062522,26.040965350504223,108.2033848893999,135.41915024233407,44.302687871873246,9.39806368463536,52.04933262446598,16.00378206858153,107.30049868059432,57.1238077717623,108.18576406495306,135.4070126814501,4.175683214611072,6.6044624398866985,3.0666111029493894,9.671073542836089,2.316045793176115,0.05022876970775204,35.0,19.166041623135413,13.695156020774334,9.0,45.0,3.0,467.6834265215832,549.9853902471043,418.497749233524,357.444868169704,400.00229693117615,549.9791968090948
3260.0000000000005,36.46732201792964,26.02771342017138,108.24326368731036,135.60570168810204,44.2853772270046,9.382359136307569,52.04833087309266,16.002977862521732,107.3384825553944,57.15199576809772,108.22560275395576,135.59371654060345,4.189363527572585,6.622546292197908,3.068707879152273,9.69125417135018,2.313299886144166,0.05027806709578101,35.0,19.16044227108381,13.683893650681568,9.0,45.0,3.0,467.7187133370253,550.2093525335525,418.49095771973066,357.45623509791017,400.03566040823347,550.2033744144156
3270.0000000000005,36.430714893394445,26.01408729404187,108.28684107063812,135.79375566420134,44.26772334757714,9.366338455974471,52.045001593782395,16.000305030926768,107.3801946274816,57.18027416495914,108.26914048804176,135.78193413159045,4.203098736671778,6.639278529076734,3.07201115659584,9.711289685672574,2.310507150579683,0.050327199240844486,35.0,19.154036974878125,13.671748971109308,9.0,45.0,3.0,467.752866342833,550.433162724755,418.51088949623727,357.4701162576053,400.060657569942,550.4274139608841
3280.0000000000005,36.39388168925975,26.00059944450811,108.325866653934,135.97823425756218,44.250253631450725,9.350480196795727,52.04729086870351,16.00214293427655,107.41706251340926,57.20704389075809,108.30812297818908,135.9661011625157,4.216861008904759,6.656104889302922,3.075482303465816,9.731587192768735,2.30777992734845,0.05037810119864891,35.0,19.14806438054597,13.660824766146504,9.0,45.0,3.0,467.7875100256501,550.6547142172934,418.531733578209,357.4837339456168,400.0904936025588,550.6485704735868
3290.0000000000005,36.35786310864725,25.98762719956744,108.36892822324045,136.16487719225563,44.233449550437605,9.335221766000188,52.041612486607725,15.99758403225468,107.45854975642064,57.236307999047135,108.35114850439928,136.15304168752908,4.230314302663961,6.674187491016636,3.077007647048539,9.751195138065174,2.3050758029786445,0.050424464105774794,35.0,19.142520054628616,13.649410807464903,9.0,45.0,3.0,467.8216604160598,550.8768050548244,418.5166975281233,357.494578570271,400.12034202613046,550.8710650453338
3300.0000000000005,36.32191954494356,25.974261995453677,108.41148156083052,136.35008787131278,44.21625046356523,9.319600197109821,52.03886621288951,15.995379042266793,107.49925687663831,57.264244504966655,108.39366260794267,136.33836305798968,4.243907386656669,6.6906061077308525,3.080387740357577,9.77099384808843,2.3023579352390096,0.050472911493969326,35.0,19.13643245933497,13.637716659722116,9.0,45.0,3.0,467.8551762045564,551.097220073813,418.53886531097606,357.5083511365435,400.1462696119341,551.0916391040336
3310.0000000000005,36.285914620533006,25.961015287013367,108.45360385580508,136.53506595305913,44.19897571772616,9.303905371530618,52.036394387159326,15.99339433042502,107.53955361562764,57.29207709814364,108.43574607385996,136.5230171761159,4.257427301638387,6.70698272171542,3.083718257616079,9.790700979331497,2.2996754344023067,0.05052049657448997,35.0,19.130404128109436,13.626786984740704,9.0,45.0,3.0,467.8889226401847,551.3174974644129,418.55984113721695,357.52088731242054,400.1727275327544,551.3115029729079
3320.0000000000005,36.25003239393888,25.9480287308412,108.48953430709123,136.71415216478795,44.18263151277216,9.289051803482153,52.03944346721562,15.995842528657247,107.57372902582888,57.31871475892592,108.47163893232592,136.7022068901706,4.270631610008662,6.723575051270408,3.08637166579692,9.809946717067328,2.2970716308277948,0.050566891238711976,35.0,19.12531171458204,13.61624353364124,9.0,45.0,3.0,467.9228238315253,551.5333680105166,418.5693892772717,357.5339649078551,400.2083351234312,551.527522632196
3330.0000000000005,36.21477368156066,25.935249984976508,108.53282429634244,136.89885545102544,44.16591949043434,9.273859772657772,52.03436238614609,15.991762714116362,107.61509364704284,57.34713557396356,108.51488848101066,136.88693972763855,4.284268648884888,6.741412832790548,3.088560454138465,9.829973286929011,2.294434381347109,0.05061584981360816,35.0,19.11967293583172,13.60521364603312,9.0,45.0,3.0,467.95610057285455,551.7524998828534,418.56471665653856,357.54508613542663,400.2348742213393,551.7467071855299
3340.0000000000005,36.17963146708623,25.92223524453334,108.57417655060316,137.08101902017637,44.149524394661285,9.25895172980438,52.032043965952674,15.989901054512528,107.65462289942212,57.37452862499924,108.55620203381848,137.06930221663112,4.297695376739314,6.758737877106431,3.0907440856097255,9.849481962716157,2.291805514189099,0.0506632310132736,35.0,19.113944575028935,13.593898042499632,9.0,45.0,3.0,467.98889140068593,551.9692917398826,418.5641033630168,357.5584386275806,400.261265653492,551.9637735403207
3350.0000000000005,36.14464479820591,25.90932348628661,108.61504879909482,137.2622007673105,44.13310219740324,9.244014860391017,52.030005539951674,15.988264173549284,107.69368401151628,57.401834912959366,108.5970357987052,137.2505909733763,4.311059033276625,6.775403610885541,3.093491468585344,9.868895079470883,2.2892043470743246,0.05071026348204698,35.0,19.10830069168287,13.58277608592789,9.0,45.0,3.0,468.0215851913552,552.1849901883504,418.57488553400873,357.57162394219034,400.2883904337858,552.1796253690792
3360.0000000000005,36.109800558360114,25.89647035146021,108.6555672757929,137.44260924935185,44.11674069452886,9.229128991689208,52.02813714515572,15.986763786289032,107.73240048908592,57.42902492510359,108.63751598127864,137.43104348084648,4.3243712347911805,6.791903117119697,3.0963228984741327,9.888226015593828,2.286627460667428,0.050756940127080576,35.0,19.102731061337977,13.571884016381487,9.0,45.0,3.0,468.05414258532966,552.3998007696996,418.58749647959166,357.58455007025646,400.3158306234309,552.3945063678914
3370.0000000000005,36.075121819404266,25.883701419860813,108.69575599660104,137.62227532549844,44.10051166565168,9.21435951199845,52.02640672383694,15.98537415957884,107.77079493329786,57.45609274582222,108.67766657080251,137.6107318223593,4.337639795749021,6.808454373238257,3.0990331224384446,9.907487495676701,2.2840733583702018,0.05080333965667529,35.0,19.09724231857245,13.561140114449472,9.0,45.0,3.0,468.0865644779246,552.6137516040427,418.5978695921667,357.59729082349816,400.3435065245189,552.6084989048869
3380.0000000000005,36.040615401803166,25.871023580747533,108.73562111382226,137.801205834006,44.0844288330637,9.1997190236429,52.02480738520057,15.98408976804484,107.80887308552032,57.48303830979637,108.71749371131912,137.78967679197143,4.350862336872585,6.825084296165268,3.1015884197641665,9.926672715929433,2.281541438763324,0.050849433096059625,35.0,19.091835837340057,13.55051658038559,9.0,45.0,3.0,468.1188503338346,552.8268490516737,418.6054058495045,357.60986999161287,400.37140318216046,552.821627698488
3390.0000000000005,36.00626228511947,25.858425817878867,108.77515794199536,137.9794196838509,44.06846352432766,9.185181532837872,52.02334896550096,15.982918518704023,107.84663104896252,57.50986466997728,108.75699273252404,137.96787274338087,4.364037850372038,6.841742502507604,3.104039809228714,9.945782311736318,2.279032092008192,0.05089520254379183,35.0,19.0865072212801,13.540061460959578,9.0,45.0,3.0,468.15101279858106,553.0391212239462,418.6110777041124,357.62222897013,400.3995415384997,553.03388864814
3400.0000000000005,35.97203283215704,25.845881465588153,108.81433515223615,138.15688659903867,44.052515578954846,9.170655894907554,52.02207509499759,15.981895459179214,107.88403931547744,57.53658361238672,108.7961323370488,138.14523813445948,4.377162835762737,6.85812666923011,3.1066887482340277,9.964815417464136,2.27654665621498,0.05094062791608921,35.0,19.081246902506905,13.529865089366012,9.0,45.0,3.0,468.183059100472,553.250546186481,418.6207438109193,357.63428024883973,400.42803951292655,553.2451926232261
3410.0000000000005,35.9379511470934,25.833485498719085,108.85292875696209,138.33326466437364,44.03653135741747,9.156093254859229,52.021160503164815,15.981160928440772,107.92087899277358,57.56324107730052,108.83468858638868,138.32142673971094,4.39021504720011,6.873725450216198,3.110015384355274,9.983740834571472,2.274089247846452,0.05098570274118417,35.0,19.07607947846265,13.519812417533617,9.0,45.0,3.0,468.21507912630955,553.4607982799916,418.64407357760007,357.6462797422877,400.4576003929904,553.4552084436338
3420.0000000000005,35.90406753207606,25.82059451944798,108.89313591969596,138.51035930697105,44.02041326014827,9.141404637746689,52.02138320348679,15.981339785351224,107.9590087683049,57.588636372668304,108.87485448013672,138.49828731167594,4.40358418666845,6.8897865691731415,3.1133185991719072,10.003105168345048,2.2715825891619748,0.0510337035890097,35.0,19.0700809174931,13.509074934290709,9.0,45.0,3.0,468.2461631826772,553.6710498401411,418.6664139889253,357.6612667974843,400.4787494570848,553.6651674470857
3430.0000000000005,35.87069580682156,25.80823260311263,108.93429641659432,138.68703225597602,44.004941461936234,9.12730122251122,52.01619776777192,15.977175062743072,107.99875529521108,57.616234149737856,108.91598191303628,138.67513309132556,4.416473996474657,6.905943160806928,3.115647258506224,10.021590419313153,2.269138327840861,0.0510766083221897,35.0,19.06491778361203,13.498502801761788,9.0,45.0,3.0,468.27720337731137,553.8801711571905,418.6726194488929,357.67312553471567,400.5056634984312,553.8745249161204
3440.0000000000005,35.83744308548311,25.79597962180651,108.97236130093847,138.86086608705733,43.98982298776159,9.113516313733612,52.01526054634272,15.976422292048426,108.0350621646427,57.642454862428,108.95400947379773,138.84938004769214,4.429368569045433,6.922527683480096,3.117626009458246,10.040153692938343,2.2667234700457723,0.05112061854564162,35.0,19.060006021730374,13.487973134769163,9.0,45.0,3.0,468.30820723536687,554.0871944250443,418.6716247308023,357.6859383648449,400.5346129363552,554.0821013256298
3450.0000000000005,35.80408424547909,25.78390405385932,109.0100258404138,139.03481584691156,43.97465535885201,9.099683048425732,52.01456561086291,15.975864117255298,108.0709909304704,57.66857900726529,108.99163710913191,139.02330308890333,4.442283901741577,6.939496740301547,3.1193449331112086,10.058841673412756,2.264340122311685,0.05116472445208319,35.0,19.05514663930489,13.478188418882835,9.0,45.0,3.0,468.33958159418125,554.2945263304292,418.6640345293735,357.697324232076,400.5640279685518,554.2894099877008
3460.0000000000005,35.77067707272085,25.771385250027947,109.0469119173268,139.2072539351091,43.95890713638444,9.085316524666553,52.01715195466044,15.977941449274285,108.1058569232296,57.69332063477668,109.028482946379,139.19532609568915,4.455355589030811,6.954404640269666,3.1233599952332782,10.077764635502945,2.2619439535454,0.05121110050186992,35.0,19.049701169963896,13.468377500463532,9.0,45.0,3.0,468.3704371684005,554.5002408616339,418.7014673122208,357.7115654232889,400.58996083586095,554.4945950325011
3470.0000000000005,35.738137700192105,25.759240834418794,109.08873819719255,139.38215095280196,43.94377491429282,9.07150837043514,52.01080817150934,15.97284602848697,108.14627335215592,57.72072664231598,109.07027637976068,139.3704619745128,4.468076804749602,6.970382557589953,3.1254926283650497,10.095875185955002,2.259557216031516,0.051252533506729286,35.0,19.044569827207567,13.457798269721138,9.0,45.0,3.0,468.4005456213901,554.7064457213594,418.7057042814311,357.7234968759243,400.6145650843315,554.7011217291314
3480.0000000000005,35.70542944857263,25.74740683302696,109.12557581019888,139.5536701754537,43.92915643612617,9.058165677345869,52.01038431353196,15.972505562437163,108.18138684336036,57.74649641328875,109.10707735093844,139.5422696064437,4.480889284091651,6.987604440144132,3.126777287155199,10.114381727299332,2.2572264311925934,0.05129627423150577,35.0,19.03995695790149,13.447871667489494,9.0,45.0,3.0,468.4312859907596,554.9108687228352,418.69036255881434,357.73511124672666,400.6443649517444,554.9059334833408
3490.0000000000005,35.67259543529549,25.735131278499978,109.16619180026618,139.7279683409377,43.91330624472116,9.04369507422234,52.007621595563485,15.970286343100042,108.22034185405992,57.772439038640414,109.14765775658084,139.71591318418967,4.493711860978029,7.002004807562368,3.1307033575301224,10.132708165092492,2.2548637915754504,0.05133880170817316,35.0,19.034281053502184,13.438221276370598,9.0,45.0,3.0,468.4616201052732,555.1168320374987,418.7286699731776,357.7474383634863,400.66608717941136,555.1110519813702
3500.0000000000005,35.64053551936849,25.723161642553634,109.2026031825938,139.89653313148017,43.89904743792495,9.030674016787373,52.0072664105257,15.970001025645049,108.25501929512602,57.797972665596205,109.18403238841846,139.88513099594724,4.506440501638412,7.0185032896456185,3.1325055354907243,10.151008825136342,2.2525558301381605,0.051382797861427534,35.0,19.029810631032547,13.427855605834566,9.0,45.0,3.0,468.4912512148092,555.3175098520628,418.7250395748784,357.7609491425381,400.6958954862112,555.3125948778176
3510.0000000000005,35.607964820744904,25.71161395622232,109.23798083950436,140.0659110001991,43.88418773834542,9.017100803182473,52.007765083643946,15.970401605565428,108.28872397575202,57.82352647412847,109.21937431688067,140.05420512692467,4.519040836528425,7.034118283808375,3.1350953562427506,10.169213640051126,2.250303550667452,0.05142498131845928,35.0,19.025383513661385,13.419053752787365,9.0,45.0,3.0,468.5221398116904,555.5197490175731,418.735678251495,357.7712349816364,400.7280251487613,555.5144484784669
3520.0000000000005,35.576164185957325,25.699275378825632,109.27849934834694,140.2370511044764,43.86938647182773,9.003577494922922,52.004608162791584,15.967865627818242,108.32755272912156,57.84901712458566,109.25985688192924,140.2254663208479,4.5318271636992735,7.049760600880979,3.137624891847831,10.18738549272881,2.2479642591693576,0.05146816204441637,35.0,19.019931279293015,13.408462694213142,9.0,45.0,3.0,468.55090866867454,555.7214761389192,418.74824218513777,357.7857992453627,400.74814964244126,555.7163446725754
3530.0000000000005,35.54403035635783,25.687846854450758,109.31356138765705,140.40515887972987,43.85493409609175,8.99036961924304,52.005093609910936,15.968255598754013,108.36094039560612,57.874315193997354,109.29488324777904,140.39351897399496,4.544374924333552,7.065912466310354,3.139578442105893,10.205490908416248,2.2457414008182695,0.05151007640076348,35.0,19.015655476578672,13.399561126054266,9.0,45.0,3.0,468.5813173969667,555.9221153427359,418.746771021064,357.7960083454459,400.77992368710807,555.9169230771287
3540.0000000000005,35.512535090990205,25.675678873665788,109.353229328199,140.57449548603773,43.84032423095693,8.977014472768985,52.002390205663616,15.966083855827776,108.39893800400688,57.89961558794124,109.33451566499072,140.56298582874462,4.555934354055375,7.079429496583716,3.141548097943192,10.220977594526907,2.243442683810601,0.051540086624820125,35.0,19.010367657574136,13.38912923016386,9.0,45.0,3.0,468.6098601364796,556.1218397601763,418.76410600009217,357.81061710102,400.80117091872575,556.1168281729443
3550.0000000000005,35.48050741851003,25.664163025814677,109.38615990247015,140.7398360564997,43.82605672382586,8.96396904400683,52.00526796030154,15.968395657786289,108.4302978459262,57.92412655566801,109.3674121672476,140.72820990005232,4.569359581702706,7.096302395369435,3.144796412334329,10.241098807703764,2.241254737034192,0.05159295782853464,35.0,19.00611762549028,13.380460287783194,9.0,45.0,3.0,468.63998750768434,556.3198991909753,418.77588748779937,357.82190181429286,400.834225651973,556.3147460591977
3560.0000000000005,35.44959231575978,25.65243903267168,109.42675926771405,140.90916178319736,43.81186793587204,8.950992424127492,52.00064252744015,15.96467983623694,108.46914390272195,57.94977367485143,109.407974700729,140.89795761087373,4.5821325444458525,7.112965774282345,3.146393614336652,10.259359388618996,2.238992279054583,0.05163657515520084,35.0,19.001127919508804,13.369912738259076,9.0,45.0,3.0,468.6682720798245,556.5190097665686,418.7684762948318,357.83504674649845,400.8550461330062,556.5144180487637
3570.0000000000005,35.41805936827801,25.640682066278487,109.4651778707735,141.07762098151034,43.79701708546386,8.937406925317873,51.99871079966015,15.963127915950736,108.50594590273684,57.97485059734396,109.4463586985934,141.0657543065712,4.59462754851794,7.127508688008479,3.149627059232972,10.27713574724145,2.23677232566032,0.05167738644220454,35.0,18.996001272069293,13.360950834083951,9.0,45.0,3.0,468.69737383129126,556.718103713209,418.7949388879171,357.84706059775857,400.878116238306,556.712658771295
3580.0000000000005,35.38687595388123,25.629499706242484,109.49885472768464,141.24161306630026,43.783315268773,8.92486949951649,51.99969138497254,15.963915708586056,108.53796436832066,57.99959152224278,109.48000028406736,141.2300683214296,4.606988078420932,7.143779069212558,3.15113859131164,10.2949176605242,2.234630844552312,0.05171863721233323,35.0,18.992110546328377,13.352044619164133,9.0,45.0,3.0,468.7267186898266,556.9138489676734,418.78609745938354,357.85760511774475,400.9106625699644,556.9088344526473
3590.0000000000005,35.35623668960032,25.61770450418516,109.53714587835506,141.407326577751,43.76936238013021,8.912099326764405,51.99750980879006,15.962163036120272,108.57461108322624,58.02436800461243,109.51825638814552,141.39613051888182,4.6194737088238345,7.159096138264047,3.153498041952218,10.312594180216266,2.2324175501892745,0.05176037034641716,35.0,18.987177411764375,13.34176102143732,9.0,45.0,3.0,468.7544984336613,557.109333245081,418.797028090572,357.8720768035783,400.9328298465165,557.1047832618203
3600.0000000000005,35.32520193582972,25.606144678409294,109.57480619805564,141.57366341107502,43.754898257910895,8.898858053017818,51.99584662949066,15.960826804427086,108.61066954593552,58.04913222345891,109.5558824277917,141.5618789267179,4.631857110312133,7.173721240217083,3.1564621449286734,10.330183385145755,2.2302465596676457,0.05180065750410871,35.0,18.982247805363443,13.33293264972616,9.0,45.0,3.0,468.7831293853016,557.3059157774492,418.8188465805364,357.8840573902967,400.9562992366581,557.30060974114
3610.000000000001,35.294209209223204,25.594865265894043,109.60561900703031,141.73399797751728,43.7413505607171,8.886452775112957,52.00056289639284,15.964615862756716,108.63993620604283,58.07249371698782,109.58666200645224,141.72242162909313,4.643907970318028,7.188728018157292,3.158587218706616,10.347315236863908,2.2281482111617494,0.05183972677920386,35.0,18.978292790101364,13.324306018558277,9.0,45.0,3.0,468.8120548208039,557.4982647268944,418.8260828927659,357.89622436631777,400.98923637727154,557.4932396496706
3620.000000000001,35.2641190657095,25.583683802189167,109.64517766128704,141.90012045031233,43.727868169307406,8.874104466712481,51.995293726345686,15.960382583662296,108.67778345510246,58.09804606093462,109.62618449281264,141.88891662505625,4.656465018070845,7.205795886462984,3.1594870875835754,10.36528297404656,2.2259982484182506,0.05188195697784396,35.0,18.97380455938168,13.314475972244338,9.0,45.0,3.0,468.8398319232829,557.6934649860985,418.8051826967432,357.9075745179918,401.0120177577264,557.6889354006436
3630.000000000001,35.23387430962446,25.572130345729928,109.68223015457694,142.0632327906966,43.71391514428479,8.861322145497638,51.99374595573788,15.959139034047157,108.71322972861564,58.12248810276248,109.66320270402728,142.05202133876833,4.668514588798796,7.219605007919035,3.162527728928676,10.382132736847712,2.2238621170334665,0.05191976414519631,35.0,18.969076406024044,13.305052583457892,9.0,45.0,3.0,468.8673379399282,557.8860289722222,418.8329125572663,357.9210848362369,401.03554093110546,557.881499422852
3640.000000000001,35.20349458889218,25.56081150454935,109.71895146546534,142.2268003270985,43.69993840135823,8.848515076030935,51.99240092104044,15.958058348676444,108.74836826643336,58.14684847339288,109.69989013736028,142.21513350012958,4.6809898406543935,7.234638030418189,3.1653652886346486,10.40000331905284,2.221753020852303,0.05196201895381743,35.0,18.96439091617009,13.296353004962498,9.0,45.0,3.0,468.89532780821344,558.0793132566348,418.8499650504352,357.93306165898025,401.0594278417143,558.0742014676479
3650.000000000001,35.173253282458504,25.54966386137352,109.7553957063862,142.3901560360947,43.68611199393668,8.835842791755226,51.9911757833104,15.957073977412447,108.78323970168766,58.17110768822113,109.7363006832656,142.3782956945608,4.693199495388462,7.249596356059168,3.167720514715186,10.417316870774354,2.219662062311736,0.05200128781786982,35.0,18.959788234047267,13.287581774259593,9.0,45.0,3.0,468.9233361810308,558.2724214711441,418.8605595678336,357.94436599566933,401.0835025120368,558.2670680144581
3660.000000000001,35.143152972430904,25.53877304466971,109.78586219316784,142.54731162063558,43.67322139838991,8.824025549347255,51.99441369717183,15.959675531501604,108.81215549697342,58.19474072691588,109.76673376625028,142.53584824027502,4.705121126534368,7.264641725136085,3.1696614049044074,10.434303130040492,2.217648143253231,0.05204018048640238,35.0,18.95632222105428,13.27916533728586,9.0,45.0,3.0,468.95146962965634,558.4605733977752,418.86379150278793,357.9558281698665,401.118392319734,558.4557458219211
3670.000000000001,35.11361404368312,25.52768630255821,109.82334774769927,142.709712223625,43.65995500792207,8.811861095837001,51.99154242889821,15.957368570955282,108.84798933253086,58.21906258772998,109.80418451930308,142.69839900932732,4.717412603443638,7.280972793738713,3.170789506602562,10.451762300341276,2.215570945121835,0.05208062425067569,35.0,18.95190522067168,13.26992061568825,9.0,45.0,3.0,468.9785564967887,558.6517995618161,418.8498502093321,357.9675249257325,401.1405731808546,558.6471772059524
3680.000000000001,35.084184964903365,25.516565346130616,109.85935137885514,142.86991583175325,43.646834280917545,8.799827442004357,51.99027334174228,15.956348874059016,108.88240927103185,58.242986437045545,109.84015434140964,142.85886570538798,4.7295387724778495,7.296140245447978,3.172729998623492,10.46887024407147,2.213507647932175,0.05212020850627204,35.0,18.947496281209794,13.260464504401682,9.0,45.0,3.0,469.0054379817445,558.8409071585345,418.854125552126,357.98080808944366,401.16427318766733,558.8366360867345
3690.000000000001,35.05475897701779,25.5054138355178,109.89501782925652,143.029472674364,43.6334827128468,8.787579253077922,51.989230140740986,15.95551065980095,108.91650600326516,58.266851799224014,109.87578725503188,143.01845086872896,4.741604635297558,7.310446082491678,3.175448720440055,10.485894802931734,2.211465444603374,0.052159366585013016,35.0,18.9431033564606,13.25150391498704,9.0,45.0,3.0,469.0322683807215,559.0293081510121,418.8733484236906,357.99360757667546,401.1884659167417,559.0250833376275
3700.000000000001,35.02537199384478,25.494343927287844,109.9304417798128,143.18869314354447,43.62017535007013,8.775368790827315,51.98829653687056,15.95476049614831,108.95037114922964,58.290628905037465,109.91117788916586,143.17752417003942,4.753625371054923,7.324871100774197,3.1779863942574686,10.502857495031666,2.209441568320491,0.052198118090509976,35.0,18.93875253529177,13.242860921135048,9.0,45.0,3.0,469.0591417180008,559.217356027263,418.8890957617666,358.00593540056485,401.21281752757534,559.212949659701
3710.000000000001,34.996101844565274,25.48338942914228,109.96564116543875,143.34750852165035,43.60698575579725,8.763263610714374,51.987445532342925,15.954076693222646,108.98401917427088,58.314313074508895,109.94634410507037,143.33616928224137,4.765611235638085,7.339462784122927,3.180306506991703,10.519769291114628,2.20743337443179,0.05223659715237224,35.0,18.934459150090333,13.234312211273448,9.0,45.0,3.0,469.08599253940656,559.4049524348914,418.9007239011302,358.0179964578616,401.237274893866,559.4003345992567
3720.000000000001,34.9669735374024,25.4725106550473,110.00062549956448,143.50578276758006,43.5939096792247,8.75125988861606,51.986667995325675,15.953451915741423,109.01745785106417,58.33790377434963,109.9812953847498,143.49432289905036,4.7775637861892495,7.354116349995347,3.182511380103103,10.536627730098452,2.205439466984664,0.05227487776634463,35.0,18.930222879355934,13.22578694709722,9.0,45.0,3.0,469.11273488693456,559.5919162915914,418.9102607004224,358.02993890745495,401.26181762779646,559.5871514241129
3730.000000000001,34.93799431576673,25.461688923403017,110.03540193489783,143.66343852957874,43.580940588255366,8.739351701108546,51.98595763017524,15.952881106888128,109.05069342226844,58.36140150941657,110.01603886719296,143.65191011867205,4.789482495655153,7.368775441451309,3.184654623879988,10.553430065331296,2.2034593664148456,0.05231299600714792,35.0,18.92604029675988,13.217275500417427,9.0,45.0,3.0,469.1393347299471,559.7781440623494,418.9187782473145,358.0418477147018,401.28643323697594,559.7732997220628
3740.000000000001,34.90916534409799,25.450914622126675,110.06997533761133,143.82044281337232,43.568075197838176,8.727536101040641,51.98531076965351,15.952361321531155,109.08373031216937,58.38480702194653,110.05057941260924,143.80888717828464,4.801366514424817,7.383416593219652,3.1867568891994567,10.570173482419106,2.2014927314261414,0.0523509620215372,35.0,18.921909194115017,13.208781415997407,9.0,45.0,3.0,469.1657782235429,559.9635910187508,418.92670634446125,358.05376788941584,401.31111436196335,559.9587207516405
3750.000000000001,34.88048582889181,25.440183744381272,110.1043493595177,143.97678495444882,43.55531151181315,8.715811321973149,51.98472508956323,15.951890693493624,109.116571975522,58.40812109252005,110.0849206702718,143.96523431812403,4.813215915425821,7.398031823252656,3.1888259709874345,10.586857794240093,2.199539347551476,0.05238878464295169,35.0,18.91782818173777,13.20030811347982,9.0,45.0,3.0,469.1920614700092,560.148242048492,418.934204088404,358.06571872993607,401.3358560121434,560.1433875706772
3760.000000000001,34.85195445345296,25.429495390439683,110.13852637283438,144.13246829426936,43.54264825355948,8.70417625635207,51.984199413030574,15.951468278349978,109.14922074498372,58.43134443891779,110.11906501169555,144.12095345582196,4.825030781305581,7.412619806915705,3.1908632866268154,10.60348309354252,2.19759905669936,0.05242646464813393,35.0,18.913796511787098,13.191855952940386,9.0,45.0,3.0,469.218185292426,560.3321008606875,418.9413003047788,358.0777019667514,401.3606554703556,560.3273020058416
3770.000000000001,34.82356964619798,25.41885130565072,110.17250717026988,144.28750647787697,43.5300849112675,8.692630497872242,51.98373381237295,15.951094135332426,109.18167749169788,58.45447767362526,110.15301323011454,144.27606398472938,4.836812189536949,7.42718651580221,3.19286551622846,10.620052032030667,2.1956717804764248,0.052464007606014405,35.0,18.909814127501928,13.183421650657351,9.0,45.0,3.0,469.24415425811327,560.5151853162256,418.9479117755217,358.08970322603926,401.3855128625901,560.5104893215184
3780.000000000001,34.795328882647475,25.40825766268796,110.20629112222944,144.44193129051,43.5176219865459,8.681174570797907,51.98332968291925,15.950769386690068,109.21394185871222,58.477521382976704,110.18676469906256,144.43060909368802,4.84855893480091,7.441743957961152,3.194818661674795,10.636562619635948,2.193757519021,0.05250138442808167,35.0,18.905881739483505,13.174999723735766,9.0,45.0,3.0,469.26997992754457,560.6975374623029,418.95377129257207,358.1016871717967,401.4104309561434,560.693006276044
3790.000000000001,34.7672260820213,25.39772944963306,110.2398759792371,144.5958090520843,43.50526194666184,8.66981080653676,51.98299020995935,15.95049659294699,109.24601222791894,58.50047627250319,110.22031717738868,144.5846615874628,4.860274026342461,7.456332423827734,3.1966903257317973,10.653022749559533,2.1918564039436133,0.05253859495894839,35.0,18.902001036180422,13.16658923153784,9.0,45.0,3.0,469.2956900893871,560.8792448045197,418.9581974363168,358.113587331506,401.4354158334707,560.8749487013854
3800.000000000001,34.73924244574542,25.38729390856787,110.27325727211203,144.7492613251108,43.493009155822186,8.658543282321775,51.98272167602877,15.950280803436216,109.2778854852752,58.52334356455567,110.25366621832882,144.73831114999086,4.871957094835816,7.471035067079481,3.1983997885936186,10.6694348556731,2.1899689689349895,0.05257558006788119,35.0,18.898174028792823,13.158220168581693,9.0,45.0,3.0,469.32134590098855,561.0604673269452,418.959608764215,358.12528635704206,401.4604790751112,561.0564352744306
3810.000000000001,34.7113264822686,25.376965535189868,110.3064275313568,144.90242822049692,43.48084629607635,8.647356133160486,51.9825383489169,15.950133484252774,109.30955674095335,58.54612667160484,110.28680440377694,144.8915784431834,4.88360327200794,7.485944564402544,3.1998522780882848,10.685796842490827,2.1880968308257485,0.05261223458517375,35.0,18.89439558338404,13.150031288226614,9.0,45.0,3.0,469.34703767754326,561.2413903392018,418.956147687446,358.13660061217286,401.4856453980684,561.2374968142409
3820.000000000001,34.68339451835831,25.36664412481531,110.33935603316162,145.0552383656156,43.468598441210645,8.636088470481354,51.98249448916012,15.95009823908748,109.34099899635584,58.56883907313443,110.3197010889692,145.0442626060024,4.895197285779624,7.500650857675179,3.201437576390023,10.702088434065203,2.1862425167529804,0.05264843329255981,35.0,18.89063656236624,13.1423072553344,9.0,45.0,3.0,469.37275375679286,561.421937556659,418.9551937507202,358.14735244991465,401.51103100629206,561.4178897520497
3830.000000000001,34.65552801282212,25.356406569920352,110.3717559355119,145.20705895019256,43.456071822177215,8.624561931222447,51.98282146360047,15.950360991209775,109.3719293972092,58.59154667436525,110.3520694452402,145.19579218931852,4.906719287769956,7.51392605812333,3.2043573171510307,10.71828337527436,2.1844093266125455,0.052684339864316074,35.0,18.88690528112465,13.1348724989154,9.0,45.0,3.0,469.39847895892893,561.6014392200373,418.97981622020853,358.1579984769556,401.5375414134217,561.5970239099227
3840.000000000001,34.62794763718744,25.34572791844147,110.408598972382,145.36203278545696,43.4432820358742,8.612790712167566,51.981258807880295,15.949105251338947,109.4068880551136,58.61376414936564,110.38887544376313,145.35034873294205,4.918792173832873,7.528000113039811,3.207304374392883,10.735304487432696,2.1825082475618025,0.0527244809404398,35.0,18.882079277852483,13.126465060542388,9.0,45.0,3.0,469.42323525032066,561.7826888710304,419.00271306541134,358.17130577254466,401.55303995418393,561.7777456190664
3850.000000000001,34.600689600082205,25.335378659653315,110.44164342691082,145.51231078807757,43.43145274837188,8.601901233041476,51.97973210342452,15.947878373772596,109.43887912444872,58.636714791095805,110.42189395707264,145.50066531981662,4.929906395926223,7.541604919136071,3.20894109679736,10.750546015933432,2.1806795408564006,0.052756573343455945,35.0,18.878439123448743,13.118381045215926,9.0,45.0,3.0,469.44795742558847,561.9597909784089,419.0087909193509,358.1833639928046,401.57822942982574,561.9549034178034
3860.000000000001,34.573568329195794,25.32506822307363,110.47398465868967,145.66155076270184,43.419724597743205,8.59110268075227,51.97973725054105,15.947882510101977,109.4697305913074,58.65906962901704,110.45420339712322,145.6500695025232,4.941426456773208,7.555905138559046,3.210778010011324,10.766683148570372,2.1788613556744307,0.052793391022495646,35.0,18.874857753947992,13.110220791740687,9.0,45.0,3.0,469.47253260431614,562.1358773423148,419.0136987472815,358.1958965977059,401.603457551049,562.1312106783683
3870.000000000001,34.546570325181904,25.314880095292157,110.5060978318796,145.81053041823486,43.4081099007137,8.580406404145378,51.979834768217216,15.947960877265984,109.50036202150056,58.681337523484615,110.48628491730784,145.79949056477432,4.952835659774208,7.570254353123442,3.2123541579505046,10.782608511073947,2.1770575992754644,0.0528290392516106,35.0,18.871341980033435,13.10194740446616,9.0,45.0,3.0,469.4970862262351,562.311708120518,419.0144901440876,358.2078920408944,401.62881451097553,562.3076199058656
3880.000000000001,34.519508512409615,25.30496835925902,110.5379530312484,145.96007389071767,43.39658523638155,8.569790893259153,51.980078238773274,15.948156534605914,109.53075504313664,58.70352991628084,110.5181088068948,145.94928342335783,4.964249851672105,7.5853684822162,3.213232438065468,10.798600920281668,2.1752734537816187,0.05286440393607447,35.0,18.86788842884169,13.094038700365845,9.0,45.0,3.0,469.5220749459766,562.488362035836,419.0011018486464,358.21856768915745,401.65438831165113,562.4846039754459
3890.000000000001,34.49221779787439,25.29507125091186,110.56905544565784,146.1088729515621,43.384390673889925,8.558556004720458,51.98095135138384,15.94885817791743,109.56043178207553,58.72576912237912,110.5491805349558,146.09765659426324,4.975543171464523,7.598385172528933,3.216062187817512,10.814447360346444,2.173520957946643,0.05289890372017213,35.0,18.864406607266343,13.087272844804488,9.0,45.0,3.0,469.54739395288726,562.6644038214965,419.0246563378183,358.2282699924597,401.68174832974256,562.6601044424569
3900.000000000001,34.4654829601499,25.284575979670993,110.60554275859042,146.2606385427286,43.37217263870789,8.547297095457564,51.97806533376686,15.946538906696162,109.59549073776527,58.747979754991775,110.5856371643182,146.24902552170016,4.987044548925208,7.611791677075401,3.2185120394755007,10.830303716550905,2.171687782272772,0.052934037208599655,35.0,18.859811258085017,13.079051330147706,9.0,45.0,3.0,469.57117132481096,562.8414821454235,419.0438034027412,358.24148774349607,401.69708120137045,562.8366790623982
3910.000000000001,34.43901968429884,25.27444208929404,110.63704052935014,146.4068298009037,43.36087236075778,8.536881767646832,51.97830099326789,15.946728291873058,109.62551720706784,58.76992467816388,110.61710359214912,146.39539642860177,4.997998615840372,7.6252869747643235,3.2199980153359737,10.845284990100298,2.169925568952314,0.052965948549553526,35.0,18.856432372531856,13.071060389806178,9.0,45.0,3.0,469.59502621217297,563.0138880504111,419.0480537062888,358.2543153986773,401.7224500900858,563.0093252532982
3920.000000000001,34.41264493101772,25.2645314752308,110.6682660230828,146.55320232705571,43.349710338059445,8.526591860378913,51.9786707022417,15.947025403117324,109.65528428581358,58.79178326483095,110.64829789629636,146.5423894253538,5.009652599102509,7.640335839380811,3.2214945432916045,10.861830382672416,2.168180361372431,0.05300506084045081,35.0,18.85313992658655,13.062875031704834,9.0,45.0,3.0,469.6190367204381,563.1866318608364,419.0431157845359,358.2660033312827,401.7480350320242,563.182877237376
3930.000000000001,34.38586571038631,25.25485004276732,110.69904274110654,146.70063849167985,43.33814194542321,8.515925231204735,51.979440405578536,15.947643958833396,109.68464318852864,58.813627934049066,110.6790441818206,146.68960021778906,5.020865749800332,7.654718691567824,3.222824193869168,10.877542885436991,2.16646758298,0.05303898645081839,35.0,18.84984290557668,13.056081364709598,9.0,45.0,3.0,469.6438945944852,563.36093982708,419.0384479433816,358.27514137345673,401.77446603764633,563.3569027037128
3940.000000000001,34.37605027504143,25.25706602852904,110.71465852463284,146.76838051237672,43.33116134273458,8.509487736771062,51.97528215477551,15.944302185715571,109.70008684339012,58.82810083640862,110.69465687492703,146.7602510380118,5.024218384297286,7.65664620336665,3.223703128910694,10.880349332277344,2.1655804943278016,0.053038816512933594,35.0,18.8463858473566,13.052303010498292,9.0,45.0,3.0,469.6603414113175,563.4402657661793,419.0809699380087,358.3008971374666,401.80081928726423,563.4399738984499
3950.000000000001,34.37530115467382,25.258455040244936,110.7120795975093,146.77066994790533,43.33011582555276,8.50852349646351,51.97388627137251,15.94318033991908,109.69752766169916,58.82967953571847,110.6920785039738,146.76269900923597,5.024117403730646,7.654675155425725,3.2242037166106488,10.878878872036374,2.165331340377972,0.05303692800905085,35.0,18.845708794338123,13.054767359818529,9.0,45.0,3.0,469.6631491435428,563.4445278245354,419.1172554357681,358.32557994392147,401.81305428808633,563.4444398633657
3960.000000000001,34.37462865445531,25.258212548984773,110.70972105506412,146.77037724649568,43.32930888195314,8.507779271475782,51.97293363827326,15.94241471301234,109.69518619809052,58.829061119258085,110.68972028802295,146.7624411825472,5.024021470571511,7.653997025748097,3.2244257969429166,10.878422822691014,2.165281913385918,0.05303580299825857,35.0,18.845192418220904,13.055140339024376,9.0,45.0,3.0,469.6637739568332,563.4453512062454,419.1278035677301,358.33065117901646,401.8156379784506,563.4453080924085
3970.000000000001,34.374195633471786,25.25790741055596,110.70818423234503,146.76994065112427,43.32880436559219,8.507313962696626,51.97235617741134,15.941950605112822,109.69365982009056,58.82852376356749,110.68818365693927,146.76201979020612,5.023959082807574,7.653699987849693,3.224524344091922,10.878224331941611,2.165269293129366,0.05303514039156039,35.0,18.84487051506397,13.05510883483521,9.0,45.0,3.0,469.66398663199294,563.4455709788683,419.1318210511385,358.33205093107955,401.81676215451614,563.4455474219353
3980.000000000001,34.37393876036007,25.257709819121654,110.70726848781084,146.7696514458226,43.32850665212769,8.507039383593792,51.97201706448832,15.941678056690591,109.69275019950275,58.828188015923615,110.68726802353468,146.76173837510987,5.023922229196465,7.6535383186840305,3.2245787526592693,10.8781170713433,2.165263826761738,0.05303475786775612,35.0,18.844680602580407,13.055062331444276,9.0,45.0,3.0,469.66409169189103,563.4456645107307,419.133922053673,358.3326874991596,401.8173673503777,563.4456509756924
3990.000000000001,34.37378824495878,25.25759194251623,110.70673144204429,146.7694782278199,43.32833240431385,8.506878675364646,51.971818799232395,15.941518708307,109.6922167342379,58.827989124175815,110.6867310434978,146.76156957071532,5.023887289863409,7.653425063168068,3.224601549196374,10.878026612364442,2.1652608796206088,0.05303439394664316,35.0,18.84456945496436,13.055031608306535,9.0,45.0,3.0,469.66415058264425,563.4457147119273,419.13511750084155,358.333035884889,401.81771400357167,563.4457068545017
4000.000000000001,34.3737005494372,25.257522984428704,110.70641847953212,146.76937680647563,43.32823090782051,8.506785065234112,51.971703341510874,15.941425913209684,109.691905856738,58.82787295776456,110.68641811929918,146.76147069981238,5.023866051497281,7.653357974640685,3.224614195507006,10.877972170147691,2.165259196531661,0.05303417275269589,35.0,18.844504714047787,13.055013244662746,9.0,45.0,3.0,469.6641845393328,563.4457433500052,419.13580925658346,358.3332355925474,401.81791492671704,563.4457387734121
4010.000000000001,34.37364948457502,25.25748279632819,110.70623623713264,146.76931768740508,43.3281718098621,8.506730559161042,51.97163611781777,15.94137188444978,109.69172482665108,58.82780528020879,110.68623589754452,146.76141306580104,5.023877736356199,7.653355578759671,3.2246369889917736,10.877992567751445,2.165258220563547,0.05303429787361505,35.0,18.844467017684792,13.05500249630188,9.0,45.0,3.0,469.66420426897304,563.4457599491334,419.136211494316,358.3333514908454,401.81803179788585,563.4457572837358
4020.000000000001,34.3736196970864,25.25745934962066,110.70612992855932,146.76928319451866,43.32813733682102,8.506698764634336,51.97159690533017,15.941340368720148,109.6916192261974,58.82776579790124,110.68612960199565,146.76137943917956,5.023870328596452,7.653332516232463,3.2246411542041646,10.877973670436628,2.1652576517586337,0.053034220708552175,35.0,18.844445028644884,13.054996219684654,9.0,45.0,3.0,469.6642157728104,563.4457696235385,419.13644605883286,358.3334190486865,401.81809995668857,563.44576807248
4030.000000000001,34.3736023354906,25.25744568321153,110.70606796673096,146.76926308995098,43.328117244299726,8.506680233269378,51.971574050490574,15.941321999896388,109.69155767706256,58.82774278519912,110.6860676477217,146.76135983873075,5.023866544577615,7.653319887566336,3.224643924227512,10.877963811793848,2.16525732028744,0.05303418136567463,35.0,18.84443221239036,13.054992560582775,9.0,45.0,3.0,469.664222477135,563.4457752617119,419.1365827657229,358.33345841855225,401.81813968117854,563.4457743591564
4040.000000000001,34.3735922286149,25.257437727330167,110.70603189647666,146.7692513860178,43.32810554765383,8.50666944543093,51.97156074579501,15.941311306683131,109.69152184689564,58.82772938853367,110.6860315817058,146.76134842847398,5.0238666455160095,7.65331604551147,3.2246470154587974,10.877963060970268,2.1652571273322434,0.053034182782364894,35.0,18.844424751543897,13.054990430391967,9.0,45.0,3.0,469.6642263798355,563.4457785434845,419.136662347272,358.33348133679607,401.81816280613566,563.4457780187963
4050.000000000001,34.373586351990646,25.25743310142724,110.70601092358112,146.76924458090195,43.3280987466602,8.506663172860726,51.971553009802655,15.941305089131731,109.6915010135357,58.82772159907376,110.68601061120977,146.7613417941513,5.023867644173685,7.653315243507395,3.2246494161784724,10.877964659685867,2.165257015140783,0.053034193528775454,35.0,18.84442041344556,13.054989191783363,9.0,45.0,3.0,469.6642286490932,563.4457804517682,419.136708619558,358.3334946623432,401.8181762520916,563.4457801468704
4060.000000000001,34.373582934982856,25.257430411620533,110.70599872866096,146.76924062398027,43.32809479216864,8.506659525624855,51.97154851164574,15.941301473884607,109.69148889978564,58.82771706982828,110.68599841772216,146.76133793626292,5.023867683590233,7.653313952601668,3.2246504646883345,10.877964417290002,2.1652569499036294,0.05303419406354445,35.0,18.84441789102516,13.054988471601805,9.0,45.0,3.0,469.6642299685177,563.4457815613454,419.1367355252799,358.3335024107231,401.8181840704055,563.445781383872
4070.000000000001,34.373580951892166,25.257428850566782,110.70599165129052,146.76923832748508,43.328092497148496,8.50665740892282,51.97154590111198,15.941299375752976,109.69148186949678,58.82771444124194,110.68599134115684,146.76133569749538,5.023868086380137,7.65331378219432,3.2246513170420696,10.877965099236388,2.165256912044902,0.0530341983845072,35.0,18.844416427119256,13.054988053622251,9.0,45.0,3.0,469.6642307342572,563.4457822051902,419.13675113986784,358.33350690748057,401.81818860776775,563.4457821020078
4080.000000000001,34.37357979670059,25.257427941220957,110.70598752856432,146.7692369897357,43.32809116025064,8.506656175898966,51.97154438041819,15.941298153544778,109.69147777420046,58.82771291003394,110.68598721890358,146.76133439332585,5.0238682639542125,7.65331359599789,3.224651776934605,10.877965372932492,2.165256889990703,0.05303420029920524,35.0,18.844415574362873,13.054987810145237,9.0,45.0,3.0,469.6642311803169,563.4457825802576,419.1367602358106,358.33350952698584,401.818191250886,563.445782520287
4090.000000000001,34.37357912510114,25.257427412552204,110.70598513171215,146.7692362120123,43.328090383011805,8.50665545904991,51.97154349632549,15.941297442983966,109.69147539329757,58.82771201982905,110.68598482232856,146.76133363511462,5.023868336472326,7.653313440952621,3.224652024585639,10.87796546553826,2.1652568771689946,0.05303420108807238,35.0,18.84441507859168,13.054987668592672,9.0,45.0,3.0,469.66423143964766,563.4457827983273,419.1367655239277,358.33351104988446,401.8181927875369,563.4457827634651
4100.000000000001,34.373578734648525,25.2574271051958,110.70598373823591,146.76923575986308,43.32808993114276,8.506655042290049,51.97154298233396,15.941297029879934,109.6914740090949,58.82771150228473,110.6859834290144,146.76133319430846,5.023868363742548,7.653313328128767,3.224652159007564,10.877965487136327,2.165256869714785,0.05303420138951303,35.0,18.844414790361554,13.054987586298523,9.0,45.0,3.0,469.6642315904159,563.44578292511,419.1367685983264,358.3335119352553,401.81819368090765,563.4457829048441
4110.000000000001,34.373578522264665,25.257426937985656,110.70598298031396,146.76923551385738,43.328089685353675,8.506654815598267,51.97154270275418,15.94129680517682,109.6914732561808,58.82771122077287,110.68598267114442,146.76133295452672,5.023868902516044,7.653314064923815,3.2246525684270435,10.87796663335086,2.165256865660443,0.05303420708446625,35.0,18.844414633582005,13.054987541538196,9.0,45.0,3.0,469.66423167239327,563.4457829939678,419.13677027064045,358.3335124168704,401.81819416683385,563.4457829817279
4120.000000000001,34.37357839306495,25.257426836296816,110.70598251919198,146.76923536427313,43.32808953583047,8.506654677692666,51.97154253267471,15.94129666848096,109.69147279814555,58.82771104951763,110.6859822100941,146.7613328086685,5.023868650670875,7.653313630186218,3.2246524454628216,10.87796607564904,2.165256863193751,0.05303420443034455,35.0,18.844414538206763,13.05498751430514,9.0,45.0,3.0,469.6642317222989,563.4457830359715,419.1367712879377,358.33351270982325,401.8181944624582,563.4457830285183
