time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4130.000000000001,34.37357831447022,25.257426774434407,110.7059822386841,146.76923527327483,43.32808944487261,8.506654593802011,51.97154242921194,15.941296585326086,109.691472519514,58.82771094534013,110.68598192962848,146.76133271994047,5.023868517319442,7.653313395966955,3.2246523834031278,10.877965779370085,2.165256861693144,0.053034203025347,35.0,18.844414480188163,13.054987497739605,9.0,45.0,3.0,469.66423175265584,563.445783061519,419.13677190679016,358.33351288804056,401.81819464229056,563.4457830569812
4140.000000000001,34.37357826666034,25.25742673680452,110.70598206804944,146.76923521791934,43.328089389542086,8.506654542770548,51.971542366274576,15.941296534742264,109.69147235001996,58.827710881967114,110.68598175901874,146.76133266596605,5.023868447342787,7.653313270463346,3.2246523528035542,10.8779656232669,2.1652568607803517,0.05303420228829828,35.0,18.844414444894998,13.054987487662572,9.0,45.0,3.0,469.6642317711236,563.4457830770582,419.1367722832442,358.3335129964528,401.818194751685,563.4457830742952
4150.000000000001,34.373578237574684,25.25742671391185,110.70598196424255,146.76923518424258,43.32808935588124,8.506654511725117,51.97154232798602,15.941296503969056,109.6914722469066,58.8277108434142,110.68598165522666,146.76133263313136,5.023868409879561,7.65331320189292,3.2246523374664795,10.8779655393594,2.1652568602250035,0.05303420189382695,35.0,18.844414423423984,13.05498748153218,9.0,45.0,3.0,469.66423178235704,563.4457830865106,419.1367725122655,358.3335130624081,401.81819481823584,563.4457830848297
4160.000000000001,34.373578219880216,25.257426699982087,110.70598190109158,146.76923516375268,43.32808933540349,8.506654492838436,51.971542304693074,15.941296485248074,109.69147218417729,58.82771081996003,110.68598159208442,146.7613326131534,5.023868390472979,7.653313165333492,3.224652330308547,10.877965495642036,2.165256859887191,0.053034201689575976,35.0,18.844414410361992,13.054987477802968,9.0,45.0,3.0,469.6642317891896,563.445783092258,419.1367726515904,358.33351310252925,401.81819485872177,563.4457830912348
4170.000000000001,34.37357820911619,25.25742669151032,110.70598186267496,146.76923515128993,43.32808932294624,8.506654481349074,51.971542290523125,15.941296473859497,109.69147214601716,58.82771080569199,110.68598155367307,146.76133260100175,5.023868379792988,7.653313144808022,3.224652326676512,10.877965471484536,2.165256859681656,0.053034201577205696,35.0,18.844414402415964,13.054987475534176,9.0,45.0,3.0,469.66423179334663,563.4457830957565,419.1367727363464,358.3335131269384,401.8181948833488,563.4457830951334
4180.000000000001,34.37357820256808,25.257426686357466,110.70598183930498,146.7692351437095,43.32808931536812,8.506654474359777,51.97154228190316,15.941296466931476,109.69147212280308,58.827710797011775,110.68598153030622,146.76133259361046,5.023868374624977,7.653313134346336,3.2246523253201924,10.877965459666529,2.1652568595566657,0.05303420152287701,35.0,18.844414397582167,13.054987474154188,9.0,45.0,3.0,469.66423179587787,563.445783097886,419.13677278790743,358.33351314178657,401.81819489833185,563.4457830975065
4190.000000000001,34.373578198584376,25.25742668321953,110.70598182508738,146.76923513909475,43.32808931075779,8.506654470107662,51.97154227665904,15.94129646271665,109.6914721086803,58.827710791732095,110.68598151609052,146.7613325891117,5.023868371845001,7.653313128536275,3.2246523247287286,10.877965453265006,2.1652568594805968,0.05303420149366871,35.0,18.844414394641436,13.054987473314554,9.0,45.0,3.0,469.6642317974146,563.445783099178,419.1367728192752,358.33351315081967,401.8181949074476,563.4457830989472
4200.000000000001,34.37357819616101,25.257426681313238,110.7059818164386,146.76923513629026,43.328089307953256,8.506654467521,51.97154227346896,15.941296460152728,109.6914721000892,58.82771078852,110.68598150744285,146.7613325863772,5.023868370011504,7.65331312478503,3.224652324277436,10.877965449062463,2.165256859434308,0.05303420147439693,35.0,18.844414392852627,13.054987472803816,9.0,45.0,3.0,469.6642317983506,563.4457830999665,419.1367728383567,358.33351315631575,401.81819491299416,563.4457830998259
4210.000000000001,34.37357819468691,25.257426680153515,110.70598181117732,146.76923513458246,43.328089306247215,8.50665446594752,51.971542271528335,15.941296458593,109.69147209486304,58.82771078656572,110.68598150218224,146.76133258471117,5.023868369072334,7.653313122771619,3.224652324116044,10.877965446887664,2.165256859406191,0.05303420146453455,35.0,18.844414391764246,13.054987472492996,9.0,45.0,3.0,469.66423179892064,563.4457831004447,419.1367728499632,358.33351315965825,401.8181949163654,563.445783100358
4220.000000000001,34.37357819379005,25.257426679447175,110.70598180797654,146.76923513354444,43.32808930520932,8.506654464990275,51.97154227034775,15.941296457644173,109.69147209168356,58.82771078537797,110.68598149898187,146.76133258370038,5.023868368724858,7.653313121887683,3.224652324161504,10.877965446049188,2.1652568593890527,0.053034201460896976,35.0,18.84441439110219,13.054987472303935,9.0,45.0,3.0,469.6642317992666,563.4457831007368,419.1367728570244,358.3335131616918,401.8181949184183,563.4457831006847
4230.000000000001,34.373578193244484,25.257426679018067,110.70598180602964,146.76923513291234,43.32808930457794,8.506654464407971,51.97154226962961,15.941296457066985,109.69147208974964,58.82771078465368,110.68598149703524,146.76133258308425,5.023868368407144,7.653313121188067,3.224652324120948,10.877965445309016,2.1652568593786534,0.05303420145756286,35.0,18.844414390699512,13.054987472189056,9.0,45.0,3.0,469.66423179947816,563.4457831009132,419.1367728613204,358.33351316293,401.81819491966553,563.445783100882
4240.000000000001,34.373578192912525,25.257426678756527,110.70598180484494,146.7692351325275,43.328089304193774,8.506654464053609,51.971542269192575,15.941296456715747,109.69147208857284,58.82771078421467,110.68598149585068,146.7613325827091,5.0238683681076655,7.653313120600585,3.2246523240281695,10.877965444628757,2.165256859372322,0.05303420145441303,35.0,18.84441439045457,13.05498747211908,9.0,45.0,3.0,469.664231799606,563.4457831010204,419.1367728639343,358.333513163682,401.8181949204252,563.4457831010014
4250.000000000001,34.37357819271062,25.2574266785968,110.7059818041246,146.7692351322935,43.32808930396013,8.506654463838117,51.97154226892683,15.94129645650213,109.69147208785732,58.82771078394688,110.6859814951304,146.76133258248095,5.023868368361756,7.653313120907818,3.2246523242517338,10.877965445159552,2.1652568593684647,0.05303420145710208,35.0,18.844414390305477,13.054987472076448,9.0,45.0,3.0,469.66423179968285,563.4457831010856,419.1367728655232,358.3335131641384,401.818194920887,563.4457831010736
4260.000000000001,34.37357819258782,25.257426678499712,110.70598180368616,146.76923513215166,43.32808930381797,8.506654463707036,51.971542268765134,15.941296456372186,109.6914720874218,58.827710783783566,110.68598149469206,146.76133258234296,5.0238683680801115,7.65331312043017,3.2246523241077103,10.877965444537878,2.165256859366109,0.053034201454132686,35.0,18.84441439021481,13.054987472050584,9.0,45.0,3.0,469.6642317997308,563.4457831011267,419.13677286649096,358.3335131644175,401.818194921169,563.4457831011193
4270.000000000001,34.373578192513186,25.257426678442076,110.70598180341965,146.76923513206532,43.328089303731595,8.506654463627342,51.971542268666845,15.941296456293172,109.69147208715702,58.82771078368512,110.68598149442552,146.761332582259,5.023868368616244,7.653313121217319,3.2246523244741825,10.8779654456915,2.1652568593646677,0.05303420145979476,35.0,18.844414390159614,13.054987472034895,9.0,45.0,3.0,469.66423179975914,563.4457831011507,419.13677286707946,358.33351316458743,401.8181949213392,563.4457831011468
4280.000000000001,34.373578192467704,25.25742667840592,110.70598180325727,146.76923513201308,43.32808930367898,8.506654463578855,51.971542268607024,15.941296456245084,109.69147208699576,58.82771078362481,110.68598149426322,146.76133258220733,5.023868368341118,7.653313120780258,3.2246523243111915,10.87796544509145,2.1652568593638044,0.05303420145689221,35.0,18.844414390126193,13.054987472025402,9.0,45.0,3.0,469.6642317997776,563.4457831011661,419.1367728674379,358.33351316469145,401.8181949214452,563.4457831011629
4290.000000000001,34.37357819243998,25.257426678383357,110.70598180315868,146.76923513198136,43.32808930364691,8.50665446354924,51.97154226857055,15.941296456215808,109.69147208689782,58.827710783587975,110.68598149416462,146.7613325821768,5.0238683683388095,7.653313120765779,3.2246523243179808,10.877965445083762,2.165256859363269,0.05303420145686832,35.0,18.84441439010567,13.054987472019434,9.0,45.0,3.0,469.6642317997872,563.4457831011748,419.13677286765466,358.3335131647528,401.81819492150663,563.4457831011742
4300.000000000001,34.37357819242325,25.257426678372497,110.70598180309844,146.769235131963,43.32808930362751,8.506654463531333,51.97154226854848,15.941296456198074,109.69147208683798,58.827710783565976,110.6859814941044,146.7613325821585,5.0238683680661245,7.653313120343799,3.22465232414793,10.877965444491728,2.16525685936295,0.05303420145399042,35.0,18.84441439009328,13.054987472015853,9.0,45.0,3.0,469.66423179979546,563.4457831011819,419.1367728677876,358.33351316479263,401.81819492154585,563.4457831011805
4310.000000000001,34.37357819241296,25.257426678362265,110.7059818030619,146.76923513194873,43.32808930361563,8.50665446352042,51.971542268534975,15.941296456187215,109.69147208680164,58.82771078355211,110.68598149406785,146.7613325821443,5.023868368336453,7.653313120751543,3.224652324324569,10.877965445076113,2.1652568593627617,0.05303420145684503,35.0,18.84441439008572,13.05498747201375,9.0,45.0,3.0,469.6642317997977,563.4457831011825,419.1367728678674,358.3335131648147,401.8181949215694,563.4457831011822
4320.000000000001,34.373578192406725,25.257426678358,110.70598180303976,146.76923513194265,43.32808930360839,8.506654463513712,51.971542268526726,15.941296456180568,109.69147208677968,58.82771078354335,110.68598149404568,146.7613325821385,5.02386836833595,7.653313120748317,3.2246523243260774,10.877965445074397,2.165256859362637,0.05303420145683956,35.0,18.844414390081283,13.054987472012384,9.0,45.0,3.0,469.66423179980046,563.4457831011856,419.1367728679165,358.33351316482896,401.81819492158246,563.4457831011849
4330.000000000001,34.373578192402945,25.257426678355216,110.70598180302638,146.7692351319386,43.328089303604,8.506654463509676,51.97154226852174,15.941296456176588,109.6914720867664,58.82771078353909,110.68598149403232,146.76133258213417,5.0238683683356165,7.6533131207463345,3.224652324327071,10.877965445073407,2.165256859362584,0.053034201456836245,35.0,18.84441439007844,13.05498747201176,9.0,45.0,3.0,469.66423179980274,563.4457831011873,419.13677286794666,358.33351316483663,401.81819492159207,563.4457831011867
4340.000000000001,34.37357819240061,25.25742667835232,110.70598180301803,146.76923513193503,43.32808930360133,8.506654463507232,51.97154226851869,15.941296456174143,109.6914720867581,58.82771078353534,110.68598149402398,146.7613325821315,5.023868368335444,7.653313120745073,3.22465232432761,10.877965445072684,2.1652568593625143,0.05303420145683441,35.0,18.844414390076626,13.054987472011078,9.0,45.0,3.0,469.66423179980205,563.4457831011869,419.1367728679649,358.33351316484254,401.8181949215965,563.4457831011871
4350.000000000001,34.373578192399286,25.257426678351408,110.70598180301307,146.76923513193452,43.32808930359978,8.50665446350581,51.97154226851696,15.941296456172722,109.6914720867532,58.82771078353306,110.68598149401907,146.76133258213008,5.023868368064124,7.65331312033119,3.224652324153896,10.877965444485088,2.165256859362491,0.053034201453969775,35.0,18.844414390075656,13.054987472010907,9.0,45.0,3.0,469.6642317998034,563.4457831011889,419.1367728679762,358.3335131648452,401.8181949216007,563.4457831011881
4360.000000000001,34.37357819239839,25.25742667835021,110.70598180301008,146.76923513193253,43.328089303598794,8.506654463504901,51.97154226851582,15.941296456171813,109.69147208675024,58.82771078353221,110.68598149401606,146.7613325821285,5.023868368064036,7.653313120330728,3.224652324154024,10.877965444484753,2.1652568593624624,0.05303420145396917,35.0,18.844414390074803,13.054987472010623,9.0,45.0,3.0,469.66423179980313,563.4457831011881,419.1367728679824,358.3335131648482,401.8181949216018,563.4457831011877
4370.000000000001,34.37357819239788,25.257426678351067,110.7059818030082,146.76923513193242,43.328089303598176,8.506654463504335,51.97154226851512,15.941296456171244,109.69147208674832,58.82771078353169,110.6859814940142,146.76133258212872,5.023868368063932,7.653313120330471,3.224652324154216,10.877965444484689,2.165256859362493,0.0530342014539687,35.0,18.84441439007452,13.054987472010453,9.0,45.0,3.0,469.66423179980455,563.4457831011885,419.1367728679864,358.333513164848,401.8181949216028,563.4457831011883
4380.000000000001,34.37357819239754,25.25742667835044,110.70598180300696,146.76923513193236,43.3280893035978,8.50665446350399,51.97154226851465,15.941296456170846,109.69147208674708,58.827710783530726,110.68598149401288,146.76133258212826,5.023868368335223,7.653313120743506,3.224652324328328,10.877965445071837,2.1652568593624406,0.05303420145683159,35.0,18.84441439007435,13.054987472010453,9.0,45.0,3.0,469.66423179980336,563.4457831011889,419.1367728679889,358.3335131648498,401.81819492160366,563.4457831011887
4390.000000000001,34.37357819239731,25.257426678349987,110.70598180300628,146.76923513193103,43.32808930359755,8.506654463503708,51.97154226851443,15.941296456170676,109.69147208674642,58.82771078353022,110.68598149401224,146.7613325821275,5.023868368335123,7.6533131207433165,3.224652324328487,10.877965445071805,2.1652568593624775,0.05303420145683153,35.0,18.844414390074288,13.054987472010508,9.0,45.0,3.0,469.664231799804,563.4457831011879,419.1367728679912,358.333513164849,401.8181949216024,563.4457831011875
4400.000000000001,34.37357819239722,25.257426678350495,110.70598180300588,146.7692351319305,43.32808930359742,8.506654463503596,51.97154226851428,15.941296456170562,109.69147208674605,58.82771078353153,110.68598149401184,146.76133258212684,5.023868368335104,7.65331312074323,3.2246523243284484,10.87796544507168,2.1652568593624606,0.053034201456831485,35.0,18.84441439007412,13.05498747201034,9.0,45.0,3.0,469.664231799804,563.4457831011875,419.1367728679924,358.3335131648509,401.81819492160434,563.4457831011875
4410.000000000001,34.37357819239716,25.257426678350043,110.70598180300571,146.76923513193134,43.32808930359735,8.506654463503537,51.97154226851417,15.941296456170504,109.69147208674586,58.82771078353102,110.68598149401168,146.7613325821282,5.023868368335164,7.653313120743286,3.2246523243284426,10.877965445071728,2.1652568593624446,0.05303420145683129,35.0,18.84441439007412,13.054987472010396,9.0,45.0,3.0,469.664231799804,563.4457831011889,419.13677286799225,358.3335131648507,401.81819492160577,563.4457831011894
4420.000000000001,34.37357819239713,25.2574266783501,110.7059818030056,146.7692351319315,43.32808930359732,8.506654463503537,51.97154226851417,15.941296456170504,109.69147208674572,58.82771078353096,110.68598149401151,146.76133258212718,5.023868368335113,7.6533131207432445,3.224652324328449,10.877965445071691,2.16525685936246,0.0530342014568313,35.0,18.84441439007412,13.054987472010396,9.0,45.0,3.0,469.66423179980467,563.4457831011887,419.1367728679927,358.333513164851,401.8181949216052,563.4457831011879
4430.000000000001,34.37357819239715,25.257426678349876,110.7059818030056,146.7692351319307,43.32808930359732,8.506654463503537,51.971542268514106,15.941296456170448,109.69147208674572,58.82771078353147,110.68598149401151,146.76133258212695,5.023868368335114,7.653313120743242,3.2246523243284533,10.877965445071696,2.16525685936246,0.05303420145683137,35.0,18.844414390074064,13.054987472010282,9.0,45.0,3.0,469.6642317998037,563.4457831011877,419.1367728679919,358.3335131648502,401.8181949216062,563.4457831011881
4440.000000000001,34.37357819239713,25.257426678350328,110.70598180300551,146.76923513193145,43.32808930359734,8.506654463503537,51.97154226851417,15.941296456170504,109.69147208674566,58.82771078353079,110.68598149401146,146.76133258212758,5.023868368335147,7.6533131207432366,3.2246523243284515,10.877965445071688,2.1652568593624446,0.05303420145683129,35.0,18.84441439007412,13.05498747201034,9.0,45.0,3.0,469.664231799804,563.4457831011887,419.1367728679928,358.33351316485107,401.81819492160434,563.4457831011883
4450.000000000001,34.37357819239713,25.257426678350495,110.7059818030054,146.76923513193088,43.3280893035973,8.506654463503537,51.971542268514135,15.941296456170448,109.69147208674556,58.82771078353056,110.68598149401134,146.76133258212752,5.023868368335092,7.6533131207432366,3.224652324328463,10.8779654450717,2.1652568593624704,0.053034201456831326,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998045,563.4457831011881,419.1367728679924,358.33351316485044,401.818194921605,563.4457831011887
4460.000000000001,34.373578192397176,25.2574266783501,110.7059818030056,146.76923513193145,43.32808930359734,8.506654463503537,51.97154226851416,15.941296456170448,109.69147208674568,58.82771078353102,110.68598149401151,146.7613325821275,5.023868368877628,7.653313121569619,3.2246523246767045,10.877965446246325,2.165256859362449,0.05303420146255779,35.0,18.844414390074064,13.054987472010282,9.0,45.0,3.0,469.66423179980376,563.4457831011888,419.136772867993,358.33351316485005,401.8181949216056,563.4457831011885
4470.000000000001,34.3735781923971,25.257426678350495,110.7059818030054,146.76923513193066,43.32808930359728,8.50665446350348,51.971542268514106,15.941296456170448,109.69147208674556,58.82771078353056,110.68598149401136,146.76133258212695,5.02386836806386,7.653313120329946,3.224652324154431,10.877965444484376,2.1652568593624637,0.05303420145396808,35.0,18.844414390074064,13.054987472010282,9.0,45.0,3.0,469.66423179980393,563.4457831011875,419.13677286799367,358.33351316485056,401.81819492160287,563.4457831011878
4480.000000000001,34.37357819239708,25.257426678350495,110.70598180300551,146.76923513193125,43.328089303597245,8.50665446350348,51.97154226851408,15.941296456170392,109.69147208674566,58.827710783531074,110.68598149401149,146.76133258212786,5.023868367792647,7.653313119916846,3.224652323980314,10.87796544389716,2.1652568593624686,0.05303420145110481,35.0,18.844414390074064,13.054987472010396,9.0,45.0,3.0,469.66423179980455,563.4457831011886,419.1367728679929,358.33351316485016,401.8181949216062,563.4457831011886
4490.000000000001,34.37357819239712,25.25742667835073,110.7059818030054,146.76923513193282,43.32808930359728,8.50665446350348,51.971542268514085,15.941296456170392,109.69147208674556,58.82771078353102,110.68598149401134,146.761332582129,5.023868368063946,7.653313120330058,3.22465232415444,10.877965444484497,2.1652568593624495,0.05303420145396783,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998045,563.4457831011902,419.1367728679935,358.33351316484993,401.81819492160525,563.4457831011905
4500.000000000001,34.37357819239712,25.25742667835027,110.70598180300516,146.7692351319307,43.328089303597295,8.506654463503537,51.971542268514135,15.941296456170448,109.69147208674532,58.82771078353147,110.6859814940111,146.76133258212684,5.023868368335098,7.653313120743235,3.224652324328418,10.877965445071654,2.165256859362459,0.0530342014568312,35.0,18.844414390074064,13.054987472010396,9.0,45.0,3.0,469.6642317998042,563.4457831011881,419.13677286799214,358.3335131648509,401.81819492160713,563.4457831011881
4510.000000000001,34.37357819239712,25.25742667835016,110.70598180300546,146.76923513193196,43.32808930359729,8.50665446350348,51.97154226851411,15.941296456170448,109.69147208674558,58.8277107835309,110.6859814940114,146.76133258212712,5.023868368335143,7.653313120743266,3.2246523243284417,10.877965445071707,2.1652568593624495,0.05303420145683122,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998045,563.4457831011892,419.1367728679927,358.33351316485107,401.8181949216062,563.4457831011885
4520.000000000001,34.37357819239708,25.257426678349816,110.70598180300529,146.76923513193032,43.32808930359722,8.506654463503422,51.97154226851407,15.941296456170392,109.69147208674543,58.82771078353,110.68598149401122,146.76133258212673,5.023868368335076,7.653313120743206,3.2246523243284995,10.877965445071707,2.1652568593624784,0.05303420145683129,35.0,18.844414390074064,13.054987472010282,9.0,45.0,3.0,469.6642317998042,563.4457831011877,419.1367728679924,358.3335131648497,401.81819492160395,563.4457831011875
4530.000000000001,34.37357819239707,25.25742667834993,110.70598180300522,146.76923513193088,43.32808930359728,8.50665446350348,51.971542268514106,15.941296456170448,109.69147208674538,58.82771078353022,110.68598149401116,146.7613325821269,5.023868368335187,7.653313120743176,3.22465232432851,10.877965445071686,2.165256859362427,0.05303420145683126,35.0,18.844414390074064,13.054987472010282,9.0,45.0,3.0,469.6642317998029,563.4457831011883,419.1367728679936,358.3335131648507,401.81819492160486,563.445783101188
4540.000000000001,34.373578192397055,25.2574266783501,110.70598180300522,146.7692351319311,43.328089303597245,8.50665446350348,51.971542268514106,15.941296456170448,109.69147208674538,58.82771078353079,110.68598149401116,146.7613325821273,5.023868368335081,7.653313120743192,3.2246523243284746,10.877965445071666,2.1652568593624686,0.05303420145683127,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998048,563.4457831011883,419.1367728679933,358.33351316485107,401.818194921605,563.4457831011886
4550.000000000001,34.37357819239704,25.25742667835016,110.70598180300524,146.76923513193128,43.3280893035972,8.506654463503422,51.971542268514014,15.941296456170337,109.69147208674538,58.827710783530165,110.6859814940112,146.76133258212707,5.023868368335114,7.653313120743246,3.2246523243284795,10.877965445071728,2.1652568593624664,0.05303420145683121,35.0,18.844414390074007,13.054987472010396,9.0,45.0,3.0,469.66423179980416,563.4457831011885,419.13677286799214,358.3335131648498,401.8181949216046,563.4457831011881
4560.000000000001,34.37357819239706,25.257426678349248,110.7059818030051,146.7692351319305,43.328089303597245,8.50665446350348,51.97154226851406,15.941296456170392,109.69147208674524,58.8277107835301,110.68598149401105,146.76133258212678,5.023868368335092,7.653313120743195,3.22465232432849,10.877965445071686,2.1652568593624677,0.053034201456831326,35.0,18.844414390074064,13.054987472010282,9.0,45.0,3.0,469.6642317998038,563.4457831011873,419.1367728679925,358.33351316485005,401.8181949216034,563.4457831011873
4570.000000000001,34.37357819239708,25.257426678349645,110.70598180300551,146.76923513193083,43.32808930359727,8.50665446350348,51.97154226851408,15.941296456170392,109.69147208674566,58.82771078353022,110.68598149401146,146.76133258212758,5.023868368335135,7.653313120743224,3.224652324328538,10.877965445071762,2.165256859362464,0.05303420145683128,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.66423179980393,563.4457831011885,419.1367728679928,358.3335131648494,401.81819492160287,563.4457831011883
4580.000000000001,34.37357819239709,25.257426678349987,110.70598180300551,146.76923513193128,43.32808930359728,8.50665446350348,51.97154226851414,15.941296456170448,109.69147208674568,58.8277107835309,110.68598149401149,146.76133258212684,5.0238683680639244,7.653313120329974,3.2246523241544174,10.877965444484392,2.1652568593624375,0.05303420145396806,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998037,563.4457831011886,419.13677286799407,358.3335131648512,401.8181949216048,563.445783101188
4590.000000000001,34.3735781923971,25.25742667835016,110.7059818030056,146.7692351319314,43.32808930359728,8.50665446350348,51.971542268514106,15.941296456170448,109.69147208674572,58.82771078353045,110.68598149401151,146.76133258212752,5.023868368335098,7.653313120743195,3.2246523243285274,10.87796544507172,2.165256859362472,0.0530342014568313,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998049,563.4457831011887,419.13677286799367,358.3335131648505,401.81819492160383,563.4457831011881
4600.000000000001,34.37357819239713,25.25742667834959,110.70598180300568,146.7692351319314,43.3280893035973,8.506654463503537,51.97154226851413,15.941296456170448,109.6914720867458,58.82771078353022,110.68598149401164,146.76133258212792,5.023868368063928,7.653313120330048,3.2246523241543574,10.877965444484406,2.16525685936244,0.05303420145396806,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.66423179980353,563.4457831011885,419.13677286799253,358.33351316485084,401.81819492160366,563.4457831011891
4610.000000000001,34.37357819239715,25.257426678349645,110.70598180300564,146.76923513193134,43.32808930359734,8.506654463503537,51.97154226851414,15.941296456170448,109.6914720867458,58.8277107835309,110.6859814940116,146.76133258212707,5.023868368335172,7.653313120743232,3.2246523243284813,10.877965445071712,2.165256859362439,0.053034201456831326,35.0,18.844414390074064,13.054987472010282,9.0,45.0,3.0,469.66423179980336,563.4457831011885,419.1367728679928,358.33351316485056,401.8181949216061,563.4457831011879
4620.000000000001,34.3735781923971,25.257426678349816,110.7059818030055,146.76923513193043,43.32808930359732,8.506654463503537,51.97154226851414,15.941296456170448,109.69147208674563,58.827710783530506,110.68598149401144,146.76133258212673,5.02386836833509,7.653313120743221,3.224652324328456,10.877965445071675,2.165256859362467,0.05303420145683137,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998038,563.4457831011873,419.136772867992,358.3335131648502,401.81819492160554,563.4457831011875
4630.000000000001,34.373578192397176,25.257426678350328,110.70598180300522,146.76923513193168,43.3280893035973,8.506654463503537,51.971542268514135,15.941296456170448,109.69147208674536,58.82771078353079,110.68598149401116,146.76133258212752,5.023868368335136,7.65331312074327,3.2246523243284506,10.87796544507172,2.1652568593624557,0.053034201456831215,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998042,563.4457831011889,419.13677286799225,358.33351316485044,401.81819492160383,563.4457831011885
4640.000000000001,34.37357819239709,25.2574266783501,110.70598180300524,146.76923513193066,43.32808930359728,8.50665446350348,51.97154226851408,15.941296456170392,109.6914720867454,58.8277107835309,110.6859814940112,146.76133258212656,5.023868367792615,7.65331311991677,3.224652323980348,10.877965443897118,2.1652568593624744,0.05303420145110477,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.66423179980393,563.4457831011873,419.13677286799305,358.33351316484965,401.81819492160525,563.4457831011875
4650.000000000001,34.37357819239712,25.257426678350043,110.70598180300549,146.76923513193145,43.32808930359729,8.50665446350348,51.97154226851413,15.941296456170448,109.69147208674566,58.82771078353068,110.68598149401144,146.76133258212724,5.02386836806388,7.653313120330042,3.2246523241543694,10.877965444484412,2.165256859362461,0.053034201453968005,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.66423179980455,563.4457831011887,419.1367728679928,358.3335131648508,401.8181949216044,563.4457831011883
4660.000000000001,34.37357819239708,25.25742667835152,110.7059818030054,146.76923513193088,43.328089303597245,8.50665446350348,51.97154226851407,15.941296456170392,109.69147208674556,58.82771078353153,110.68598149401136,146.76133258212758,5.023868368063849,7.653313120330072,3.2246523241544027,10.877965444484474,2.1652568593624872,0.05303420145396806,35.0,18.844414390074064,13.054987472010282,9.0,45.0,3.0,469.6642317998049,563.4457831011883,419.136772867992,358.3335131648494,401.8181949216048,563.4457831011881
4670.000000000001,34.37357819239709,25.25742667834993,110.70598180300556,146.7692351319294,43.328089303597245,8.50665446350348,51.97154226851408,15.941296456170392,109.69147208674572,58.827710783531074,110.68598149401151,146.7613325821261,5.023868368063831,7.653313120329956,3.224652324154436,10.877965444484392,2.165256859362479,0.053034201453968255,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.66423179980393,563.4457831011865,419.13677286799305,358.33351316485005,401.8181949216042,563.4457831011869
4680.000000000001,34.37357819239719,25.25742667835027,110.7059818030054,146.76923513193083,43.32808930359735,8.506654463503537,51.97154226851417,15.941296456170504,109.69147208674556,58.82771078353045,110.68598149401136,146.76133258212803,5.023868368606326,7.653313121156461,3.2246523245025016,10.877965445658962,2.1652568593624646,0.0530342014596946,35.0,18.84441439007412,13.05498747201034,9.0,45.0,3.0,469.6642317998042,563.4457831011879,419.1367728679916,358.3335131648508,401.81819492160525,563.4457831011888
4690.000000000001,34.37357819239716,25.25742667835044,110.7059818030055,146.76923513193134,43.32808930359734,8.506654463503537,51.97154226851414,15.941296456170448,109.69147208674566,58.82771078353039,110.68598149401146,146.7613325821281,5.023868368063891,7.653313120330022,3.2246523241543867,10.87796544448441,2.1652568593624566,0.05303420145396799,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.66423179980416,563.4457831011886,419.136772867993,358.3335131648506,401.8181949216046,563.4457831011889
4700.000000000001,34.37357819239713,25.257426678349987,110.70598180300556,146.76923513193117,43.328089303597245,8.50665446350348,51.97154226851405,15.941296456170392,109.69147208674572,58.82771078353056,110.68598149401151,146.76133258212826,5.02386836833512,7.653313120743243,3.224652324328481,10.877965445071723,2.165256859362463,0.05303420145683128,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998041,563.4457831011883,419.1367728679924,358.33351316485005,401.81819492160434,563.4457831011895
4710.000000000001,34.373578192397105,25.257426678350782,110.7059818030054,146.76923513193088,43.32808930359728,8.50665446350348,51.971542268514106,15.941296456170448,109.69147208674556,58.827710783530506,110.68598149401136,146.7613325821274,5.023868367792618,7.653313119916787,3.224652323980323,10.877965443897113,2.165256859362472,0.05303420145110471,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998049,563.4457831011886,419.13677286799367,358.3335131648507,401.81819492160446,563.4457831011887
4720.000000000001,34.37357819239704,25.25742667834908,110.70598180300536,146.76923513192887,43.32808930359723,8.506654463503422,51.97154226851405,15.941296456170392,109.69147208674556,58.8277107835301,110.68598149401134,146.7613325821252,5.023868368335073,7.653313120743085,3.2246523243285563,10.87796544507164,2.165256859362467,0.05303420145683148,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998029,563.4457831011857,419.1367728679934,358.3335131648499,401.81819492160446,563.4457831011856
4730.000000000001,34.37357819239709,25.25742667835067,110.70598180300529,146.76923513193196,43.32808930359728,8.50665446350348,51.97154226851413,15.941296456170448,109.69147208674543,58.82771078353068,110.68598149401122,146.76133258212758,5.02386836833511,7.653313120743198,3.2246523243285137,10.877965445071712,2.1652568593624646,0.053034201456831166,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998051,563.4457831011894,419.1367728679939,358.33351316485084,401.81819492160434,563.4457831011888
4740.000000000001,34.3735781923971,25.257426678350555,110.7059818030054,146.76923513193242,43.328089303597245,8.50665446350348,51.97154226851408,15.941296456170392,109.69147208674556,58.82771078353102,110.68598149401134,146.7613325821285,5.023868368335176,7.653313120743284,3.2246523243284724,10.877965445071755,2.165256859362445,0.05303420145683109,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.66423179980455,563.4457831011902,419.1367728679929,358.3335131648505,401.8181949216052,563.4457831011894
4750.000000000001,34.373578192397105,25.25742667834976,110.70598180300529,146.76923513193094,43.32808930359728,8.50665446350348,51.971542268514106,15.941296456170448,109.69147208674542,58.82771078353039,110.68598149401122,146.76133258212667,5.023868368335116,7.653313120743211,3.2246523243284213,10.877965445071633,2.1652568593624455,0.05303420145683124,35.0,18.844414390074064,13.054987472010396,9.0,45.0,3.0,469.6642317998045,563.4457831011887,419.1367728679932,358.333513164852,401.8181949216052,563.4457831011875
4760.000000000001,34.37357819239703,25.257426678349304,110.7059818030054,146.76923513192946,43.328089303597245,8.50665446350348,51.971542268514085,15.941296456170392,109.69147208674556,58.827710783530726,110.68598149401134,146.7613325821265,5.023868368335064,7.653313120743114,3.2246523243285323,10.877965445071649,2.165256859362472,0.05303420145683148,35.0,18.844414390074064,13.054987472010282,9.0,45.0,3.0,469.6642317998033,563.4457831011861,419.13677286799305,358.33351316485,401.818194921605,563.4457831011873
4770.000000000001,34.37357819239707,25.25742667835101,110.70598180300551,146.76923513193088,43.328089303597245,8.50665446350348,51.97154226851408,15.941296456170392,109.69147208674568,58.827710783531415,110.68598149401146,146.76133258212798,5.023868368335064,7.653313120743219,3.2246523243284955,10.877965445071712,2.165256859362485,0.05303420145683132,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998051,563.4457831011881,419.1367728679928,358.3335131648503,401.81819492160514,563.4457831011889
4780.000000000001,34.37357819239706,25.25742667835021,110.7059818030054,146.76923513192986,43.32808930359723,8.506654463503422,51.97154226851405,15.941296456170392,109.69147208674556,58.82771078353056,110.68598149401132,146.76133258212616,5.023868368335044,7.653313120743142,3.2246523243285528,10.877965445071696,2.165256859362491,0.05303420145683143,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.66423179980455,563.4457831011871,419.1367728679934,358.3335131648499,401.81819492160423,563.4457831011869
4790.000000000001,34.373578192397055,25.25742667834953,110.70598180300526,146.76923513193125,43.32808930359723,8.506654463503422,51.97154226851407,15.941296456170392,109.6914720867454,58.8277107835309,110.68598149401122,146.7613325821275,5.02386836806394,7.6533131203300035,3.2246523241544107,10.877965444484415,2.1652568593624366,0.05303420145396799,35.0,18.844414390074064,13.054987472010396,9.0,45.0,3.0,469.6642317998032,563.4457831011885,419.1367728679932,358.3335131648504,401.8181949216062,563.4457831011887
4800.000000000001,34.37357819239706,25.25742667835021,110.70598180300516,146.7692351319307,43.3280893035972,8.506654463503422,51.97154226851399,15.941296456170337,109.69147208674532,58.82771078353147,110.68598149401112,146.7613325821281,5.023868368063852,7.653313120329982,3.2246523241544347,10.877965444484415,2.165256859362475,0.05303420145396799,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998042,563.4457831011879,419.13677286799305,358.33351316484976,401.8181949216048,563.4457831011889
4810.000000000001,34.37357819239708,25.25742667835061,110.70598180300546,146.7692351319305,43.328089303597245,8.50665446350348,51.971542268514085,15.941296456170392,109.69147208674562,58.82771078353113,110.68598149401144,146.76133258212684,5.023868368063825,7.653313120330046,3.2246523241543983,10.877965444484444,2.165256859362492,0.05303420145396813,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998051,563.445783101188,419.1367728679924,358.33351316484993,401.8181949216054,563.4457831011875
4820.000000000001,34.37357819239706,25.257426678350896,110.70598180300516,146.76923513193125,43.32808930359722,8.506654463503422,51.971542268514014,15.941296456170337,109.69147208674534,58.827710783531074,110.68598149401112,146.7613325821273,5.023868368335084,7.653313120743222,3.224652324328488,10.877965445071712,2.165256859362476,0.05303420145683125,35.0,18.844414390074064,13.054987472010396,9.0,45.0,3.0,469.6642317998047,563.4457831011883,419.1367728679927,358.33351316485016,401.8181949216052,563.445783101188
4830.000000000001,34.37357819239708,25.25742667835061,110.70598180300522,146.76923513193202,43.328089303597245,8.50665446350348,51.97154226851407,15.941296456170392,109.69147208674538,58.8277107835309,110.6859814940112,146.76133258212843,5.023868367792652,7.653313119916834,3.224652323980336,10.877965443897171,2.1652568593624686,0.05303420145110463,35.0,18.844414390074064,13.054987472010396,9.0,45.0,3.0,469.6642317998047,563.4457831011891,419.1367728679932,358.3335131648498,401.81819492160497,563.4457831011902
4840.000000000001,34.37357819239713,25.25742667835027,110.70598180300534,146.76923513193103,43.32808930359728,8.50665446350348,51.971542268514106,15.941296456170448,109.69147208674548,58.82771078353063,110.68598149401129,146.76133258212775,5.023868368335116,7.653313120743192,3.2246523243284924,10.877965445071684,2.1652568593624566,0.05303420145683127,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998045,563.4457831011887,419.1367728679936,358.33351316485107,401.8181949216044,563.4457831011883
4850.000000000001,34.37357819239707,25.25742667834953,110.70598180300532,146.76923513193094,43.328089303597245,8.50665446350348,51.97154226851407,15.941296456170392,109.69147208674548,58.82771078353136,110.68598149401129,146.76133258212786,5.023868368063916,7.6533131203300115,3.224652324154442,10.877965444484452,2.1652568593624544,0.05303420145396796,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998037,563.4457831011886,419.1367728679931,358.33351316484965,401.8181949216042,563.4457831011885
4860.000000000001,34.373578192397105,25.25742667835016,110.70598180300536,146.76923513193083,43.32808930359728,8.50665446350348,51.97154226851408,15.941296456170392,109.69147208674552,58.827710783530726,110.68598149401132,146.76133258212758,5.023868368063886,7.6533131203300195,3.2246523241544134,10.877965444484431,2.165256859362463,0.05303420145396804,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.66423179980393,563.4457831011881,419.1367728679928,358.33351316484993,401.8181949216056,563.4457831011887
4870.000000000001,34.3735781923971,25.257426678349304,110.70598180300532,146.7692351319311,43.32808930359728,8.50665446350348,51.97154226851413,15.941296456170448,109.69147208674548,58.82771078353096,110.68598149401129,146.76133258212724,5.02386836833516,7.653313120743218,3.2246523243284746,10.877965445071691,2.1652568593624397,0.05303420145683127,35.0,18.844414390074064,13.054987472010282,9.0,45.0,3.0,469.6642317998037,563.4457831011887,419.1367728679932,358.33351316485096,401.8181949216044,563.4457831011885
4880.000000000001,34.37357819239712,25.257426678350896,110.70598180300536,146.76923513193103,43.32808930359728,8.50665446350348,51.97154226851408,15.941296456170392,109.69147208674552,58.82771078352994,110.68598149401132,146.7613325821266,5.023868368063849,7.6533131203300115,3.2246523241544174,10.877965444484428,2.1652568593624784,0.05303420145396806,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998049,563.4457831011883,419.1367728679932,358.3335131648503,401.81819492160326,563.4457831011879
4890.000000000001,34.37357819239708,25.25742667835044,110.7059818030054,146.76923513192992,43.32808930359727,8.50665446350348,51.97154226851407,15.941296456170392,109.69147208674558,58.827710783530335,110.6859814940114,146.76133258212622,5.023868368335049,7.653313120743221,3.224652324328496,10.877965445071718,2.165256859362493,0.05303420145683143,35.0,18.844414390074064,13.054987472010282,9.0,45.0,3.0,469.66423179980455,563.4457831011872,419.136772867992,358.3335131648496,401.81819492160406,563.4457831011872
4900.000000000001,34.3735781923971,25.25742667835016,110.7059818030054,146.7692351319315,43.32808930359728,8.50665446350348,51.97154226851408,15.941296456170392,109.69147208674556,58.82771078353,110.68598149401134,146.76133258212707,5.023868368335172,7.65331312074327,3.2246523243284884,10.87796544507176,2.1652568593624477,0.05303420145683121,35.0,18.84441439007412,13.05498747201034,9.0,45.0,3.0,469.66423179980393,563.4457831011892,419.1367728679925,358.33351316485,401.81819492160446,563.4457831011887
4910.000000000001,34.373578192397105,25.257426678349987,110.70598180300546,146.76923513193202,43.328089303597295,8.506654463503537,51.97154226851414,15.941296456170448,109.69147208674562,58.82771078353096,110.6859814940114,146.76133258212764,5.02386836806394,7.653313120330112,3.2246523241543064,10.87796544448442,2.1652568593624366,0.05303420145396796,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.66423179980393,563.4457831011892,419.1367728679919,358.333513164851,401.81819492160554,563.4457831011892
4920.000000000001,34.37357819239716,25.25742667835067,110.70598180300568,146.76923513193202,43.32808930359733,8.506654463503537,51.97154226851416,15.941296456170448,109.6914720867458,58.82771078353079,110.6859814940116,146.7613325821281,5.02386836833516,7.653313120743251,3.2246523243284533,10.877965445071704,2.1652568593624424,0.05303420145683127,35.0,18.84441439007412,13.05498747201034,9.0,45.0,3.0,469.6642317998042,563.4457831011892,419.13677286799305,358.33351316485124,401.81819492160594,563.4457831011891
4930.000000000001,34.373578192397055,25.25742667834959,110.70598180300551,146.76923513192975,43.32808930359727,8.50665446350348,51.971542268514106,15.941296456170448,109.69147208674566,58.827710783531415,110.68598149401146,146.7613325821264,5.023868368335102,7.653313120743219,3.224652324328422,10.877965445071643,2.165256859362455,0.05303420145683151,35.0,18.844414390074064,13.054987472010396,9.0,45.0,3.0,469.6642317998034,563.445783101187,419.136772867992,358.33351316485107,401.8181949216048,563.4457831011867
4940.000000000001,34.373578192397105,25.25742667835084,110.70598180300534,146.76923513193026,43.32808930359729,8.50665446350348,51.971542268514085,15.941296456170392,109.69147208674552,58.827710783531074,110.68598149401129,146.761332582127,5.023868368335083,7.653313120743187,3.224652324328534,10.87796544507172,2.165256859362479,0.05303420145683136,35.0,18.84441439007412,13.054987472010396,9.0,45.0,3.0,469.66423179980393,563.4457831011873,419.13677286799253,358.33351316484936,401.8181949216058,563.445783101188
4950.000000000001,34.37357819239715,25.25742667835021,110.7059818030054,146.76923513193248,43.32808930359728,8.50665446350348,51.97154226851405,15.941296456170392,109.69147208674556,58.827710783531074,110.68598149401136,146.76133258212872,5.023868367792727,7.65331311991684,3.224652323980391,10.87796544389723,2.165256859362448,0.05303420145110464,35.0,18.844414390074064,13.054987472010282,9.0,45.0,3.0,469.6642317998041,563.4457831011899,419.1367728679939,358.33351316484953,401.81819492160366,563.4457831011897
4960.000000000001,34.37357819239715,25.2574266783501,110.70598180300544,146.76923513193276,43.3280893035973,8.506654463503537,51.971542268514135,15.941296456170448,109.69147208674558,58.82771078353102,110.6859814940114,146.7613325821291,5.023868368063979,7.653313120330126,3.2246523241543708,10.877965444484497,2.165256859362436,0.05303420145396783,35.0,18.84441439007412,13.054987472010396,9.0,45.0,3.0,469.6642317998041,563.4457831011904,419.1367728679924,358.33351316485016,401.81819492160616,563.4457831011908
4970.000000000001,34.3735781923971,25.25742667835084,110.70598180300564,146.76923513193125,43.32808930359728,8.50665446350348,51.97154226851408,15.941296456170392,109.6914720867458,58.82771078353022,110.68598149401156,146.76133258212838,5.023868368063866,7.653313120330048,3.224652324154383,10.877965444484431,2.165256859362472,0.053034201453967984,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998051,563.4457831011889,419.1367728679929,358.3335131648506,401.81819492160326,563.4457831011892
4980.000000000001,34.37357819239715,25.257426678350495,110.70598180300534,146.76923513193134,43.32808930359728,8.50665446350348,51.97154226851408,15.941296456170392,109.69147208674552,58.82771078353028,110.68598149401129,146.76133258212724,5.023868368063865,7.653313120329996,3.224652324154372,10.877965444484367,2.1652568593624597,0.05303420145396804,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998043,563.4457831011881,419.1367728679932,358.3335131648512,401.81819492160446,563.4457831011888
4990.000000000001,34.37357819239708,25.25742667835016,110.70598180300522,146.7692351319311,43.328089303597245,8.50665446350348,51.97154226851407,15.941296456170392,109.69147208674538,58.827710783530726,110.68598149401116,146.76133258212712,5.023868368335132,7.653313120743226,3.224652324328497,10.87796544507172,2.1652568593624566,0.05303420145683124,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.66423179980393,563.4457831011885,419.1367728679927,358.33351316485005,401.81819492160514,563.4457831011881
5000.000000000001,34.37357819239716,25.257426678350328,110.7059818030054,146.76923513193103,43.3280893035973,8.506654463503537,51.97154226851411,15.941296456170448,109.69147208674556,58.82771078353063,110.68598149401134,146.7613325821282,5.023868368606347,7.653313121156472,3.2246523245025167,10.87796544565899,2.165256859362461,0.05303420145969456,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998042,563.4457831011883,419.1367728679917,358.33351316485056,401.81819492160565,563.4457831011894
5010.000000000001,34.373578192397055,25.25742667834913,110.7059818030054,146.76923513192935,43.32808930359727,8.50665446350348,51.97154226851408,15.941296456170392,109.69147208674556,58.827710783530335,110.6859814940114,146.76133258212593,5.023868368063867,7.653313120329942,3.2246523241544165,10.877965444484358,2.1652568593624566,0.053034201453968186,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998029,563.4457831011864,419.1367728679929,358.33351316485016,401.81819492160383,563.4457831011864
5020.000000000001,34.37357819239709,25.2574266783501,110.70598180300551,146.76923513193026,43.32808930359729,8.50665446350348,51.971542268514135,15.941296456170448,109.69147208674568,58.82771078353153,110.68598149401146,146.76133258212684,5.0238683680638845,7.653313120330042,3.22465232415436,10.877965444484405,2.165256859362457,0.053034201453968095,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998038,563.4457831011879,419.13677286799225,358.3335131648505,401.81819492160633,563.4457831011873
5030.000000000001,34.37357819239707,25.257426678349816,110.70598180300546,146.76923513193094,43.328089303597245,8.50665446350348,51.97154226851408,15.941296456170392,109.69147208674562,58.827710783530506,110.68598149401144,146.7613325821273,5.023868368335108,7.653313120743162,3.224652324328509,10.87796544507167,2.1652568593624566,0.05303420145683138,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.66423179980393,563.4457831011878,419.1367728679936,358.3335131648509,401.81819492160423,563.4457831011881
5040.000000000001,34.373578192397055,25.25742667834993,110.70598180300522,146.7692351319305,43.32808930359722,8.506654463503422,51.97154226851405,15.941296456170392,109.69147208674538,58.827710783530726,110.68598149401116,146.76133258212695,5.0238683683350285,7.653313120743192,3.224652324328483,10.877965445071675,2.165256859362493,0.05303420145683131,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998048,563.4457831011873,419.1367728679924,358.33351316485005,401.81819492160486,563.4457831011878
5050.000000000001,34.37357819239707,25.257426678349702,110.70598180300536,146.7692351319307,43.328089303597245,8.50665446350348,51.97154226851405,15.941296456170392,109.69147208674552,58.827710783531295,110.68598149401132,146.76133258212724,5.023868368335121,7.65331312074321,3.224652324328495,10.877965445071704,2.1652568593624597,0.05303420145683131,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.66423179980393,563.4457831011881,419.1367728679928,358.3335131648503,401.81819492160565,563.4457831011881
