time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5060.000000000001,34.37357819239706,25.257426678349248,110.70598180300546,146.76923513193094,43.32808930359728,8.50665446350348,51.971542268514085,15.941296456170392,109.69147208674562,58.827710783531195,110.6859814940114,146.7613325821266,5.023868368335167,7.65331312074316,3.2246523243285714,10.877965445071732,2.1652568593624446,0.053034201456831374,35.0,18.844414390074064,13.054987472010282,9.0,45.0,3.0,469.6642317998029,563.4457831011878,419.1367728679936,358.3335131648497,401.8181949216054,563.445783101187
5070.000000000001,34.37357819239715,25.2574266783501,110.7059818030055,146.76923513193125,43.3280893035973,8.506654463503537,51.97154226851408,15.941296456170392,109.69147208674563,58.827710783530726,110.68598149401146,146.7613325821277,5.023868368335116,7.653313120743258,3.224652324328505,10.877965445071762,2.165256859362472,0.05303420145683128,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998042,563.4457831011885,419.13677286799214,358.3335131648494,401.81819492160474,563.4457831011885
5080.000000000001,34.37357819239716,25.25742667835021,110.7059818030054,146.76923513193066,43.32808930359732,8.506654463503537,51.971542268514135,15.941296456170448,109.69147208674556,58.827710783530506,110.68598149401134,146.76133258212724,5.023868368335105,7.6533131207432525,3.2246523243284506,10.877965445071704,2.165256859362465,0.05303420145683128,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998042,563.4457831011881,419.136772867992,358.3335131648503,401.8181949216048,563.4457831011885
5090.000000000001,34.3735781923971,25.25742667834976,110.70598180300534,146.76923513193088,43.32808930359728,8.50665446350348,51.971542268514106,15.941296456170448,109.69147208674548,58.82771078353068,110.68598149401129,146.76133258212656,5.023868368335121,7.653313120743198,3.224652324328507,10.877965445071704,2.1652568593624597,0.05303420145683131,35.0,18.844414390074064,13.054987472010282,9.0,45.0,3.0,469.6642317998037,563.4457831011879,419.1367728679928,358.33351316485005,401.81819492160486,563.4457831011875
5100.000000000001,34.37357819239716,25.25742667834993,110.70598180300532,146.76923513193202,43.32808930359732,8.506654463503537,51.97154226851414,15.941296456170448,109.69147208674548,58.82771078353085,110.68598149401129,146.76133258212803,5.023868367792686,7.653313119916909,3.224652323980222,10.877965443897132,2.1652568593624464,0.05303420145110469,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998042,563.4457831011892,419.136772867992,358.3335131648509,401.81819492160514,563.4457831011892
5110.000000000001,34.37357819239708,25.25742667834902,110.70598180300556,146.76923513192958,43.3280893035973,8.506654463503537,51.971542268514135,15.941296456170448,109.69147208674572,58.8277107835309,110.68598149401151,146.76133258212593,5.0238683683350605,7.653313120743117,3.224652324328503,10.87796544507162,2.165256859362468,0.053034201456831534,35.0,18.844414390074064,13.054987472010282,9.0,45.0,3.0,469.66423179980296,563.4457831011856,419.1367728679927,358.3335131648503,401.8181949216048,563.4457831011865
5120.000000000001,34.37357819239708,25.257426678349645,110.7059818030054,146.76923513193026,43.32808930359729,8.50665446350348,51.97154226851413,15.941296456170448,109.69147208674556,58.82771078353045,110.6859814940114,146.76133258212644,5.02386836779263,7.65331311991685,3.22465232398029,10.87796544389714,2.165256859362472,0.05303420145110487,35.0,18.844414390074064,13.054987472010282,9.0,45.0,3.0,469.6642317998038,563.4457831011873,419.13677286799174,358.3335131648496,401.8181949216054,563.4457831011872
5130.000000000001,34.37357819239716,25.2574266783501,110.70598180300534,146.7692351319297,43.32808930359735,8.506654463503537,51.97154226851417,15.941296456170504,109.69147208674548,58.82771078353045,110.68598149401129,146.76133258212678,5.023868368335081,7.653313120743219,3.224652324328413,10.877965445071633,2.165256859362461,0.0530342014568314,35.0,18.84441439007412,13.054987472010282,9.0,45.0,3.0,469.6642317998037,563.445783101187,419.13677286799174,358.3335131648509,401.8181949216044,563.4457831011873
5140.000000000001,34.37357819239713,25.25742667834868,110.70598180300551,146.76923513193242,43.3280893035973,8.506654463503537,51.97154226851411,15.941296456170448,109.69147208674568,58.827710783531195,110.68598149401146,146.76133258212883,5.023868368335256,7.6533131207433955,3.2246523243283853,10.87796544507178,2.165256859362416,0.0530342014568312,35.0,18.844414390074064,13.054987472010282,9.0,45.0,3.0,469.664231799803,563.4457831011899,419.1367728679908,358.3335131648502,401.81819492160486,563.4457831011899
5150.000000000001,34.3735781923971,25.257426678349645,110.70598180300551,146.76923513193134,43.32808930359728,8.50665446350348,51.971542268514106,15.941296456170448,109.69147208674568,58.82771078353113,110.6859814940115,146.7613325821274,5.023868368335148,7.653313120743195,3.2246523243285177,10.877965445071712,2.1652568593624486,0.05303420145683135,35.0,18.844414390074064,13.054987472010396,9.0,45.0,3.0,469.66423179980393,563.4457831011886,419.13677286799367,358.3335131648508,401.81819492160525,563.4457831011887
5160.000000000001,34.37357819239709,25.257426678348224,110.70598180300564,146.76923513193162,43.328089303597295,8.506654463503537,51.97154226851416,15.941296456170448,109.69147208674578,58.82771078353164,110.6859814940116,146.76133258212752,5.023868368335211,7.653313120743286,3.2246523243284724,10.87796544507176,2.1652568593624304,0.05303420145683135,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998029,563.4457831011887,419.136772867992,358.33351316484993,401.8181949216054,563.4457831011886
5170.000000000001,34.373578192397105,25.257426678350782,110.70598180300546,146.76923513193103,43.328089303597295,8.506654463503537,51.971542268514106,15.941296456170448,109.69147208674562,58.82771078353159,110.6859814940114,146.761332582127,5.023868368335098,7.653313120743284,3.2246523243284555,10.87796544507174,2.165256859362476,0.05303420145683136,35.0,18.844414390074064,13.054987472010282,9.0,45.0,3.0,469.66423179980455,563.4457831011881,419.1367728679917,358.33351316484993,401.81819492160474,563.4457831011881
5180.000000000001,34.37357819239713,25.257426678349702,110.7059818030056,146.76923513193128,43.3280893035973,8.506654463503537,51.97154226851413,15.941296456170448,109.69147208674572,58.827710783531295,110.68598149401151,146.76133258212775,5.023868368335116,7.653313120743219,3.2246523243284786,10.877965445071698,2.1652568593624597,0.05303420145683135,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998042,563.4457831011883,419.1367728679929,358.3335131648508,401.8181949216046,563.4457831011886
5190.000000000001,34.373578192397105,25.25742667834976,110.70598180300546,146.76923513193125,43.32808930359728,8.50665446350348,51.97154226851411,15.941296456170448,109.69147208674562,58.827710783530726,110.6859814940114,146.7613325821273,5.023868368335123,7.653313120743203,3.2246523243285115,10.877965445071712,2.16525685936246,0.053034201456831326,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.66423179980393,563.4457831011881,419.13677286799305,358.3335131648502,401.8181949216048,563.4457831011881
5200.000000000001,34.37357819239713,25.257426678350495,110.70598180300549,146.76923513193103,43.32808930359728,8.50665446350348,51.97154226851408,15.941296456170392,109.69147208674562,58.82771078353102,110.68598149401144,146.76133258212758,5.023868368063881,7.6533131203299885,3.2246523241544387,10.877965444484428,2.165256859362464,0.05303420145396805,35.0,18.84441439007412,13.054987472010396,9.0,45.0,3.0,469.6642317998042,563.4457831011883,419.1367728679936,358.3335131648503,401.81819492160514,563.4457831011887
5210.000000000001,34.37357819239708,25.257426678349816,110.70598180300534,146.76923513193196,43.328089303597245,8.50665446350348,51.97154226851406,15.941296456170392,109.69147208674552,58.82771078353102,110.68598149401129,146.7613325821275,5.023868368335154,7.653313120743286,3.2246523243284493,10.877965445071736,2.165256859362451,0.05303420145683121,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998042,563.4457831011892,419.13677286799225,358.33351316485044,401.8181949216056,563.4457831011887
5220.000000000001,34.37357819239713,25.25742667834959,110.70598180300544,146.76923513193054,43.32808930359729,8.50665446350348,51.97154226851411,15.941296456170448,109.69147208674558,58.82771078353096,110.6859814940114,146.76133258212656,5.023868368335132,7.653313120743213,3.224652324328498,10.877965445071712,2.1652568593624557,0.05303420145683131,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998037,563.4457831011881,419.1367728679928,358.33351316485016,401.81819492160514,563.4457831011875
5230.000000000001,34.37357819239704,25.25742667834885,110.70598180300549,146.76923513192975,43.328089303597245,8.50665446350348,51.97154226851408,15.941296456170392,109.69147208674562,58.827710783530165,110.68598149401144,146.7613325821257,5.023868368335103,7.653313120743227,3.224652324328425,10.877965445071652,2.165256859362456,0.05303420145683145,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998028,563.4457831011864,419.1367728679912,358.3335131648501,401.81819492160486,563.4457831011864
5240.000000000001,34.37357819239708,25.25742667835016,110.70598180300529,146.76923513193128,43.32808930359728,8.50665446350348,51.971542268514106,15.941296456170448,109.69147208674543,58.827710783530335,110.68598149401122,146.7613325821274,5.0238683680639244,7.653313120330058,3.224652324154329,10.877965444484389,2.1652568593624375,0.05303420145396799,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.66423179980393,563.4457831011889,419.1367728679927,358.3335131648513,401.818194921604,563.4457831011886
5250.000000000001,34.37357819239712,25.25742667834993,110.70598180300551,146.76923513193125,43.32808930359733,8.506654463503537,51.97154226851416,15.941296456170504,109.69147208674568,58.82771078353147,110.68598149401149,146.76133258212707,5.023868368063915,7.6533131203300115,3.2246523241543863,10.877965444484396,2.165256859362444,0.05303420145396808,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998037,563.4457831011883,419.1367728679932,358.33351316485096,401.81819492160594,563.4457831011878
5260.000000000001,34.37357819239708,25.25742667835021,110.70598180300544,146.76923513193094,43.32808930359727,8.50665446350348,51.971542268514106,15.941296456170448,109.6914720867456,58.82771078353022,110.6859814940114,146.7613325821275,5.023868368063868,7.653313120330028,3.2246523241543374,10.877965444484367,2.1652568593624575,0.05303420145396803,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.66423179980467,563.4457831011885,419.1367728679929,358.33351316485147,401.81819492160434,563.4457831011885
5270.000000000001,34.37357819239708,25.25742667835118,110.70598180300534,146.76923513193128,43.328089303597245,8.50665446350348,51.97154226851408,15.941296456170392,109.69147208674548,58.82771078353068,110.68598149401129,146.76133258212758,5.02386836833509,7.653313120743203,3.224652324328485,10.877965445071688,2.1652568593624686,0.05303420145683124,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998045,563.4457831011881,419.1367728679929,358.33351316485044,401.81819492160525,563.4457831011889
5280.000000000001,34.37357819239716,25.257426678349475,110.7059818030054,146.76923513193066,43.32808930359733,8.506654463503537,51.97154226851416,15.941296456170448,109.69147208674556,58.82771078353039,110.68598149401136,146.76133258212707,5.02386836806387,7.653313120329972,3.2246523241543814,10.877965444484351,2.1652568593624535,0.053034201453968095,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.664231799804,563.4457831011878,419.13677286799344,358.3335131648513,401.8181949216044,563.4457831011877
5290.000000000001,34.37357819239709,25.257426678349876,110.7059818030054,146.7692351319311,43.32808930359728,8.50665446350348,51.971542268514085,15.941296456170392,109.69147208674556,58.8277107835309,110.68598149401136,146.76133258212718,5.023868368063863,7.6533131203299956,3.224652324154493,10.877965444484488,2.165256859362484,0.05303420145396805,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.66423179980467,563.4457831011883,419.13677286799344,358.33351316484914,401.81819492160486,563.4457831011885
5300.000000000001,34.37357819239712,25.257426678349304,110.7059818030054,146.76923513193103,43.32808930359729,8.50665446350348,51.9715422685141,15.941296456170448,109.69147208674556,58.82771078353096,110.68598149401136,146.76133258212735,5.023868368063902,7.653313120330032,3.2246523241543583,10.87796544448439,2.165256859362448,0.05303420145396808,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998037,563.4457831011881,419.13677286799253,358.33351316485084,401.81819492160537,563.4457831011879
5310.000000000001,34.37357819239708,25.25742667834976,110.7059818030054,146.769235131931,43.32808930359727,8.50665446350348,51.97154226851408,15.941296456170392,109.69147208674556,58.82771078353028,110.68598149401134,146.7613325821274,5.023868368335124,7.653313120743198,3.2246523243285328,10.877965445071732,2.1652568593624637,0.05303420145683135,35.0,18.844414390074064,13.054987472010282,9.0,45.0,3.0,469.6642317998038,563.445783101188,419.136772867993,358.33351316484976,401.81819492160406,563.4457831011885
5320.000000000001,34.37357819239709,25.25742667835016,110.7059818030054,146.76923513193032,43.328089303597295,8.506654463503537,51.971542268514135,15.941296456170448,109.69147208674558,58.8277107835309,110.6859814940114,146.76133258212673,5.023868367792607,7.653313119916798,3.2246523239802727,10.877965443897072,2.1652568593624686,0.05303420145110488,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998038,563.445783101187,419.1367728679924,358.3335131648505,401.8181949216056,563.4457831011881
5330.000000000001,34.373578192397105,25.25742667834959,110.7059818030054,146.7692351319305,43.328089303597295,8.506654463503537,51.971542268514135,15.941296456170448,109.69147208674556,58.827710783531074,110.6859814940114,146.76133258212644,5.023868368063842,7.653313120330076,3.224652324154364,10.877965444484442,2.165256859362484,0.05303420145396812,35.0,18.844414390074064,13.054987472010282,9.0,45.0,3.0,469.66423179980455,563.4457831011878,419.1367728679915,358.3335131648497,401.81819492160565,563.4457831011873
5340.000000000001,34.37357819239708,25.257426678350043,110.70598180300551,146.76923513193088,43.328089303597295,8.506654463503537,51.97154226851413,15.941296456170448,109.69147208674563,58.827710783530506,110.68598149401146,146.7613325821274,5.023868368335104,7.653313120743248,3.224652324328476,10.877965445071723,2.1652568593624695,0.0530342014568313,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.66423179980455,563.4457831011885,419.1367728679924,358.3335131648502,401.8181949216058,563.4457831011885
5350.000000000001,34.37357819239716,25.257426678349645,110.7059818030055,146.76923513193054,43.32808930359735,8.506654463503537,51.97154226851419,15.941296456170504,109.69147208674566,58.82771078353153,110.68598149401146,146.76133258212684,5.02386836806386,7.6533131203300035,3.224652324154355,10.87796544448436,2.16525685936246,0.05303420145396812,35.0,18.84441439007412,13.05498747201034,9.0,45.0,3.0,469.66423179980376,563.4457831011873,419.1367728679924,358.3335131648508,401.81819492160577,563.445783101188
5360.000000000001,34.37357819239712,25.2574266783501,110.70598180300556,146.769235131931,43.328089303597295,8.506654463503537,51.971542268514135,15.941296456170448,109.69147208674572,58.82771078353085,110.68598149401151,146.76133258212707,5.023868368606348,7.65331312115649,3.2246523245025163,10.877965445659006,2.165256859362464,0.05303420145969464,35.0,18.844414390074064,13.054987472010282,9.0,45.0,3.0,469.66423179980393,563.4457831011879,419.1367728679912,358.3335131648501,401.8181949216056,563.4457831011875
5370.000000000001,34.37357819239712,25.2574266783501,110.70598180300549,146.7692351319318,43.32808930359728,8.50665446350348,51.97154226851411,15.941296456170448,109.69147208674562,58.82771078353085,110.68598149401144,146.76133258212857,5.02386836806394,7.653313120330054,3.2246523241543894,10.877965444484444,2.1652568593624415,0.053034201453967936,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.664231799804,563.4457831011894,419.13677286799305,358.33351316485056,401.8181949216058,563.4457831011895
5380.000000000001,34.37357819239708,25.257426678350555,110.7059818030054,146.76923513193083,43.328089303597245,8.50665446350348,51.97154226851407,15.941296456170392,109.69147208674556,58.827710783530726,110.68598149401136,146.76133258212775,5.023868368335038,7.653313120743227,3.224652324328518,10.877965445071744,2.1652568593625023,0.05303420145683125,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998055,563.4457831011881,419.1367728679925,358.3335131648494,401.81819492160565,563.4457831011887
5390.000000000001,34.37357819239708,25.257426678350043,110.70598180300549,146.76923513193054,43.328089303597245,8.50665446350348,51.97154226851406,15.941296456170392,109.69147208674562,58.82771078353113,110.68598149401144,146.76133258212656,5.023868368063865,7.653313120330048,3.2246523241544325,10.87796544448448,2.1652568593624815,0.053034201453968095,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998041,563.4457831011878,419.136772867992,358.33351316484885,401.8181949216061,563.4457831011878
5400.000000000001,34.373578192397176,25.257426678349702,110.7059818030055,146.76923513193017,43.32808930359734,8.506654463503537,51.97154226851414,15.941296456170448,109.69147208674563,58.82771078353068,110.68598149401146,146.76133258212724,5.02386836806387,7.6533131203300195,3.2246523241543694,10.877965444484389,2.1652568593624606,0.053034201453968095,35.0,18.844414390074064,13.054987472010282,9.0,45.0,3.0,469.66423179980376,563.4457831011875,419.1367728679924,358.33351316485044,401.81819492160434,563.4457831011878
5410.000000000001,34.37357819239716,25.257426678350956,110.70598180300546,146.76923513193202,43.3280893035973,8.506654463503537,51.971542268514085,15.941296456170392,109.6914720867456,58.82771078353068,110.6859814940114,146.76133258212764,5.023868368335116,7.653313120743316,3.224652324328487,10.877965445071805,2.1652568593624806,0.05303420145683122,35.0,18.844414390074064,13.054987472010282,9.0,45.0,3.0,469.6642317998048,563.4457831011889,419.1367728679915,358.333513164849,401.8181949216054,563.4457831011888
5420.000000000001,34.373578192397105,25.2574266783501,110.7059818030054,146.76923513193103,43.32808930359728,8.50665446350348,51.971542268514085,15.941296456170392,109.69147208674556,58.82771078353085,110.6859814940114,146.7613325821274,5.02386836833513,7.653313120743203,3.2246523243285763,10.87796544507178,2.1652568593624695,0.05303420145683131,35.0,18.84441439007412,13.054987472010282,9.0,45.0,3.0,469.664231799804,563.4457831011883,419.1367728679932,358.3335131648491,401.8181949216056,563.4457831011885
5430.000000000001,34.37357819239716,25.257426678350495,110.7059818030054,146.76923513193094,43.32808930359733,8.506654463503537,51.97154226851414,15.941296456170448,109.69147208674556,58.82771078353102,110.68598149401134,146.76133258212758,5.023868368335102,7.653313120743229,3.2246523243284337,10.877965445071665,2.165256859362459,0.05303420145683125,35.0,18.84441439007412,13.054987472010396,9.0,45.0,3.0,469.6642317998042,563.4457831011881,419.1367728679924,358.33351316485096,401.81819492160525,563.4457831011887
5440.000000000001,34.3735781923971,25.25742667835061,110.7059818030054,146.7692351319315,43.32808930359728,8.50665446350348,51.971542268514106,15.941296456170448,109.69147208674556,58.82771078353063,110.68598149401134,146.76133258212764,5.023868368063906,7.653313120330024,3.224652324154445,10.877965444484468,2.165256859362461,0.05303420145396796,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.66423179980455,563.4457831011892,419.1367728679936,358.33351316485005,401.8181949216038,563.4457831011887
5450.000000000001,34.3735781923971,25.257426678349816,110.70598180300546,146.76923513193026,43.32808930359728,8.50665446350348,51.971542268514106,15.941296456170448,109.6914720867456,58.827710783530726,110.6859814940114,146.76133258212718,5.023868368335108,7.653313120743155,3.2246523243285226,10.87796544507168,2.16525685936246,0.05303420145683137,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.66423179980393,563.4457831011878,419.13677286799367,358.3335131648507,401.81819492160486,563.4457831011881
5460.000000000001,34.37357819239712,25.257426678350328,110.7059818030054,146.76923513193094,43.32808930359729,8.50665446350348,51.97154226851413,15.941296456170448,109.69147208674556,58.82771078353022,110.68598149401134,146.7613325821275,5.023868367792638,7.653313119916803,3.2246523239802958,10.8779654438971,2.1652568593624606,0.053034201451104754,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998042,563.4457831011881,419.1367728679932,358.3335131648508,401.81819492160287,563.4457831011887
5470.000000000001,34.37357819239716,25.25742667835044,110.70598180300536,146.7692351319327,43.32808930359729,8.50665446350348,51.971542268514106,15.941296456170448,109.69147208674552,58.827710783531074,110.68598149401132,146.7613325821282,5.023868368335172,7.653313120743284,3.2246523243284506,10.877965445071734,2.165256859362443,0.053034201456831166,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998043,563.4457831011897,419.1367728679927,358.3335131648508,401.81819492160463,563.4457831011895
5480.000000000001,34.373578192397105,25.257426678349816,110.70598180300524,146.76923513193103,43.32808930359728,8.50665446350348,51.97154226851408,15.941296456170392,109.69147208674538,58.82771078353039,110.6859814940112,146.76133258212718,5.023868368606334,7.653313121156435,3.2246523245025607,10.877965445658996,2.165256859362468,0.05303420145969449,35.0,18.844414390074064,13.054987472010396,9.0,45.0,3.0,469.6642317998042,563.4457831011881,419.13677286799214,358.33351316485005,401.81819492160497,563.4457831011883
5490.000000000001,34.3735781923971,25.257426678350896,110.70598180300564,146.76923513193094,43.32808930359729,8.50665446350348,51.97154226851411,15.941296456170448,109.6914720867458,58.82771078353096,110.6859814940116,146.7613325821275,5.023868368335094,7.653313120743268,3.224652324328438,10.877965445071704,2.1652568593624704,0.053034201456831374,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.66423179980455,563.4457831011881,419.136772867992,358.33351316485056,401.8181949216061,563.4457831011881
5500.000000000001,34.37357819239712,25.25742667834993,110.7059818030055,146.76923513193117,43.328089303597295,8.506654463503537,51.97154226851413,15.941296456170448,109.69147208674563,58.827710783531415,110.68598149401144,146.76133258212803,5.023868368063904,7.6533131203300275,3.224652324154392,10.87796544448442,2.1652568593624526,0.053034201453968026,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998037,563.4457831011881,419.1367728679927,358.3335131648502,401.8181949216056,563.4457831011889
5510.000000000001,34.37357819239706,25.257426678350043,110.70598180300546,146.7692351319306,43.328089303597245,8.50665446350348,51.971542268514085,15.941296456170392,109.6914720867456,58.827710783530726,110.6859814940114,146.76133258212735,5.023868368335104,7.6533131207432,3.2246523243285115,10.877965445071712,2.165256859362468,0.05303420145683138,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998038,563.4457831011875,419.1367728679927,358.3335131648499,401.8181949216061,563.4457831011881
5520.000000000001,34.37357819239706,25.25742667834959,110.7059818030056,146.76923513193077,43.32808930359727,8.50665446350348,51.971542268514085,15.941296456170392,109.69147208674572,58.82771078353063,110.68598149401151,146.76133258212724,5.023868368606406,7.653313121156445,3.224652324502616,10.87796544565906,2.1652568593624495,0.05303420145969464,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998029,563.4457831011879,419.136772867992,358.3335131648491,401.81819492160434,563.445783101188
5530.000000000001,34.373578192397105,25.257426678349816,110.70598180300526,146.7692351319306,43.32808930359728,8.50665446350348,51.97154226851406,15.941296456170392,109.69147208674538,58.82771078353079,110.6859814940112,146.76133258212712,5.023868368063881,7.6533131203299645,3.224652324154493,10.877965444484458,2.1652568593624704,0.05303420145396805,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998037,563.4457831011878,419.13677286799344,358.33351316484914,401.8181949216042,563.4457831011878
5540.000000000001,34.37357819239713,25.25742667834936,110.70598180300544,146.76923513193185,43.328089303597295,8.506654463503537,51.9715422685141,15.941296456170448,109.69147208674558,58.82771078353079,110.6859814940114,146.76133258212792,5.023868368335156,7.653313120743322,3.2246523243283933,10.877965445071716,2.1652568593624464,0.05303420145683122,35.0,18.84441439007412,13.05498747201034,9.0,45.0,3.0,469.6642317998042,563.4457831011892,419.1367728679916,358.3335131648509,401.8181949216056,563.4457831011892
5550.000000000001,34.37357819239716,25.25742667834976,110.7059818030056,146.76923513193103,43.32808930359732,8.506654463503537,51.97154226851413,15.941296456170448,109.69147208674572,58.827710783531074,110.68598149401151,146.76133258212718,5.023868368606395,7.6533131211564305,3.224652324502558,10.877965445658988,2.16525685936244,0.05303420145969458,35.0,18.844414390074064,13.054987472010282,9.0,45.0,3.0,469.6642317998033,563.4457831011881,419.1367728679925,358.33351316485056,401.81819492160565,563.4457831011881
5560.000000000001,34.37357819239712,25.25742667834845,110.70598180300549,146.76923513193037,43.32808930359732,8.506654463503537,51.97154226851416,15.941296456170504,109.69147208674563,58.82771078353096,110.68598149401146,146.76133258212684,5.023868368063881,7.65331312032999,3.2246523241543747,10.877965444484364,2.165256859362452,0.053034201453968144,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998029,563.4457831011867,419.13677286799214,358.3335131648502,401.81819492160474,563.4457831011878
5570.000000000001,34.37357819239712,25.25742667835016,110.70598180300544,146.7692351319301,43.3280893035973,8.506654463503537,51.971542268514135,15.941296456170448,109.69147208674558,58.8277107835309,110.6859814940114,146.7613325821266,5.023868368335089,7.653313120743219,3.2246523243284746,10.877965445071691,2.1652568593624704,0.05303420145683142,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998038,563.4457831011872,419.1367728679921,358.33351316485005,401.8181949216048,563.4457831011872
5580.000000000001,34.37357819239715,25.257426678350384,110.70598180300568,146.7692351319336,43.32808930359733,8.506654463503537,51.971542268514135,15.941296456170448,109.6914720867458,58.82771078353068,110.68598149401164,146.7613325821295,5.023868368335263,7.653313120743328,3.2246523243285274,10.877965445071856,2.1652568593624277,0.053034201456831104,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.664231799804,563.4457831011912,419.1367728679931,358.3335131648497,401.8181949216042,563.4457831011911
5590.000000000001,34.37357819239708,25.25742667835061,110.70598180300546,146.7692351319327,43.32808930359728,8.50665446350348,51.97154226851413,15.941296456170448,109.69147208674562,58.82771078353085,110.6859814940114,146.76133258212815,5.023868368063948,7.653313120330062,3.224652324154385,10.877965444484447,2.165256859362439,0.053034201453967866,35.0,18.844414390074064,13.054987472010396,9.0,45.0,3.0,469.66423179980467,563.4457831011903,419.1367728679936,358.3335131648512,401.81819492160486,563.4457831011897
5600.000000000001,34.373578192397055,25.257426678350043,110.70598180300529,146.7692351319305,43.328089303597245,8.50665446350348,51.97154226851407,15.941296456170392,109.69147208674543,58.82771078353022,110.68598149401126,146.76133258212604,5.023868368335092,7.653313120743197,3.2246523243285004,10.877965445071696,2.165256859362469,0.0530342014568314,35.0,18.844414390074064,13.054987472010396,9.0,45.0,3.0,469.66423179980393,563.4457831011873,419.1367728679927,358.3335131648501,401.81819492160497,563.4457831011865
5610.000000000001,34.373578192397055,25.25742667834919,110.70598180300522,146.7692351319302,43.328089303597245,8.50665446350348,51.97154226851405,15.941296456170392,109.69147208674538,58.82771078353022,110.68598149401116,146.7613325821265,5.023868368063902,7.653313120329978,3.2246523241544067,10.877965444484383,2.165256859362447,0.05303420145396808,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.66423179980313,563.4457831011875,419.13677286799305,358.3335131648504,401.81819492160486,563.4457831011878
5620.000000000001,34.373578192397055,25.25742667835067,110.70598180300524,146.76923513193145,43.3280893035972,8.506654463503422,51.971542268514014,15.941296456170337,109.69147208674538,58.82771078353085,110.68598149401116,146.7613325821281,5.023868368335111,7.65331312074328,3.2246523243284315,10.877965445071712,2.1652568593624646,0.05303420145683121,35.0,18.844414390074007,13.054987472010396,9.0,45.0,3.0,469.6642317998047,563.4457831011889,419.136772867992,358.33351316485056,401.81819492160446,563.4457831011894
5630.000000000001,34.37357819239709,25.2574266783501,110.70598180300529,146.76923513193054,43.328089303597245,8.50665446350348,51.97154226851407,15.941296456170392,109.69147208674543,58.827710783530726,110.68598149401122,146.76133258212604,5.0238683683350684,7.653313120743242,3.224652324328476,10.87796544507172,2.165256859362484,0.053034201456831354,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.66423179980467,563.4457831011878,419.136772867992,358.3335131648498,401.81819492160497,563.4457831011865
5640.000000000001,34.373578192397055,25.25742667835027,110.70598180300532,146.76923513193103,43.32808930359722,8.506654463503422,51.97154226851404,15.941296456170392,109.69147208674543,58.8277107835309,110.68598149401126,146.76133258212718,5.023868367792589,7.653313119916816,3.224652323980344,10.87796544389716,2.1652568593624943,0.05303420145110481,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998048,563.4457831011878,419.1367728679927,358.33351316484936,401.8181949216048,563.445783101188
5650.000000000001,34.37357819239715,25.257426678349702,110.70598180300551,146.7692351319306,43.32808930359733,8.506654463503537,51.97154226851414,15.941296456170448,109.69147208674572,58.827710783531074,110.68598149401151,146.76133258212695,5.023868367792609,7.653313119916805,3.224652323980267,10.877965443897072,2.165256859362468,0.05303420145110493,35.0,18.84441439007412,13.054987472010396,9.0,45.0,3.0,469.6642317998043,563.4457831011873,419.1367728679928,358.3335131648512,401.81819492160366,563.4457831011877
5660.000000000001,34.37357819239716,25.257426678351067,110.70598180300529,146.7692351319315,43.3280893035973,8.506654463503537,51.97154226851416,15.941296456170448,109.69147208674542,58.82771078353085,110.68598149401122,146.76133258212758,5.02386836833511,7.653313120743259,3.224652324328449,10.877965445071707,2.165256859362464,0.0530342014568312,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.66423179980507,563.4457831011892,419.1367728679928,358.33351316485096,401.81819492160446,563.4457831011889
5670.000000000001,34.37357819239708,25.25742667835027,110.7059818030055,146.7692351319306,43.328089303597245,8.50665446350348,51.97154226851406,15.941296456170392,109.69147208674566,58.827710783530726,110.68598149401146,146.76133258212707,5.0238683680638365,7.653313120329986,3.2246523241544507,10.877965444484436,2.165256859362485,0.053034201453968095,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.66423179980467,563.4457831011878,419.1367728679932,358.33351316484976,401.8181949216034,563.4457831011881
5680.000000000001,34.37357819239712,25.257426678349876,110.70598180300536,146.76923513193157,43.32808930359728,8.50665446350348,51.9715422685141,15.941296456170448,109.69147208674552,58.82771078353147,110.68598149401132,146.76133258212838,5.023868368063939,7.6533131203300035,3.2246523241544125,10.877965444484415,2.165256859362437,0.05303420145396792,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.664231799804,563.4457831011894,419.136772867994,358.333513164851,401.81819492160565,563.44578310119
5690.000000000001,34.37357819239709,25.257426678350495,110.70598180300522,146.76923513193054,43.328089303597245,8.50665446350348,51.97154226851405,15.941296456170392,109.69147208674538,58.82771078353136,110.68598149401116,146.761332582127,5.023868368335074,7.653313120743165,3.2246523243285248,10.877965445071688,2.165256859362476,0.05303420145683126,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998045,563.4457831011879,419.1367728679933,358.33351316485016,401.81819492160565,563.445783101188
5700.000000000001,34.37357819239708,25.257426678349248,110.7059818030054,146.76923513193054,43.32808930359728,8.50665446350348,51.971542268514106,15.941296456170448,109.69147208674556,58.82771078353079,110.68598149401134,146.76133258212718,5.023868368335124,7.653313120743187,3.224652324328504,10.877965445071691,2.1652568593624544,0.05303420145683136,35.0,18.844414390074064,13.054987472010396,9.0,45.0,3.0,469.6642317998038,563.445783101188,419.1367728679933,358.3335131648506,401.8181949216048,563.4457831011878
5710.000000000001,34.373578192397105,25.257426678349987,110.70598180300534,146.76923513192992,43.32808930359728,8.50665446350348,51.97154226851408,15.941296456170392,109.69147208674552,58.827710783531195,110.68598149401132,146.76133258212673,5.023868368335032,7.653313120743118,3.2246523243285368,10.877965445071656,2.1652568593624872,0.0530342014568314,35.0,18.844414390074064,13.054987472010282,9.0,45.0,3.0,469.66423179980467,563.445783101187,419.13677286799367,358.33351316485044,401.81819492160633,563.4457831011877
5720.000000000001,34.37357819239712,25.257426678349645,110.70598180300546,146.76923513193117,43.3280893035973,8.506654463503537,51.971542268514135,15.941296456170448,109.69147208674558,58.827710783531074,110.6859814940114,146.76133258212712,5.023868368335103,7.65331312074325,3.224652324328476,10.877965445071723,2.165256859362471,0.053034201456831354,35.0,18.844414390074064,13.054987472010282,9.0,45.0,3.0,469.6642317998043,563.4457831011881,419.13677286799214,358.33351316485005,401.81819492160486,563.4457831011877
5730.000000000001,34.37357819239708,25.25742667834913,110.70598180300551,146.76923513192963,43.32808930359728,8.50665446350348,51.97154226851411,15.941296456170448,109.69147208674568,58.827710783530726,110.6859814940115,146.76133258212644,5.023868368335055,7.653313120743102,3.2246523243285097,10.877965445071611,2.1652568593624686,0.05303420145683146,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998038,563.4457831011865,419.13677286799367,358.333513164851,401.8181949216056,563.4457831011872
5740.000000000001,34.37357819239715,25.25742667835084,110.70598180300522,146.76923513193236,43.32808930359733,8.506654463503537,51.97154226851416,15.941296456170504,109.69147208674538,58.82771078353085,110.68598149401116,146.76133258212815,5.023868368335197,7.653313120743262,3.2246523243284906,10.877965445071752,2.165256859362436,0.05303420145683109,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998042,563.4457831011903,419.1367728679934,358.3335131648507,401.8181949216052,563.4457831011894
5750.000000000001,34.37357819239716,25.257426678349645,110.70598180300529,146.7692351319305,43.32808930359732,8.506654463503537,51.97154226851416,15.941296456170448,109.69147208674543,58.827710783530506,110.68598149401129,146.76133258212712,5.0238683680638525,7.6533131203300595,3.2246523241543024,10.877965444484362,2.1652568593624637,0.05303420145396804,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998041,563.4457831011877,419.1367728679915,358.3335131648508,401.818194921605,563.4457831011878
5760.000000000001,34.37357819239713,25.257426678349987,110.70598180300546,146.76923513193077,43.3280893035973,8.506654463503537,51.971542268514135,15.941296456170448,109.6914720867456,58.8277107835309,110.6859814940114,146.7613325821269,5.023868368606353,7.6533131211564145,3.22465232450254,10.877965445658957,2.165256859362452,0.05303420145969463,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998037,563.4457831011878,419.1367728679924,358.3335131648509,401.8181949216052,563.4457831011878
5770.000000000001,34.37357819239712,25.257426678349475,110.70598180300556,146.76923513193174,43.32808930359729,8.50665446350348,51.97154226851413,15.941296456170448,109.69147208674572,58.82771078353028,110.68598149401151,146.7613325821274,5.023868368063931,7.653313120330092,3.224652324154333,10.877965444484428,2.165256859362443,0.05303420145396806,35.0,18.844414390074064,13.054987472010282,9.0,45.0,3.0,469.6642317998037,563.4457831011887,419.136772867992,358.3335131648507,401.81819492160446,563.4457831011883
5780.000000000001,34.37357819239716,25.257426678350043,110.70598180300544,146.76923513193174,43.32808930359735,8.506654463503537,51.97154226851417,15.941296456170504,109.69147208674558,58.827710783530506,110.6859814940114,146.76133258212792,5.023868368063934,7.6533131203301075,3.2246523241543095,10.877965444484415,2.1652568593624397,0.05303420145396797,35.0,18.84441439007412,13.054987472010396,9.0,45.0,3.0,469.6642317998042,563.4457831011895,419.13677286799225,358.3335131648513,401.81819492160537,563.4457831011891
5790.000000000001,34.37357819239713,25.257426678350495,110.7059818030054,146.76923513193026,43.328089303597295,8.506654463503537,51.971542268514135,15.941296456170448,109.69147208674556,58.82771078353028,110.68598149401134,146.7613325821275,5.023868368063856,7.653313120330036,3.2246523241543645,10.877965444484405,2.1652568593624695,0.05303420145396808,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.664231799804,563.4457831011875,419.1367728679919,358.33351316485005,401.81819492160406,563.4457831011887
5800.000000000001,34.37357819239709,25.257426678350043,110.70598180300536,146.76923513192995,43.32808930359728,8.50665446350348,51.971542268514085,15.941296456170392,109.69147208674552,58.827710783531195,110.68598149401132,146.76133258212593,5.023868368063796,7.653313120329988,3.2246523241544565,10.877965444484442,2.165256859362504,0.05303420145396815,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998049,563.4457831011872,419.1367728679928,358.33351316484925,401.8181949216061,563.4457831011864
5810.000000000001,34.373578192397105,25.25742667835084,110.70598180300556,146.76923513193174,43.328089303597295,8.506654463503537,51.97154226851414,15.941296456170448,109.69147208674572,58.82771078353079,110.68598149401151,146.76133258212803,5.023868368335111,7.653313120743235,3.2246523243284697,10.877965445071704,2.165256859362463,0.05303420145683124,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998049,563.4457831011889,419.1367728679931,358.33351316485096,401.81819492160486,563.4457831011894
5820.000000000001,34.373578192397105,25.257426678348796,110.70598180300549,146.76923513193003,43.328089303597295,8.506654463503537,51.97154226851411,15.941296456170448,109.69147208674563,58.82771078353056,110.68598149401144,146.7613325821269,5.0238683680638925,7.653313120329982,3.2246523241543827,10.877965444484364,2.165256859362447,0.053034201453968165,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998029,563.445783101187,419.1367728679927,358.33351316485056,401.81819492160446,563.4457831011873
5830.000000000001,34.37357819239712,25.25742667834959,110.7059818030055,146.7692351319315,43.32808930359729,8.50665446350348,51.9715422685141,15.941296456170448,109.69147208674563,58.82771078353056,110.68598149401146,146.76133258212803,5.02386836833515,7.6533131207432525,3.224652324328482,10.877965445071736,2.1652568593624526,0.0530342014568313,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.66423179980393,563.4457831011887,419.1367728679925,358.3335131648502,401.8181949216048,563.4457831011891
5840.000000000001,34.37357819239709,25.2574266783501,110.70598180300544,146.76923513193145,43.3280893035973,8.506654463503537,51.97154226851416,15.941296456170448,109.69147208674558,58.82771078353102,110.6859814940114,146.76133258212792,5.023868368063911,7.65331312033005,3.224652324154384,10.877965444484436,2.1652568593624526,0.05303420145396804,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998038,563.4457831011885,419.1367728679925,358.3335131648502,401.818194921605,563.4457831011887
5850.000000000001,34.37357819239704,25.25742667834919,110.70598180300536,146.76923513193043,43.328089303597245,8.50665446350348,51.97154226851408,15.941296456170392,109.69147208674552,58.8277107835309,110.68598149401134,146.76133258212684,5.023868367792681,7.653313119916864,3.224652323980248,10.877965443897113,2.1652568593624446,0.053034201451104816,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.66423179980313,563.4457831011878,419.1367728679917,358.3335131648503,401.8181949216056,563.4457831011875
5860.000000000001,34.37357819239715,25.25742667835073,110.70598180300534,146.76923513193134,43.32808930359732,8.506654463503537,51.97154226851414,15.941296456170448,109.69147208674548,58.82771078353028,110.68598149401129,146.76133258212724,5.0238683683351,7.653313120743213,3.2246523243284417,10.877965445071656,2.1652568593624575,0.05303420145683122,35.0,18.84441439007412,13.054987472010396,9.0,45.0,3.0,469.6642317998045,563.4457831011885,419.1367728679929,358.33351316485124,401.81819492160525,563.4457831011881
5870.000000000001,34.373578192397176,25.25742667835016,110.70598180300556,146.76923513193094,43.32808930359735,8.506654463503537,51.97154226851417,15.941296456170504,109.69147208674572,58.82771078353096,110.68598149401151,146.76133258212718,5.023868368335134,7.653313120743248,3.2246523243284098,10.877965445071656,2.165256859362444,0.0530342014568313,35.0,18.84441439007412,13.05498747201034,9.0,45.0,3.0,469.66423179980376,563.4457831011881,419.13677286799214,358.33351316485124,401.8181949216052,563.4457831011881
5880.000000000001,34.37357819239713,25.257426678350495,110.70598180300551,146.76923513193134,43.328089303597295,8.506654463503537,51.97154226851411,15.941296456170448,109.69147208674566,58.82771078353102,110.68598149401146,146.76133258212724,5.023868368335132,7.653313120743302,3.2246523243284004,10.877965445071704,2.165256859362453,0.053034201456831354,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.664231799804,563.4457831011883,419.13677286799134,358.3335131648507,401.81819492160514,563.4457831011886
5890.000000000001,34.373578192397055,25.25742667834902,110.7059818030056,146.7692351319298,43.328089303597295,8.506654463503537,51.97154226851414,15.941296456170448,109.69147208674572,58.827710783531295,110.68598149401151,146.76133258212673,5.023868368335134,7.653313120743226,3.2246523243284515,10.877965445071675,2.165256859362448,0.053034201456831485,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.66423179980296,563.4457831011871,419.136772867992,358.3335131648505,401.81819492160486,563.4457831011872
5900.000000000001,34.373578192397176,25.257426678350043,110.70598180300564,146.76923513193083,43.32808930359734,8.506654463503537,51.97154226851416,15.941296456170504,109.6914720867458,58.827710783531245,110.68598149401156,146.76133258212707,5.023868368335127,7.653313120743235,3.2246523243284577,10.877965445071691,2.165256859362453,0.053034201456831354,35.0,18.84441439007412,13.054987472010396,9.0,45.0,3.0,469.664231799804,563.4457831011881,419.13677286799253,358.3335131648508,401.81819492160565,563.4457831011881
5910.000000000001,34.3735781923971,25.257426678349987,110.7059818030056,146.76923513193037,43.32808930359729,8.50665446350348,51.97154226851413,15.941296456170448,109.69147208674576,58.82771078353068,110.68598149401156,146.7613325821264,5.023868368063866,7.653313120330018,3.224652324154348,10.877965444484367,2.165256859362459,0.05303420145396815,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998037,563.4457831011873,419.13677286799225,358.3335131648508,401.81819492160446,563.4457831011873
5920.000000000001,34.37357819239712,25.257426678349415,110.70598180300532,146.7692351319306,43.3280893035973,8.506654463503537,51.971542268514135,15.941296456170448,109.69147208674543,58.827710783531195,110.68598149401126,146.7613325821266,5.023868368606346,7.653313121156458,3.2246523245024976,10.877965445658957,2.165256859362455,0.05303420145969458,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.664231799804,563.445783101188,419.1367728679917,358.33351316485096,401.81819492160446,563.4457831011872
5930.000000000001,34.373578192397105,25.257426678350043,110.7059818030054,146.76923513193128,43.328089303597295,8.506654463503537,51.97154226851414,15.941296456170448,109.69147208674556,58.82771078353028,110.6859814940114,146.76133258212712,5.023868368063922,7.653313120330112,3.2246523241543525,10.877965444484463,2.1652568593624535,0.053034201453968026,35.0,18.844414390074064,13.054987472010282,9.0,45.0,3.0,469.6642317998038,563.4457831011887,419.1367728679915,358.3335131648498,401.81819492160434,563.4457831011886
5940.000000000001,34.37357819239708,25.257426678349304,110.70598180300551,146.76923513193077,43.32808930359728,8.50665446350348,51.971542268514106,15.941296456170448,109.69147208674566,58.82771078353102,110.68598149401146,146.76133258212718,5.023868368335167,7.653313120743146,3.224652324328517,10.877965445071665,2.165256859362431,0.053034201456831374,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998029,563.4457831011878,419.1367728679939,358.333513164851,401.81819492160565,563.445783101188
5950.000000000001,34.373578192397176,25.25742667835027,110.7059818030055,146.769235131931,43.32808930359735,8.506654463503537,51.97154226851416,15.941296456170448,109.69147208674566,58.827710783531295,110.68598149401144,146.7613325821273,5.023868368063864,7.6533131203301,3.224652324154317,10.87796544448442,2.1652568593624695,0.05303420145396803,35.0,18.84441439007412,13.054987472010282,9.0,45.0,3.0,469.66423179980416,563.445783101188,419.1367728679911,358.33351316485005,401.8181949216061,563.4457831011888
5960.000000000001,34.37357819239715,25.257426678350495,110.70598180300534,146.76923513193168,43.32808930359733,8.506654463503537,51.97154226851414,15.941296456170448,109.69147208674552,58.82771078353039,110.68598149401132,146.7613325821277,5.023868368063894,7.653313120330044,3.2246523241543623,10.877965444484406,2.1652568593624544,0.053034201453967936,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998045,563.4457831011889,419.1367728679929,358.3335131648509,401.818194921605,563.4457831011892
5970.000000000001,34.37357819239719,25.257426678349645,110.7059818030058,146.7692351319327,43.328089303597366,8.506654463503596,51.971542268514185,15.941296456170504,109.69147208674592,58.82771078353085,110.68598149401176,146.76133258212843,5.023868368335215,7.65331312074332,3.224652324328508,10.877965445071828,2.165256859362443,0.05303420145683128,35.0,18.84441439007412,13.05498747201034,9.0,45.0,3.0,469.6642317998037,563.4457831011897,419.13677286799225,358.3335131648494,401.81819492160497,563.4457831011892
5980.000000000001,34.37357819239713,25.257426678350495,110.7059818030054,146.76923513193088,43.32808930359728,8.50665446350348,51.971542268514106,15.941296456170448,109.69147208674556,58.82771078353113,110.68598149401134,146.7613325821277,5.023868368063873,7.65331312033002,3.2246523241543947,10.877965444484415,2.165256859362465,0.053034201453968026,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998042,563.4457831011881,419.1367728679928,358.3335131648503,401.8181949216056,563.4457831011889
5990.000000000001,34.37357819239708,25.25742667834976,110.70598180300551,146.76923513193094,43.328089303597295,8.506654463503537,51.97154226851411,15.941296456170448,109.69147208674568,58.82771078353068,110.68598149401146,146.76133258212673,5.02386836833512,7.653313120743235,3.2246523243284453,10.87796544507168,2.1652568593624544,0.05303420145683144,35.0,18.844414390074064,13.05498747201034,9.0,45.0,3.0,469.6642317998034,563.4457831011873,419.136772867992,358.33351316485056,401.8181949216046,563.4457831011877
