time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,46.83882807812919,25.31978332892993,182.6282439017728,147.694345934536,47.92970281495854,12.591475990962806,49.029438972095406,13.523603742130092,182.54224641487204,47.878514688498285,182.62645397219327,147.69383203612966,2.0122176264568945,2.2346582794976735,2.6612845194451182,4.895942798942793,2.4331079971521525,0.018819191580959068,35.0,19.84052256676756,16.097031840935415,9.0,45.0,3.0,450.0405505665011,529.1398289212699,410.39624368891253,268.98291527911204,299.11392086356983,529.1398556344153
470.00000000000074,46.83882807812919,25.31978332892993,182.6282439017728,147.69434593453582,47.92970281495854,12.591475990962806,49.029438972095406,13.523603742130092,182.54224641487204,47.878514688498285,182.62645397219327,147.69383203612966,2.0122176202593187,2.234658272614987,2.661284511248434,4.895942783863421,2.433107997152152,0.018819191522996468,35.0,19.84052256676756,16.097031840935415,9.0,45.0,3.0,450.0405505665011,529.1398289212699,410.39624368891253,268.98291527911204,299.11392086356983,529.1398556344153
480.00000000000006,46.838873244031866,25.319784738901888,182.6286224761297,147.69443612085644,47.929748367427166,12.591514934939651,49.02948480393927,13.523642256857954,182.54262490347497,47.87851447636672,182.626832546566,147.69391830731354,2.0121625857648078,2.2346055093110895,2.6612007145795133,4.895806223890603,2.4331066776245347,0.018818662127625396,35.0,19.840547101648607,16.09702597790789,9.0,45.0,3.0,450.04047020154263,529.1397941181652,410.3956722376445,268.9828185219211,299.1138422590355,529.139814661139
480.00000000000074,46.838873244031866,25.319784738901888,182.6286224761297,147.69443612085644,47.929748367427166,12.591514934939651,49.02948480393927,13.523642256857954,182.54262490347497,47.87851447636672,182.626832546566,147.69391830731354,2.0121625795670406,2.2346055024281646,2.66120070638261,4.895806208810775,2.4331066776245347,0.018818662069661048,35.0,19.840547101648607,16.09702597790789,9.0,45.0,3.0,450.04047020154263,529.1397941181652,410.3956722376445,268.9828185219211,299.1138422590355,529.139814661139
490.00000000000006,46.83890803038075,25.319785841661034,182.62891408087967,147.694505636845,47.92978345125833,12.59154492898972,49.02952010271074,13.523671920114056,182.5429164444384,47.87851431316932,182.62712415356648,147.6939847570407,2.011934887012531,2.2343590725255558,2.660891088783085,4.89525016130864,2.433105660083,0.018816521263114228,35.0,19.840565998074336,16.097021459148152,9.0,45.0,3.0,450.0404083336573,529.1397673863863,410.395232130258,268.98274405260287,299.1137817126106,529.139783095969
490.00000000000074,46.83890803038075,25.319785841661034,182.62891408087967,147.694505636845,47.92978345125833,12.59154492898972,49.02952010271074,13.523671920114056,182.5429164444384,47.87851431316932,182.62712415356648,147.6939847570407,2.011934887012531,2.2343590725255558,2.660891088783085,4.89525016130864,2.433105660083,0.018816521263114228,35.0,19.840565998074336,16.097021459148152,9.0,45.0,3.0,450.0404083336573,529.1397673863863,410.395232130258,268.98274405260287,299.1137817126106,529.139783095969
500.00000000000006,46.83893466844268,25.319786644688577,182.6291373735068,147.69455880405826,47.92981031729258,12.591567897427126,49.029547132978976,13.52369463493801,182.5431396855196,47.87851419051157,182.62734744524747,147.6940355959993,2.0119816939490374,2.2344159786832747,2.6609465013305846,4.895362480013859,2.4331048809919524,0.018816950359689704,35.0,19.84058046847116,16.097018007066367,9.0,45.0,3.0,450.0403608872956,529.1397468165383,410.39489518160406,268.98268701470835,299.1137353564627,529.1397588572894
500.00000000000074,46.83893466844268,25.319786644688577,182.6291373735068,147.69455880405826,47.92981031729258,12.591567897427126,49.029547132978976,13.52369463493801,182.5431396855196,47.87851419051157,182.62734744524747,147.6940355959993,2.0119816939490374,2.2344159786832747,2.6609465013305846,4.895362480013859,2.4331048809919524,0.018816950359689704,35.0,19.84058046847116,16.097018007066367,9.0,45.0,3.0,450.0403608872956,529.1397468165383,410.39489518160406,268.98268701470835,299.1137353564627,529.1397588572894
510.00000000000006,46.838954866696405,25.319787336201216,182.6293066426528,147.69459920651292,47.92983068802111,12.591585312860332,49.029567628326085,13.523711858149682,182.5433089234968,47.87851409364907,182.62751672149597,147.69407424819605,2.0113695240733187,2.233739867572856,2.660131954194393,4.89387182176725,2.4331042919733816,0.018811218503494,35.0,19.840591440388323,16.097015384725864,9.0,45.0,3.0,450.0403250512812,529.1397313786878,410.39463960496977,268.9826436887936,299.1137002045168,529.139740657748
510.00000000000074,46.838954866696405,25.319787336201216,182.6293066426528,147.6945992065135,47.92983068802111,12.591585312860332,49.029567628326085,13.523711858149682,182.5433089234968,47.87851409364907,182.62751672149597,147.69407424819605,2.0113695271734366,2.2337398710157155,2.660131958294456,4.893871829310172,2.4331042919733874,0.018811218532487736,35.0,19.840591440388323,16.097015384725864,9.0,45.0,3.0,450.0403250512812,529.1397313786875,410.39463960496977,268.9826436887936,299.1137002045168,529.139740657748
520.0000000000001,46.838970387068656,25.31978780085427,182.62943673411112,147.69463017146626,47.92984634142282,12.591598695331868,49.029583378031845,13.523725093370215,182.54343898221404,47.878514021178944,182.62764680971776,147.69410387161355,2.0116191350109545,2.2340199450534444,2.660458293012436,4.89447823806588,2.4331038380380225,0.018813547931645656,35.0,19.840599871252092,16.097013366111696,9.0,45.0,3.0,450.0402974016874,529.1397193780841,410.39444319890725,268.9826104771608,299.1136731953597,529.1397265444223
530.0000000000001,46.83898243296056,25.319788194406385,182.62953766931903,147.6946542205745,47.92985848994849,12.591609081397792,49.02959560010569,13.523735364153085,182.5435398934339,47.878513967626645,182.62774774371763,147.6941268434495,2.0117055413499694,2.2341181309310296,2.660569636792546,4.894687767723576,2.4331034871231503,0.018814352131041955,35.0,19.840606415077787,16.09701180960741,9.0,45.0,3.0,450.0402759977083,529.1397101050017,410.3942908968143,268.9825846492816,299.1136522459624,529.1397155741586
540.0000000000001,46.8389916839704,25.31978843033681,182.6296151608416,147.6946726150622,47.929867820132586,12.591617057994595,49.02960498626895,13.523743251785731,182.5436173686176,47.87851392520952,182.6278252364228,147.69414445823452,2.011596465033226,2.233998704274215,2.660423125437604,4.894421829711819,2.4331032166687447,0.018813328997289703,35.0,19.840611440363087,16.097010610376856,9.0,45.0,3.0,450.04025944741346,529.1397028772518,410.3941738644944,268.98256479621784,299.11363615870846,529.1397071170492
550.0000000000001,46.83899879215392,25.31978870795893,182.6296748037967,147.6946869116872,47.92987498909347,12.591623186909317,49.0296122006604,13.523749314376005,182.54367700503593,47.87851388697152,182.62788488642016,147.6941581135111,2.011006336833243,2.2333446497897063,2.659640919277912,4.892985569067617,2.433103008900839,0.018807807539990697,35.0,19.84061530111859,16.09700967656289,9.0,45.0,3.0,450.04024689406816,529.1396975331584,410.3940837745644,268.9825495687424,299.113623761618,529.1397007589237
560.0000000000001,46.83900418038546,25.31978873937271,182.62971997578367,147.69469752835624,47.92988042423367,12.59162783353912,49.029617668614925,13.523753909353276,182.54372215826996,47.878513865134884,182.6279300500028,147.69416832767666,2.0116940561477152,2.2341093944032573,2.6605491441495874,4.894658538552845,2.4331028486139927,0.01881423763787768,35.0,19.84061822828744,16.097008982004695,9.0,45.0,3.0,450.0402370746088,529.1396931529155,410.39401568228305,268.98253808973635,299.11361439304005,529.1396957482389
570.0000000000001,46.8390083649878,25.319788946670485,182.62975512542064,147.69470596566651,47.9298846442014,12.591631441288996,49.02962191548275,13.523757478194112,182.54375730163449,47.87851384467774,182.62796520127648,147.69417633741512,2.0115541729557824,2.233954822015784,2.660363123676948,4.894317945692732,2.4331027279772486,0.0188129280362996,35.0,19.840620501519535,16.09700843818831,9.0,45.0,3.0,450.0402297588104,529.1396900220877,410.393962737884,268.9825291458472,299.1136070927185,529.1396919428311
580.0000000000001,46.83901161809451,25.31978907570948,182.62978239564316,147.69471252424836,47.92988792515252,12.59163424625126,49.029625216687776,13.523760252350373,182.54378456373195,47.87851382871423,182.62799246953017,147.69418262316077,2.011712736902199,2.234131519334364,2.6605720363198984,4.894703555654262,2.43310263233285,0.018814409925350793,35.0,19.84062226854843,16.09700801523786,9.0,45.0,3.0,450.0402240170515,529.1396876130143,410.39392156461616,268.9825221704206,299.1136014293286,529.139689104689
590.0000000000001,46.83901412989001,25.319789183402293,182.6298033675471,147.69471754252982,47.92989045815185,12.5916364117719,49.02962776466477,13.5237623935339,182.54380554007747,47.878513814007995,182.62801345061143,147.69418742128747,2.0109513258091978,2.233286390134071,2.659564428354921,4.892850818488992,2.433102559814634,0.018807288065534753,35.0,19.84062363306685,16.09700769099203,9.0,45.0,3.0,450.0402195973788,529.139685720112,410.3938898163062,268.9825167843432,299.11359706568123,529.1396868605393
600.0000000000001,46.8390160511842,25.31978922055231,182.6298195143385,147.6947213682289,47.92989239620134,12.591638068655868,49.02962971509389,13.523764032570114,182.54382167366072,47.87851380831444,182.62802958787412,147.6941910874882,2.011736780326301,2.234159040702806,2.6606027545925546,4.894761795295361,2.433102502853995,0.018814633350570854,35.0,19.84062467681872,16.097007441295773,9.0,45.0,3.0,450.04021614003705,529.1396842028488,410.3938655055624,268.98251270278087,299.1135937234956,529.1396850963588
610.0000000000001,46.83901754606009,25.31978925707472,182.62983207419057,147.69472434805823,47.92989390386828,12.591639357595623,49.02963123205513,13.523765307343126,182.5438342298565,47.878513802426646,182.62804214692736,147.69419392856548,2.0118009348323964,2.2342305635964834,2.660687237793633,4.8949178013901165,2.4331024589159527,0.01881523286584053,35.0,19.8406254889714,16.09700725012982,9.0,45.0,3.0,450.0402134629471,529.1396830289297,410.3938466352287,268.98250951464644,299.1135911187542,529.1396837041459
620.0000000000001,46.83901869207264,25.31978929823805,182.62984167548055,147.69472664717426,47.92989505966989,12.591640345717453,49.02963239495383,13.52376628458086,182.54384382838128,47.87851379647492,182.62805174761553,147.69419613479533,2.011849380638256,2.234284578049055,2.660751029418443,4.8950356074674986,2.433102425348838,0.01881568557708775,35.0,19.840626111420303,16.09700710057757,9.0,45.0,3.0,450.0402114329414,529.1396821649477,410.39383211897376,268.9825070563094,299.1135891239424,529.1396826940552
630.0000000000001,46.83901957649642,25.3197893218221,182.62984909030664,147.69472840617232,47.92989595169927,12.591641108334272,49.02963329249455,13.523767038826009,182.5438512418372,47.8785137922356,182.62805916276065,147.69419781582644,2.01182183900398,2.2342541545788266,2.6607143890355096,4.894968543614336,2.4331023993843086,0.018815427709409728,35.0,19.84062659190965,16.09700698607827,9.0,45.0,3.0,450.04020985242647,529.1396814716429,410.3938209424422,268.9825051792152,299.11358758413894,529.1396818777278
640.0000000000001,46.83902025480378,25.31978935107918,182.62985475675328,147.69472975997115,47.929896635674154,12.591641693080362,49.02963398046127,13.523767616956375,182.54385691030313,47.878513787883485,182.6280648324994,147.6941991059207,2.011548901334396,2.2339511656381994,2.6603532533788905,4.8943044190170895,2.4331023798478717,0.01881287485954084,35.0,19.84062696040365,16.097006899265978,9.0,45.0,3.0,450.04020865919534,529.1396809568841,410.3938123792667,268.9825037280688,299.1135864040004,529.1396812610355
650.0000000000001,46.8390207806272,25.3197893580392,182.6298591595649,147.6947307834438,47.92989716606007,12.591642146519687,49.02963451402907,13.523768065338174,182.54386131479808,47.87851378537056,182.628069238008,147.6942000777447,2.01132492338442,2.2337025211158643,2.66005690658769,4.893759427703554,2.4331023649172074,0.01881077995569868,35.0,19.840627246136815,16.097006832169257,9.0,45.0,3.0,450.04020770754414,529.1396805121343,410.39380573307346,268.9825025945328,299.1135854891874,529.1396807336304
660.0000000000001,46.83902118419506,25.31978936423008,182.62986257677085,147.6947316080404,47.92989757317617,12.59164249457274,49.0296349239706,13.523768409831009,182.54386472583292,47.87851378429696,182.62807264981777,147.6942008773608,2.011770908105552,2.234197889917451,2.6606466390627546,4.8948445289802045,2.433102352389413,0.01881495085991741,35.0,19.840627465200328,16.09700677721804,9.0,45.0,3.0,450.04020697859534,529.1396802145845,410.39380059195446,268.98250173329603,299.113584782889,529.1396803992286
670.0000000000001,46.83902149620042,25.3197893719435,182.62986521201933,147.69473223436194,47.92989788781165,12.591642763561993,49.02963524047601,13.523768675805227,182.54386735929043,47.87851378401263,182.6280752838645,147.694201467031,2.011870024634731,2.2343080223642087,2.660777649089732,4.89508567145394,2.4331023433497787,0.01881587773887031,35.0,19.8406276347298,16.097006738060657,9.0,45.0,3.0,450.04020641999614,529.1396799700236,410.3937966595406,268.9825010497147,299.11358423896166,529.1396800974717
680.0000000000001,46.83902173292329,25.319789400802332,182.62986714455025,147.6947327156728,47.92989812638967,12.591642967527887,49.0296354801426,13.52376887720817,182.54386929839305,47.87851378001864,182.6280772233828,147.69420192884775,2.011291837049105,2.2336659535433143,2.6600129154962486,4.893678869039563,2.4331023369633877,0.018810470202472385,35.0,19.84062776326249,16.09700670588495,9.0,45.0,3.0,450.04020603519433,529.1396798253478,410.3937936512888,268.9825005329155,299.1135838289961,529.1396799188077
690.0000000000001,46.83902191675649,25.31978938804241,182.62986871661028,147.69473307548822,47.92989831204672,12.59164312625046,49.02963566742646,13.52376903459151,182.5438708630922,47.87851378103835,182.6280787884681,147.69420228449792,2.011868423633231,2.234306322772172,2.6607754282621663,4.895081751034337,2.4331023309140245,0.01881586262767124,35.0,19.840627863105514,16.097006680996003,9.0,45.0,3.0,450.04020567672137,529.1396796576851,410.3937913088657,268.9825001598146,299.1135835087862,529.1396797478351
700.0000000000001,46.83902206381817,25.319789336051088,182.62986993711496,147.69473328487334,47.92989846049609,12.591643253163284,49.02963581634679,13.523769159736162,182.5438720833104,47.87851378143472,182.6280800090045,147.69420250016773,2.011865561423639,2.234303168588496,2.660771608949261,4.895074777537757,2.4331023262180094,0.01881583581887008,35.0,19.840627943182767,16.09700666629425,9.0,45.0,3.0,450.0402053190919,529.1396794172829,410.3937895138564,268.98249986597267,299.1135832580771,529.1396795173149
710.0000000000001,46.8390221723434,25.31978937376175,182.6298708717732,147.69473355388868,47.92989856978632,12.591643346598062,49.02963592654572,13.523769252341424,182.54387301984167,47.878513779987145,182.62808094572145,147.69420273835618,2.011695152878956,2.2341139406880064,2.660546209868052,4.894660150556057,2.4331023234565454,0.018814242045808473,35.0,19.840628002034407,16.097006650863932,9.0,45.0,3.0,450.04020518419605,529.1396794043957,410.39378811372137,268.9824996126902,299.1135830612725,529.1396794548914
720.0000000000001,46.839022255578186,25.319789392902575,182.62987158210336,147.69473375448592,47.92989865374995,12.591643418380556,49.0296360112665,13.523769323536214,182.54387372756523,47.878513779532845,182.6280816535888,147.69420292953168,2.011898798781881,2.2343401186292446,2.6608155180046165,4.895155636633861,2.433102320851162,0.01881614659814587,35.0,19.840628047134203,16.097006637403638,9.0,45.0,3.0,450.04020506414776,529.1396793885338,410.3937870255663,268.9824994313885,299.11358291415365,529.1396794253324
730.0000000000001,46.83902231913747,25.319789415189742,182.62987206932692,147.69473388703256,47.9298987176864,12.591643473041302,49.029636075211656,13.523769377272288,182.54387421985192,47.87851377774365,182.62808214596507,147.69420305169524,2.0114725077898354,2.233866707849695,2.660251716592148,4.894118424441843,2.4331023195635915,0.018812159721876234,35.0,19.8406280817282,16.097006630020815,9.0,45.0,3.0,450.04020498548687,529.1396793697036,410.39378624122975,268.98249929055595,299.11358280813886,529.139679387735
740.0000000000001,46.83902236818177,25.319789416105888,182.62987247854588,147.69473398612598,47.92989876720062,12.59164351537214,49.02963612509656,13.523769419192888,182.54387462741303,47.87851377813786,182.6280825536232,147.69420315068595,2.011601538053144,2.2340100130775538,2.660422352101416,4.89443236517897,2.4331023180246074,0.018813366451831542,35.0,19.84062810838651,16.09700662393044,9.0,45.0,3.0,450.0402048971772,529.1396793346165,410.3937856213696,268.98249918770665,299.11358272505385,529.1396793532125
750.0000000000001,46.83902240631063,25.319789414289005,182.6298727976015,147.6947340562918,47.929898805690314,12.591643548277888,49.02963616386794,13.523769451774283,182.54387494617933,47.87851377807971,182.62808287246773,147.6942032180578,2.011618958521349,2.2340293665205246,2.6604453821061167,4.894474748626641,2.4331023168643986,0.018813529364153023,35.0,19.84062812912515,16.097006619156048,9.0,45.0,3.0,450.0402048242329,529.1396792960833,410.3937851430592,268.982499115288,299.11358265915754,529.1396793103737
760.0000000000001,46.839022436460255,25.319789401918168,182.62987307704128,147.69473411063166,47.9298988362122,12.591643574371744,49.029636194837416,13.523769477799362,182.5438752218346,47.87851377902978,182.6280831482028,147.69420327305278,2.011925370405069,2.234369661201832,2.660850616189867,4.895220277391699,2.4331023155228286,0.018816395049923006,35.0,19.84062814551362,16.097006615386363,9.0,45.0,3.0,450.04020474801206,529.1396792511255,410.39378476529646,268.9824990684247,299.11358260466767,529.139679268179
770.0000000000001,46.83902245956711,25.319789405538412,182.6298732729923,147.69473416316333,47.92989885947364,12.591643594258528,49.02963621819392,13.52376949742694,182.5438754175906,47.87851377898488,182.6280833439963,147.69420332256254,2.0119383861235294,2.2343841200303087,2.660867824491504,4.895251944521813,2.43310231480481,0.018816516770013066,35.0,19.840628158085902,16.097006613422764,9.0,45.0,3.0,450.0402047118122,529.1396792423311,410.39378448719054,268.9824990184584,299.1135825641754,529.1396792546952
780.0000000000001,46.839022477593545,25.319789402195,182.6298734223311,147.69473419015816,47.92989887765376,12.59164360980111,49.02963623646402,13.52376951278012,182.5438755681947,47.87851377847784,182.6280834946403,147.69420334705893,2.0118303503220045,2.234264142698842,2.660724938689328,4.89498908138817,2.433102314320241,0.018815506368309424,35.0,19.840628167887477,16.09700661126601,9.0,45.0,3.0,450.04020467311295,529.1396792150821,410.3937842620784,268.9824989845941,299.1135825318431,529.1396792228993
790.0000000000001,46.83902249154709,25.31978940673412,182.62987353595105,147.6947342227138,47.92989889169089,12.59164362180178,49.02963625052052,13.523769524592469,182.54387568257408,47.87851377817765,182.62808360903932,147.694203376924,2.0117659038969107,2.234192573543128,2.6606397024246373,4.894832275967765,2.433102313985033,0.01881490363255904,35.0,19.840628175468964,16.097006609663993,9.0,45.0,3.0,450.0402046552444,529.1396792132847,410.39378408805663,268.9824989502246,299.11358250750175,529.1396792164984
800.0000000000001,46.8390225049568,25.319789368890273,182.62987365289868,147.69473419877266,47.929898905371594,12.591643633497767,49.02963626421137,13.523769536097518,182.54387579751744,47.87851377911511,182.6280837240416,147.6942033664062,2.0119267701966246,2.2343712268921454,2.6608524518220986,4.895223678714244,2.4331023132794414,0.01881640812330553,35.0,19.840628182796195,16.097006608995457,9.0,45.0,3.0,450.04020456649533,529.1396791209178,410.39378392933173,268.98249892821445,299.11358248613084,529.1396791461898
810.0000000000001,46.839022512768885,25.31978939519422,182.6298737527989,147.6947342640185,47.929898913152975,12.591643640150266,49.02963627230651,13.523769542900254,182.54387589580176,47.87851377951608,182.6280838223209,147.69420341274457,2.0120609378117007,2.2345202310347427,2.661029891022469,4.895550122057212,2.433102313184196,0.01881766290932693,35.0,19.840628186937067,16.097006606288176,9.0,45.0,3.0,450.04020459678935,529.1396791770353,410.39378380194034,268.9824988913399,299.11358246685774,529.1396791732755
820.0000000000001,46.839022525967614,25.319789309879692,182.6298738368312,147.69473415754675,47.929898926751655,12.591643651776051,49.029636285494895,13.523769553983072,182.5438759806904,47.87851377991143,182.628083907302,147.6942033418071,2.0119822912789846,2.23443288868372,2.6609258768459587,4.8953587655296795,2.4331023124551354,0.01881692738144085,35.0,19.84062819425208,16.097006607254514,9.0,45.0,3.0,450.04020442792125,529.1396789700212,410.39378367111374,268.98249887918587,299.1135824503351,529.1396790218017
830.0000000000001,46.83902252762824,25.319789404799167,182.62987386452363,147.6947342950832,47.929898928022205,12.591643652862274,49.029636286959594,13.523769555213905,182.5438760133676,47.87851377781124,182.62808393989408,147.6942034309597,2.0115770775970105,2.2339828772758983,2.660389963716155,4.8943728409920535,2.4331023133544414,0.01881313763677015,35.0,19.840628194970805,16.0970066033193,9.0,45.0,3.0,450.04020458585256,529.1396791737743,410.3937835976109,268.9824988305,299.11358243835514,529.1396791470353
840.0000000000001,46.8390225301889,25.319789402404407,182.6298738879012,147.69473431077432,47.92989893072048,12.591643655169094,49.029636289958425,13.523769557733942,182.54387603205055,47.87851377842287,182.62808395859616,147.69420346564863,2.011963811943233,2.234412370928431,2.6609014331907885,4.895313804119219,2.433102312805087,0.01881675453778852,35.0,19.84062819624114,16.09700660069376,9.0,45.0,3.0,450.04020457709913,529.1396791875732,410.3937835315928,268.98249882534515,299.113582436025,529.1396791929498
850.0000000000001,46.83902253280569,25.319789397193347,182.62987390014564,147.69473429824495,47.92989893339936,12.591643657459317,49.029636292672,13.52376956001433,182.54387604484063,47.87851377823023,182.62808397139875,147.69420345141486,2.0119176483088106,2.234361103412467,2.660840379623003,4.8952014830354695,2.4331023126867577,0.018816322798316507,35.0,19.84062819775363,16.0970066007431,9.0,45.0,3.0,450.0402045634664,529.1396791621111,410.393783518124,268.9824988509058,299.11358243290454,529.1396791645432
860.0000000000001,46.83902253442351,25.31978940048469,182.62987391303932,147.69473430539705,47.929898935010456,12.591643658836688,49.029636294277125,13.523769561363167,182.5438760578736,47.87851377824296,182.6280839844325,147.69420345683358,2.011906075625161,2.234348251133376,2.660825074141908,4.895173325275284,2.433102312569042,0.018816214564830593,35.0,19.8406281987003,16.09700660228185,9.0,45.0,3.0,450.0402045660837,529.1396791673559,410.39378352320233,268.9824988583655,299.1135824302498,529.1396791669888
870.0000000000001,46.83902253551001,25.31978939767208,182.62987392743403,147.69473430639772,47.92989893612658,12.591643659790918,49.02963629546216,13.523769562359009,182.54387607146236,47.87851377841623,182.6280839980292,147.69420345921003,2.011972071484419,2.234421543594591,2.66091235599422,4.895333899588811,2.4331023123879985,0.01881683178603439,35.0,19.840628199311368,16.09700660294351,9.0,45.0,3.0,450.04020455932454,529.1396791622054,410.3937835192976,268.98249886461326,299.1135824278766,529.1396791643803
880.0000000000001,46.839022536384654,25.319789402708754,182.62987392698915,147.69473431098947,47.929898936963134,12.591643660506122,49.02963629620201,13.52376956298076,182.54387607221355,47.878513778127456,182.6280839987728,147.6942034613233,2.011873774438511,2.234312378691835,2.660782354298886,4.895094732990721,2.4331023124732964,0.018815912469559597,35.0,19.840628199816532,16.097006603527916,9.0,45.0,3.0,450.0402045662632,529.1396791696488,410.3937835184808,268.9824988622887,299.11358242700567,529.1396791673628
890.0000000000001,46.83902253691815,25.31978940547947,182.62987392737887,147.69473431533214,47.92989893748685,12.59164366095382,49.029636296695486,13.523769563395431,182.54387607269612,47.878513778147806,182.62808399925248,147.6942034662693,2.0118663329011386,2.234304114573321,2.6607725124550066,4.895076627028328,2.4331023125028195,0.01881584287242117,35.0,19.840628200104906,16.09700660359954,9.0,45.0,3.0,450.0402045699833,529.1396791763076,410.3937835115328,268.98249885656975,299.113582426953,529.1396791749314
900.0000000000001,46.8390225373314,25.31978940518883,182.62987392889752,147.69473431465997,47.92989893791041,12.591643661315914,49.02963629712077,13.523769563752808,182.54387607429652,47.87851377813423,182.628084000854,147.69420346585957,2.0118595018666023,2.2342965283997938,2.6607634780364955,4.895060006436289,2.4331023125097224,0.01881577898576093,35.0,19.840628200328357,16.097006603407067,9.0,45.0,3.0,450.0402045687336,529.1396791745393,410.3937835041754,268.9824988557928,299.1135824265906,529.1396791735373
910.0,46.83902253763348,25.319789405614586,182.62987393075676,147.69473431539905,47.92989893821458,12.591643661575972,49.02963629742492,13.523769564008376,182.5438760762053,47.87851377814189,182.62808400276305,147.69420346640743,2.0118553703933575,2.2342919402049475,2.660758013938972,4.89504995414392,2.4331023125120765,0.01881574034639556,35.0,19.8406282004957,16.09700660337012,9.0,45.0,3.0,450.0402045689025,529.1396791748356,410.39378350068733,268.98249885523995,299.11358242621526,529.1396791735078
920.0,46.83902253784581,25.319789403547134,182.62987393576296,147.69473431440457,47.92989893844531,12.59164366177322,49.02963629769636,13.523769564236488,182.54387608077704,47.878513778243416,182.62808400733897,147.6942034661202,2.011890948047528,2.2343314514061965,2.6608050666819407,4.895136518088137,2.433102312448248,0.01881607308390676,35.0,19.84062820060859,16.097006603301395,9.0,45.0,3.0,450.0402045650077,529.1396791709292,410.3937834974476,268.98249885709896,299.1135824255264,529.1396791709177
930.0,46.83902253992076,25.319789382062424,182.6298739515237,147.6947342841421,47.92989894059309,12.591643663609432,49.029636299762124,13.523769565972486,182.54387609603887,47.87851377877018,182.62808402262087,147.6942034428062,2.011930532308225,2.2343754117892214,2.660857418704494,4.895232830493716,2.4331023123733635,0.018816443296385467,35.0,19.840628201798665,16.097006604214755,9.0,45.0,3.0,450.04020452476885,529.1396791158851,410.39378348647926,268.9824988567411,299.11358242369295,529.1396791270455
940.0,46.839022539307926,25.319789408009,182.62987394459293,147.69473432054008,47.92989893985991,12.59164366298262,49.02963629898175,13.523769565316684,182.5438760906983,47.87851377827343,182.62808401725192,147.69420346736916,2.0118014000437543,2.2342320031296574,2.660686635894739,4.894918639024397,2.433102312642758,0.01881523559208468,35.0,19.84062820140724,16.097006603408204,9.0,45.0,3.0,450.04020456989537,529.1396791764704,410.39378347960394,268.98249883887075,299.1135824235566,529.1396791682532
950.0,46.8390225390056,25.319789401936927,182.62987395011595,147.69473431762526,47.92989893963088,12.591643662786794,49.029636298925936,13.523769565269788,182.54387609463512,47.87851377837177,182.62808402120157,147.69420347049572,2.0119314995443838,2.2343764868196105,2.6608586971530697,4.89523518397268,2.4331023124203,0.01881645233806611,35.0,19.84062820119067,16.097006602306806,9.0,45.0,3.0,450.04020456015223,529.1396791692966,410.3937834671926,268.982498845272,299.11358242298445,529.1396791713336
960.0,46.83902253903546,25.31978939944088,182.62987395284472,147.69473431379987,47.92989893967535,12.591643662824822,49.0296362990024,13.52376956533402,182.5438760972283,47.87851377834773,182.6280840237989,147.69420346602217,2.011942365540872,2.234388554014054,2.6608730678912926,4.8952616219053455,2.4331023123464814,0.01881655396222563,35.0,19.840628201229375,16.09700660246483,9.0,45.0,3.0,450.0402045558641,529.1396791619945,410.39378347357007,268.9824988550892,299.1135824223923,529.1396791630716
970.0,46.83902253905032,25.3197893987678,182.62987395536737,147.69473431369232,47.92989893968725,12.591643662834995,49.0296362990225,13.523769565350904,182.5438760996331,47.878513778362105,182.62808402620496,147.6942034655287,2.011952019724097,2.234399275418709,2.6608858359879277,4.895285111406636,2.433102312289701,0.018816644252312657,35.0,19.840628201255186,16.097006602964825,9.0,45.0,3.0,450.0402045546951,529.1396791606461,410.3937834813945,268.9824988597547,299.11358242193114,529.1396791611697
980.0,46.83902253902926,25.31978939829497,182.62987395679508,147.69473431371625,47.929898939664845,12.59164366281584,49.029636299005965,13.523769565337034,182.5438761009885,47.87851377835472,182.62808402756104,147.6942034655097,2.011957945483993,2.2344058562507905,2.660893673068189,4.895299529318979,2.433102312256022,0.01881669967251821,35.0,19.84062820125069,16.097006603265868,9.0,45.0,3.0,450.0402045539324,529.1396791600164,410.39378348554067,268.982498861892,299.1135824216332,529.1396791605068
990.0,46.83902253988437,25.319789414775187,182.62987393053507,147.69473432040547,47.92989894038497,12.591643663431512,49.02963629933336,13.523769565612156,182.54387607936627,47.878513777424814,182.62808400590865,147.69420346540915,2.0115767497015624,2.233982514972112,2.6603895272662514,4.894372042238364,2.4331023128819185,0.0188131345663336,35.0,19.840628201769448,16.09700660404087,9.0,45.0,3.0,450.0402045803136,529.139679182827,410.39378348451737,268.9824988372975,299.1135824237684,529.1396791704656
1000.0,46.83902253967692,25.31978940813343,182.6298739424845,147.69473432023852,47.92989894026207,12.591643663326408,49.02963629942124,13.523769565685996,182.54387608874623,47.87851377803253,182.6280840153028,147.6942034703664,2.01008991726662,2.234217267505876,2.660669086972862,4.8948863544787375,2.435157906336324,0.0188151114955132,35.0,19.840628201579648,16.097006602645365,9.0,45.0,3.0,450.0402045694304,529.1396791769795,410.3937834623214,268.98249883574096,299.11358242335115,529.1396791738867
1010.0,46.71024856346164,25.25222566442625,184.05225994071824,148.8100252517525,47.82356960005873,12.500663327555856,48.940371613702986,13.448704586138774,183.9649753427828,47.91279196971066,184.0504413051947,148.74053565606465,2.0510864965299374,2.277599522712676,2.688305126997117,4.965904649709793,2.4211093282078515,0.019010040446819417,35.0,19.778142480620037,16.020550889685353,9.0,45.0,3.0,450.1615070686806,530.2342661217714,410.423920158318,269.00890662809167,298.9088265283769,530.1258647789056
1020.0,46.55411654898075,25.1975475948538,185.5308238462656,150.08669899601358,47.684177380826384,12.381161554854828,48.816839212872985,13.344651777777017,185.44269839091257,47.937462270006,185.52898718184204,150.01180995161354,2.0896365852622623,2.3206837837443706,2.7052184278468054,5.025902211591177,2.405156115200957,0.01913484701292929,35.0,19.69430188436786,15.899518495020914,9.0,45.0,3.0,450.3543180547776,531.5602454157885,410.27974695262856,268.90320884814787,298.6744759614554,531.4437098820396
1030.0000000000002,46.38095216387536,25.124770633150437,186.87441930983607,151.30508544995712,47.52818395402191,12.247113000620972,48.677077435562495,13.22668699837942,186.78547338397337,47.96476558825373,186.8725646891525,151.22843048081438,2.1269032478691337,2.362251564431771,2.7219911459755988,5.08424271040737,2.3904438133239423,0.01924974792400624,35.0,19.601024647773443,15.772590147137803,9.0,45.0,3.0,450.54720072341,532.8590067165218,410.1430327849452,268.7390436666762,298.47867038672587,532.7400624862465
1040.0000000000002,46.17002582073188,25.03079697268248,188.40445328972103,152.68620271776865,47.33842819997479,12.083603241653066,48.50678591502975,13.082605871943484,188.31449423745465,47.99982733512769,188.4025763977245,152.5962939583507,2.1722814134342627,2.4093528793889583,2.7445348603729807,5.15388773976194,2.3725690915956945,0.01939208475187437,35.0,19.487850221209495,15.62216509965208,9.0,45.0,3.0,450.7726241685205,534.3306777147171,410.0865384064832,268.55792528985046,298.2710427103634,534.1914865446122
1050.0000000000002,45.94512363020604,24.936305939924974,189.8941329321272,154.0929375324286,47.13383237223479,11.906750526568942,48.32158928760239,12.925478004107958,189.80325439598067,48.03350438863089,189.8922357981396,154.00105768674172,2.217133743996536,2.4551526984518195,2.7651346830305648,5.220287381482384,2.35452073904773,0.01951371582450807,35.0,19.36547027219666,15.456962233370632,9.0,45.0,3.0,451.02182129429065,535.8624409724854,410.04567083338696,268.3435620244784,298.07321575596524,535.720674971112
1060.0000000000002,45.719471646268765,24.840248944515,191.24511022893583,155.42505290427113,46.92770777700169,11.727989405603124,48.13418572677856,12.766012377481616,191.1533741027716,48.06669790280085,191.2431939712561,155.33475138618172,2.260042414308973,2.4982353654335383,2.7854600013483664,5.283695366781904,2.3378744280768013,0.01962606242852159,35.0,19.242121816313105,15.291020434543668,9.0,45.0,3.0,451.2690105541003,537.340400220267,410.0486739999848,268.12208982177515,297.90477383254625,537.2015520911273
1070.0000000000002,45.49712699509204,24.745298537936947,192.4771354215074,156.68481533014898,46.72415175355811,11.550873615057183,47.948636004331846,12.607660016864996,192.38459075242227,48.09926990032972,192.47520093232805,156.5965296352823,2.300969577613305,2.5383135634545586,2.8055966408474675,5.343910204302025,2.32246017343916,0.019730215821542905,35.0,19.12025519918961,15.129727394586835,9.0,45.0,3.0,451.5113532705682,538.7583724318184,410.1072929700803,267.90932279967245,297.76032991469793,538.6230782126161
1080.0000000000002,45.28003573688579,24.653334290361673,193.6141567513924,157.88305995817916,46.525170648754234,11.377175222947358,47.767002060499834,12.452199241224434,193.52084534230576,48.13089793803744,193.6122048143077,157.79695664285612,2.340278191284795,2.5759000274390487,2.8255332287669805,5.40143325620603,2.308030419768465,0.01982824797400108,35.0,19.00101310954909,14.974685555613688,9.0,45.0,3.0,451.7485006290906,540.1221119813003,410.2114899829985,267.7110919411828,297.6337355656361,539.9905871619594
1090.0000000000002,45.06924996321969,24.56498304516481,194.67512434287116,159.02824061484824,46.33187568420547,11.207903439025188,47.590450373975614,12.300659625519016,194.5810821978359,48.161529055472094,194.6731556592169,158.94446307474357,2.378028692356866,2.6112037326134154,2.844957294204337,5.456161026817752,2.294405044125076,0.01991973671946408,35.0,18.885024955346864,14.826270704215004,9.0,45.0,3.0,451.9796412844679,541.4361677449203,410.3499104621149,267.5288815363431,297.5207523593824,541.3085923902681
1100.0000000000002,44.86525765377552,24.480256363202216,195.67442178781909,160.12674580693715,46.14480665559478,11.04357703994134,47.41956905038912,12.153581982397723,195.5796803336177,48.1912065592183,195.67243699033585,160.04537312826147,2.4145799133724575,2.644759849202256,2.8640084923847726,5.508768341587029,2.2814603530321347,0.020006970929700676,35.0,18.77259481470054,14.684331169755808,9.0,45.0,3.0,452.20397115477806,542.7040644111536,410.51214697921154,267.3616169740369,297.41842276746,542.580520754986
1110.0000000000002,44.66821748853211,24.39895910204501,196.6227468562197,161.18347123598053,45.96416630808574,10.88442163006846,47.25460225657434,12.01121418389107,196.52733399216635,48.219984886829366,196.62074652656767,161.10452990719602,2.4499378641106024,2.6767075253794266,2.882471261065112,5.559178786444539,2.2691101141304575,0.020089439329179025,35.0,18.663835780665124,14.548469678197987,9.0,45.0,3.0,452.4209437156481,543.9287230921161,410.68918954815973,267.20727281400536,297.32462101636656,543.8092145711207
1120.0000000000002,44.474146469144486,24.318717822569848,197.52787327031808,162.20723530583126,45.785784968803405,10.726794151270497,47.09195977155872,11.870484223335325,197.43181442761068,48.24787665248181,197.52585795667449,162.12775011982313,2.4843980088486024,2.7177692428728526,2.890139135358428,5.60790837823128,2.257250391546672,0.020168205092656488,35.0,18.556465715668025,14.482160757030442,9.0,45.0,3.0,452.6338060387896,545.1203179547399,410.3651808274192,267.06342828768703,297.2377350236808,545.0002882036952
1130.0000000000002,44.279208150250234,24.23911746260825,198.37892903220592,163.21299583313555,45.60645418948539,10.567861113671311,46.92803964264503,11.728277692864992,198.28224394468916,48.27486484488662,198.3768989864477,163.136532340768,2.5183929902313262,2.7397168473868434,2.91581987622623,5.655536723613073,2.2456926879762262,0.020243333785597853,35.0,18.50795393366724,14.461232373878431,9.0,45.0,3.0,452.8486611086233,546.3057721141791,410.96655988738576,266.92803801601826,297.15927944005807,546.1906303996061
1140.0000000000002,44.1024230035718,24.16663604353289,199.24917528519896,164.18843071179447,45.445684083333454,10.424978216399438,46.780594177823815,11.600042711274398,199.15184106137792,48.302786092832434,199.24713012584985,164.1161289335666,2.5524292780443214,2.768009509278756,2.935567093973475,5.703576603252231,2.2345679280180986,0.02032394734010463,35.0,18.470435895720755,14.39551779066494,9.0,45.0,3.0,453.0425442292346,547.437087382919,411.24260395121246,266.8037779274504,297.0812183717917,547.3285127527994
1150.0000000000002,43.94558971620366,24.10180291435313,200.1994750318924,165.1660174931901,45.305199935003074,10.299813596642991,46.65367448429888,11.489414837152026,200.1014608418548,48.33167009866901,200.19741433273268,165.09992810418282,2.5875849158416293,2.793652367597298,2.9594124787640044,5.753064846361303,2.2233337391712533,0.02041151584068355,35.0,18.38756313783472,14.310810231932408,9.0,45.0,3.0,453.2133102192545,548.5399711954747,411.67348908790456,266.6860956055742,296.9937425215344,548.4410118554409
1160.0000000000002,43.79835605730271,24.039018265012945,201.2316402115609,166.15834856131386,45.17411741355323,10.18276143794759,46.53594647477722,11.386596118325656,201.13292956628695,48.36083954049922,201.22956392300443,166.0957010980203,2.623786072053395,2.823469273179536,2.9800285947057064,5.803497867885242,2.211879211380744,0.020502356966154395,35.0,18.368947520026268,14.254416161956216,9.0,45.0,3.0,453.37025035594775,549.633553173609,411.9191782926837,266.56864129709913,296.89536926992656,549.5399825740587
1170.0000000000002,43.663872184757516,23.97977183179609,202.34501159393244,167.1610389843541,45.05593715890941,10.077012839749102,46.43096827068111,11.294746846828048,202.24558324451132,48.39050456311105,202.3429195415348,167.1012395440655,2.6611216372838062,2.855565753073112,2.9996217420673923,5.8551874951405045,2.200270522439127,0.020597812200489236,35.0,18.357723498728088,14.200467452255625,9.0,45.0,3.0,453.51033670177134,550.7122639026095,412.0778436409621,266.4496714413852,296.7871603050485,550.6231589954017
1180.0000000000002,43.54070833162215,23.923163812001743,203.5289152632346,168.16918660024743,44.94939402966475,9.9814977797555,46.33878408039473,11.213962352988633,203.42875337184407,48.42058647878537,203.5268073783953,168.1114288095161,2.699373764186872,2.884958602214624,3.0228764490040727,5.907835051218697,2.1885946768836235,0.020696858435277573,35.0,18.29624653831462,14.13499969106624,9.0,45.0,3.0,453.63472242065785,551.7734083845842,412.38227270878315,266.32742779320824,296.67107796484294,551.6875466808576
1190.0000000000002,43.423232225641975,23.86824261944849,204.750374756166,169.18192916944776,44.84843304405885,9.890831145495383,46.252108113032726,11.137895101003837,204.64948071425857,48.45049345627388,204.74825123767528,169.1259192297794,2.7381553907793728,2.915980199762635,3.044718368447272,5.9606985682099065,2.1769029574736027,0.020795920368137735,35.0,18.237664529001048,14.07043805746531,9.0,45.0,3.0,453.75174273337785,552.828750709322,412.6098929649768,266.20048599724254,296.5512450223622,552.7456741903447
1200.0000000000002,43.31105889568017,23.814479139880177,205.9886895579584,170.18782605436155,44.752639497850055,9.80466282667413,46.170439875747576,11.066123647573248,205.88706586729677,48.48029461242061,205.98655057435752,170.13356008259785,2.777155037125779,2.9481159835915136,3.06541022009278,6.013526203684293,2.1653548769491824,0.020894920477465526,35.0,18.181826290385917,14.006807933131142,9.0,45.0,3.0,453.86126460074007,553.8692699322829,412.7767978756911,266.0707970847945,296.43117699830884,553.7889565513487
1210.0000000000002,43.203104985863625,23.761708380489893,207.2342911619033,171.18419619109198,44.660926731205706,9.722035626754575,46.092729382311965,10.997741841106802,207.1319431163966,48.50997228138044,207.23213691699303,171.13124830321289,2.8162199358552664,2.98093672087874,3.085159624517403,6.066096345396144,2.153985300709091,0.02099325009060882,35.0,18.12818786626804,13.94406305388128,9.0,45.0,3.0,453.9649326059415,554.8947118116049,412.8997035107111,265.9401040584316,296.31232483768326,554.8165110818853
1220.0000000000002,43.09864828934244,23.710019539211945,208.47744628855972,172.1684456418913,44.57253441421479,9.642280175016253,46.018169059127146,10.932050922967337,208.37438178486696,48.53944064135635,208.47527701023023,172.11670355012814,2.855218830996276,3.0140875709291466,3.1041538688094663,6.118241439738613,2.142827503559076,0.02109047205515045,35.0,18.076345874644403,13.882276554833538,9.0,45.0,3.0,454.0641554146452,555.9048933766128,412.9926075326796,265.8098483847444,296.19591935290805,555.828626412429
1230.0000000000002,42.9973351874964,23.659435954778527,209.71285202605367,173.13879644696,44.487099089366026,9.565079215271794,45.946384709907896,10.86872938902809,209.60907985977207,48.568685581358686,209.7106679451416,173.08815129865295,2.894054775368171,3.047349918185575,3.1224834053048407,6.169833323490416,2.1318992909197827,0.021186321364359443,35.0,18.026123195250648,13.821547447462194,9.0,45.0,3.0,454.1595946583005,556.8991230805151,413.0633969165591,265.681350189107,296.08263087387473,556.824617570791
1240.0000000000002,42.898840866744166,23.609975720896955,210.93713589154495,174.09448668104517,44.404288844833815,9.49014470968973,45.877040275327474,10.807489494185576,210.8326656175772,48.597685823627046,210.9349372438324,174.04484563624823,2.932668683178424,3.0805696108442358,3.1402234219714327,6.220793032815668,2.121205531500264,0.0212806176422858,35.0,17.977351218620072,13.761911368696415,9.0,45.0,3.0,454.25184984538635,557.8774669564757,413.11805900005584,265.5554518071316,295.9727947460596,557.8045757510972
1250.0000000000002,42.80290139265691,23.561633327138622,212.147870399126,175.0350689709009,44.323835235198665,9.417242713702876,45.80986532170854,10.748099753770532,212.0427121054377,48.62642243348438,212.14565742286825,174.98635431100143,2.9710383223180568,3.11365602636685,3.1574557934320158,6.271111819798865,2.110747536540031,0.021373392373125476,35.0,17.92989155779145,13.703379309924005,9.0,45.0,3.0,454.3413754809967,558.8400828982363,413.16100809297023,265.43266725166586,295.86659535925986,558.7686824173841
1260.0000000000002,42.709303899358176,23.514387080867323,213.34331426533555,175.96028908441127,44.24552276670728,9.346184916657592,45.74464366359564,10.6903738084942,213.23747838739763,48.65488144344784,213.34108719975305,175.912443271636,3.0091260677953877,3.146520792579356,3.174222409591029,6.320743202170385,2.100524557550767,0.021464530894501548,35.0,17.883632202140518,13.645949154670292,9.0,45.0,3.0,454.4285107029749,559.7871463550512,413.1955060324861,265.31328930982045,295.76411923961336,559.7171438354824
1270.0000000000002,42.61787589501033,23.46820421075336,214.5222576523967,176.87004169771427,44.16917772995821,9.276822001019184,45.681201809120886,10.6341634416832,214.41575482545136,48.68305251562606,214.5200167358656,176.82302002937428,3.0469117884325447,3.1791077418043825,3.190565454757115,6.369673196561497,2.090534166674486,0.021554017881684855,35.0,17.83848238687932,13.589610834179211,9.0,45.0,3.0,454.5135064617865,560.718849479637,413.22394809952016,265.19746541444084,295.66538079964363,560.6501718627372
1280.0000000000002,42.528476491289545,23.423053810789725,215.6838934099916,177.7643466025679,44.09465911454025,9.209032297691408,45.61939978069793,10.579349830436913,215.57673436343313,48.71092788220136,215.6816388790411,177.71810975085532,3.0843742779459538,3.21136990838504,3.2065119018792902,6.41788181026433,2.080772705230292,0.021641807634771942,35.0,17.79436753565352,13.534348473721764,9.0,45.0,3.0,454.5965612486588,561.6354183806341,413.2480949841668,265.0852448196833,295.5703428700543,561.5680011411423
1290.0000000000002,42.44099040219864,23.37890421851722,216.82771651754888,178.6433041650045,44.02185230400446,9.142716219238991,45.55912449629485,10.525837010692785,216.7199119930939,48.73850174138062,216.8254486060336,178.59782217811448,3.12150357159626,3.2432796678515174,3.2220899325299346,6.465369600381452,2.071235688855939,0.021727918303536965,35.0,17.751226602133443,13.480143238701205,9.0,45.0,3.0,454.6778276675933,562.5370875383126,413.2692367233745,264.97661671635666,295.47893265255635,562.4708804876257
1300.0000000000002,42.35532122137552,23.33572186019745,217.95345807351524,179.50707936691026,43.95066218001793,9.077793436335583,45.5002827752626,10.47354507218614,217.84501875958537,48.76577021637792,217.95117701191867,179.46232619088892,3.158284675331148,3.274809946060608,3.2373139316420887,6.512123877702697,2.061917954568138,0.02181231874127597,35.0,17.70900886198359,13.426974453215337,9.0,45.0,3.0,454.7574224424118,563.4241028745699,413.28830186669234,264.87153013136816,295.39105299985687,563.3590619895564
1310.0000000000002,42.27138759729363,23.29347694701744,219.06102163676167,180.3558840629064,43.8810090827474,9.01419688803486,45.44279716741699,10.422409017636198,218.9519581265152,48.7927308035658,219.05872765178233,180.31183693015825,3.1947188953756416,3.3059547357343617,3.2522089486261057,6.558163684360467,2.052814003089103,0.02189508051354211,35.0,17.667671487866528,13.374820479540574,9.0,45.0,3.0,454.83544195522506,564.2967201472276,413.3059652290336,264.7699072494973,295.3065913172464,564.2328066133272
1320.0000000000002,42.18911953844002,23.252141332875514,220.15043409849477,181.18996288097333,43.8128250713689,8.951867889440278,45.38660216827546,10.372374272698153,220.04075685864944,48.819381960379474,220.14812741283572,181.14660251434395,3.230800736743289,3.3367038006184258,3.2667883474024584,6.603492148020884,2.043918113834942,0.021976218493800517,35.0,17.627177408587954,13.323658707839344,9.0,45.0,3.0,454.9119653633831,565.1552027415036,413.32272066276425,264.6716527675293,295.22542612908205,565.0923832036809
1330.0000000000002,42.106488499375054,23.209147433645683,221.22149010223495,182.0099057059203,43.74323318027888,8.888176812035,45.32680527050668,10.319081872232516,221.11121046845136,48.845688036596016,221.21917097652528,181.96679487492096,3.2661307001225004,3.3641835282128416,3.283035261453504,6.647218789666344,2.035196812367929,0.022052676887296747,35.0,17.648514933625165,13.302929415157394,9.0,45.0,3.0,454.9865025634363,566.0003984949382,413.4482368954205,264.5758220755821,295.1473938566041,565.9380278103336
1340.0000000000002,42.02064751582442,23.169425410774977,222.22135072728372,182.81244615538648,43.671601357189154,8.822540222053021,45.267150242830425,10.265862808262398,222.11050156987767,48.87087348994345,222.21901965529523,182.7704928714036,3.3012166744528204,3.400277947360681,3.2906671733967543,6.690945120757435,2.0268118638006287,0.022128928087575807,35.0,17.6050415409116,13.241283967483923,9.0,45.0,3.0,455.0714597288999,566.8448184523022,413.1872199502874,264.4829013147957,295.07730985055485,566.7842256460016
