time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,41.94185003423317,23.129925295948283,223.23662071095785,183.5964448099448,43.60635903868523,8.762688351878978,45.213500436186806,10.217955858488494,223.12518890325137,48.89668124871429,223.23427752358305,183.55471376263063,3.3361337913885163,3.428897232191871,3.3054244797880354,6.734321711979907,2.0186006116910096,0.02220629251971949,35.0,17.566387328877397,13.193558110150889,9.0,45.0,3.0,455.14472649697126,567.6580756591217,413.2470127071695,264.3962094110869,295.007975064047,567.5978843750934
1360.0000000000002,41.861966186541885,23.08846860941702,224.2476510852065,184.37487997330263,43.53878279618242,8.700624151209865,45.153756664294896,10.16455721467247,224.1356475255954,48.9220574732106,224.24529607504235,184.33301253303745,3.370556354130675,3.452660622637915,3.323674336437739,6.776334959075654,2.0104499812831014,0.022279214609443744,35.0,17.589083293422902,13.177609374297674,9.0,45.0,3.0,455.2167917162513,568.4656701706713,413.4933929533946,264.31065044195554,294.93948390406047,568.4053550414261
1370.0000000000002,41.780061338576765,23.051727390564448,225.1839360092168,185.1360670613074,43.47081776558184,8.63813035677407,45.09823178870919,10.11488236365949,225.0713928544969,48.94627944721572,225.18156962001396,185.09629659678976,3.404070539030281,3.488213331381063,3.3289200387879125,6.817133370168976,2.00264162919226,0.022347920312588847,35.0,17.547523609769883,13.117132209007876,9.0,45.0,3.0,455.29942858448567,569.2732249597916,413.18651610321353,264.2276871730472,294.8787995442768,569.2160427061851
1380.0000000000002,41.70589725250472,23.014689756831444,226.1563050697896,185.88371432142992,43.409765332352656,8.581931067054768,45.0485113326589,10.070361162109805,226.04320213107576,48.97139710295375,226.15392705084855,185.8437679597696,3.438077677055197,3.5154707644030023,3.343222342173746,6.858693106576748,1.9949209269906305,0.022421381338764333,35.0,17.511367911864113,13.072487006647007,9.0,45.0,3.0,455.36844556413945,570.0503179799313,413.2593196338524,264.15065002688004,294.81681424498544,569.9929475590408
1390.0000000000002,41.63332939795203,22.979035651909957,227.1302878306421,186.62864235146697,43.35015625537537,8.527002975340793,45.00013756488565,10.027010129604491,227.01663329812985,48.99613467565212,227.12789839704823,186.58931120847168,3.471888792847618,3.5426678516687526,3.3568656224233533,6.899533474092106,1.9872564721271384,0.022492416098351887,35.0,17.475994437865268,13.028282808499853,9.0,45.0,3.0,455.43682431510433,570.8239074661461,413.31891395287306,264.0745816523816,294.7549140423373,570.7674983273592
1400.0000000000002,41.550788944769074,22.94092993254304,228.06698385885016,187.37722857738473,43.28005210159788,8.46233127858693,44.9379650708736,9.971241750979855,227.9528145399293,49.019799157803504,228.0645837957672,187.32952933730468,3.505091168547509,3.5713687342838787,3.3673835508850867,6.938752285168965,1.9796210573445212,0.022556436992058188,35.0,17.495731629748093,13.010520345548514,9.0,45.0,3.0,455.51826249922345,571.6154983561825,413.28514079389055,263.99810791406577,294.6961555583987,571.5470094456984
1410.0000000000002,41.482646725769534,22.90621081742279,228.96162570879503,188.07411997540297,43.22455213509637,8.411076775097797,44.89308819193669,9.930951766011447,228.84692153526169,49.04378324579204,228.95921436515604,188.03678526322824,3.5377218635154746,3.5988643360613346,3.379513806857062,6.978378142918396,1.9725626864243937,0.022626213507838708,35.0,17.462795757853826,12.958891504902113,9.0,45.0,3.0,455.5804925354976,572.3460436968105,413.2887478388656,263.92598302246125,294.6440658854352,572.2926607815309
1420.0000000000002,41.4145672711988,22.87249182483617,229.90010340458943,188.7858335275237,43.16903338396206,8.359756287608095,44.84860951787535,9.890989758777208,229.78486625229743,49.068038794875406,229.897681052186,188.74823175751203,3.5709201707651994,3.625181014249864,3.392868363504862,7.0180493777547275,1.9653335953043316,0.02269540934277454,35.0,17.429868437165453,12.917475911026711,9.0,45.0,3.0,455.6440960289693,573.0852037394055,413.3532967489727,263.8574973006566,294.588390539555,573.0314921661776
1430.0000000000002,41.34788240190648,22.839728287206867,230.83497298658136,189.49206724579165,43.11476342034921,8.309542119893251,44.80526815838572,9.852020644020854,230.71921054785585,49.091900052966814,230.83253981527827,189.45506691884876,3.60382673351452,3.6513549215263135,3.405623081869997,7.05697800339631,1.9581901476473629,0.022762321396266973,35.0,17.397626449546863,12.876416711757258,9.0,45.0,3.0,455.7067583988333,573.8184255073188,413.40618731947137,263.7895018073988,294.5332482655021,573.7656417417357
1440.0000000000002,41.26922487212666,22.8020138884682,231.73693531566545,190.201132880878,43.04742875414362,8.247173520783122,44.74490791328833,9.79770204877542,231.62068504616843,49.11478227320157,231.73449217622849,190.15330576171172,3.6367929121533726,3.672477086719139,3.423127250474397,7.095604337193536,1.9510608683495745,0.022826753883082397,35.0,17.41925496718818,12.87444235050532,9.0,45.0,3.0,455.7820282867896,574.5666796126658,413.6819079307437,263.7207146744664,294.4806599527413,574.498306526296
1450.0000000000002,41.20670798291409,22.77172288688331,232.56582053430995,190.85671195124257,42.9975434259018,8.20092046178388,44.70506377570409,9.761815950777873,232.44906794605672,49.13757640845813,232.56336671292357,190.82240119587544,3.667670408516269,3.704876072478236,3.42718098153462,7.132057054012855,1.9445741464261177,0.02288809741873482,35.0,17.38919394107137,12.812782798918306,9.0,45.0,3.0,455.8413341094391,575.2606563472336,413.3915413789599,263.6551557443315,294.43702865936143,575.2118691640214
1460.0000000000002,41.14447367226511,22.74060311184195,233.46684023033492,191.5297458651939,42.947360249268456,8.154351265871924,44.665631574937514,9.72627744567626,233.34957716694296,49.161129524247535,233.46437589044825,191.49440110773807,3.7024728402939457,3.7328297811435394,3.441987992556633,7.174817773700172,1.9378448089116973,0.022969428259030127,35.0,17.35941326797041,12.774475884128153,9.0,45.0,3.0,455.8988800871171,575.9585837403544,413.44562351131486,263.59478901335734,294.38772942823704,575.9083537644658
1470.0000000000002,41.08305880599203,22.71045953591363,234.36563825507056,192.20047790327072,42.89785061714358,8.108367329255145,44.62679167542544,9.691250070663102,234.24787392647409,49.18417997558515,234.36316366117913,192.1655979623953,3.7320275386460144,3.755560761287063,3.451613209603402,7.207173970890464,1.9311684858320304,0.02301723726372771,35.0,17.329979498913076,12.736268717145094,9.0,45.0,3.0,455.9564897219771,576.654660726309,413.491692110377,263.53393783885497,294.3384352195724,576.6051499940104
1480.0000000000002,41.02281593424114,22.680660936423465,235.25416674836168,192.86159291942383,42.84936952281005,8.063299833959888,44.58884149578287,9.657002886706266,235.13590784160337,49.207036792159045,235.25168202682377,192.8272705204024,3.7639537617866976,3.780753423905985,3.463404539578026,7.244157963484009,1.9246139623259628,0.023080359795680214,35.0,17.301135295049505,12.698593427909088,9.0,45.0,3.0,456.01262119855767,577.3407463163819,413.5324930059807,263.4739770106518,294.2906971123718,577.2920858784685
1490.0000000000002,40.96367291470511,22.65127014427327,236.13143862424087,193.51289889025475,42.801842894353975,8.019082505542086,44.55170609944765,9.623469582450525,236.01269201675927,49.22969090365712,236.12894392392343,193.4790992164965,3.7957389618926896,3.8058549831438713,3.4750724770343595,7.280927460178231,1.9181844519012183,0.023143304466427053,35.0,17.272841011670835,12.6614798941294,9.0,45.0,3.0,456.0674927798058,578.0168290032276,413.5694836094506,263.4149332047973,294.2445626690088,577.9689661976547
1500.0000000000002,40.9055863721209,22.62236625762472,236.99691113947657,194.15446486973468,42.75522705518279,7.9756770812267055,44.51534276123065,9.590613027145709,236.8776838143452,49.25210824433566,236.9944066107816,194.1211584477624,3.8271184021296025,3.8305904663725983,3.4863941068541906,7.3169845732267875,1.9118782865863904,0.02320450373513794,35.0,17.245073487898082,12.624935469396632,9.0,45.0,3.0,456.12129813649216,578.6831359856086,413.60352428195296,263.3570830458562,294.1999742839084,578.6360260731534
1510.0000000000002,41.53344532656194,22.689385135116996,197.9401562157049,172.27682492795628,43.493695166656224,8.659174192066075,45.50933851733209,10.481596133889866,197.79877233708524,49.18559466764742,197.93721335139608,172.74318036909136,3.231718887971476,4.0792547582153444,3.068447085291623,7.147701843506969,2.2117337835635587,0.024040286958906608,35.0,17.50769468607274,12.597055994790026,9.0,45.0,3.0,455.1648490228046,559.9726263621668,390.28851380609615,262.65080754507323,299.4165049190396,560.6553654323585
1520.0000000000002,41.80618042417336,22.964338674482175,168.80109179177475,154.0779780486514,43.812563112467714,8.95162828431961,45.87453656987583,10.805277115381728,168.64679595845124,49.928829521920136,168.79785465000128,154.2477751960489,2.7283651781926013,3.8194337505503535,2.9853840039541844,6.804817754504538,2.4941007929929566,0.024383739889044888,35.0,17.643044396052062,12.799830907031094,9.0,45.0,3.0,455.1216565309704,545.2773187104855,388.6387649886117,266.2053721809951,307.80329907372527,545.5297807064712
1530.0000000000002,41.77940149035884,23.661974897017103,153.94491619925773,145.12371814104694,43.88379730825179,9.01674412769785,46.02898613840648,10.941586264625926,153.77586614487865,50.571886198676566,153.94135297526108,145.09551697406943,2.536536476385036,3.6700902667980944,3.0204582392445745,6.690548506042669,2.6376709218775964,0.02503694946314691,35.0,17.700878072384,12.859449004871353,9.0,45.0,3.0,456.2279765992775,539.1723885049915,392.5854302096019,271.9454040079062,314.6930815552579,539.1325048945598
1540.0000000000002,41.84609232791906,24.503920023133727,144.90462600474442,139.72099201495058,44.0265618416847,9.147008388799977,46.248551700633854,11.134771661846628,144.7227708503733,51.036227246108574,144.9007958129057,139.69900676750166,2.424999545965163,3.550568213822386,3.0376183644096098,6.588186578231996,2.71677847906972,0.025550087286705794,35.0,17.736429724459185,12.947518909864073,9.0,45.0,3.0,457.3859214070666,535.8870580426997,396.9220449693464,278.03327835483304,320.34800379672754,535.8566998590459
1550.0000000000002,41.97006514774094,25.23075939437922,138.80932249252623,135.87756407919863,44.21680208319863,9.320101291637796,46.5068903676998,11.361189652431849,138.61572007769072,51.4047175509055,138.80525728104996,135.8652115032342,2.3518500369206325,3.4701650512296087,3.03780170108778,6.5079667523173885,2.7671691009850776,0.026031206408621003,35.0,17.861204728018265,13.100303172640452,9.0,45.0,3.0,458.27030123706845,533.5467073629741,400.2388230967896,283.5403630484024,325.2222603585902,533.5307976390548
1560.0000000000002,42.1030907385304,25.82889671228457,134.39460798267385,132.96496992071866,44.41057489812778,9.495836544833821,46.76562442887056,11.587006426520873,134.1901921165074,51.68763769070233,134.39033244498512,132.9573131371361,2.300797820802402,3.419952625974738,3.027906392272574,6.447859018247312,2.8024448562797346,0.02647809712478961,35.0,17.98697196363605,13.254596697297131,9.0,45.0,3.0,458.94537657143474,531.7542746547916,402.5927034944204,288.23756770040006,329.46628461089,531.7454763403019
1570.0000000000002,42.22665670571009,26.321026208186936,131.0077839409216,130.65593473824657,44.59101443511424,9.658964398721366,47.00864607405006,11.798253568676785,130.79334329322893,51.9016683166011,131.00331717165403,130.65036760414426,2.2635047979995733,3.3900510327582936,3.0121420721192296,6.402193104877523,2.8284424713990517,0.026892398152333127,35.0,18.103993606733525,13.39712070337862,9.0,45.0,3.0,459.47713306931337,530.3250473689607,404.26522133354325,292.2580267703503,333.21613684985255,530.3194964321364
1580.0000000000002,42.33614722735558,26.7302879266926,128.29900159340949,128.76455231773997,44.754363061513246,9.806214435452205,47.2323245087658,11.991959680496509,128.07518197636148,52.06346503916342,128.29435834878652,128.75990231997906,2.2354523621579028,3.3726628271134773,2.993957198703906,6.366620025817384,2.8480231265906406,0.02727868591571616,35.0,18.210330689858775,13.525525691319103,9.0,45.0,3.0,459.908156795631,529.1526104296471,405.5153194863039,295.7608684121417,336.57511852308187,529.1485660425615
1590.0000000000002,42.431711842552666,27.074809318038888,126.0685881925008,127.17950485377628,44.90137121579405,9.93839041862094,47.43757497413871,12.169098626361574,125.8359191270104,52.186068740306496,126.06378007299944,127.1752507991045,2.2140928993920443,3.363247081275284,2.9752507792899054,6.338497860565189,2.8627967066357707,0.0276422164543226,35.0,18.306632384296165,13.640905396914093,9.0,45.0,3.0,460.2653823544939,528.1715696957377,406.50089662099055,298.86659080451017,339.6129468854459,528.1682540770869
1600.0000000000002,42.52136527397809,27.36918394013173,124.20262910670262,125.82183644570893,45.04097007002699,10.063605233391286,47.63474289516248,12.338717350150318,123.96150432219378,52.28022912139596,124.1976644966798,125.81917187323756,2.19793075789614,3.354305929156898,2.962498631892392,6.31680456104929,2.873977962388468,0.02799199001899572,35.0,18.341604067721047,13.726136069291556,9.0,45.0,3.0,460.5579407554496,527.3223190748215,407.4913986264853,301.6576001047652,342.3701250467001,527.3214679113132
1610.0000000000002,42.59915371890412,27.61991438210896,122.62157377944176,124.65802433071894,45.166890802280165,10.176300936506324,47.81589548725035,12.494091075838751,122.3723797196218,52.353490785263205,122.61646073765436,124.65472755778342,2.185933264123781,3.3543457926171856,2.945693541305528,6.300039333922713,2.8820821922246784,0.028325415285095187,35.0,18.42626684464267,13.824390074677469,9.0,45.0,3.0,460.8048730851355,526.5960634204206,408.174294176944,304.179577359657,344.8776596990126,526.5944170297333
1620.0000000000002,42.67105276308813,27.83573228739237,121.25672472148436,123.6354228613601,45.28606011456228,10.282738312015567,47.98964867456969,12.642700750142636,120.99973586935998,52.411295565147725,121.25146880531128,123.63329018589656,2.1771899564352144,3.3522322928414003,2.9355461814773927,6.287778474318793,2.888024747557619,0.02864930759378675,35.0,18.44848302914204,13.893073976400728,9.0,45.0,3.0,461.0097341177392,525.9526775300642,408.9434869285989,306.47866568056173,347.17833781111347,525.952855732977
1630.0000000000002,42.73271840054774,28.020470414631063,120.07205669331442,122.74203701780698,45.39369628467407,10.378693249779474,48.15022955681184,12.779682847747097,119.80755889803812,52.45813048898697,120.06666364178356,122.7389989577382,2.1711867469831705,3.357781852646039,2.921278951364465,6.279060804010504,2.8919948100895323,0.028960784773577303,35.0,18.522946181031728,13.976668265613,9.0,45.0,3.0,461.1849387758284,525.393259618351,409.45089552504265,308.580736991572,349.28903765198515,525.3922319596389
1640.0000000000002,42.78367070640631,28.179072615243,119.01986287386217,121.9498647560917,45.489704936244834,10.464139250852211,48.29815868358232,12.905565942531666,118.74809709089104,52.49577715674234,119.01433740135384,121.9464437536044,2.167307388725668,3.365120137426669,2.9079837272484865,6.273103864675155,2.8944227742256765,0.02926095224104308,35.0,18.5903105230729,14.051539193559163,9.0,45.0,3.0,461.3384579372928,524.9042294997646,409.900448703234,310.5194134145197,351.25051212713424,524.9027551415403
1650.0000000000002,42.82981514519179,28.317135412399807,118.08142853483872,121.23763923695066,45.58058745175909,10.544898112076396,48.440281613383775,13.02623366016462,117.80256498978346,52.526952312844,118.07577385465218,121.23570943878934,2.1652648417531486,3.3688027527727007,2.90104799639605,6.269850749168751,2.895650743625544,0.029554777648837995,35.0,18.59420328911756,14.097523009686029,9.0,45.0,3.0,461.46933881330176,524.4645052663601,410.47945713641246,312.32111431734177,353.0756660041271,524.4653160745848
1660.0000000000002,42.87138077666874,28.43597389850288,117.25299635694924,120.60142196077402,45.66598747769464,10.620674633947829,48.5758108015376,13.141053178229924,116.967198123331,52.55488822739756,117.24721564000332,120.59802983840716,2.1649517893071226,3.378930342319165,2.890401182371894,6.269331524691058,2.8958296233919896,0.029842983202129678,35.0,18.6556977428686,14.164827777392702,9.0,45.0,3.0,461.5791631915207,524.0691861443523,410.84557443525097,313.99194680711133,354.76047806901033,524.067968071309
1670.0000000000002,42.903609191165685,28.537973281879488,116.5007481484646,120.03171412387036,45.741516029108205,10.687604056121812,48.700969195582495,13.246870672701334,116.2081955111524,52.57887923494468,116.49484479299832,120.02783352927588,2.1659551708413707,3.390479346216312,2.880099986019335,6.270579332235648,2.8950642269294167,0.030121540131733984,35.0,18.711198193213647,14.223923941240288,9.0,45.0,3.0,461.6787499154976,523.7249903424912,411.165030546666,315.54907022646114,356.34229224538944,523.7231616728384
1680.0000000000002,42.92608481144156,28.625281485504388,115.80965243502078,119.51899888590884,45.8067267216662,10.745323294668708,48.81545440090873,13.343484192537517,115.51051142118718,52.59931500528677,115.80362955417128,119.51424476973824,2.1680142511990943,3.4020737582927687,2.8709269961794712,6.27300075447224,2.893431512732328,0.03039054429770663,35.0,18.760587868323228,14.280789745699792,9.0,45.0,3.0,461.77185039816095,523.426957708363,411.48181697755024,317.01404542151,357.83720905820616,523.4239547638821
1690.0000000000002,42.94089872067617,28.700312063822764,115.16995939949553,119.05357639088078,45.86377848476408,10.795769801470612,48.92108578228595,13.43247310260449,114.86436230380778,52.616666577432845,115.16381940966748,119.0483550145828,2.170988223230462,3.413649386950864,2.862772497834707,6.276421884785569,2.89104372728755,0.0306519916142079,35.0,18.805031039106492,14.332570584343216,9.0,45.0,3.0,461.8587536232994,523.1666725079341,411.798725200766,318.4027549203961,359.2557026692604,523.1630859647447
1700.0000000000002,42.95491281822383,28.76573550171878,114.58501875122188,118.624652103367,45.920075514742095,10.845503185054612,49.025237040653344,13.520072538479951,114.27303220905824,52.63287133502223,114.57876278838016,118.61973380458784,2.1748961947902403,3.4198544232313277,2.8616136614751557,6.281468084706481,2.8881691456140066,0.030911816202578088,35.0,18.786957735977467,14.36212859066302,9.0,45.0,3.0,461.9328219581867,522.9256893089273,412.29309493726095,319.71963879603004,360.5914944572196,522.9226398438577
1710.0000000000002,42.9629911510698,28.821029846946487,114.0495191726526,118.23981312564608,45.96979706501863,10.889389814027538,49.12238853749774,13.601657314254735,113.73126777588963,52.64857448245522,114.04314951675146,118.23441065177012,2.17969188614856,3.432728481445296,2.8551248355322025,6.287853316977499,2.8847441039421025,0.031165267167635093,35.0,18.8272165969949,14.40742213865974,9.0,45.0,3.0,462.0011773519996,522.7180664697116,412.57209971187933,320.95970248214445,361.8501091162576,522.7144052429466
1720.0000000000002,42.9660684020532,28.86769454758104,113.55176870518692,117.88921797746316,46.0142328470284,10.928580697754228,49.21379361532166,13.678304029978165,113.22734435371036,52.66334034833335,113.54528700096516,117.88351442420486,2.1851922541427533,3.446131576083929,2.8491548795744044,6.295286455658333,2.880884482234247,0.03141362911935504,35.0,18.86423635959659,14.44844776701808,9.0,45.0,3.0,462.0645707022561,522.5367952009761,412.8349978381033,322.1369486331185,363.0474019145759,522.5327874592753
1730.0000000000002,42.965174991790825,28.906924900452335,113.08895367296236,117.5694406624217,46.05445724502759,10.964032507011725,49.30054350730741,13.750947763436956,112.75843504211964,52.677593086819286,113.08236129746572,117.56349289510422,2.191348771057539,3.460021366329579,2.843692592995115,6.303713959324695,2.8766365457574055,0.03165783065545612,35.0,18.89868224781503,14.4861693451179,9.0,45.0,3.0,462.1231663494132,522.3784540128748,413.084124783994,323.25824176806424,364.1864126787889,522.3741812523848
1740.0000000000002,42.96090551353575,28.939553093142703,112.65831025933528,117.27779676258172,46.091104352543915,10.996310971556513,49.38331812865765,13.820171503722236,112.32176750593617,52.69169141015726,112.65160842801922,117.27164282634948,2.1981148531362016,3.474461525145201,2.838660806490907,6.313122331636108,2.872062086577843,0.03189836879252784,35.0,18.930942180318084,14.520906509362815,9.0,45.0,3.0,462.1772689083306,522.2407160382129,413.3178570749956,324.32707435021064,365.2706202442049,522.2362324056957
1750.0000000000002,42.95371322156359,28.96630798110357,112.25709602940292,117.01181146624464,46.124661250413546,11.025850865990208,49.46264481706277,13.886429060498132,111.91459184295836,52.70589899934936,112.25028581784682,117.00547746609276,2.205443623025951,3.4894958544832693,2.8339898779439947,6.323485732427264,2.8672171287476416,0.032135638066187466,35.0,18.961314292554107,14.55289418761663,9.0,45.0,3.0,462.22724987225024,522.121587910925,413.53510684289057,325.3467263256895,366.3037473928717,522.1169302444702
1760.0000000000002,42.94395754788216,28.987840334434225,111.88271986121087,116.76925017420382,46.15551430532709,11.052996472645532,49.53894356849594,13.950081635810475,111.5343103887182,52.72039829212082,111.87580222338102,116.76275437103766,2.213289772800633,3.5051329346098075,2.8296288272594614,6.334761761869268,2.8621474872914834,0.03236995391517654,35.0,18.99003613898259,14.582357604708989,9.0,45.0,3.0,462.27351097083584,522.0193624018375,413.7358305872791,326.3205431057359,367.2894317363677,522.0145562039266
1770.0000000000002,42.9319266749759,29.00472292089489,111.53278876072898,116.54810719092468,46.18397322399581,11.078023599405128,49.61255260521843,14.011419115266564,111.17852444506076,52.735312595410896,111.5257645455922,116.54146285222872,2.2216084764547808,3.521356600778567,2.825537123258304,6.346893724036871,2.8568912080157234,0.03260153928424661,35.0,19.017298827093327,14.609507967531728,9.0,45.0,3.0,462.3164493363366,521.9325650158577,413.92059140698814,327.25176578427806,368.2311283244143,521.9276286034776
1780.0000000000002,42.91785545661111,29.01745791526031,111.2051182716256,116.34658329595628,46.21029023748479,11.101156794690835,49.683748664277914,14.070680005335475,110.84504456531889,52.75072204605066,111.19798823699011,116.33980025553086,2.230361145311498,3.5381434154596483,2.82168740923515,6.359830824694798,2.8514802806998167,0.03283061864099378,35.0,19.043258421515983,14.634540659673805,9.0,45.0,3.0,462.3564406769679,521.8599091478537,414.0902854880132,328.1434612721617,369.1320723150071,521.8548559203335
1790.0000000000002,42.901938055023,29.026484998267392,110.8977304488186,116.16306629264052,46.234673668328426,11.122581457918386,49.752761305197446,14.128062184958594,110.53188843655728,52.766675398137686,110.89049527349115,116.15615220594094,2.239510450850279,3.5554606020763577,2.818056158868164,6.373516760944522,2.845941959558473,0.03305735406500884,35.0,19.06804423997033,14.657634491634552,9.0,45.0,3.0,462.3938316513685,521.8002645328945,414.245963753577,328.99848286547194,369.9952606273755,521.7951047929585
1800.0000000000002,42.88433761334464,29.03218929633101,110.6088417438846,115.99610946584522,46.25729825947762,11.14245304872452,49.81978377385422,14.183731326585873,110.23726867023124,52.78319855230882,110.60150203788744,115.98907065748006,2.249021228059589,3.5732708001833786,2.814623285266006,6.387894085449384,2.840299595998359,0.033281868040267726,35.0,19.091765016620343,14.678952900644788,9.0,45.0,3.0,462.4289366108176,521.7526301041795,414.3887406776582,329.81947065169106,370.82345292428886,521.7473722841725
1810.0,42.823635736666176,29.024069774695192,110.55486051646764,116.13638298787106,46.222033515976925,11.111476171274433,49.79877840312443,14.16629038369075,110.18005301685048,52.815135124373,110.54745456295036,116.11752363291733,2.262848752236379,3.567641225613908,2.83512108958552,6.402762315199428,2.8295140401547214,0.03342436434152814,35.0,19.077181722612806,14.690129484688896,9.0,45.0,3.0,462.50953197610824,521.9920969617639,415.25435352527046,330.43236377502654,371.14701163258314,521.9697757033834
1820.0,42.72017442475582,28.996611393228196,110.66524623595691,116.5308524003408,46.13956244589551,11.038963155333988,49.73325086131415,14.111845918819938,110.28885737129056,52.854006304327925,110.65780345916184,116.51192127310372,2.280806596620127,3.578322960647185,2.852714259904923,6.431037220552108,2.8196328571138425,0.03349492622291231,35.0,19.032035302399493,14.656574847762329,9.0,45.0,3.0,462.626965796948,522.4885806363451,415.65678955153834,330.4882407116392,371.0929348778637,522.4662042351756
1830.0,42.61814738576709,28.9644172016794,110.78777619537514,116.92823495742176,46.05884650214456,10.967899553026257,49.67060055980342,14.059740843780276,110.40985937018388,52.89783425702478,110.78029797010038,116.90993436048046,2.298925135823745,3.5976225503385546,2.865767264450167,6.463389814788721,2.811483381546818,0.033564061015204386,35.0,18.987470920409123,14.610276481458127,9.0,45.0,3.0,462.73520395997303,522.9805517792705,415.7938037660059,330.41178568565545,371.03683954032215,522.959131233667
1840.0,42.52104425116197,28.933583310480916,110.9187745376898,117.32292017828952,45.98300188807656,10.901039020810572,49.612748894766646,14.011582587026624,110.53932582894124,52.943489879835454,110.91126084546038,117.30506875051208,2.3170432763056934,3.6185184101842713,2.8777616914681268,6.496280101652398,2.8036939007933004,0.03363489890827036,35.0,18.94571825008433,14.563919356004304,9.0,45.0,3.0,462.83781181462376,523.4624555337101,415.88019640301513,330.3213933479976,370.970657379581,523.4417249856335
1850.0,42.42755100156021,28.90370621568826,111.05508127597554,117.71485599386926,45.910621289326414,10.83715440066294,49.558223492226574,13.966154135950887,110.67410829319806,52.99002571919465,111.04753231807112,117.69735691987556,2.3351357904929237,3.6401668744338984,2.889233386097017,6.529400260530916,2.7961544194192776,0.033706705543168715,35.0,18.90595752959723,14.518384838187444,9.0,45.0,3.0,462.93621591318936,523.9363991829197,415.9410666289304,330.22419399073294,370.89706882676165,523.9162159951285
1860.0,42.33687338763624,28.874533822826777,111.194253851778,118.10346766144583,45.84088145971021,10.775529359676796,49.506176937882245,13.922755090507849,110.8117686984522,53.036928126658886,111.18666991957818,118.08625859766153,2.3531097920334623,3.6622046641757726,2.900239452435568,6.56244411661134,2.788838896862667,0.03377818369630455,35.0,18.867701599867985,14.473540155911394,9.0,45.0,3.0,463.0312681255909,524.4032310786105,415.9840011667183,330.1226807798301,370.8193424862627,524.3835030364937
1870.0,42.257536626629104,28.847497435792437,111.28501471657768,118.42066940786668,45.78493914344516,10.726045634313778,49.47235200118863,13.894531469228582,110.90050271949872,53.08114534802644,111.27738780863064,118.40622009468387,2.3697728804951534,3.6952997618440815,2.8993487544174954,6.594648516261577,2.782818796915109,0.03386393331127244,35.0,18.901917045513077,14.449786710263597,9.0,45.0,3.0,463.11217235770977,524.7989660908177,415.67697698584817,330.05937528060343,370.84769414847216,524.7832407854569
1880.0,42.1763134513389,28.82345231214282,111.3846661298489,118.75319370678376,45.72589749982866,10.673770551182486,49.43321951948328,13.861860948391325,110.99831065893048,53.12507386877519,111.37699879718808,118.7375044311903,2.3868879320273506,3.714657218415172,2.9109019352934755,6.625559153708648,2.775814928219566,0.033950255488593005,35.0,18.87124890182025,14.413898792393807,9.0,45.0,3.0,463.2001399914121,525.2104714559179,415.79576558829143,330.0555585294223,370.8523764080256,525.1930050152558
1890.0,42.09973710740498,28.799214905898797,111.476568111853,119.0669916169557,45.672033598007125,10.62603543909421,49.3994587410076,13.833659420111871,111.08824650122249,53.168093139832536,111.46885856150064,119.05167605098558,2.40350997397986,3.7361875243102047,2.919852992441752,6.656040516751956,2.7693001438768854,0.03403759263763122,35.0,18.84351382304851,14.378645782455862,9.0,45.0,3.0,463.2807430635561,525.5998458155111,415.833342523514,330.05016086531333,370.8715270337608,525.5829528244428
1900.0,42.02560225789915,28.776087674032624,111.56461047993396,119.37228236358538,45.6208238538584,10.580613493617308,49.36927030065134,13.80842972333204,111.17430584051574,53.21070527405181,111.5568584651514,119.35728135970078,2.419694341832073,3.7575337868017344,2.928168061497185,6.68570184829892,2.7630356994746847,0.03412271627118397,35.0,18.81750734783537,14.344619299616454,9.0,45.0,3.0,463.3591872043793,525.9792214896949,415.86097190664793,330.0481064176841,370.898062169837,525.9628158422112
1910.0,41.95298335377437,28.75303849967196,111.65562533265916,119.67655133668774,45.57064203645401,10.536066509192551,49.33866589392414,13.782840312201984,111.26334007652582,53.25361682046923,111.64783097468712,119.6616483540596,2.436252211355227,3.7794632660525567,2.9368488190192013,6.716312085071758,2.756821339665666,0.0342133440672401,35.0,18.791894007733674,14.311193952344013,9.0,45.0,3.0,463.4353929726332,526.3548812997954,415.8873614156031,330.04808147712765,370.9191814418475,526.3386520166131
1920.0,41.881778624834425,28.730823845966484,111.74176288021772,119.97389018915658,45.522126738377466,10.492963517400142,49.31101354067077,13.759708701985346,111.34750739487848,53.295652561786255,111.73392638944549,119.9592239249821,2.452358965708515,3.80102464379526,2.9450191616890877,6.746043805484347,2.7508386414120807,0.0343006286637421,35.0,18.767435918579167,14.278597674037428,9.0,45.0,3.0,463.51059989827974,526.7234962610817,415.9084823131543,330.049439012232,370.9474410253748,526.7076405375651
1930.0,41.811563580048805,28.708607516187328,111.83055159735684,120.27121331474928,45.474053175215005,10.450218674183644,49.282304382429366,13.735682534690625,111.43433508284213,53.337910140103645,111.82267323542032,120.25661560492898,2.4684166433507246,3.822437967224968,2.953127985260583,6.775565952485552,2.7449036898763306,0.03438696429370229,35.0,18.743045078046293,14.246345551339346,9.0,45.0,3.0,463.58425407591886,527.0900748595279,415.9305687578213,330.0512814779777,370.97063355158366,527.0743516516853
1940.0,41.74227015544872,28.686647265993827,111.917827560935,120.56524656665954,45.4268419039952,10.4082074990489,49.25465590760452,13.712533933832049,111.5196740332829,53.3795818848717,111.90990777658506,120.55073672806566,2.484304177323564,3.8436849860821374,2.961080313943776,6.804765300025915,2.73910311069756,0.03447215343635352,35.0,18.71913832853511,14.214576052940572,9.0,45.0,3.0,463.65682910917536,527.4526502060988,415.9514933903869,330.0537464042328,370.99435597011694,527.4370862193606
1950.0,41.673882734560735,28.665027917362067,112.00376904407842,120.85627746594967,45.38039145812484,10.366841575925946,49.2277249670672,13.689976590866593,111.60369395434816,53.42083707155257,111.99580816070672,120.84186851299488,2.5000435793402693,3.8647962275029992,2.968917099089377,6.833713326592376,2.7334376820726094,0.03455645342553208,35.0,18.695674803812206,14.183258965030973,9.0,45.0,3.0,463.7284718160539,527.8115261310048,415.9714544688044,330.0564717438761,371.0191180301595,527.7961391158233
1960.0,41.60636299021561,28.6437239814324,112.08839924352483,121.1444090138126,45.33465729461639,10.326082807002138,49.20144649397864,13.667956751027646,111.68641767541276,53.46167855893356,112.08039758104997,121.13011882933388,2.5156337951672167,3.885773237195744,2.976635171773121,6.862408408968864,2.7279043643602794,0.034639822926071706,35.0,18.672621983062527,14.152370068118556,9.0,45.0,3.0,463.79920552090806,528.1668428337713,415.99036763963534,330.05935182220884,371.04486663033015,528.1516574175756
1970.0,41.533689673539925,28.622067499421235,112.16761531883108,121.44130644265904,45.283006308021015,10.28001340175416,49.169428274183765,13.641115358579782,111.76387337371986,53.50070593026118,112.15957539200268,121.42602143516808,2.5309018000999894,3.9090571256950737,2.980550969068427,6.889608094763501,2.72219494825572,0.03471371846021207,35.0,18.708428708033008,14.142672808108957,9.0,45.0,3.0,463.87708056820935,528.5377723793583,415.92934841649384,330.06845245731694,371.07341587957745,528.5212072996525
1980.0,41.46392298045004,28.59933534053204,112.25374145161216,121.7365076098551,45.23402798985008,10.236291112777906,49.137784514228905,13.614574993305894,111.84820434154368,53.54021702894846,112.24566278983934,121.72214159791702,2.5465108048704614,3.9291107346492016,2.98907023254722,6.918180967196422,2.716729477041564,0.034792593761390815,35.0,18.6834326477545,14.109934667579296,9.0,45.0,3.0,463.9490209982432,528.9015933697782,415.9720784967216,330.060971867351,371.08830630272206,528.8863634429845
1990.0,41.39707664730648,28.57786825489057,112.33685544027036,122.02239278918675,45.188348666684455,10.195481756651477,49.11077934395915,13.591914792323394,111.92949883683754,53.57965496545386,112.32873762177395,122.00829914830672,2.561737411549448,3.948996675335108,2.9971608603101845,6.946157535645293,2.7115025546056883,0.034871071171663964,35.0,18.66054123088145,14.07956300289311,9.0,45.0,3.0,464.01833839613806,529.2538495068032,416.0082122880634,330.05843329917883,371.11020746375914,529.2390363591883
2000.0,41.33212387948865,28.556956012745275,112.41483697319082,122.29950185963357,45.14507216803959,10.15679069303684,49.08986808036959,13.574361431328668,112.005705907481,53.61737504687181,112.40668124060304,122.285650940908,2.576604475315376,3.968731791051449,3.0047688543420903,6.973500645393539,2.70646919703886,0.03494864360393633,35.0,18.638927369426085,14.050213285850305,9.0,45.0,3.0,464.08556393494496,529.5966700658889,416.0377052022443,330.06101070175566,371.13496362958864,529.5822300271385
2010.0,41.268831176012704,28.537059920234867,112.49911353029708,122.57855403626633,45.10244406877301,10.118652450656953,49.06272590641155,13.551569153949115,112.08808211348496,53.65817262801028,112.49091694207291,122.56486977278752,2.5917507603060645,3.9890649626794983,3.0125540129750696,7.001618975654568,2.70150165783215,0.03502989246071675,35.0,18.618098000093028,14.021552186238182,9.0,45.0,3.0,464.15170180141325,529.9380169168747,416.0619904017229,330.06246824065965,371.1619826684087,529.923843036336
2020.0,41.20637903215093,28.51695620165981,112.58099389488822,122.85335364332508,45.0608372024288,10.08140159493678,49.03930959789484,13.531897877097265,112.16813664028707,53.69728466155675,112.5727582136164,122.83973934921045,2.606613184168502,4.009040369829313,3.020046030929913,7.029086400759225,2.6966357890963684,0.03510889325925435,35.0,18.597510100766495,13.9932846493179,9.0,45.0,3.0,464.21624576668177,530.2746292424731,416.0858867997711,330.0664840054702,371.18545113530087,530.2605832865172
2030.0,41.14478012001453,28.49716359905676,112.6617825633443,123.1252955763357,45.01998979853916,10.044805316073052,49.01668216100577,13.512882509778764,112.24711336181244,53.73603911376705,112.65350807587896,123.11175544647688,2.621157864513076,4.028651335788704,3.0272189126322138,7.055870248420919,2.691890612140473,0.03518496604721214,35.0,18.57737071012588,13.965452240363163,9.0,45.0,3.0,464.2799124538168,530.6076641611708,416.1084393961688,330.07115550138803,371.2096518437917,530.5937514623344
2040.0,41.0839292968129,28.477616058581415,112.73782866830985,123.3915952346785,44.979998226973365,10.008951565335792,48.998865349625135,13.497905148682946,112.32095312476962,53.77280724635057,112.72951042488482,123.37815986617068,2.636209288872711,4.049216276994634,3.0350807961189497,7.084297073113584,2.6873044955178624,0.035270209190616846,35.0,18.55766914058444,13.938032903050155,9.0,45.0,3.0,464.34276683725614,530.9354869815496,416.1299224579382,330.0776742357646,371.2352921722119,530.9217535263142
2050.0000000000005,41.02385100422071,28.458393993354772,112.81718713182568,123.6590096205141,44.94031661892588,9.973352123096847,48.97675588803418,13.47931352485756,112.39851212634692,53.8111307510078,112.80883035336448,123.64565362245652,2.650650016617415,4.068873923650001,3.042245939809843,7.1111198634598445,2.6827833998750945,0.03534705739615258,35.0,18.538215327429896,13.910935801997027,9.0,45.0,3.0,464.404887510918,531.2625908136138,416.1504931346458,330.08262316420286,371.2607255849232,531.2489969141434
2060.0000000000005,40.96448380105285,28.439453639196927,112.89765638166476,123.9257852690601,44.901161654883055,9.938202232838364,48.9521786987973,13.458639386973914,112.47762562255086,53.85025854416551,112.88926704083836,123.91252234461912,2.664554047764852,4.087782367570909,3.048841414226438,7.136623781797347,2.6783557975804126,0.03541724785929309,35.0,18.519070564029505,13.88417759126378,9.0,45.0,3.0,464.4663055170112,531.5878914744974,416.17004806071776,330.08652665501785,371.2869835500029,531.5744522025302
2070.0000000000005,40.90574688443886,28.420741285799977,112.97406818714737,124.1877592353544,44.86265273349285,9.903610167212094,48.931689682546555,13.441398227877016,112.55227674966008,53.88763128921579,112.96564112678084,124.17461331183114,2.678609908431298,4.107063930339937,3.0557346914988286,7.162798621838766,2.674073070249184,0.035491565026952894,35.0,18.500269552738416,13.857765061676218,9.0,45.0,3.0,464.5270665570588,531.9087528822013,416.18931568012346,330.0918249332868,371.3143115408532,531.8955048159721
2080.0000000000005,40.84757513281065,28.402164902926188,113.04908062387888,124.44715589827024,44.82469737553792,9.869493389045545,48.91204656892501,13.424863806473184,112.62555478376784,53.92442874968742,113.0406163155126,124.43416360456764,2.6924960572645817,4.126192572234966,3.0625039555243325,7.188696527759298,2.669900484483009,0.03556485659207778,35.0,18.481773851020364,13.831667843742537,9.0,45.0,3.0,464.5871392883873,532.2266546686944,416.2078381284896,330.097440140648,371.3418377261455,532.2136485073173
2090.0000000000005,40.78997542974505,28.383477381877295,113.12710673448692,124.70772251114056,44.78672209733513,9.835336781022248,48.89071693053904,13.406904064475611,112.70185224291868,53.96153277439788,113.11860537305095,124.69472133518514,2.7064847288151994,4.1453888738976845,3.0694326346882583,7.214821508585942,2.6657536367272727,0.03563906717650899,35.0,18.463049665493255,13.80568302410552,9.0,45.0,3.0,464.6461687940089,532.5441355331709,416.2282720071451,330.1027676698309,371.36407842370966,532.5311424578028
2100.0000000000005,40.73295117586815,28.365150350727163,113.19946462026208,124.96215618103992,44.749868650631605,9.802168324892365,48.872828041364336,13.391836804917602,112.77252867278416,53.997178539413085,113.19092704353712,124.94931753934992,2.7200277506349653,4.164167937351968,3.0759835070276997,7.240151444379667,2.661793227179216,0.0357102033352512,35.0,18.445041831408844,13.780171816947076,9.0,45.0,3.0,464.7048126646801,532.8563139521805,416.2462824085817,330.1088981391605,371.3916490348802,532.8435737977233
2110.0000000000005,40.67667148328891,28.346774483218095,113.26382277666964,125.20685133007032,44.71296733925998,9.76893628482145,48.85136005766928,13.373749387172497,112.83505706697548,54.0332270523279,113.25524672101658,125.19449930432796,2.7334660472153463,4.189452855756606,3.0761521357788437,7.26560499153545,2.658019110549082,0.035784432215170026,35.0,18.487288190285028,13.775051211402058,9.0,45.0,3.0,464.7622493298163,533.1595701760817,416.08483693550306,330.1214180587665,371.4403621384756,533.1475379398272
2120.0000000000005,40.61348411489089,28.327741670427827,113.34742857348068,125.48884984351452,44.66788449655854,9.728308530291486,48.82199813576119,13.34900123074641,112.91724474662428,54.06822263769334,113.338820682554,125.47568339543729,2.7471371967144744,4.204031784675147,3.0859927914147494,7.290024576089896,2.6536805605517744,0.03584428732063411,35.0,18.464473105684878,13.748232187333429,9.0,45.0,3.0,464.8289237701758,533.5030377283967,416.2170739409384,330.12266330836127,371.4379292019229,533.4898873063056
2130.0000000000005,40.5554966976454,28.308431204265727,113.421955137216,125.74761803961184,44.62886356757217,9.693119159126354,48.799265049031966,13.32983249128722,112.99017052251423,54.10316914034871,113.41331256214843,125.73471027828782,2.7602061605305277,4.221328919807705,3.0929413554110776,7.3142702752187825,2.649899989286648,0.03590708163048216,35.0,18.445177394114523,13.722228755201344,9.0,45.0,3.0,464.8874924539454,533.8193518383665,416.25677843713135,330.11941458115524,371.45682373906226,533.8065869386486
2140.0000000000005,40.499758938977855,28.29043614085168,113.49399342432072,125.99932791539273,44.59230130230344,9.660126019364952,48.779730258521184,13.313355160376034,113.0605725754716,54.13814877136622,113.4853155485067,125.98666079975597,2.7737084284675237,4.23983390023292,3.100204286687611,7.340038186920531,2.646290472202195,0.03597951719300533,35.0,18.427519724815056,13.697413113349342,9.0,45.0,3.0,464.944541928078,534.1271285045412,416.2869174341944,330.12110620173263,371.48182319910666,534.1147235236592
2150.0000000000005,40.44535942279826,28.272799275675823,113.56586926875816,126.24752831314606,44.557049930172894,9.628296367785708,48.761452164894855,13.297933307979347,113.13080876351049,54.173067166928256,113.55715608355132,126.2350391016829,2.7867663641845386,4.257944869014915,3.1068657517156923,7.364810620730607,2.6427800749223174,0.036048183894337726,35.0,18.410598765956536,13.67324243238022,9.0,45.0,3.0,465.0000830098256,534.4299216530944,416.3117695293828,330.1252986430172,371.5069645191925,534.417788256598
2160.0000000000005,40.39186796023312,28.255307538338055,113.636997484071,126.49279689883268,44.52274770539088,9.597305492304088,48.744434306474986,13.283570832428325,113.20031524484544,54.20756280103143,113.62824934562764,126.48043608845887,2.7996236414677944,4.275929836736381,3.113290767823078,7.389220604559459,2.6393621253624717,0.036115824378718304,35.0,18.394117312435696,13.649516170181473,9.0,45.0,3.0,465.05445503486936,534.7289042763184,416.3339926193655,330.13103805915824,371.53160970120496,534.7169726576204
2170.0000000000005,40.33912712313354,28.237961470296,113.7107862873224,126.7385483776216,44.48848005109014,9.566327961129616,48.7270642131013,13.268907186438696,113.27198778202336,54.242147627311915,113.70199633136905,126.72613742700196,2.8131149555722934,4.294868362487777,3.1204404711093208,7.415308833597098,2.6359778930856184,0.03619179110220481,35.0,18.37756904276131,13.625981894063614,9.0,45.0,3.0,465.10789254077986,535.0267800465878,416.3570974558819,330.1375328508236,371.5518552724092,535.0148049846099
2180.0000000000005,40.287127730684645,28.221163335413337,113.78197276528212,126.98046961293062,44.455266777462725,9.536286584802099,48.708632751090605,13.253343249171053,113.34202192705555,54.27724753209992,113.77315448067004,126.96818110204038,2.825003022286288,4.311633109242505,3.1259017317431765,7.437534840985681,2.6327528793107104,0.036249257388559504,35.0,18.36178351476269,13.602958738757591,9.0,45.0,3.0,465.16096960229214,535.3207316281271,416.3766919468263,330.1431534708152,371.57869215381,535.3089453268947
2190.0000000000005,40.23566769427982,28.20461754097147,113.85110175380096,127.21936544157734,44.4225197681232,9.506650635507642,48.692543699122645,13.239753687543214,113.4095371466656,54.31134722287391,113.84224878149378,127.207193926951,2.8377047944376046,4.329755702690852,3.1323732882435302,7.462128990934381,2.62963540307697,0.03631881117594145,35.0,18.346286923521856,13.580216169833593,9.0,45.0,3.0,465.21357296131873,535.6115533418387,416.3963157693325,330.1497348152043,371.606035266885,535.5999517598855
2200.0000000000005,40.184576257964295,28.18771134183657,113.92289207280702,127.45929528270092,44.38977004786504,9.47699609855232,48.675802079111456,13.2256093738892,113.47941995376794,54.345212600169816,113.91400092412704,127.44709981707666,2.8450227604496146,4.3396362573231775,3.132891881199651,7.472528138522828,2.626526663478047,0.03631931879459247,35.0,18.330509201028686,13.557520805862964,9.0,45.0,3.0,465.26510422536967,535.9020551143728,416.41643695434,330.1567827213399,371.62681509167373,535.8904438672845
2210.0000000000005,40.134184625601314,28.171547973846717,113.99041994319684,127.694322460029,44.35784958767265,9.448076617095069,48.65992370938578,13.212190972548967,113.54567356078554,54.37895537193998,113.98149854585505,127.68227075153096,2.8623956627427014,4.36510315359783,3.1446737718380384,7.509776925435869,2.623598485416974,0.036450819540760813,35.0,18.315469514687152,13.53530548563282,9.0,45.0,3.0,465.31660873179743,536.1881502035669,416.4349263092018,330.1632371823899,371.6552852217532,536.1767576274285
2220.0000000000005,40.08410498901073,28.1550194903823,114.06051756403689,127.93039380239674,44.32589936264629,9.419114348640278,48.64343373469526,13.198252147044116,113.61420601105588,54.41242611953476,114.0515624591113,127.91835723158596,2.8745419266992727,4.382583800340459,3.150668013217888,7.533251813558347,2.620679052752066,0.03651532449964918,35.0,18.300143927535714,13.513113966435752,9.0,45.0,3.0,465.36712042120735,536.4740051509082,416.4536065814647,330.1701610311408,371.67721023865965,536.4626542123823
2230.0000000000005,40.03455127783064,28.138968780408334,114.1255129179512,128.16100316417436,44.29487463983285,9.39097594182499,48.62971831781086,13.186655862216014,113.6776622195335,54.44485248132537,114.1165245790994,128.14913378834973,2.8864071924291963,4.399868888506705,3.1565396552691563,7.556408543775863,2.6179288090729846,0.03657901056477615,35.0,18.285498919590168,13.491350204547814,9.0,45.0,3.0,465.4174941172572,536.7551832983457,416.4712056681916,330.17746489903163,371.7051842184249,536.7440847365643
2240.0000000000005,39.98555270456267,28.12312141274481,114.1944470716304,128.3937389201546,44.26353861445753,9.362540160582457,48.613022112497376,13.172535956596846,113.74502367875786,54.47828708441738,114.1854249899814,128.38189753874815,2.8983534038079934,4.417221086481259,3.1625592538381286,7.579780340319389,2.6152022490979583,0.03664331571555117,35.0,18.27066320553911,13.469676268984529,9.0,45.0,3.0,465.4673076982245,537.0368148299846,416.4903795463833,330.1837996946053,371.72972232340487,537.0257753253969
2250.0000000000005,39.93691969701375,28.107176885525572,114.26199648945412,128.62421454707027,44.23268850805145,9.334530622651585,48.5974897132124,13.159396944526693,113.81103883393855,54.51095040070436,114.25294136574388,128.61240970914253,2.910100784251924,4.434386450165902,3.168418132791244,7.602804582957146,2.612557140323076,0.036706295062433,35.0,18.255963525291293,13.448204556141777,9.0,45.0,3.0,465.51642435252,537.3159981624059,416.5087512685545,330.19063805657964,371.7533003572042,537.3050290243547
2260.0000000000005,39.88873293404368,28.09141030012171,114.32863332467304,128.85280218275904,44.20220029795342,9.306835381610084,48.5823424514208,13.146580636827936,113.87615425251988,54.54330840073908,114.31954541478412,128.8410538696764,2.921682411969168,4.451413094820652,3.1741836322525727,7.6255967270732254,2.610001927599548,0.03676838905037356,35.0,18.24147742866029,13.426960439806749,9.0,45.0,3.0,465.56510713756137,537.5929706410777,416.52666314737405,330.1975169913141,371.77736789844096,537.5820992271074
2270.0000000000005,39.8409912407764,28.07583311287317,114.39438686095492,129.07953950973285,44.17206458484176,9.279446450677652,48.56755106300184,13.134062501957942,113.9403981274466,54.57538283140286,114.38526640318244,129.06786213763138,2.9331285102414126,4.468339992010534,3.179897757607724,7.648237749618257,2.6075358522183416,0.03682998189744976,35.0,18.2272008867252,13.405940405836589,9.0,45.0,3.0,465.6133742401021,537.8677700355705,416.54433293879765,330.20441112015806,371.8019702536964,537.8570159605766
