time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3200.0000000000005,36.722851292587016,27.0287797932977,118.94294986419725,145.1593646289066,42.294667695386565,7.544929337707457,47.738365838068894,12.427648876420392,118.38531622714213,56.790539173736136,118.93157086773668,145.1507474735592,3.6440120856613456,5.686555819570723,3.5425819546438575,9.229137774214578,2.5326858301403243,0.040786635006685126,35.0,17.424008286916944,12.096615031235956,9.0,45.0,3.0,468.6717069108072,557.1215622179055,417.6995231445996,330.84308220351164,373.6300762459807,557.1159887870422
3210.0000000000005,36.699524682102165,27.02074343994758,118.98544358579176,145.2951375813136,42.280693947034415,7.531805512439006,47.727711746720445,12.418512118808394,118.42688865904448,56.8101873386176,118.97404447436888,145.28650317605684,3.652459695431464,5.697223505090206,3.5453558129764704,9.242579318066674,2.5305082297355375,0.040818387446902325,35.0,17.417681570388652,12.086376219657438,9.0,45.0,3.0,468.6939368661765,557.2798738579513,417.70494546321,330.8481136594459,373.6431815981053,557.2742846293652
3220.0000000000005,36.676224909089136,27.01281648597416,119.02001216188496,145.42443298528588,42.267551875796165,7.5194598582055505,47.72287762915344,12.414365950173533,118.46062653673368,56.82765534381389,119.0085948306576,145.41628020385917,3.660521878864897,5.707815877373965,3.547479065831688,9.255294943205651,2.5284085847550397,0.040847879808595645,35.0,17.411870270278257,12.076295561208267,9.0,45.0,3.0,468.7162671080403,557.4336418422282,417.7001745455274,330.85407427167206,373.6612612457629,557.4286980371916
3230.0000000000005,36.652012864166124,27.0053667056726,119.02429993948968,145.5283404627341,42.25487487269661,7.507548410192953,47.726993212005674,12.417895860049214,118.46406114023956,56.84163086060687,119.01286453098564,145.52084589292986,3.667668944828739,5.718268619467316,3.548789513064974,9.267058132532288,2.5266888238641214,0.040876308843276886,35.0,17.469921571945633,12.097223137421736,9.0,45.0,3.0,468.7404969753888,557.5692674326718,417.6772668757814,330.8595082892289,373.72255911087694,557.5652042029208
3240.0000000000005,36.62726024033241,26.99726373133251,119.06342955693307,145.664807015924,42.23857135545837,7.4922255908759885,47.708345904592555,12.401900308749418,118.50228773815628,56.859749265148245,119.0519743301836,145.6556718718544,3.675978667355389,5.730809072671564,3.5475351318086257,9.278344204480188,2.5240473474116527,0.040905950900835535,35.0,17.460557367771457,12.078839306396276,9.0,45.0,3.0,468.76462384567697,557.7301362109573,417.6329389458399,330.9087569213569,373.7348669975021,557.723904357039
3250.0000000000005,36.59936160918605,26.98775304006472,119.1041354110472,145.81416037853432,42.2194558498724,7.474254411740845,47.695956895983215,12.391270436929346,118.5424039128496,56.87537766050491,119.09266612380117,145.80522709945984,3.6840317468459434,5.738612343283516,3.5517788807802257,9.290391224063741,2.521799990463612,0.04092636756929884,35.0,17.45073679929766,12.068411690874598,9.0,45.0,3.0,468.7913152591456,557.907248238095,417.6892742494049,330.90466345378144,373.73132611653705,557.9012879682398
3260.0000000000005,36.57265655607781,26.97817088854771,119.14913297593588,145.96334091587647,42.20160414521388,7.457465903242791,47.68492380406464,12.381802173068706,118.58680447006998,56.89213078635214,119.13764953206126,145.95451652203172,3.69215419558586,5.747536249803827,3.555491514430808,9.303027764234633,2.519674767472288,0.040947801414118336,35.0,17.441675431902013,12.056820846499022,9.0,45.0,3.0,468.8162320672657,558.0818953604778,417.7193837892914,330.88953232857506,373.7248098797968,558.0760831808847
3270.0000000000005,36.5481481248984,26.968977885559752,119.18962773191603,146.10099449864714,42.18651436755967,7.44327063099655,47.67739946677828,12.375344055218932,118.6265940252418,56.909209389537125,119.1781283550838,146.09281545789884,3.7002042925853256,5.757767164414712,3.558158068562169,9.315925232976882,2.5176786188926514,0.04097313815505656,35.0,17.434464874794287,12.044513836358988,9.0,45.0,3.0,468.8385720519344,558.2435435675807,417.7181304877886,330.8768918426825,373.7290619193873,558.2385912376192
3280.0000000000005,36.52552194650842,26.961352871172835,119.22266645990877,146.22684523420122,42.173974420787005,7.431471117605213,47.67321771770074,12.371754535155103,118.65881896257432,56.926369619852096,119.21114924824133,146.2187879951179,3.7080952815769215,5.768608481122534,3.559808794798412,9.328417275920945,2.5156897456944254,0.041001790889293725,35.0,17.429018106364936,12.035132927749146,9.0,45.0,3.0,468.8603180270152,558.3933420520638,417.70171966176423,330.8809072633493,373.7487084025005,558.3885571410909
3290.0000000000005,36.50272108648196,26.95325852878858,119.26075043813168,146.35652535928563,42.16053618818246,7.418823420525142,47.667245567489296,12.366627758275854,118.69613682084854,56.943603979439445,119.2492162050458,146.34787824919056,3.7160155294834767,5.7772360775593485,3.5634203624113927,9.34065643997074,2.513621475976201,0.04102938532191936,35.0,17.422844101724422,12.026055377299656,9.0,45.0,3.0,468.8816905850956,558.5456069544024,417.7383286529909,330.88788391801484,373.758655132762,558.540046492999
3300.0000000000005,36.480628953940574,26.94565032362556,119.29345070893017,146.480166092449,42.14833180123495,7.407334355588773,47.663162956495405,12.36312276969784,118.728022469254,56.96046542151112,119.2818986613618,146.4721524091947,3.723806479384955,5.787516420653596,3.5653703805636376,9.352886801217233,2.5116468465788824,0.04105771938005088,35.0,17.41755114082531,12.01631284584306,9.0,45.0,3.0,468.90270043501135,558.6925979319078,417.7321035829296,330.8941000503715,373.7775417190483,558.6878821611328
3310.0000000000005,36.4579349693664,26.93817788834588,119.32466412360066,146.60414055338498,42.13567371936368,7.39541554739128,47.660509593449255,12.360844691343344,118.75848795284448,56.97671891962409,119.31309537850224,146.5958584842794,3.7315182397098297,5.796661918775394,3.5682925592137784,9.364954477989171,2.5096901251425776,0.041085030299352246,35.0,17.412213452412743,12.008082330499631,9.0,45.0,3.0,468.9247254508363,558.8407613012705,417.7513699453443,330.89996608329005,373.7962875165591,558.8356959112076
3320.0000000000005,36.436128546914496,26.930227385391333,119.36302116592104,146.73114346519935,42.12298702063608,7.383467100293102,47.65343423447308,12.354769580593596,118.79603177049832,56.994180754683775,119.3514347034354,146.72295156065906,3.73943618221348,5.806639829125367,3.570641288617971,9.377281117743337,2.5076724567051323,0.04111352078882921,35.0,17.406263853054497,11.998164795971888,9.0,45.0,3.0,468.94487898392686,558.989267043176,417.7549548822223,330.9066086421178,373.80694356148393,558.9843267642357
3330.0000000000005,36.41390231152335,26.923115966839877,119.39448267058916,146.85439750961564,42.11052824318448,7.371730691436823,47.649890584066405,12.351726640551648,118.82671456440256,57.01075747726401,119.38287906297126,146.8461744188237,3.747122656542497,5.8163310896327065,3.5730309782122505,9.389362067844957,2.5057525275963615,0.0411408274700872,35.0,17.401051400045446,11.989876435234976,9.0,45.0,3.0,468.9667102248397,559.1362974232085,417.76016458140646,330.9113771862054,373.8268464423277,559.1313216849866
3340.0000000000005,36.392201867934126,26.9150554692514,119.43141809938332,146.97933898762136,42.098079106737984,7.3600007753306045,47.64400841226141,12.346675227595483,118.86288104236884,57.02750831203689,119.41979752798292,146.97111592519713,3.7548582659595247,5.825711422023995,3.5755639112172264,9.40127533324122,2.5037630364028662,0.04116795803221898,35.0,17.39520044984988,11.98015555746082,9.0,45.0,3.0,468.9865631044794,559.2827512319226,417.77193309844466,330.9188540990221,373.8368047478612,559.2777810095998
3350.0000000000005,36.37024048238007,26.908064948878238,119.46221851905872,147.101115405072,42.085811393900165,7.348439273453265,47.64068777921712,12.34382336953064,118.89291147858776,57.04388055277076,119.4505809796008,147.09292396114665,3.762497200145196,5.835327429881384,3.5779743140280145,9.413301743909399,2.5018760794150587,0.04119525228239246,35.0,17.390109641151582,11.9719591446173,9.0,45.0,3.0,469.00817155073497,559.4281112712114,417.777627135798,330.92358168655335,373.8570171350999,559.4231885681668
3360.0000000000005,36.34885835539495,26.900085375432585,119.49866812553256,147.22461555090257,42.073600234875,7.336928581440872,47.634882175346526,12.338836982456314,118.92859560440633,57.06045605530295,119.48701372708403,147.21653093806492,3.7701119352893895,5.844691354665686,3.5802772767484643,9.424968631414153,2.499917454225587,0.041221528395727645,35.0,17.384360195060424,11.962248332318552,9.0,45.0,3.0,469.0276761028199,559.5728587099582,417.78550675744174,330.93095730023293,373.86710818094485,559.5680826148122
3370.0000000000005,36.32691770090746,26.89253509091924,119.52975261600126,147.34605758436263,42.061013289579435,7.325061064986586,47.63495266494739,12.338897528179189,118.9582930217973,57.07488446550627,119.518073158079,147.33756458512914,3.778513811923258,5.854949525572008,3.583779838197384,9.438729363769394,2.498000492676535,0.041256945524988285,35.0,17.378648611211986,11.953950219531691,9.0,45.0,3.0,469.04851675378234,559.7175817125142,417.80330640520106,330.93842116965254,373.8785876447696,559.7122757939055
3380.0000000000005,36.306055269018415,26.885379910491903,119.56478330949096,147.46729778193844,42.049538809239735,7.314240137291051,47.62604407001747,12.331245119305947,118.99318913429984,57.093026645110456,119.55309538194246,147.4594906412455,3.785375417863628,5.863998722057406,3.584805140619829,9.448803862677234,2.4961338888838407,0.04127605844998523,35.0,17.37373269618422,11.944487757376578,9.0,45.0,3.0,469.0683602480772,559.8600153724616,417.7922176644296,330.9427151867745,373.8978343152754,559.8556167249917
3390.0000000000005,36.284498053088775,26.87788272856409,119.59999963485689,147.590415933202,42.03702381982948,7.3024354770464015,47.620822893706034,12.32675966845784,119.02767778831752,57.10932395959236,119.5882955410847,147.5819710585268,3.792931458439548,5.872672584988372,3.587761046691812,9.460433631680186,2.4942274162719267,0.04130184467170784,35.0,17.368058265026036,11.936298157615624,9.0,45.0,3.0,469.0887251470457,560.004813125735,417.8157019209464,330.94885432105065,373.90897621011567,559.9995772677711
3400.0000000000005,36.263514609160254,26.87093968003592,119.62973369150886,147.70800708946945,42.02562707057228,7.29168333273975,47.61754852847496,12.32394651013874,119.05664017745444,57.1252362299598,119.6180127116379,147.70014292271264,3.800393906359852,5.883056964935633,3.589092739776356,9.472149704711986,2.4924126125085646,0.041328570347860014,35.0,17.363248227204167,11.92763772785736,9.0,45.0,3.0,469.109005164036,560.1450592938655,417.7966326384476,330.9537365603306,373.9290978217464,560.1405958900027
3410.0000000000005,36.24258359020492,26.863322172843535,119.66448004588348,147.82818702791457,42.01357972735465,7.280315058924088,47.61242417097107,12.31954364448444,119.09064994074072,57.14135704018344,119.65274277377966,147.8201104633339,3.8078918500327608,5.891461863219695,3.5922304708551507,9.483692334074846,2.4905361569008986,0.041354786097272486,35.0,17.35776103396711,11.918703224697936,9.0,45.0,3.0,469.12833011953165,560.2861690856257,417.8247415410094,330.96102370178033,373.94035235117263,560.2814304115298
3420.0000000000005,36.221394571161404,26.856085272654692,119.6988805843552,147.94980651617078,42.00135835286207,7.2687801166908335,47.6073973339098,12.315224220840092,119.12433570819351,57.15737015473252,119.68712740778533,147.94137055589815,3.815355895458503,5.900353541402716,3.5948245236763063,9.495178065079022,2.488674274497257,0.04138001968147387,35.0,17.352230309148126,11.910556738377636,9.0,45.0,3.0,469.1485063665237,560.4293314018728,417.8398984624693,330.966461684339,373.9517380068962,560.4241233968866
3430.0000000000005,36.20094669292956,26.849229080131863,119.72783661297842,148.06476901943432,41.990396605134045,7.2584319590835085,47.60430120486596,12.31256363043758,119.15252269765912,57.17301578631663,119.71606664021236,148.05705008163636,3.8228673995078704,5.911011130934287,3.5960897885274057,9.507100919461692,2.486903134721746,0.041408199830619934,35.0,17.347610076569026,11.901719174113396,9.0,45.0,3.0,469.1681385918446,560.5664302585636,417.8166571432568,330.97178575939574,373.972109442492,560.5621739624394
3440.0000000000005,36.180308683110425,26.841758420201412,119.7617639075226,148.18315756626652,41.978513146394505,7.247211450868008,47.59941545216301,12.308364900715446,119.18572613487224,57.188876370035295,119.7499779264224,148.17513351818025,3.8301161543014,5.91897140355494,3.599138929214022,9.518110332768961,2.4850709350105946,0.04143231902462243,35.0,17.342247172247028,11.893188291945137,9.0,45.0,3.0,469.1872334296718,560.705523547707,417.84672290858737,330.9788136545791,373.9837264443997,560.700869731637
3450.0000000000005,36.15952794517494,26.83464048781576,119.79538654248506,148.30261825676752,41.96658527566016,7.2359466383904865,47.59458999170073,12.304217666107888,119.2186418499968,57.204630238870486,119.78358484633584,148.2942538817693,3.8374705988881495,5.927760462252609,3.601646527199999,9.529406989452609,2.4832521172184645,0.04145711308908577,35.0,17.33686926615269,11.885164497331118,9.0,45.0,3.0,469.2069818496627,560.8461629169868,417.8607975464015,330.98435442648275,373.99540632181106,560.8410651667106
3460.0000000000005,36.13920683674644,26.828007525908163,119.8233927262963,148.41626365817143,41.955564513512,7.225536351275083,47.59185520606411,12.301867118114956,119.24589939394106,57.22002835511444,119.81157464610536,148.40837484297936,3.844715837226119,5.937519988280249,3.60324483760438,9.540764825884628,2.4815266536754215,0.041482857301101295,35.0,17.33234926301043,11.877075953425162,9.0,45.0,3.0,469.22671480281355,560.9819343438937,417.85003903632014,330.9889819145698,374.0164149409733,560.9774690836797
3470.0000000000005,36.11920011032403,26.820677037480493,119.85669533023352,148.53235396687808,41.944314404668745,7.21490728632233,47.58699904083336,12.297692993898636,119.27847764277494,57.235602086502126,119.84486119755816,148.5247262264744,3.8533536033492815,5.948534738540015,3.606757595718779,9.555292334258793,2.479734101213412,0.04152268792479191,35.0,17.327178662980202,11.867914689592736,9.0,45.0,3.0,469.24509944670706,561.118247789738,417.85838105581377,330.9960468482709,374.0279073507498,561.114131637638
3480.0000000000005,36.09886108866819,26.813540416064995,119.88957320571404,148.6490554414297,41.93267481070751,7.203907969609928,47.58238105044731,12.293723295872669,119.31065205136268,57.25111461423626,119.87772355012932,148.64092645618592,3.859280106315573,5.954919599810139,3.6082145017879887,9.563134101598129,2.4779580227795344,0.04153310845525869,35.0,17.321959356188017,11.860041645201363,9.0,45.0,3.0,469.2641955131448,561.2555596887454,417.877906984878,331.0022880873684,374.0399061657048,561.2507876895849
3490.0000000000005,36.07860241984625,26.80659285640735,119.92218432144428,148.7658502702045,41.921121222326725,7.19298765005567,47.57781203214702,12.289795409904116,119.34256762686,57.266523907506325,119.9103192112606,148.75754967783234,3.86651166273475,5.9636477546951605,3.6105903291133106,9.57423808380847,2.476195319953256,0.041557480923563976,35.0,17.316775258185658,11.852100716926316,9.0,45.0,3.0,469.2834210201455,561.3931076767525,417.8895164541756,331.0076783621553,374.05192591785,561.3881143669893
3500.0000000000005,36.05867020459674,26.80022296168136,119.9488736633278,148.8768139442724,41.910324433109146,7.182780600422348,47.57560585519329,12.287898705925729,119.36852927158937,57.281554540457705,119.93699257382032,148.86891572798885,3.8736020402684694,5.972802417343091,3.612537711224785,9.585340128567875,2.4745288826581526,0.0415825426261173,35.0,17.312476022658416,11.844367811912493,9.0,45.0,3.0,469.3029369292245,561.5259174801341,417.8886591468336,331.01235281544035,374.07370639714486,561.5214595029781
3510.0000000000005,36.039154795327846,26.79309613192771,119.98145842486691,148.99098398635653,41.8995241703234,7.172568290068284,47.570732983067,12.283709145161197,119.40039670864816,57.296813103006,119.96956157329622,148.98346514398344,3.8805719246634247,5.982188101979534,3.613639659332735,9.595827761312268,2.4727869880016584,0.041604980699674395,35.0,17.307439586802218,11.83538609194602,9.0,45.0,3.0,469.3208863995395,561.659979960202,417.8745965427221,331.01865769689493,374.0851145011016,561.6560264182258
3520.0000000000005,36.0194705929226,26.786006096562176,120.01337271565588,149.10437738221395,41.88831970180837,7.161971691679014,47.56636127229068,12.279950194934427,119.43161254042845,57.31199301245016,120.00146040808188,149.09671114513287,3.8879416789595096,5.990632648467081,3.616724603232001,9.60735725169908,2.4710651663556336,0.04163208821791159,35.0,17.302440613691942,11.8272567864459,9.0,45.0,3.0,469.33911534332793,561.793335799988,417.8987365881785,331.025251301991,374.0974231377936,561.7891928429666
3530.0000000000005,35.99973647913099,26.779136785143635,120.04502727108073,149.21807796030117,41.87713050221173,7.151387416013961,47.56204477279675,12.276238463058805,119.4625789438397,57.32708624426675,120.03309971668352,149.21004450033837,3.8950288128502426,5.99909133700027,3.6191204162924633,9.618211753292734,2.4693557391824448,0.04165603253647832,35.0,17.297449858205823,11.81954903598188,9.0,45.0,3.0,469.35769636559127,561.9272064682388,417.91225901142445,331.0311953113905,374.1098118287412,561.922584728463
3540.0000000000005,35.98011115367089,26.772371553888487,120.07643449759829,149.3314791871989,41.86602815284754,7.140883206292415,47.557781801287526,12.272572511755072,119.49330305170147,57.34208889458648,120.06449178810438,149.32330030805497,3.902096077840784,6.007667644826078,3.621375233673669,9.629042878499746,2.467659095628408,0.041679826376427774,35.0,17.292500291987665,11.811794399940595,9.0,45.0,3.0,469.3762570910996,562.0607870642656,417.92228728817855,331.03672301141006,374.1222474783504,562.0559785914827
3550.0000000000005,35.96060468277168,26.765645076620046,120.10760133091696,149.4442860618484,41.85500905508104,7.130455708430134,47.55357785822656,12.268957081033648,119.52378995006664,57.35700415579606,120.09564353500224,149.4360788126848,3.909134398990132,6.016244037544143,3.623589714838772,9.639833752382913,2.4659765483819704,0.04170350533629511,35.0,17.287593708350414,11.804005583974174,9.0,45.0,3.0,469.3946988859617,562.193686016477,417.9313754737677,331.0420436150111,374.13473505130816,562.1888448622442
3560.0000000000005,35.941111288774806,26.758816750779204,120.13018531447696,149.54952310918372,41.844722229092255,7.1207193228832475,47.556148250263405,12.271167670881256,119.5457893353033,57.36941984219641,120.118214573987,149.541568681812,3.9169357385085672,6.02621335222742,3.6265375054212408,9.652750857648659,2.4643628341281114,0.04173774949148742,35.0,17.283161113057645,11.796386468459104,9.0,45.0,3.0,469.41298697713773,562.3208803918119,417.9380752418483,331.0494061208434,374.1516724884864,562.3163757654478
3570.0000000000005,35.922258545755646,26.752746112081297,120.16377754916532,149.6626136320745,41.834011753827646,7.110580066775299,47.547439867434875,12.263677921364549,119.57856865260388,57.38634193865869,120.15178901377742,149.65489924111893,3.9231458622644704,6.034318246422625,3.627320146875322,9.661638393297949,2.462727293988803,0.041752847546317993,35.0,17.278741229061836,11.788605607451132,9.0,45.0,3.0,469.4313609127268,562.4529063135107,417.928194801834,331.0522004675218,374.1693561003141,562.4487231684441
3580.0000000000005,35.90336062602709,26.74600840043172,120.19443929301669,149.77276218955564,41.82358708654027,7.100709526070091,47.54322846208906,12.260055483400038,119.608545275748,57.40100701328527,120.18243564291484,149.76528687025245,3.9299653733986566,6.043273057306932,3.6286823825166983,9.67195543982363,2.461079047996616,0.04177511530939868,35.0,17.27400906217281,11.780348673138292,9.0,45.0,3.0,469.4489307794625,562.5825030233514,417.92047127194405,331.05817644303414,374.181657615153,562.5786387559216
3590.0000000000005,35.88452829838365,26.739340176602692,120.22472836130294,149.8821867441958,41.81307238284273,7.090751888972874,47.5392240547431,12.256610872240683,119.63815572380553,57.415613871882215,120.21270970850128,149.87483545946566,3.936899291655444,6.051702041083677,3.630887658264781,9.682589699348458,2.4594456149466257,0.04179889393033735,35.0,17.26932726087864,11.772274433936047,9.0,45.0,3.0,469.4664960782122,562.7113150735323,417.92992322212274,331.0642835639042,374.19439817384807,562.7076182937952
3600.0000000000005,35.865718258202115,26.732682781019776,120.25476704331298,149.99114754247165,41.80252022988481,7.080756925375738,47.53530959509591,12.253243425088668,119.66752148426713,57.43014848214875,120.24273348288229,149.98380509976846,3.944322273833904,6.06071440866164,3.6337390462448544,9.694453454906494,2.457824889010256,0.0418280185339597,35.0,17.26466345653131,11.764507545533718,9.0,45.0,3.0,469.4840411410476,562.8396240244499,417.94358015038944,331.0702551972922,374.20727520309185,562.8359432357555
3610.000000000001,35.84696948707158,26.726085903845785,120.28457797974828,150.09969436323826,41.792017183029486,7.070806625756801,47.53145249116336,12.249925116231225,119.69666405939957,57.444605952632855,120.27252966248582,150.09228803012883,3.9506244879994505,6.0680992435521,3.635489126753268,9.703588370305368,2.4562163272620094,0.041845399249918494,35.0,17.26002916621775,11.756908154605584,9.0,45.0,3.0,469.5015760335503,562.9674841913527,417.95514466721926,331.07608049482167,374.22022330389245,562.9637237540816
3620.000000000001,35.82831320577148,26.71955652705452,120.31416287748648,150.20777295444395,41.781590117132176,7.060926485959783,47.52764855183053,12.246652348739532,119.72558415741204,57.45898557575065,120.30209986949448,150.20030051846243,3.957115833807451,6.075877033000608,3.637337692252265,9.713214725252874,2.454619761763968,0.04186495298484809,35.0,17.25543263842917,11.749379430786805,9.0,45.0,3.0,469.51906638004994,563.0948235745517,417.9644316880587,331.081790411268,374.23323727478856,563.0909805913356
3630.000000000001,35.809762313173266,26.71308332420739,120.34352712035586,150.31533696026395,41.771243042219744,7.051120348772486,47.52389665598485,12.243424166245063,119.75428672430344,57.47328802986914,120.33144943331584,150.30782348637928,3.964735686909689,6.085455745783165,3.6401794612188905,9.725635207002057,2.453034949873971,0.04189661286015285,35.0,17.25087604135149,11.741883403616155,9.0,45.0,3.0,469.5364796334261,563.2215787879135,417.9722297272657,331.0874146380487,374.24631039547137,563.2176862162943
3640.000000000001,35.79132114249521,26.70665718011975,120.37267314060642,150.4223531438392,41.760975907055936,7.041388209344916,47.520196975984334,12.240240725050684,119.78277379225108,57.4875141247374,120.36058090240697,150.41483414190083,3.97092946929212,6.092892661779487,3.64168929954,9.734581961319488,2.4514618143179536,0.04191338535559795,35.0,17.246359978782777,11.734409035618455,9.0,45.0,3.0,469.55379803444174,563.3477051895493,417.97904527132295,331.09297609214565,374.2594422022429,563.3438096246394
3650.000000000001,35.77299025371604,26.700275018454192,120.40160103728964,150.52881260358373,41.75078837793809,7.031729794545754,47.51654976238764,12.237102248670908,119.81104550016823,57.50166434709735,120.38949428048949,150.52132493285177,3.9777036019954033,6.101261703636469,3.6437154730457855,9.744977176682257,2.4499002821109435,0.041936479014671374,35.0,17.24188456400873,11.726952988017672,9.0,45.0,3.0,469.5710168813409,563.4731912769971,417.9850185216745,331.09848062775546,374.2726343374393,563.4693411038559
3660.000000000001,35.75476750035729,26.69393927433248,120.4303130166704,150.63473183093697,41.74067960659107,7.022144342617992,47.51295403588409,12.234007902142764,119.83910407518556,57.5157390496658,120.41819180369272,150.62731392024597,3.98443341299285,6.109609961650769,3.6456785241787144,9.755288485829485,2.4483502356993685,0.041959287571770615,35.0,17.23744913005629,11.71951554593022,9.0,45.0,3.0,469.5881423508218,563.5980578460689,417.9900097780364,331.10391768357823,374.2858837970022,563.5943034650975
3670.000000000001,35.73664777532949,26.687656925437693,120.45881076723468,150.74014506742827,41.73064843427394,7.012630791017614,47.50940870823976,12.23095675645493,119.86695138696368,57.52973873759794,120.44667516779498,150.7328277291694,3.991028714443072,6.117815890370614,3.647479119689784,9.765295010060397,2.4468115137134747,0.04198085114795267,35.0,17.233052584753977,11.712106001919722,9.0,45.0,3.0,469.6051905863104,563.722349225466,417.9936247455916,331.10927104740165,374.2991890037468,563.7187310071512
3680.000000000001,35.71861729707668,26.681440617319534,120.487094705938,150.84512144690177,41.720690367952585,7.003184868627898,47.50591280983005,12.227947984362627,119.89458837831528,57.54366372739543,120.47494478827753,150.83790429905036,3.997727474804297,6.12628000423844,3.6492988530480055,9.775578857286444,2.445283956672158,0.042003650027930654,35.0,17.22869206848918,11.704755747815966,9.0,45.0,3.0,469.6221970682578,563.8461561152577,417.9950217456322,331.1145042043857,374.31254926951664,563.8426734772353
3690.000000000001,35.70064378122147,26.675289363009767,120.5151639964409,150.9497260900809,41.710781791750165,6.993784195391753,47.50246930745661,12.224984146523298,119.92201518981108,57.55751536425549,120.50300005483676,150.94255095136634,4.000239974605571,6.128442606632658,3.647214681761368,9.775657288394026,2.443767711550335,0.04198264069063073,35.0,17.22435956568671,11.69755686531272,9.0,45.0,3.0,469.63920533342406,563.9695644940693,417.9939301409796,331.1195787004015,374.3259703501452,563.9661409231637
3700.000000000001,35.68268048882921,26.669153670292303,120.5430041360619,151.05394341733717,41.70083749755241,6.9843479364971595,47.49910546132364,12.222088715137032,119.9492184063112,57.57129926852485,120.53082589167144,151.04668998037783,4.010961241848921,6.143068657799009,3.652753374541256,9.795822032340265,2.4422629493733803,0.04204791745365465,35.0,17.220040925897933,11.690665359193645,9.0,45.0,3.0,469.65621638387705,564.0925611518936,417.99570238189824,331.1244945850476,374.33950430368674,564.0890389859032
3710.000000000001,35.664755323186974,26.663063792315768,120.57050847380393,151.15753687104308,41.69076963410864,6.974792689984781,47.49593203003444,12.219357042580782,119.97609252244202,57.58503257070969,120.558316250235,151.15007480842792,4.017516313640657,6.150588757564165,3.6552489610956016,9.805837718659767,2.4407711016296423,0.04206972078961968,35.0,17.21575754945286,11.684011542942583,9.0,45.0,3.0,469.6732305125936,564.2148884045952,418.0149935129284,331.12948791676337,374.35343405456246,564.2110966488954
3720.000000000001,35.64678523253084,26.65641128015062,120.59567860191709,151.2586658917648,41.681075778218855,6.96559076390264,47.49602738312718,12.219439124049927,120.00074268891004,57.59705378297485,120.5834744823398,151.251038233008,4.023708130666364,6.157368163942726,3.6575458684856264,9.814914032428351,2.4392708699780643,0.04208831401479224,35.0,17.21129036675478,11.676947040154287,9.0,45.0,3.0,469.6895786613927,564.3351149012069,418.03873054666434,331.13703457470984,374.3634784991086,564.331109162171
3730.000000000001,35.62942113560023,26.650342410635343,120.63075395984146,151.36687967876816,41.6707291888871,6.9557674510185725,47.4873002281003,12.211926124198726,120.03510592742371,57.61251927893711,120.6185342800797,151.35895494906748,4.0305551867503056,6.165728745404283,3.659706824010291,9.825435569414573,2.437737511128454,0.042111712939666715,35.0,17.20656171842728,11.669578267775703,9.0,45.0,3.0,469.70583589235423,564.4597500966902,418.0461203723924,331.14139556925886,374.3713479027461,564.455359485381
3740.000000000001,35.61207046395271,26.644241662193448,120.65783552446224,151.4679641715785,41.661226174279165,6.946743434353039,47.484101660223246,12.209172287569745,120.06155116269896,57.626032989849534,120.64560180770243,151.4600668018711,4.037020861240584,6.17375973120072,3.6615296683911462,9.835289399591865,2.436274108469547,0.04213346482851796,35.0,17.20243998064609,11.662446085490274,9.0,45.0,3.0,469.72203064633294,564.5789494612094,418.05029922255113,331.14717641284454,374.3850782959753,564.5745989104336
3750.000000000001,35.59482117523481,26.638167639588573,120.6847167170862,151.5684875793737,41.65179405954703,6.937785216713223,47.480952011831775,12.206460429412973,120.08779836773871,57.6394721534852,120.6724690190653,151.56065261580147,4.043454446947145,6.1817742048325,3.6633184950365214,9.845092699869022,2.434822211810048,0.04215507617381802,35.0,17.198354964369628,11.655296296868016,9.0,45.0,3.0,469.738116536688,564.6974966590728,418.0538474021437,331.1528421725111,374.3988384134751,564.6932320541001
3760.000000000001,35.57767036832431,26.63212830522076,120.7113932353328,151.6685217648261,41.6424294130648,6.92888957413976,47.477849798575214,12.203789278088324,120.11384392293247,57.65283380488359,120.6991316189454,151.660888089511,4.0498647407548685,6.189799630497677,3.6650687497459926,9.854868380243667,2.4333821031284084,0.04217660296411044,35.0,17.194304731046486,11.648092310336494,9.0,45.0,3.0,469.7541078938243,564.8154881751864,418.0564038609565,331.15825436170144,374.4126207744864,564.8114913933068
3770.000000000001,35.560599204462484,26.626213292891865,120.73785797492788,151.76847540586834,41.633136681553815,6.920060765819129,47.474788422957765,12.201153158612785,120.13968321135654,57.66611575732691,120.72558253673388,151.76129434918488,4.056222159620446,6.197941578699716,3.6665955178073326,9.86453709650705,2.4319518774657323,0.042197561810477735,35.0,17.190287023253063,11.640832619138166,9.0,45.0,3.0,469.7701462400409,564.9334629278583,418.05432316768486,331.1631531452285,374.42642350236497,564.9300629948024
3780.000000000001,35.54336844271144,26.620510783986393,120.76408413076857,151.8690376770444,41.6237626741563,6.911153248179176,47.47179546436865,12.198575826324657,120.16529677790136,57.679329154147865,120.75179488762112,151.86192465474704,4.0674635517011195,6.2139528502662325,3.67214517920292,9.886098029469153,2.4305314365594084,0.04226904969665248,35.0,17.18625033907159,11.6342507008477,9.0,45.0,3.0,469.78667637306864,565.0523363555549,418.0428129605127,331.1673046262494,374.44033622265226,565.0490294191378
3790.000000000001,35.52585099948699,26.61420346339293,120.78781176779384,151.96710926810513,41.61421377733318,6.9020780065043255,47.47218088469212,12.198907731070053,120.18852752369057,57.69098535659765,120.77551130926383,151.95960077213078,4.068668900208799,6.212608524067665,3.670626012459529,9.883234536527194,2.429107597332385,0.04223694201853869,35.0,17.182012030895407,11.62807438044996,9.0,45.0,3.0,469.8028224605428,565.1691538923671,418.07970500800377,331.174123376445,374.45140361428287,565.1653319341742
3800.000000000001,35.509200992687525,26.608326906398872,120.82143829567458,152.0713014188654,41.60435532513727,6.8927069379887485,47.463982686061726,12.191847406441582,120.22146299648634,57.70588226419295,120.80912278347802,152.06348374639674,4.075282892132071,6.22070100506234,3.672638297831521,9.893339302893859,2.427644795406571,0.0422593017231338,35.0,17.1775134244852,11.62094318745477,9.0,45.0,3.0,469.8183188303517,565.2891358742156,418.0860172373317,331.1788004098225,374.45938262799615,565.2849135003544
3810.000000000001,35.49255928175297,26.602429494798457,120.84717296930484,152.16846958398094,41.595344414467306,6.884140066473719,47.4611055911003,12.189369418270758,120.24657642121548,57.71891972054266,120.83484378071608,152.16072393418943,4.081573936263283,6.228590404278097,3.6743419373331383,9.902932341611235,2.426253326842208,0.042280618404116274,35.0,17.173645373446334,11.613977082018778,9.0,45.0,3.0,469.83377437219303,565.4037624522931,418.0882633092696,331.18456899207814,374.4734331609185,565.3996383977737
3820.000000000001,35.476003546488734,26.59658961132197,120.87270071295676,152.265355051332,41.58639360629905,6.875628972290713,47.45827258557907,12.186929291192657,120.27148743937128,57.7318708383267,120.8603579300883,152.25801484194238,4.087822664000697,6.236525255128625,3.675930820590056,9.912456075718682,2.4248742889490926,0.042301557115838606,35.0,17.169807468267436,11.606848027356818,9.0,45.0,3.0,469.8491823633967,565.5181059984898,418.0879478591447,331.18970885286205,374.48746373551614,565.5145164716824
3830.000000000001,35.45929142402779,26.59109166951231,120.897983624037,152.3634048901036,41.577403287327726,6.867078941950068,47.45548952201129,12.184532071681758,120.2961695107084,57.744742274884736,120.88562767920514,152.35639326732058,4.0907383776771695,6.240064379491498,3.67385407687444,9.91391845636594,2.423503421892096,0.04228756690242647,35.0,17.165954712476548,11.600216115481771,9.0,45.0,3.0,469.8652437176376,565.6340781659495,418.0714531066808,331.1935751395842,374.50155602796406,565.6309221906724
3840.000000000001,35.44230934178869,26.58498745413283,120.92848391125068,152.4654305301504,41.56737059616391,6.857535973358267,47.45082551580116,12.180514442521144,120.32611785234886,57.75785490087384,120.91611533283356,152.45766463445568,4.100308186088331,6.251314078016634,3.679915809791264,9.931229887807898,2.422069131657694,0.04234097070690638,35.0,17.161281310963886,11.594080032663726,9.0,45.0,3.0,469.88089678428247,565.7526974646887,418.11049716442585,331.199031783425,374.506804584596,565.7485579815443
3850.000000000001,35.426059052405414,26.579212356968355,120.95350271375816,152.56044400665786,41.55862673346394,6.849217534533693,47.448112055716415,12.178176897633364,120.35052363388095,57.7706463228111,120.941120655867,152.55270680062063,4.106468291462021,6.259028241105584,3.681556417069787,9.940584658175373,2.420713847673772,0.04236170372685404,35.0,17.157549483874163,11.587331188084306,9.0,45.0,3.0,469.89595781412805,565.8647987927842,418.11275648911624,331.2050994975972,374.52105603081543,565.8607008136152
3860.000000000001,35.409894121451266,26.57345812118473,120.97831589916191,152.65501823636282,41.549943311262105,6.840955318097201,47.445449994081486,12.1758835313953,120.37472696557998,57.78334740497701,120.96592042564971,152.64752668453366,4.112662393387882,6.266887052365477,3.683175070063504,9.95006212242898,2.4193724577116167,0.042382919082907033,35.0,17.153849757403634,11.580385106970937,9.0,45.0,3.0,469.9109252073427,565.9764123789436,418.11290538201973,331.21056005609523,374.535267609223,565.9726395604288
3870.000000000001,35.39363420452468,26.568058499915313,121.00287862655438,152.750788172029,41.54127100605922,6.832702410239051,47.44282700968056,12.17362373412658,120.39869511041309,57.79595481515912,120.99046999405388,152.7438763641615,4.118725790263458,6.27528502270547,3.6839595315005593,9.959244554206029,2.418040204994802,0.042402266721659296,35.0,17.150148936743506,11.573599192069764,9.0,45.0,3.0,469.92647688005167,566.0896975665061,418.0956041398916,331.2144108375823,374.5494853618029,566.0866864070492
3880.000000000001,35.37696046227544,26.56210846271256,121.0326408472352,152.85102736973118,41.53144642364322,6.823351419327594,47.43834224945401,12.169759727874634,120.42791704388284,57.80881255523957,121.02021999208635,152.84331787172823,4.124881281464666,6.2814483541755886,3.6869203018403054,9.968368656015892,2.4166437712545066,0.04242100522421505,35.0,17.145592306046638,11.56775672317866,9.0,45.0,3.0,469.9418915311292,566.2062880739761,418.1322780175154,331.21966757009227,374.5549488783794,566.2022371712577
3890.000000000001,35.361088450524285,26.556440167236133,121.0569302683094,152.9439106298871,41.52296500421787,6.815277538365535,47.43580084658654,12.16756996730453,120.45160127630172,57.82134987417476,121.044496128593,152.93624102224277,4.130837146299768,6.288915369118655,3.6884029318835063,9.977318301002162,2.415325985421484,0.04244039431946383,35.0,17.141996526811567,11.5611059102132,9.0,45.0,3.0,469.9565570952164,566.3159062580315,418.1336032902559,331.2257648729312,374.56938479325714,566.3119113967683
3900.000000000001,35.34528779364775,26.550838034567505,121.081007991462,153.03666882264662,41.51453814622372,6.8072543997549815,47.433306378605,12.16542056050082,120.47507936901904,57.833784651069486,121.0685606555404,153.02952549419604,4.136935759405062,6.296791955942963,3.689865361398621,9.986657317341583,2.414022817404778,0.042461235741869614,35.0,17.138427826440136,11.55412631761834,9.0,45.0,3.0,469.97120668650103,566.4254508990056,418.13038020858966,331.2307576015122,374.58372921239703,566.4221475527949
3910.000000000001,35.328930557551125,26.545743542468244,121.10449672247093,153.13153796628166,41.505552357274304,6.7986977943879765,47.43119435188906,12.163600624318631,120.49800472638329,57.84616562667373,121.09203681495956,153.12430727659472,4.142942024271244,6.3042020472162,3.6916049612402806,9.99580700845648,2.4127315685077138,0.042480379867626414,35.0,17.13478957723413,11.548667610570533,9.0,45.0,3.0,469.98727415289335,566.5380257424342,418.1353498044885,331.23393854725083,374.59886668607834,566.5346116706132
3920.000000000001,35.31311084254239,26.539670183728617,121.13395238513124,153.22824401624553,41.49655506063505,6.7901288742907004,47.42652166328519,12.159573943135229,120.52690239157548,57.85877977265,121.12148001266468,153.22059117209182,4.14903192766594,6.311150757664083,3.6936747712292335,10.004825528893315,2.4113638321702635,0.042499683194681566,35.0,17.130434868681277,11.541942653331944,9.0,45.0,3.0,470.0013410171208,566.6500993048837,418.1513274727712,331.24068500258306,374.6038336253994,566.646136979919
3930.000000000001,35.297593175267,26.53410663842737,121.15753007750756,153.3192171445885,41.48831753175087,6.782282354431175,47.424147103440085,12.157527554650812,120.54988433061654,57.87104291017863,121.14504462809737,153.31187656221044,4.15498503278274,6.3187592507270605,3.6951138917793993,10.013873142506458,2.410086453620704,0.04251969701382471,35.0,17.12696480669382,11.535149598767587,9.0,45.0,3.0,470.0156423114289,566.7575165801351,418.1497019789962,331.24612196105807,374.6183185821855,566.7539658843929
3940.000000000001,35.281618577110734,26.529025611866643,121.18070658117334,153.41260952862484,41.479686882783945,6.774060114224369,47.42196384982152,12.155645964509006,120.57249661404566,57.88322950087877,121.16820859326918,153.40551956328682,4.160902538950241,6.326641266025196,3.6962215177833766,10.022862783808574,2.4088194063630373,0.042538388839923925,35.0,17.12341595056961,11.529411884179751,9.0,45.0,3.0,470.03119090339374,566.8682744389747,418.1404678962079,331.2490359782616,374.63314211646775,566.8650544344789
3950.000000000001,35.26594855934423,26.523139623518038,121.20944034174076,153.50802188613216,41.47070335317118,6.765500315234249,47.417596787978006,12.15188210858787,120.60068706984094,57.895662710433385,121.19693016532813,153.50040938989457,4.166898399007934,6.33301439833507,3.698715801406012,10.031730199741082,2.4074813540280853,0.042557231461531085,35.0,17.119158742150262,11.52301731547442,9.0,45.0,3.0,470.0452848507283,566.9789732826647,418.1672630082383,331.2556930028114,374.6386204105659,566.9750741290217
3960.000000000001,35.25069507235289,26.51765631841755,121.2325144449938,153.59752936765005,41.46264597989654,6.757821794776703,47.415336460497805,12.149933888216369,120.62317152285158,57.90774407096034,121.21999133490112,153.59026418741888,4.172776799943925,6.340559431666076,3.700101526318024,10.0406609579841,2.4062300571933366,0.0425770000981275,35.0,17.11578117104591,11.516283300125169,9.0,45.0,3.0,470.05931766903706,567.0846840035282,418.16485834523974,331.2610953325716,374.65319837593535,567.0812419742691
3970.000000000001,35.234837503034264,26.512772207421108,121.25489831051163,153.6896241186074,41.45399962145412,6.749580728988974,47.41352909578742,12.14837603453202,120.64500844721924,57.91974038641132,121.2423629766492,153.68246482611687,4.1785929843569205,6.347760035085803,3.701724514713885,10.049484549799686,2.4049924430116008,0.04259517680282845,35.0,17.112336896801764,11.510922683749072,9.0,45.0,3.0,470.0749496144989,567.1940923207842,418.16876805767913,331.2639869870655,374.66859655901754,567.1907917974361
3980.000000000001,35.21958009096586,26.5068431040429,121.28343710875848,153.78335048376573,41.44539198734416,6.741375284311175,47.40901137139497,12.144481795565184,120.67299809096376,57.93201165864247,121.27088954729086,153.7757833387716,4.184536434004237,6.354647821506665,3.703621268143359,10.058269089650024,2.40367583083155,0.04261403597244431,35.0,17.108158749332006,11.5043411213789,9.0,45.0,3.0,470.0884125973761,567.3026514069318,418.1816475758044,331.27081682186576,374.6737187266696,567.2988217723573
3990.000000000001,35.20456472406304,26.50151680848512,121.30599301918132,153.871851794772,41.437511222174535,6.733861620039079,47.40686240375111,12.14262930536836,120.69497357990706,57.94389691794396,121.29343270669136,153.86495908577913,4.190348359861903,6.3623157853437675,3.7047913249152247,10.067107110258991,2.402451119980574,0.04263344036787135,35.0,17.10486871990645,11.497520805898889,9.0,45.0,3.0,470.1023115513159,567.407263731285,418.1742736079164,331.27555530257496,374.6883417903397,567.40431768878
4000.000000000001,35.18879845001078,26.496129615409927,121.33368406423604,153.96739440203555,41.42836764011086,6.725142616071366,47.4028462838772,12.139167089587204,120.72215848103654,57.95601102910581,121.32111226241186,153.9598434167827,4.196202188879034,6.368757627563338,3.706998186904636,10.075755814467971,2.4011607069771803,0.04265071774128728,35.0,17.100654917287898,11.492201195782629,9.0,45.0,3.0,470.11716637490633,567.5185792230844,418.1950047361264,331.2797455512583,374.69425777042784,567.5147771454803
4010.000000000001,35.173984265071695,26.490770255506163,121.35596831951912,154.05432760470632,41.42060609383065,6.717740339290117,47.40075908858643,12.137367672872529,120.7438610138668,57.96782843992287,121.34338378899416,154.04686258684274,4.201950029958583,6.376078315443476,3.708377858293169,10.084456173736646,2.3999467156528858,0.04267010622590772,35.0,17.09742758496185,11.485836923925774,9.0,45.0,3.0,470.13074134198104,567.6212539653886,418.19396447877006,331.28586449279965,374.70908259448896,567.6175677136133
4020.000000000001,35.15882452296978,26.485849168313223,121.37791993788936,154.14357208180127,41.41262928537059,6.710131680204711,47.39878564149809,12.135666265735948,120.76525856597873,57.97952203840089,121.3653231415321,154.13670213102728,4.207683302635339,6.384204856569536,3.708965251406316,10.093170107975851,2.398747572483494,0.04268838080209883,35.0,17.094144324509784,11.479842158390907,9.0,45.0,3.0,470.14535159038434,567.7270914300968,418.1734017231392,331.2887464207774,374.72389913471903,567.7241845677307
4030.000000000001,35.143717355242345,26.480222223109934,121.40526944021168,154.23549600966538,41.40392800871496,6.701830736830743,47.394800815898,12.132230585290642,120.792086645191,57.9915019236916,121.39266093253602,154.2279868822253,4.2134682279536495,6.389992717370624,3.711703061502005,10.101695778872628,2.397477619946053,0.04270632822228864,35.0,17.09009867125428,11.473998587885037,9.0,45.0,3.0,470.1589842357805,567.8338188402004,418.20745236564926,331.2952026825953,374.7298788935788,567.8300814362019
4040.000000000001,35.129120797380224,26.475019991973227,121.4270346848058,154.32163109786262,41.396330720899755,6.694581922082364,47.39282819140768,12.130529725418228,120.81328093648776,58.0031004510019,121.41441365187605,154.31480392087911,4.219159030802787,6.397543985641455,3.7127990724816415,10.110343058123096,2.396293428218889,0.04272534864702187,35.0,17.086953566801583,11.46729599964334,9.0,45.0,3.0,470.1724542092828,567.9356690867794,418.19917334756,331.29996269031847,374.7446371398647,567.9328242781778
4050.000000000001,35.113777219078365,26.46976220317208,121.45393982620372,154.414808650206,41.387472655401474,6.686128904076099,47.388988560685576,12.127218919445056,120.83968934253606,58.01493520927352,121.4413075276119,154.40731872295214,4.22488608378614,6.40384443512011,3.7149390946076575,10.118783529727768,2.395042926378691,0.04274219098350817,35.0,17.082884310924157,11.462141873935138,9.0,45.0,3.0,470.1868808421842,568.0442233579697,418.21932463925424,331.3042880179204,374.75073981736966,568.0405172991881
4060.000000000001,35.09937160048868,26.464521087047103,121.47543666326835,154.49945286808816,41.37998689748436,6.678984390595133,47.38707749676279,12.125570986929349,120.86061443062556,58.02645715888304,121.4627918680513,154.4921737162269,4.230519874602674,6.411091846638173,3.716226311835356,10.127318158473528,2.3938708382559426,0.042761230630255616,35.0,17.07979806288381,11.455786205409652,9.0,45.0,3.0,470.20003405373126,568.1442375793728,418.2165635591114,331.3101238457992,374.76564953243616,568.1408098195981
4070.000000000001,35.08409857860796,26.459272278211984,121.49620206025564,154.58756194565376,41.371433062012905,6.670819309849492,47.38978732580888,12.127907688948367,120.88016247022928,58.035752958675054,121.48353635653883,154.58018245034873,4.2369690498814725,6.418843126801514,3.718791582125115,10.13763470892663,2.3926619688690494,0.04278686874232108,35.0,17.075910203199555,11.45040149417406,9.0,45.0,3.0,470.2143707416328,568.2491062265813,418.23010938298773,331.3157898397395,374.77269119558326,568.2455552706631
4080.000000000001,35.069930066457424,26.454213666224465,121.52319746185604,154.67592379044612,41.363867186217696,6.663596241070707,47.38146362150029,12.120729786732454,120.90731764512938,58.049577689348496,121.51052912339122,154.6685191471862,4.2417970630613455,6.424746527708549,3.719425156705384,10.144171684413934,2.391479727484366,0.042796706666629374,35.0,17.072753133503852,11.44425211603334,9.0,45.0,3.0,470.2274267270696,568.3513110049499,418.22885934634536,331.3197150124521,374.7867565436858,568.3477259169114
4090.000000000001,35.05517196375437,26.44952751789464,121.5439250005835,154.762399363699,41.356032662806086,6.656115662322236,47.37987275068184,12.11935779923516,120.92751317249292,58.06089096172968,121.53124485977403,154.7554588149742,4.247341175334656,6.432191826979415,3.7203893087066087,10.152581135686024,2.3903380295052665,0.04281407401502256,35.0,17.069641771016222,11.438794165978834,9.0,45.0,3.0,470.241768723641,568.4540472866647,418.2185937598059,331.3221842426644,374.8020584570552,568.4510699475143
4100.000000000001,35.040804936496635,26.44400218833613,121.5703503020736,154.8506354548844,41.34796002496494,6.648406626451049,47.37598492487797,12.116004741722634,120.95342090175922,58.072471835540334,121.55765860358638,154.84322238923852,4.252979513861914,6.438331132565155,3.7225497130679672,10.160880845633123,2.3891205712407837,0.04283184882784113,35.0,17.065816766005412,11.432741308576,9.0,45.0,3.0,470.254498296822,568.5563422271839,418.2398999357604,331.3291124040237,374.80794568855566,568.5527523240883
4110.000000000001,35.02642948482348,26.439275958659096,121.59094507445327,154.93555903793833,41.34054588291843,6.641325444158213,47.37429730012718,12.114549184157,120.97347570022283,58.08365770246212,121.57824146179853,154.92884185165576,4.25850277542544,6.4463593980793,3.7229116795136057,10.169271077592906,2.387992121615316,0.04284955185271536,35.0,17.062800298553043,11.42674763687438,9.0,45.0,3.0,470.26825808447217,568.6570991664595,418.215399793802,331.33207153146253,374.8229185672684,568.6544187289505
4120.000000000001,35.011994542392465,26.43388345119945,121.61690526577094,155.0235579500997,41.33226489516584,6.633415233829794,47.37063889823023,12.111393718870886,120.9989335552306,58.095146954252016,121.60419038023974,155.01615903469633,4.26407018701392,6.451833651671591,3.7256153654224655,10.177449017094055,2.386792095516891,0.04286670839562067,35.0,17.058988367540735,11.421298816374588,9.0,45.0,3.0,470.2812472552265,568.7592886803769,418.2500965089828,331.3384696343828,374.8292323498085,568.7557233083226
