time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4130.000000000001,34.99787798966722,26.429169208693,121.6372404206184,155.10720884152175,41.32505367934976,6.626525942605781,47.3689859620491,12.109967958804134,121.01872765968965,58.106225376383975,121.62451362310064,155.10058640686003,4.269551193434168,6.459840738849772,3.725933585531109,10.18577432438088,2.385677993519516,0.04288445057505808,35.0,17.056048576791852,11.41510175822384,9.0,45.0,3.0,470.29466205811457,568.8584917171146,418.22485523054,331.34176507622334,374.8441933875179,568.8559404799438
4140.000000000001,34.98349511094312,26.423856670549757,121.66287673919686,155.19471283332217,41.316778338299926,6.618618937436394,47.36542088547105,12.106892731223866,121.04386986170816,58.11760848208581,121.6501388368012,155.187334501701,4.275068204858758,6.465244448165715,3.7286269594465584,10.193871407612274,2.384493280370732,0.04290127213788819,35.0,17.052265738364667,11.409945261468636,9.0,45.0,3.0,470.3076780766516,568.960172790728,418.2596428067711,331.3478387124206,374.8506138060636,568.9566402639219
4150.000000000001,34.969517098792444,26.419192906244856,121.68291915436342,155.27754650959963,41.30965814932858,6.61181473393043,47.36383442669054,12.105524199110905,121.06337541397218,58.12858061871026,121.67016943601148,155.27093684492814,4.280502437341235,6.473212980303445,3.7289100229291328,10.20212300323258,2.383393807753434,0.04291883795849035,35.0,17.049375353366372,11.403821782680268,9.0,45.0,3.0,470.32096287064235,569.0584314168872,418.23391499908206,331.3510868447968,374.8656197434893,569.0559025182607
4160.000000000001,34.95530269866212,26.413920741149298,121.70827237990147,155.3641188079646,41.30149746850766,6.604015152291368,47.3603286302674,12.102499860014063,121.0882373593261,58.139859763780805,121.69551162812418,155.35676442904872,4.285975111597695,6.4785632407362685,3.7315874083439895,10.210150649080258,2.382223504157072,0.0429355512716429,35.0,17.045647385909433,11.398685334721849,9.0,45.0,3.0,470.3337950515704,569.1590164546111,418.2685993327263,331.3572333941563,374.8720901380527,569.1555210936176
4170.000000000001,34.941333982225146,26.40933831780552,121.72797807430472,155.44658562041258,41.294330628208414,6.597164500378142,47.35885401467456,12.10122770565414,121.10741610089552,58.15072828024592,121.71520570473804,155.4398944044392,4.291355616925525,6.486387213027669,3.7319277055525384,10.218314918580209,2.3811391622447178,0.04295270344819017,35.0,17.042777282349846,11.392934916639431,9.0,45.0,3.0,470.34716708137,569.2569380549426,418.24462236097025,331.36003987935726,374.88722394542685,569.2543086732487
4180.000000000001,34.92741290416843,26.404073977408416,121.75309759374456,155.53179423641768,41.286419383976394,6.58960127234127,47.35536080216282,12.098213983960022,121.13204135322164,58.161902425577466,121.74031415798687,155.52447049157485,4.2967915988645595,6.491793056343665,3.7344955226130367,10.226288578956702,2.3799824458926597,0.04296954804478267,35.0,17.039131934797467,11.387510318388934,9.0,45.0,3.0,470.3596023521087,569.3558421646056,418.27691879361856,331.3666371513504,374.89365759737495,569.3523925962953
4190.000000000001,34.91334629433645,26.399685251502035,121.77221815137652,155.61401073678456,41.27899339420196,6.58250098515839,47.35422803462914,12.097236668217365,121.15065375972712,58.17268033939956,121.75942342926754,155.6071255095868,4.302099707842055,6.498706817358668,3.7356289717860864,10.234335789144756,2.378916455722577,0.04298611132259514,35.0,17.03629018973419,11.382378236736995,9.0,45.0,3.0,470.3733521762728,569.4536964949481,418.2721493066426,331.3689878703464,374.9094244691456,569.4508203253033
4200.000000000001,34.89981920394094,26.39431429855728,121.79736351890674,155.69777718876435,41.2715386911871,6.575372302938035,47.35051391451211,12.094032120326917,121.17529309311595,58.18373640190964,121.78455756598092,155.69050738748373,4.3075187785958935,6.504941721243541,3.7373472910669,10.24228901231044,2.3777700199949177,0.0430032599561058,35.0,17.032716399636627,11.37639566020971,9.0,45.0,3.0,470.3851065568073,569.5506952857253,418.2844487759664,331.3759842809101,374.91529354471504,569.5473217521575
4210.000000000001,34.885690950895565,26.389511180138012,121.8218715803664,155.78450255469068,41.263516249202524,6.567699658594734,47.34720673751337,12.091178524430234,121.19933814843968,58.194668659285405,121.80905511147662,155.77719992146598,4.31289652417549,6.511191778271799,3.7390294268882784,10.250221205160075,2.3766443613250483,0.04301884271909792,35.0,17.029070231846447,11.371179191449414,9.0,45.0,3.0,470.3984094025236,569.6518362511777,418.29509658274384,331.37901073396387,374.9216978169322,569.6484224535697
4220.000000000001,34.8725153854395,26.384644803853348,121.84106588773754,155.86213054233735,41.256850641997595,6.561323858739456,47.345788077089445,12.08995438813048,121.21798874701312,58.205358700310846,121.82823758871714,155.85502844539536,4.318158189565517,6.518028411109654,3.740130461521876,10.25815887263153,2.3755866326109927,0.04303667424631866,35.0,17.026398866360978,11.365287846514946,9.0,45.0,3.0,470.4103204044431,569.7436606900378,418.2907771841242,331.3851199273531,374.9369897831237,569.7405109963548
4230.000000000001,34.858541692234766,26.37990121085789,121.8653138883673,155.94796337465476,41.248929936657845,6.553746552493806,47.34253194274219,12.087144624760016,121.24177637886748,58.21621751699154,121.85247513941634,155.9406782002241,4.323491142379637,6.524165648081127,3.741837139506756,10.266002787587883,2.374470641782674,0.043052151292635184,35.0,17.02280264715415,11.360334819895115,9.0,45.0,3.0,470.4234831117018,569.8437467324899,418.3027562780315,331.3886990902119,374.9435413892359,569.8403614425933
4240.000000000001,34.84547797804959,26.375158249668686,121.88419361224788,156.0253475533579,41.242358165589245,6.547458876657515,47.34118124759264,12.085979048641036,121.26012043506232,58.226764666979136,121.87134317738978,156.01875976435537,4.328721163930782,6.531242774808161,3.742677244347649,10.27392001915581,2.373430773218567,0.04306969175163817,35.0,17.020178770488485,11.354129329854686,9.0,45.0,3.0,470.43539447836514,569.9353857251907,418.29179346382415,331.39362697752006,374.9587379059191,569.9329101437615
4250.000000000001,34.83167992316338,26.37036875714836,121.9082180691156,156.10976189697635,41.234535231553046,6.539973135114849,47.33797377000266,12.08321107068258,121.2836830769574,58.237563915127225,121.895357199496,156.10249818238282,4.33399792544466,6.537055561329943,3.74459338157442,10.281648942904363,2.372324380346695,0.043085183668807446,35.0,17.016632209549016,11.34955282538698,9.0,45.0,3.0,470.44825397288866,570.0337165572465,418.3097361843231,331.3983419946446,374.9654406123272,570.0303649184233
4260.000000000001,34.818302344307284,26.36598713112903,121.9266592207164,156.18865410076228,41.22772137393384,6.533452099616454,47.336801206603845,12.082199140827186,121.3016155763438,58.247981331760165,121.91378715128944,156.18200639359384,4.339165143431461,6.544530059327292,3.7449399949099944,10.289470054237288,2.3713017859698837,0.0431014992058202,35.0,17.013971970024613,11.34413720794214,9.0,45.0,3.0,470.4610532570786,570.1275050313842,418.28754169100097,331.4010049367459,374.9807970519468,570.1249568428964
4270.000000000001,34.80509795691249,26.360908982135985,121.95058702276908,156.26993465047633,41.22032760980918,6.526375156880761,47.33353295291735,12.079378517339308,121.32506127038404,58.25870040269922,121.93770419480146,156.2627291258488,4.344418772610009,6.5498898914729695,3.747279596635981,10.297169488108953,2.3702064711231072,0.043117943327079584,35.0,17.010556900613267,11.338752599062843,9.0,45.0,3.0,470.4727266366151,570.2217928724052,418.3154312496465,331.40777036679174,374.9873539540405,570.2185225417679
4280.000000000001,34.79058399610746,26.35564108643291,121.95042545164732,156.33397704667186,41.21192397244618,6.518330449780365,47.33911915232823,12.084199524934093,121.32373836681124,58.26435707859645,121.93752312921434,156.3275078560976,4.349783572965519,6.5518822801000205,3.754116450065624,10.305998730165644,2.3693129916207307,0.0431408955812856,35.0,17.069118258477715,11.363969752023364,9.0,45.0,3.0,470.48595550822375,570.3050640179673,418.4333378560698,331.4134371451038,375.01616234949194,570.3027579429743
4290.000000000001,34.78017991982799,26.353610131602807,121.9397048085038,156.3730483861309,41.209593202692254,6.516099011023073,47.33117132613406,12.077340255411343,121.31270634726592,58.27623266273407,121.9267918120325,156.36547406952178,4.353659410083228,6.566726811059746,3.7429772990399854,10.309704110099732,2.368054810677678,0.04316026236622232,35.0,17.068634848748047,11.35182789492967,9.0,45.0,3.0,470.49765713687134,570.3608780647297,418.2133596984157,331.49059450111054,375.0919159569408,570.3571410406295
4300.000000000001,34.7633579055187,26.348036525590768,121.95842338241084,156.46344959222807,41.19811496269276,6.505108554611013,47.32361738870052,12.070820126192814,121.33107653379184,58.284168955564496,121.94550191719132,156.45607716359996,4.358718184850847,6.57061014008324,3.74579352717074,10.31640366725398,2.3668434685935087,0.043170400387809615,35.0,17.062669137678313,11.347343094206792,9.0,45.0,3.0,470.5136618929148,570.4694409507537,418.2676989919592,331.50006437376203,375.09487430708646,570.4659676524241
4310.000000000001,34.74753386021603,26.34213263614185,121.98174608372436,156.55398826833402,41.18776185945684,6.49519344426443,47.31734364173703,12.065404392191168,121.35404010941028,58.293514819289776,121.96881600529112,156.54670416949705,4.36388621254394,6.57589830121962,3.747991273474645,10.323889574694268,2.3657559046838497,0.04318169365851644,35.0,17.057403352284553,11.341037337244812,9.0,45.0,3.0,470.52787438358985,570.5759962702228,418.29159646825485,331.4957587895849,375.0959046713873,570.5726391054706
4320.000000000001,34.73245235745127,26.336556171175634,122.00797437267404,156.6449922806999,41.17818825720886,6.486023191725565,47.31188476540973,12.060691648116348,121.37990346848372,58.30355267567819,121.99503558663436,156.63776222781647,4.369141901054418,6.581651424788212,3.750007937647705,10.331659362435918,2.364688443729088,0.04319390692776109,35.0,17.052624017704773,11.334674396994842,9.0,45.0,3.0,470.5414820916472,570.6817747787129,418.3072411252608,331.4892567294676,375.0948066640897,570.6784891564705
4330.000000000001,34.717836137932345,26.331178686937164,122.03584826714705,156.73609092549486,41.169087872167125,6.477304736746021,47.30690921884758,12.05639581713774,121.40740993082612,58.313978236976816,122.0229007423994,156.7288982055851,4.374407839709465,6.587608366152326,3.7518947361955446,10.339503102347868,2.3636349149910507,0.0432063172756544,35.0,17.048136673063198,11.328325598156937,9.0,45.0,3.0,470.5547024198559,570.7868914695017,418.3182530497152,331.4815362738183,375.09249326292206,570.783655639854
4340.000000000001,34.70352949540128,26.325931294278007,122.06463120762852,156.82704939881654,41.16029029034316,6.4688750048921975,47.302232856248814,12.052357990655992,121.4358247175072,58.32461049029735,122.0516749429467,156.819884028734,4.379686924077505,6.593700030271556,3.7537149911902934,10.347415021461847,2.3625923954921344,0.04321898842392652,35.0,17.04383342025534,11.322000863076596,9.0,45.0,3.0,470.56766158267783,570.8913899473225,418.32650421711406,331.47312962234463,375.0894833851541,570.8881909158013
4350.000000000001,34.6894353820953,26.320771887888785,122.09388331887156,156.9177419168543,41.151689571040365,6.460632601926477,47.29774279866295,12.048480749778037,121.46470914426786,58.335340652383245,122.08091833444648,156.9105974419856,4.384958196299409,6.599850131191171,3.7554875233595304,10.355337654550702,2.3615590368204344,0.04323172824078966,35.0,17.03964768257032,11.315704692153986,9.0,45.0,3.0,470.5804392995458,570.9953149241693,418.3331290769671,331.46434829535167,375.0860830263048,570.9921442856238
4360.000000000001,34.67549877548301,26.315675502247927,122.1233420828068,157.0080827148529,41.14322542063351,6.452519822535521,47.293373545508686,12.044707562097813,121.49380128728484,58.346103751431365,122.1103684088112,157.0009558616474,4.3902202585432155,6.606030406550085,3.757232833471436,10.36326324002152,2.360533784120506,0.043244536277182985,35.0,17.035541128910552,11.309441031973506,9.0,45.0,3.0,470.59307938663113,571.0986791715228,418.33879375599554,331.4553824184607,375.0824743843538,571.0955326561283
4370.000000000001,34.66168715110091,26.31062735131951,122.152858510043,157.0980273459685,41.13486245261464,6.444502803064154,47.289087136187234,12.041005664063391,121.52295252368933,58.356862586835234,122.139876183271,157.0909158992738,4.3954627566630124,6.61221023486392,3.758954508491023,10.371164743354942,2.35951600946532,0.04325731625255589,35.0,17.03149142277914,11.303211699272936,9.0,45.0,3.0,470.6056077163659,571.2014954429715,418.34387949058953,331.4463362739799,375.07875901308313,571.1983701577803
4380.000000000001,34.64999806763479,26.306108944764787,122.17004339333528,157.16801450276165,41.129534722354144,6.439394830673449,47.28895736860883,12.040893588194592,121.53958657347742,58.367290297376485,122.15704926073916,157.16108824621602,4.4004641668826405,6.619151792373731,3.7596824679063054,10.378834260280035,2.358577156107732,0.04327538076441767,35.0,17.029624747899334,11.29748174289449,9.0,45.0,3.0,470.6158971208458,571.2842089475976,418.3299962878167,331.45190529254046,375.0965699059286,571.2813273718122
4390.000000000001,34.637181022909246,26.30182127879385,122.19318270207732,157.2486193030478,41.12248904519094,6.432639017409599,47.28636985358319,12.038658791174155,121.56228261170818,58.3777022049195,122.1801785416443,157.24147884774612,4.405544499256667,6.625028670076033,3.761243181016532,10.386271851092566,2.357545554889982,0.04329027119113246,35.0,17.026510001147756,11.293082751843032,9.0,45.0,3.0,470.6280244698032,571.377891224103,418.34053461283054,331.456274534853,375.10314862701904,571.3747340846071
4400.000000000001,34.62504972935932,26.297632989634398,122.21058240663226,157.3217111569909,41.1166678353386,6.427056647247298,47.28559382014539,12.037988525259266,121.57917229939493,58.38770134186672,122.1975671247038,157.31540544062972,4.4105194395662055,6.632359640213373,3.7614422283401687,10.393801868553542,2.3565935965074942,0.04330678375673116,35.0,17.02429163725293,11.287351492829828,9.0,45.0,3.0,470.63933651341176,571.4645159979509,418.3162314827678,331.4605035333209,375.1184984087489,571.462444398611
4410.000000000001,34.612383418756366,26.29296946535049,122.23318373909198,157.3998804693004,41.10958558906205,6.420264189070338,47.28287883331913,12.035643506311716,121.60132302400012,58.39796363290253,122.22015836080936,157.39277082023477,4.415529102931035,6.637401364051514,3.763701765562391,10.401103129613904,2.3555734515960127,0.04332189143617055,35.0,17.021139282357126,11.283066787000337,9.0,45.0,3.0,470.65077740486606,571.5552778083724,418.3440226204288,331.4664270032628,375.1253953493981,571.5521660764052
4420.000000000001,34.599596109416126,26.28859020677612,122.2554731309467,157.47937556705165,41.10249193388853,6.413459919226796,47.2801934458722,12.033323954741888,121.62317773876084,58.408073225352894,122.24243791257712,157.47226165090888,4.420536502955541,6.643266005291234,3.765189613842844,10.408455619134076,2.3545684131722595,0.043336381061204944,35.0,17.0179773511299,11.278316488402254,9.0,45.0,3.0,470.6627433315599,571.6478978543889,418.3525408676392,331.4696604414868,375.13213480930887,571.6447828022527
4430.000000000001,34.587648340025844,26.284299314898817,122.27237146307522,157.55087199823663,41.09671616291564,6.407919128315314,47.27936447916574,12.032607900093067,121.63956850951496,58.417884134237056,122.2593252006442,157.54456676104326,4.425443225467425,6.650227294906548,3.765643649230975,10.415870944137524,2.353633390706843,0.04335278326255101,35.0,17.015765368649113,11.27252450517244,9.0,45.0,3.0,470.673669698577,571.7326666879885,418.3347347805544,331.4742528035227,375.14753094939607,571.7306029775232
4440.000000000001,34.5750558338886,26.279765201296527,122.29446641040232,157.628471511304,41.089694494050526,6.401182351551937,47.27668470025208,12.030293065173057,121.6612228321457,58.42796763431926,122.28141025221692,157.6213859896419,4.430388221293533,6.655457564597353,3.767616335972463,10.423073900569817,2.3526321802847807,0.04336743619528512,35.0,17.012637344987468,11.26836192028793,9.0,45.0,3.0,470.6851695453119,571.8229061486448,418.3562005166221,331.4795791040315,375.1545260663324,571.8198332764472
4450.000000000001,34.56243925322223,26.275430163759893,122.31633546602129,157.70685459045137,41.08270363447933,6.394474289056461,47.27404834349374,12.028015643839012,121.68266219258976,58.43792699415906,122.30326958387651,157.6997674428249,4.4353336373793,6.661252766451771,3.769076304018988,10.43032907047076,2.351644751720124,0.043381714537663,35.0,17.009523602725892,11.26366075951762,9.0,45.0,3.0,470.6969533790522,571.9142599747462,418.36447897960767,331.4827975110995,375.1613467415213,571.9111871740745
4460.000000000001,34.55054584728352,26.271315510794977,122.33282269130277,157.77803098605602,41.07699404064154,6.38899503703135,47.27329085456094,12.027361268268578,121.69865339980342,58.44758122732434,122.31974599234944,157.77175285411937,4.440183158682915,6.668504647841802,3.7691588719716385,10.43766351981344,2.3507281449420097,0.04339765389476278,35.0,17.007347301408743,11.25806819655554,9.0,45.0,3.0,470.70802480809266,571.9987843905265,418.3382970284075,331.4866234077167,375.1767518257666,571.9967628648722
4470.000000000001,34.538255038920205,26.26669760878065,122.35457923013831,157.85376531153446,41.070131460640575,6.382408570705536,47.27066338462346,12.025091402954049,121.71996728601896,58.45753503566516,122.34149263363938,157.84673479513822,4.445066414510093,6.673337182951063,3.7714317551208567,10.44476893807192,2.3497441801942296,0.04341238748361451,35.0,17.00429393426009,11.253745626811847,9.0,45.0,3.0,470.7190012783432,572.0867445757132,418.36709058363925,331.4925376338772,375.18378489620505,572.0837504571515
4480.000000000001,34.525825284382854,26.26242959287424,122.37609022619014,157.93105657816483,41.06326005765019,6.3758128243520105,47.26809047986479,12.022868585602566,121.74105308091512,58.46737463078716,122.36299400966344,157.92399397262608,4.449952302340151,6.679040546313642,3.7728827654885344,10.451923311802176,2.3487719871302204,0.043426485276437055,35.0,17.001238767616883,11.249200770638367,9.0,45.0,3.0,470.73061008310174,572.1768300862462,418.3757452460313,331.49598186035206,375.1907132008829,572.1737965432394
4490.000000000001,34.513660882834124,26.25858216082844,122.39185717566582,158.00260011765238,41.057125095847695,6.36992328973048,47.2677493528054,12.022573867933318,121.7563534693832,58.476899929819865,122.37875067487803,157.9959971395893,4.4547022740653786,6.685409126481512,3.773691292210109,10.45910041869162,2.3478786628643995,0.043441349355916974,35.0,16.99905862389511,11.244648983310867,9.0,45.0,3.0,470.74238706108395,572.2621445435718,418.36708314233294,331.49843499579214,375.2067880993064,572.2597090798544
4500.000000000001,34.50199788242325,26.253797568985817,122.4136088726008,158.07589950899353,41.05092068588062,6.363966427530158,47.26485073710869,12.020069537183533,121.77764310058086,58.486691249768455,122.40049217195616,158.06911082754948,4.459572222088927,6.691086331681663,3.7751240319708095,10.466210363652472,2.3469090402464547,0.043456783940512576,35.0,16.996126856605883,11.239156997572536,9.0,45.0,3.0,470.7522892897712,572.346933428915,418.3758908215973,331.5051265897451,375.2131270104928,572.3442598882071
4510.000000000001,34.48975939274171,26.249587602128884,122.43479613767852,158.1520181935536,41.04417301635796,6.357487230953097,47.26233835856777,12.017898813420118,121.79840837129724,58.49643004084129,122.4216699038432,158.14498245733947,4.464384321742116,6.696630636844385,3.776589774439633,10.473220411284018,2.345949554629092,0.043470608777023086,35.0,16.993132077940913,11.234901121226471,9.0,45.0,3.0,470.76370581863137,572.4356308932304,418.3860138015101,331.50915882551544,375.2201889048232,572.4326395193974
4520.000000000001,34.47756943055563,26.24536807053749,122.4558347468394,158.22786627531667,41.03746189197443,6.351042350834405,47.259868171463744,12.015764459514171,121.81902753024124,58.50607357803551,122.44269903596422,158.22084593913718,4.469206882868052,6.702326222137353,3.7779756326380713,10.480301854775425,2.345002621147364,0.04348460323677672,35.0,16.990158731715667,11.230258508531335,9.0,45.0,3.0,470.7750424604556,572.5240406046396,418.3930212725161,331.5122554054176,375.2270831830878,572.5210712813414
4530.000000000001,34.46612545998467,26.241361036864877,122.4715275916257,158.29640458140966,41.03203903080875,6.345834061976404,47.25925921490227,12.015238280244604,121.83423330965552,58.51543379974584,122.45838128383524,158.29020005198225,4.473919867349064,6.709367060882091,3.7780532428953113,10.487420303777402,2.3441234118463377,0.04350017171633496,35.0,16.988123440090533,11.224780524629525,9.0,45.0,3.0,470.7856262111152,572.6054695339946,418.36775514900455,331.5162993080476,375.2425687343549,572.6035593193103
4540.000000000001,34.454228718056285,26.23689340809005,122.4924650435461,158.3698039050264,41.02543678182957,6.339492371629831,47.25679678690764,12.013110524318163,121.85473982695028,58.525083940506526,122.4793091073919,158.3628552731252,4.478670071113156,6.714125733378439,3.780198278103059,10.4943240114815,2.343178632239185,0.04351445332978077,35.0,16.98520197916372,11.22062509648464,9.0,45.0,3.0,470.7962451336664,572.690742964058,418.3942915644636,331.52204593485027,375.249706260738,572.6878716293108
4550.000000000001,34.44222232251742,26.23275919552765,122.51317413195852,158.44461256391145,41.01884097196223,6.33315612147311,47.25438165445632,12.011023553156804,121.87503379299284,58.534634155849055,122.50000881479838,158.437610890285,4.483421065259316,6.719672202964386,3.7815921908137984,10.501264393778184,2.342243621762259,0.04352814381490076,35.0,16.982284169372065,11.216271748750842,9.0,45.0,3.0,470.8074348249164,572.7779409296882,418.40259628969744,331.52565049355564,375.2567756903945,572.7750030165707
4560.000000000001,34.43026977024735,26.228601901525447,122.53376189701498,158.51905059762902,41.01228548630996,6.326857871678158,47.252003640706704,12.008968577046003,121.89520769418384,58.5441051478511,122.52058723922846,158.51206803966278,4.488157588318094,6.725281539227304,3.7829260918443257,10.508207631071633,2.3413187759767387,0.0435418124034377,35.0,16.97938908185091,11.211671749407117,9.0,45.0,3.0,470.8185203576815,572.8647092316226,418.4089994666259,331.5286910221006,375.2637036648164,572.8617981304606
4570.000000000001,34.41912209195596,26.22459115720557,122.54911341718169,158.58585887437084,41.007019128952685,6.321797633253425,47.251441912858326,12.008483144660032,121.91007491715548,58.553316284745335,122.5359282462844,158.5796811813002,4.492797816134191,6.732003484246945,3.7832031167828792,10.515206601029826,2.340458447355103,0.04355731235731544,35.0,16.977424923289902,11.206213943858131,9.0,45.0,3.0,470.8286894803785,572.9440312509051,418.38896070334624,331.53320877476125,375.27911966854725,572.9421645875401
4580.000000000001,34.407376461350154,26.22027929628831,122.56963597176627,158.65844442565566,41.00053177172999,6.315563520516207,47.249058473291065,12.006423381295065,121.93017717639844,58.56279866643485,122.55644139041368,158.6515113206314,4.497476184725137,6.736897467568796,3.785102570165384,10.52200003773418,2.3395343533936312,0.04357118608567339,35.0,16.974560098699612,11.202264321216148,9.0,45.0,3.0,470.83929415718274,573.0284201112707,418.4102406951279,331.5385507043438,375.2862372560711,573.0255780641786
4590.000000000001,34.39559413111226,26.216215650499407,122.5899462340989,158.73196568225245,40.99407547783739,6.309358516458644,47.246716050878234,12.004398987154104,121.95007880250768,58.572182765768446,122.576742422816,158.72499866791793,4.502097130535057,6.742285869491738,3.78640968099564,10.528695550487376,2.3386202574523494,0.043584083085704314,35.0,16.971709471283987,11.19796297421084,9.0,45.0,3.0,470.85026174392925,573.114112298391,418.4180537342216,331.5420794582458,375.29327212888586,573.1112284122426
4600.000000000001,34.38386565746241,26.21213073610471,122.61014224995196,158.80511939284196,40.98765887589072,6.303190926471018,47.24440796977191,12.002404196504528,121.96986731699587,58.581492537684426,122.59692924102224,158.79817170806717,4.506815186882557,6.747893764766153,3.78775838179268,10.535652146558832,2.3377155950888966,0.04359803991387349,35.0,16.968880772439604,11.193446277086991,9.0,45.0,3.0,470.861127558784,573.1993758797582,418.4242121775277,331.54511418882737,375.30017521195697,573.1965190263189
4610.000000000001,34.37289589021401,26.208242971653704,122.62506120757337,158.870912988439,40.98252255884322,6.298253410602399,47.243930645276,12.001991652954416,121.9843104635912,58.590536568476864,122.61183786663076,158.86477530961452,4.511383291279865,6.754686840362139,3.7878549980088887,10.542541838371028,2.336875667103901,0.0436132055503218,35.0,16.966982238058677,11.188119711153432,9.0,45.0,3.0,470.87120452292737,573.2775606256403,418.40045963914093,331.54935685472435,375.31559344516234,573.2757543058752
4620.000000000001,34.36142409009149,26.203943221032432,122.64514795036472,158.94183147957528,40.97619698916076,6.2921720296910735,47.24163128951036,12.000004313570289,122.0039797739865,58.599855997983866,122.63191529978164,158.93497057720043,4.515719172335233,6.758968283638708,3.789628298531668,10.548596582170376,2.335972672258832,0.0436243782440708,35.0,16.9641976757581,11.184138457148151,9.0,45.0,3.0,470.88144568818296,573.3599716994848,418.4243931148811,331.5548845724474,375.3227639764983,573.3572320655801
4630.000000000001,34.349872042019925,26.199951967577928,122.6650239615928,159.01398454874015,40.96989054582392,6.28610833142136,47.2393733459196,11.998052694666567,122.02345236782412,58.60908787251975,122.65178219037402,159.00705136480275,4.5205941624837385,6.7647510168210685,3.7911880701136367,10.555939086934709,2.335077803386576,0.0436402331474707,35.0,16.96142176005685,11.179975513565694,9.0,45.0,3.0,470.8921852918976,573.4440714318158,418.4322731684708,331.5585835320678,375.3298936384044,573.4412403286525
4640.000000000001,34.33837126470651,26.195950605319865,122.68477781308506,159.08580236009936,40.963621971940455,6.2800803475353755,47.237150079690046,11.996130978748056,122.04280419506468,58.61824607434477,122.67152697435692,159.07888447887774,4.525181175153626,6.770183575690646,3.792459134701148,10.562642710391794,2.3341922238137127,0.04365341443903123,35.0,16.958666853806164,11.175584949920392,9.0,45.0,3.0,470.90284086666645,573.5277883300316,418.43834887401266,331.5617738469227,375.33690810271816,573.5249790067028
4650.000000000001,34.32712217440931,26.19236951187827,122.69888894540895,159.15197713089665,40.9580693800553,6.27474028572948,47.23711589743208,11.996101432222702,122.05647242191856,58.62712552253572,122.68562837664096,159.14550684298098,4.5296336157680726,6.776220708406637,3.793133398645779,10.569354107052416,2.3333794747238534,0.04366735303804091,35.0,16.956772467153712,11.171367982481913,9.0,45.0,3.0,470.9136823935908,573.6068150802423,418.42862732740286,331.5643423467817,375.3529768519593,573.6045869905753
4660.000000000001,34.31635834727739,26.187920115813824,122.71888970766835,159.2201839685389,40.95244490092241,6.269330532852393,47.23455309416452,11.993886144794033,122.07603660559346,58.63624675187265,122.70561950452506,159.21379515502986,4.534401597027492,6.781964499478761,3.7945022583503576,10.576466757829118,2.33249449381865,0.04368360886033351,35.0,16.95412883565581,11.166038629660592,9.0,45.0,3.0,470.92276317395687,573.6857376207284,418.43380957691113,331.570513312121,375.3594399618753,573.6836171169138
4670.000000000001,34.30504161762411,26.183946453902536,122.7383855481426,159.29067512295518,40.946286327508794,6.263406435249635,47.23237035570036,11.991999312832434,122.09513119315636,58.645349403051966,122.72510634189592,159.28379818546625,4.538584170819817,6.786611086877242,3.795625482608676,10.582236569485918,2.3316162422464046,0.043693430718806575,35.0,16.95142539872927,11.162199065952166,9.0,45.0,3.0,470.93319900775685,573.7678415431084,418.4444674058576,331.57499022893813,375.3666757809105,573.7650920341914
4680.000000000001,34.29376268974524,26.18003418257706,122.75772213673912,159.361201953302,40.94015830505089,6.2575110612563085,47.23022088121415,11.99014117012274,122.1140712607797,58.65437334538552,122.74443397973032,159.3543095877942,4.543261158578954,6.792168220449139,3.79702693302404,10.58919515347318,2.330747624639144,0.04370795739531329,35.0,16.948739305866013,11.158028642834893,9.0,45.0,3.0,470.94365960374415,573.8500596057597,418.4511660125888,331.57849661094826,375.3738341683,573.84729211885
4690.000000000001,34.28253864216232,26.17611238524944,122.77695219790824,159.43137464135714,40.93407027370734,6.251653504575073,47.22810248722526,11.98830983204948,122.1329058131673,58.663335315587055,122.76365513015509,159.42450110708546,4.547760922067324,6.797513187023928,3.79825423485506,10.595767421878987,2.329886641680002,0.04372089844652718,35.0,16.946074680654533,11.153716848937904,9.0,45.0,3.0,470.9540320990714,573.9318635897296,418.45671489539006,331.5816878531048,375.3809031338265,573.929122390647
4700.000000000001,34.27149759333112,26.172656346986003,122.7903383888969,159.49592298300576,40.92863335610916,6.246421860506302,47.228356864764855,11.988529743128424,122.14586344659251,58.67197898628445,122.77703185558184,159.4894851583382,4.552238132917084,6.803402146055162,3.7992113060662898,10.602613452121451,2.3290990371207307,0.043735689766090845,35.0,16.94428272476432,11.149677334585988,9.0,45.0,3.0,470.96474156560527,574.0090922021433,418.4518760603282,331.58434690083857,375.3971743360469,574.0069164732457
4710.000000000001,34.26104393241176,26.16831018318811,122.8100127911879,159.56287517632347,40.92324134386878,6.241232912435748,47.22570531852341,11.986237419219378,122.16510273622544,58.68093928105077,122.79669671819973,159.55669953521846,4.556628082337263,6.808986307105717,3.7999250098956967,10.608911317001414,2.328237267843837,0.04374872292580122,35.0,16.94170979057884,11.144262746858033,9.0,45.0,3.0,470.9735247114353,574.0865186419038,418.44800277816296,331.590038573346,375.40350573274833,574.0846838877566
4720.000000000001,34.25001357235595,26.164348793630953,122.82901001163016,159.63143305228442,40.917253320629534,6.2354697998814,47.223621215665226,11.984435594329511,122.18370288916142,58.68985464890295,122.81568504563454,159.62463473749233,4.561042420953198,6.813894344629464,3.801400157854792,10.615294502484256,2.327383418693527,0.04376150184293169,35.0,16.939092234008797,11.140532203660086,9.0,45.0,3.0,470.98357969709053,574.1663272396772,418.461105579648,331.59479620345843,375.41079412005536,574.1636899785008
4730.000000000001,34.23900489337053,26.16052219741516,122.84784259842218,159.70035235468163,40.911299040119125,6.229738537691674,47.221567200709806,11.98265972264727,122.20214530283862,58.69869868191262,122.83450883968544,159.6935007597143,4.565491400109488,6.8191257639536405,3.8026594421803286,10.621785206133971,2.326537118409475,0.0437744268423708,35.0,16.936492175666785,11.136525974846336,9.0,45.0,3.0,470.99377411227465,574.246673399433,418.46791726611065,331.59848877825203,375.4180443426708,574.2439692310611
4740.000000000001,34.22804733532436,26.156696833483124,122.86656171025224,159.76895390065704,40.90538174070954,6.224042254508106,47.21954354191582,11.980910038726222,122.22047554923029,58.7074816788732,122.85321919462272,159.76211509193104,4.569904660694881,6.82436426327518,3.803855687852436,10.628219951127615,2.3256983985988744,0.04378711672428689,35.0,16.933911834850676,11.132364822105956,9.0,45.0,3.0,471.00389924201534,574.3266560833797,418.4734103388388,331.6018377755192,375.4252210843427,574.3239703420523
4750.000000000001,34.2171412575596,26.15286357790933,122.88518636184835,159.83721327098266,40.899499848141765,6.218379446612062,47.21754507433361,11.979182079253349,122.23871233470004,58.71621518244017,122.87183512004518,159.8303890013117,4.574301057398685,6.829603148977996,3.805033201260856,10.634636350238852,2.324865857492677,0.043799764579545195,35.0,16.931350862097474,11.12814397687788,9.0,45.0,3.0,471.0139431146719,574.4062350663863,418.4783844366258,331.6050133628956,375.4323434806725,574.4035700059259
4760.000000000001,34.20646857030746,26.14946434279801,122.89817477620464,159.8999064806413,40.89431292957197,6.213385223296314,47.21773282518984,11.979344418950689,122.25127297932744,58.72468267355191,122.8848141555526,159.89351944222182,4.5785958779456335,6.835456572388906,3.8056747251597223,10.641131297548627,2.324103629412952,0.0438134674319301,35.0,16.92964395849407,11.124160949911015,9.0,45.0,3.0,471.0242148861424,574.4812153211909,418.4685330789403,331.6076898673791,375.44852006101297,574.4791173217526
4770.000000000001,34.196257632515824,26.145291318167097,122.91704007463268,159.96513800296952,40.88907114167601,6.208337689984035,47.21537320066199,11.977304122208407,122.26971918003048,58.73337141241723,122.90367021399985,159.95905763772333,4.5829639467016,6.840929710896735,3.8065380413031273,10.647467752199862,2.3232711136344286,0.04382693320497288,35.0,16.927184378309448,11.118907212059526,9.0,45.0,3.0,471.0328801497333,574.556763192496,418.46713495173833,331.6132813293449,375.4550615544081,574.5550632935635
4780.000000000001,34.18555044703523,26.141389600307207,122.93544021526203,160.03167973979953,40.88328201074054,6.202762538254603,47.21340431607496,11.975601627017229,122.28772895011352,58.74206067367732,122.92206162953724,160.0249888786253,4.5872926873051405,6.84569798295528,3.808040495105813,10.653738478061094,2.3224457657877853,0.0438396320239384,35.0,16.924666548129494,11.115230256427878,9.0,45.0,3.0,471.04256346415104,574.6342121794568,418.4810314406853,331.6180647755808,375.4623989951852,574.631725970741
4790.000000000001,34.17485431109288,26.13765607764708,122.95368458033604,160.09871447096327,40.877529486438,6.197222059034401,47.21146307763521,11.973922984400986,122.30559038595872,58.7506887226956,122.94029737892473,160.09191493775336,4.59162261047306,6.850783066083599,3.809247101050033,10.660030167133632,2.3216259417355216,0.04385211097267182,35.0,16.92216669283988,11.11137100894672,9.0,45.0,3.0,471.05244274746286,574.7123643234428,418.4876601044615,331.6218965971148,375.46972714054414,574.7097396961357
4800.000000000001,34.16420585435464,26.13393409933326,122.97181402842467,160.16547550551695,40.87180961069281,6.19171245102649,47.20954867315989,11.972267494272955,122.3233386093314,58.75926052463518,122.95841824941304,160.15867883219113,4.595934081978463,6.85589753680609,3.81040743831325,10.66630497511934,2.3208133069061985,0.04386450481566105,35.0,16.919683881428625,11.10737017696556,9.0,45.0,3.0,471.0622705510274,574.790210950213,418.49305073792414,331.62537824677565,375.47700519421727,574.7875918809974
4810.000000000001,34.15360725016286,26.130210742333816,122.98984708809856,160.23191137839507,40.866124780627175,6.1862360337992754,47.207659941642994,11.970634154767197,122.3409914842674,58.76778399597554,122.97644276146193,160.2251277101132,4.600229067697975,6.861017363624582,3.8115438286014527,10.672561192226034,2.320006468192408,0.04387685608865792,35.0,16.91722034334248,11.103303665116812,9.0,45.0,3.0,471.07202764599737,574.8676771751864,418.4978281194299,331.62870921766046,375.48423715748464,574.8650767506061
4820.000000000001,34.14305744192439,26.126488916983305,123.00778853411911,160.29803556820167,40.86047136136317,6.180789316043048,47.20579055492386,11.96901749520481,122.35855385449692,58.77626507064389,122.99437569009685,160.29126437453127,4.604508040238008,6.866127935253349,3.8126695260709975,10.678797461324349,2.31920486792599,0.04388916520212708,35.0,16.914772880097814,11.099214631569396,9.0,45.0,3.0,471.0817191646949,574.9447782783074,418.50234189037207,331.6319375773227,375.4914414587236,574.9421958038586
4830.000000000001,34.1324389230829,26.12258961833197,123.01706330293518,160.35682052230652,40.85532884810348,6.175834339944515,47.21128803128638,11.973771614388454,122.36750066852645,58.78208099268727,123.00364353561842,160.35029258170124,4.608371976637618,6.87078739546416,3.81348585990192,10.68427325536608,2.318448534434842,0.04389977258799471,35.0,16.91269026200041,11.095265112475944,9.0,45.0,3.0,471.0912798011089,575.0163798167498,418.50560560506017,331.63759615790434,375.50197270000166,575.0141127318046
4840.000000000001,34.12265472967648,26.11934478489252,123.0382255118529,160.42308800742995,40.85040373794535,6.171088406270144,47.20391314880536,11.9673938512812,122.38817372414248,58.792892355169045,123.02479467421406,160.41705626330628,4.612938502459099,6.877785960090435,3.813498600557528,10.691284560647963,2.3176733344588434,0.04391515134412572,35.0,16.910803211055907,11.090493663397694,9.0,45.0,3.0,471.1005267982028,575.0921783730387,418.47684745467126,331.63896841209714,375.51425491581216,575.0905543795707
4850.000000000001,34.112501848759315,26.115378494139804,123.05598803309888,160.48652577555055,40.844922807388535,6.165806375981333,47.20203747200031,11.96577165377505,122.40554536562684,58.80132136548417,123.04254850751278,160.48030418765575,4.617166829094532,6.882029561712993,3.8153935541828297,10.697423115895823,2.316880353659148,0.04392800585246449,35.0,16.908423244761423,11.086349190113369,9.0,45.0,3.0,471.1093667547775,575.1658808646057,418.49977621995583,331.6441705501443,375.52157093008555,575.1640138570453
4860.000000000001,34.10216267232873,26.111691059563327,123.07359631419963,160.55113232993898,40.839393451782136,6.160477147739016,47.20021887857377,11.964198778491609,122.42277650820094,58.80971132961821,123.06014834572976,160.5444852487213,4.62136809379892,6.886873039151763,3.81663306864516,10.703506107796922,2.3160903634054133,0.04394017770346628,35.0,16.906033320658935,11.082721944248874,9.0,45.0,3.0,471.118810856302,575.2411574643817,418.50822193489057,331.6484669652588,375.5289644815935,575.238743376214
4870.000000000001,34.09186201701901,26.108076082453465,123.09107818500776,160.6157886546232,40.83389496622171,6.155177144506808,47.19842313759304,11.962645622663215,122.43988532227029,58.818050949955534,123.07762183615684,160.60905366075025,4.625564106963098,6.89182717858374,3.8177677813542847,10.709594959938023,2.315305703755424,0.043952250666055286,35.0,16.903659959747642,11.078956330503104,9.0,45.0,3.0,471.1282927708206,575.3165515402426,418.5139515790452,331.65223861782965,375.5363508804268,575.3140258678037
4880.000000000001,34.081609403219005,26.10447583254552,123.10845459328584,160.680171380861,40.828428767712616,6.149907741569621,47.196650935560605,11.961112781806833,122.4568901836546,58.82634364756251,123.09498989716748,160.6734348142225,4.62974683512303,6.896800356253087,3.818874011826745,10.715674368079831,2.314527068043252,0.04396429244648528,35.0,16.9013029194129,11.075106676272696,9.0,45.0,3.0,471.1377268447212,575.3916363634726,418.5188659294189,331.65578229227856,375.5437126020524,575.3891104723094
4890.000000000001,34.071402471087445,26.10088105305545,123.12573723416348,160.74425742280835,40.82299362679594,6.14466776312446,47.194900887396635,11.959599059622178,122.4738024412795,58.83459338861485,123.11226422117734,160.73752880100335,4.633911602576648,6.901771610078637,3.8199578134893817,10.721729423568018,2.313753550587001,0.0439762700566594,35.0,16.898962839259525,11.071212271533,9.0,45.0,3.0,471.1471046572433,575.4663768610981,418.5232891188604,331.6592188244103,375.55104730834046,575.4638630184129
4900.000000000001,34.06124235994074,26.09729370579413,123.14292901051306,160.8080508118323,40.817588788981816,6.139456490820862,47.19316938259859,11.9581013346683,122.49062494973276,58.8428032922933,123.12944770944952,160.801331952566,4.638063266871164,6.906737792578688,3.821031540838407,10.727769333417092,2.3129846912705103,0.04398822852232264,35.0,16.896638252003015,11.067299262289964,9.0,45.0,3.0,471.1564271440647,575.5407769678435,418.52745716402967,331.66259196721114,375.55836408494343,575.5382775093408
4910.000000000001,34.05112917142619,26.093713954534905,123.16003148075612,160.87155091142407,40.812213868950685,6.134273561965472,47.1914551564471,11.956618514289232,122.50735926545192,58.85097587219883,123.14654192013916,160.8648426490323,4.642196053038664,6.911685813504229,3.822094317385623,10.733780130889851,2.3122203388768527,0.04400011389533746,35.0,16.89432860626897,11.063384452151412,9.0,45.0,3.0,471.16569439080513,575.6148352143992,418.53147334072366,331.6659182542712,375.56567157525615,575.6123512073832
4920.000000000001,34.04106283580763,26.090143097709696,123.17704436683796,160.93475899078155,40.80686885880239,6.12911897765315,47.18975805738222,11.955150468626414,122.52400510975212,58.8591130254241,123.16354657404692,160.92806114041798,4.64632417137519,6.916635463121073,3.8231588079019216,10.739794271022996,2.3114603878024926,0.044012060981366875,35.0,16.89203382531292,11.05947688267878,9.0,45.0,3.0,471.1749081435124,575.688553428355,418.53537066671765,331.6692089225424,375.5729788947596,575.6860846264599
4930.000000000001,34.03104283150905,26.0865822667908,123.19397021093296,160.99768155687104,40.80155314140869,6.123992151310404,47.188077235314566,11.953696463519066,122.54056506977734,58.86721617544293,123.1804642151528,160.99099336532782,4.650418131810715,6.9215420971913355,3.824201111493768,10.745743208685102,2.3107047375331544,0.04402378842889344,35.0,16.889753447112923,11.055580816949655,9.0,45.0,3.0,471.1840705522097,575.7619389001094,418.53916584478947,331.6724683621191,375.58028783198847,575.7594843234004
4940.000000000001,34.02123797255813,26.083469948228355,123.20527394935716,161.05511551424672,40.79691183678043,6.119515372560386,47.188586807788646,11.954137276372307,122.55146409813118,58.87506289078141,123.19175911119416,161.04885463154216,4.654383308798785,6.9269813373427205,3.824721034465593,10.751702371808314,2.3100165281795717,0.04403629602798131,35.0,16.88832275380736,11.051960814849563,9.0,45.0,3.0,471.19350325187247,575.8308113665902,418.5291769843248,331.6753454986951,375.5965985875867,575.8289098932307
4950.000000000001,34.01165506648725,26.07978663721036,123.22239457539418,161.1165398583977,40.79212439460997,6.1148972458365165,47.18657219672608,11.952394487539609,122.56820020257489,58.88310077191403,123.20887123528554,161.11055873189105,4.6584937710712815,6.932814622199519,3.8248681803344806,10.757682802534,2.3092620342948598,0.04404868860824596,35.0,16.88610689369034,11.047338814520742,9.0,45.0,3.0,471.20191497242274,575.9021677853343,418.51236025082153,331.67962354096034,375.6032944264817,575.9006287451982
4960.000000000001,34.0020045186272,26.076094237692985,123.23912880046544,161.17734899286228,40.78700148323112,6.10995507509233,47.184881381567614,11.95093176266181,122.58455984715884,58.89113516171972,123.22559712429504,161.17143187006468,4.662554923113709,6.9371599392555305,3.8264175644587346,10.763577503714265,2.308514898206544,0.04406089492669532,35.0,16.88389644023937,11.043197672215854,9.0,45.0,3.0,471.21040662256365,575.9729036522349,418.52807755878007,331.68423176706847,375.6106534456748,575.9714488910284
4970.000000000001,33.99221855136965,26.0724734206234,123.25574115874107,161.23846468947664,40.781795885101545,6.10493267002488,47.18324875655488,11.949519340305187,122.60080584321376,58.8991411657069,123.2422013124628,161.2322640456287,4.666589898346572,6.941664303525206,3.8277624376607786,10.769426741185985,2.3077722653541333,0.04407276674324018,35.0,16.881669845609565,11.039575673406205,9.0,45.0,3.0,471.2191718070635,576.0440861646742,418.53946785999506,331.68850023273853,375.6180893361754,576.0422677803579
4980.000000000001,33.982436596532544,26.06897348196412,123.27224862215456,161.29978885251637,40.776625285555525,6.099943568355002,47.18163719954487,11.948125107961404,122.61695138661509,58.90710997284673,123.25870068343129,161.29332596981413,4.670606242180524,6.9463786562089975,3.8288628926348833,10.77524154884388,2.3070327469552088,0.04408437852580383,35.0,16.879458658181193,11.036002641487867,9.0,45.0,3.0,471.22808267363456,576.1155810207468,418.5455099774841,331.6924563409506,375.6255380071378,576.1134264621696
4990.000000000001,33.97269553356588,26.065518946065424,123.28865648258687,161.36101119814924,40.771484984415935,6.094983243947013,47.18004396213416,11.946746689193787,122.63299978584432,58.91504085478852,123.27510049370292,161.35442491467597,4.674615519785548,6.951144100155878,3.8299084581566407,10.78105255831252,2.306297173036192,0.04409594784904362,35.0,16.877263058708934,11.032389383341922,9.0,45.0,3.0,471.2369941425823,576.1869859293688,418.5501861954758,331.69620878993726,375.6329901074664,576.1846741102141
5000.000000000001,33.9629994937379,26.062085248244443,123.30496896943366,161.42200238108796,40.7663732037464,6.090049989244847,47.1784686954604,11.945383783392174,122.64895438787028,58.922934705761854,123.29140496212575,161.4153734001879,4.6786096338370005,6.9559086687972185,3.8309349705585514,10.786843639355768,2.3055660727371494,0.044107453955841286,35.0,16.875081829732835,11.02874679168758,9.0,45.0,3.0,471.24586972415136,576.258132325748,418.5544327251948,331.69983952210634,375.64044364206,576.2557672285874
5010.000000000001,33.95334822080991,26.058663585769008,123.3211926314066,161.48272822930534,40.76129037782007,6.085144229537832,47.176911115799335,11.944036146260771,122.66482142206377,58.93079277763377,123.30762063408312,161.47609127560474,4.682590073317381,6.960668535349647,3.8319492347599056,10.792617770109551,2.304839330610788,0.044118926286225525,35.0,16.872915076372465,11.025089050020595,9.0,45.0,3.0,471.2546987174177,576.328973247792,418.5583944673457,331.7033969114263,375.64789308928783,576.3265996043676
5020.000000000001,33.94374008564069,26.055253282995125,123.337327997417,161.54318148373358,40.75623551232579,6.08026499930935,47.17537124361857,11.94270379666591,122.68060131476368,58.938616123625245,123.32374803793316,161.5365464303581,4.686552340115059,6.965414195733208,3.83294967053502,10.798363866268229,2.3041167755320786,0.044130327212547095,35.0,16.870762886831244,11.021425604938145,9.0,45.0,3.0,471.26348250289385,576.3994991557402,418.562142496558,331.7069136179188,375.65534242888094,576.3971296782445
5030.000000000001,33.93417501341138,26.05185577271834,123.3533786586099,161.60336966061556,40.75120794458768,6.075411663725049,47.17384725561706,11.941385158112212,122.69629764846763,58.9464055695322,123.33979076437409,161.59673807102814,4.690503164931385,6.970153496796421,3.8339431153178607,10.804096612114282,2.303398213840099,0.044141717694381584,35.0,16.868624383999986,11.01776189975044,9.0,45.0,3.0,471.2722229948736,576.4697181497373,418.5657248104933,331.71040255361044,375.66278894747535,576.4673548453501
5040.000000000001,33.92465344306658,26.04847084517627,123.36934445054432,161.66329098423756,40.746208055582954,6.070584598277719,47.17233906300302,11.940080154785733,122.71191021999024,58.95416188159084,123.355748648234,161.65666414790826,4.694439718019971,6.974880566605733,3.8349284253710634,10.809808991976794,2.3026835237616328,0.044153071771076816,35.0,16.866499673743192,11.014103161300568,9.0,45.0,3.0,471.2809193453728,576.5396280697834,418.56917920115586,331.71387623935385,375.6702364435917,576.5372725927151
5050.000000000001,33.91517537047192,26.045098410007316,123.3852256746324,161.72294512078008,40.741235819283474,6.0657837855548,47.17084649240488,11.938788637666846,122.72743931187404,58.96188559007896,123.37162199060413,161.71632401868834,4.698359737544108,6.979590966210117,3.8359046172176474,10.815495583427763,2.301972643133784,0.04416436850645216,35.0,16.864388706884426,11.010452528655437,9.0,45.0,3.0,471.2895714590489,576.609228401254,418.5725304421189,331.71734045661634,375.6776867667229,576.6068820082247
