time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5060.000000000001,33.90574060492705,26.041738563333976,123.40102197170172,161.78233233983292,40.736291081967195,6.06100908477589,47.169369386729514,11.937510471796998,122.74288455208706,58.96957715277006,123.38741043191828,161.77571760394704,4.702264625721213,6.984286047694721,3.836873388265397,10.821159435960118,2.3012655172081926,0.04417562118732887,35.0,16.862291391258395,11.006812414686806,9.0,45.0,3.0,471.2981797282688,576.6785197063581,418.57579562518407,331.72079992529456,375.6851426056361,576.6761832046149
5070.000000000001,33.89634898760726,26.038391195126223,123.4167365254186,161.8414559952521,40.731373615422,6.056260283117752,47.16790728503912,11.936245259262988,122.75824913671772,58.977237112024056,123.40311715605694,161.83484779509433,4.706152471988686,6.988962422369398,3.837833596409381,10.82679601877878,2.3005621010412534,0.04418681084834649,35.0,16.860207532517734,11.00318438764333,9.0,45.0,3.0,471.30674424306704,576.7475049093948,418.57898610960615,331.7242545115009,375.6926006519836,576.7451785104063
5080.000000000001,33.8870000944679,26.03505685433646,123.43236879990545,161.90031809522495,40.72648305875312,6.0515370394785455,47.16645993804414,11.934992785257748,122.77353253218767,58.98486586875112,123.418741626639,161.8937165709728,4.710031955066193,6.993632597582542,3.838792495683732,10.832425093266274,2.2998623356715715,0.04419801844935305,35.0,16.858136933225524,10.999569993814305,9.0,45.0,3.0,471.31526628089057,576.8161868902349,418.5821111794287,331.72770841739896,375.70006362616726,576.8138707678625
5090.000000000001,33.87769385744613,26.031735329853632,123.44791896879028,161.9589186124021,40.72161943465527,6.046839383098927,47.165027385810085,11.933753085349338,122.78873489451011,58.9924636372682,123.43428401732682,161.95232367871705,4.713895234870132,6.998284724178745,3.839743843741856,10.838028567920604,2.299166194392352,0.04420917047395739,35.0,16.856079619592265,10.995969834100263,9.0,45.0,3.0,471.32374568097015,576.8845655853045,418.58517545534767,331.7311629828956,375.7075321632158,576.8822596231112
5100.000000000001,33.86842995466905,26.028426747524176,123.46338778711348,162.01725975654466,40.71678246841508,6.042167055882089,47.16360939207623,11.93252595596448,122.80385698244402,59.00003069725591,123.44974508309576,162.01067134450636,4.71774353020882,7.002920486761469,3.8406886859929847,10.843609172754457,2.2984736459962862,0.04422027770906387,35.0,16.854035432228443,10.992384310777028,9.0,45.0,3.0,471.33218305023263,576.9526435465583,418.5881815946137,331.73461836595595,375.71500611947147,576.9503476492569
5110.000000000001,33.85920821522738,26.02513117334388,123.47877524577308,162.07534231676146,40.711972101214506,6.037520008163938,47.16220598491752,11.931311422265594,122.8188987757716,59.007567257917565,123.4651248146874,162.06876023621516,4.721575058358515,7.007537234086273,3.8416255185110426,10.849162752597316,2.2977846626394824,0.04423132330081591,35.0,16.85200435789369,10.988813651940632,9.0,45.0,3.0,471.3405787150817,577.020421843101,418.59112985858985,331.7380756918795,375.7224864224553,577.0181357594981
5120.000000000001,33.8500283224092,26.02184845334472,123.49408230551872,162.1331682603962,40.707188039853285,6.032897963759638,47.160816878256114,11.930109237525414,122.83386123717644,59.01507349606402,123.48042417266672,162.1265923635391,4.72539375618223,7.012140653412216,3.842557648259512,10.854698301671728,2.29709921791608,0.04424234349977317,35.0,16.84998622129615,10.985257868483586,9.0,45.0,3.0,471.3489329238914,577.0879026202954,418.5940232567809,331.7415343446777,375.72997209727447,577.0856261538055
5130.000000000001,33.840890087150555,26.01857857435345,123.50930899402866,162.19073836231075,40.70243020183734,6.0283008499358735,47.15944208595285,11.92891941457242,122.84874438401512,59.02254956039275,123.49564318457844,162.18416849512266,4.729197946490517,7.016728280592406,3.8434836474943026,10.860211928086708,2.2964172891401056,0.044253322407407626,35.0,16.84798099867055,10.981716889166025,9.0,45.0,3.0,471.35724592808293,577.1550869110213,418.5968612484467,331.7449948030262,375.73746373007424,577.1528198571854
5140.000000000001,33.83179345148578,26.015321382053457,123.52445472031512,162.2480520054799,40.697698695209695,6.023728778011275,47.15808189046631,11.92774219869483,122.86354760146844,59.02999554682999,123.5107812590231,162.24148802980096,4.732987485725268,7.021300038388152,3.844403289579277,10.865703327967427,2.295738866992251,0.044264258986176246,35.0,16.84598880669114,10.978190404785096,9.0,45.0,3.0,471.36551762386495,577.2219742366674,418.59964102239377,331.7484572992034,375.7449627943444,577.2197164117307
5150.000000000001,33.822737912739655,26.012076515616457,123.53952153730526,162.30511276629676,40.692992974831434,6.019181228041646,47.15673567583732,11.926577057609164,122.87827295972876,59.03741152026458,123.52584044925054,162.2985545921017,4.736762191844069,7.025855627557222,3.845316439045438,10.87117206660266,2.2950639331907023,0.04427515022987187,35.0,16.844009287375343,10.974677589564235,9.0,45.0,3.0,471.37374825250976,577.2885683170108,418.60236192178166,331.75191829638544,375.75246583309234,577.2863195989346
5160.000000000001,33.813723164088984,26.00884386443738,123.55451041961064,162.36192280315345,40.68831277047472,6.014657945561567,47.15540319088744,11.925423774703006,122.89292143581233,59.04479755933993,123.54082172970745,162.35537037716682,4.740526069967841,7.030400990825589,3.846226288541863,10.876627279367453,2.294392461687534,0.04428603283196453,35.0,16.842042282080456,10.97117788166355,9.0,45.0,3.0,471.3819381029221,577.3548715349,418.60502330394206,331.7553769801071,375.7599714059453,577.3526318489775
5170.000000000001,33.8047491134821,26.005623248860843,123.56942061185292,162.41848140243292,40.68365817541274,6.010159027331383,47.15408473255528,11.924282607754776,122.9074922504288,59.05215361233985,123.55572434496892,162.41193482751942,4.744271875285942,7.034925723633665,3.8471266874928407,10.882052411126509,2.293724452810925,0.044296839423571134,35.0,16.840087903166193,10.967690245623032,9.0,45.0,3.0,471.3900870856645,577.420883360349,418.6076177825286,331.75883268736186,375.7674806115257,577.4186528328095
5180.000000000001,33.79581562420764,26.00241423825844,123.5842516797271,162.47478822825485,40.679029220824816,6.005684510075184,47.15278053432098,11.9231537596292,122.92198494807728,59.059479530141566,123.57054786034556,162.46824782489062,4.748001190698028,7.039432629155152,3.8480185769274176,10.88745120608257,2.293059914856918,0.0443075849128487,35.0,16.83814622489308,10.964212893266904,9.0,45.0,3.0,471.39819485740594,577.4866036036012,418.61013486802375,331.7622828694027,375.7749935272876,577.4843826407395
5190.000000000001,33.786922256674615,25.999216421901,123.59900488058068,162.53084596002225,40.67442552062709,6.001234027091698,47.15149028713245,11.922036963596156,122.93640079343714,59.06677508714921,123.58529353275814,162.52431250360712,4.7517271937813215,7.043941789571106,3.848912183642689,10.892853973213796,2.292398853930311,0.04431839119803201,35.0,16.836217022777532,10.96074319934172,9.0,45.0,3.0,471.4062615110885,577.5520351882792,418.61256109735376,331.76572213056386,375.78250681966733,577.5498247814411
5200.000000000001,33.77806847684912,25.99602960576823,123.61368168090765,162.5866583381316,40.66984658637752,5.996807112547856,47.150213596429936,11.920931878880085,122.95074127235236,59.074040037207965,123.599962829804,162.58013337496243,4.755434325724073,7.0484308770876,3.849794253404339,10.89822513049194,2.2917412761940628,0.04432911167581594,35.0,16.834300005935347,10.957278009697973,9.0,45.0,3.0,471.4142875393672,577.617182307395,418.6148786151033,331.76914433650234,375.7900166723073,577.6149844383716
5210.000000000001,33.769254034875765,25.992853835001934,123.62828090148145,162.64222591318202,40.66529243925935,5.9924037931791645,47.148950912398696,11.919838895890337,122.96500519472026,59.08127398056212,123.6145545720411,162.63571253814814,4.759123812205332,7.052903104834839,3.8506646569660896,10.903567761800929,2.2910872236266364,0.04433975761137012,35.0,16.832395276000227,10.953813120571851,9.0,45.0,3.0,471.4222733485757,577.6820462453742,418.6170561601273,331.7725431450481,375.79752333734126,577.6798648867584
5220.000000000001,33.76047835529177,25.9896890789766,123.64280152693053,162.6975513041054,40.66076276104498,5.988023767477671,47.14770250874484,11.918758252294538,122.97919156262172,59.08847622280717,123.6290677441158,162.69105665429566,4.762801671780601,7.057369456102736,3.851526721980665,10.9088961780834,2.290436791168137,0.04435038394150206,35.0,16.830502751391975,10.950341790348944,9.0,45.0,3.0,471.43021969182735,577.7466308706367,418.6190466447285,331.77590393234954,375.8050253847624,577.7444751909759
5230.000000000001,33.75174043589212,25.98653600915816,123.65724290991932,162.75264265537834,40.65625661870209,5.983666139227523,47.14646837377992,11.917689938719548,122.99329982085032,59.09564597091151,123.6435017000327,162.74618575555075,4.766466140778974,7.061829679303648,3.8523774514810287,10.914207130784677,2.28979013139512,0.04436097077166228,35.0,16.828622066122136,10.946854595394823,9.0,45.0,3.0,471.43812878036977,577.8109469871695,418.62079500305794,331.7792001400816,375.81252014976,577.8088414344122
5240.000000000001,33.74303925814158,25.983397167853468,123.6716014651508,162.8075180578461,40.651773106294335,5.979330038084528,47.1452496121945,11.916634912191055,123.00732661360736,59.10278232948082,123.657852856907,162.80115535913882,4.770118867210682,7.06629000946094,3.8532153649972334,10.919505374458174,2.289147436035139,0.04437152508571054,35.0,16.826753463729062,10.943337690215913,9.0,45.0,3.0,471.4460051894806,577.875019504776,418.6222105059576,331.7823879496189,375.8200094833177,577.8730366296578
5250.000000000001,33.73437425785145,25.98028407420503,123.68587422284472,162.86226633350572,40.647314658772,5.975017824822032,47.1440482037969,11.915594887371412,123.02126965364008,59.10988439593751,123.67211825208533,162.85613801181722,4.7737599380176,7.070774565951675,3.8540150141443728,10.924789580096048,2.2885083711672327,0.044382005984588475,35.0,16.824898964170586,10.93977274931899,9.0,45.0,3.0,471.4538641161747,577.9389639622367,418.6227183556956,331.7853857781039,375.8274933008158,577.9372839083312
5260.000000000001,33.72572593510731,25.977277293844796,123.70005516953884,162.9171956681099,40.64289071940849,5.970738640224113,47.14286611437661,11.91457156690683,123.03512464783346,59.11695254546186,123.68629189193288,162.91140257039018,4.7775175577849,7.075616737201813,3.85473147781148,10.930348215013291,2.287871908958752,0.04439349179486574,35.0,16.82306051041229,10.936199923938888,9.0,45.0,3.0,471.46183288523486,578.0031791722612,418.6190791357749,331.788074815964,375.8349808832408,578.0019314734593
5270.000000000001,33.71695675271326,25.97439171619453,123.71413108781285,162.9725826874611,40.63843006104745,5.966423587678776,47.14173009070357,11.91358810674916,123.04888255259634,59.12399324238231,123.7003606703422,162.9668225083361,4.781003762821905,7.080408295355109,3.854889272932653,10.935297568287762,2.2872388541759667,0.04440231269802144,35.0,16.821216303718757,10.933036654974956,9.0,45.0,3.0,471.4701166646608,578.068026493907,418.6076771308296,331.7903687813835,375.84251758852054,578.0668224856804
5280.000000000001,33.70805903821445,25.971459914523223,123.72789899877196,163.02761076528247,40.633588183987,5.961739362225728,47.14086909212528,11.912842724981488,123.0623427349904,59.13104351356759,123.71412162123528,163.0215743508009,4.7845663489410635,7.084023138948428,3.8564224120346826,10.94044555098311,2.286611733037099,0.04441201725566215,35.0,16.819347761470794,10.930567882359924,9.0,45.0,3.0,471.478516189413,578.1325476463553,418.62564891287616,331.792790368424,375.8506276451128,578.1309899827559
5290.000000000001,33.699370502245884,25.96802252718953,123.74725689545248,163.0864334841923,40.62855915645226,5.956873641506888,47.137644908307934,11.910051400507598,123.08141603623388,59.138272459046895,123.73347293162902,163.07997469312994,4.78826380909967,7.087679004674271,3.857919806547171,10.945598811221442,2.2859222565014705,0.044421599410068825,35.0,16.81672022583456,10.927089035889368,9.0,45.0,3.0,471.48599851582657,578.1994269822089,418.6446360966799,331.79679950859173,375.84958766668205,578.1973275411779
5300.000000000001,33.69090767514494,25.964984221332827,123.76117643396236,163.13986916405747,40.6242247297641,5.952679607749928,47.13649833143776,11.909058721373412,123.09500943879816,59.14526525972997,123.74738520361804,163.13341398390395,4.791809259614836,7.091966409403326,3.858732665801408,10.950699075204732,2.285295278235876,0.044431705463639545,35.0,16.814923041621,10.923828537554868,9.0,45.0,3.0,471.49367360147176,578.2618275023124,418.64683331292656,331.8004558098352,375.8572054034749,578.2597342645355
5310.000000000001,33.682482187655154,25.961954803173118,123.77502561954564,163.19307035896213,40.619913475439006,5.948507666995568,47.13536415683259,11.90807676191281,123.10853346036455,59.15223118069724,123.76122714364932,163.18661833794818,4.795393959088413,7.096318299075217,3.859582237107967,10.955900536183185,2.284671630663241,0.04444226169674689,35.0,16.81313714332174,10.920579089268074,9.0,45.0,3.0,471.5013085682231,578.3239552618551,418.6489516021143,331.804086157508,375.864825417778,578.3218676428384
5320.000000000001,33.674093938699905,25.95893286516184,123.78880340366936,163.24603418236762,40.61562548030715,5.94435790874337,47.1342427221621,11.907105815072384,123.12198701251737,59.15916971524837,123.77499770653814,163.23958466307312,4.798937102595128,7.100615439367636,3.8604034075322633,10.9610188468999,2.2840513664937374,0.04445251965245235,35.0,16.811362651138552,10.917338969395187,9.0,45.0,3.0,471.5089018024669,578.3858070648456,418.6509822476452,331.8076843263024,375.8724472973549,578.3837242146683
5330.000000000001,33.6657424463227,25.955916524181475,123.80251140182536,163.2987612480789,40.61136025704697,5.940229866777656,47.133133574135854,11.9061454889752,123.13537169993616,59.166079919823005,123.78869850654928,163.292313507813,4.8024684525518495,7.104902199313287,3.8612201431215376,10.966122342434826,2.2834345401285963,0.0444627546553812,35.0,16.80959927759352,10.914104691511,9.0,45.0,3.0,471.5164516128471,578.4473830154725,418.65291561502767,331.8112394065064,375.88006387523893,578.4453040010908
5340.000000000001,33.6574273978197,25.952904047023647,123.81614958633315,163.35125015824667,40.60711758959108,5.936123337263211,47.1320366554251,11.905195734551684,123.14868746230776,59.172960072629,123.80232951589224,163.3448038670732,4.8059880032674425,7.109179316188745,3.8620319786040262,10.971211294792772,2.282821198749099,0.044472966758096415,35.0,16.807846965917577,10.910869732738265,9.0,45.0,3.0,471.52395626691487,578.5086813722751,418.6547333580131,331.8147435815061,375.88766741311485,578.5066057654398
5350.000000000001,33.649148697363735,25.949893848479174,123.82971886595992,163.40350092124265,40.60289765158935,5.932038493523351,47.13095249148275,11.904257007330443,123.16193517850948,59.17980778781896,123.81589164348928,163.39705760452864,4.809492678668361,7.1134448969063175,3.8628342360202375,10.976279132926557,2.2822114235894078,0.04448312699375893,35.0,16.806105957838724,10.90762049262986,9.0,45.0,3.0,471.5314139241634,578.5697017799096,418.65637334181775,331.81818328916705,375.8952455049945,578.5676315352039
5360.000000000001,33.64090552870868,25.946886254767943,123.84321538466948,163.45551689140763,40.59870043296396,5.92797533103402,47.12988234839142,11.903330404158282,123.17511099682848,59.18661957734975,123.829381033684,163.4490839990096,4.8129852939316695,7.117710395076614,3.863622798135242,10.981333193211857,2.281605390952969,0.04449325963915591,35.0,16.80437651233484,10.904331949585073,9.0,45.0,3.0,471.5388261114596,578.6304503178166,418.6576712316842,331.821534039904,375.9027891365184,578.6283949975798
5370.000000000001,33.632695348663546,25.943884976524718,123.85662982521488,163.50731577315463,40.594524476065786,5.923932443738863,47.12882826998881,11.90241769539989,123.18820582064824,59.193390969728455,123.8427883725186,163.50093246834973,4.816465107725668,7.12198879587882,3.864386194342917,10.986374990221735,2.2810037536863828,0.04450335011891322,35.0,16.80265824583438,10.90096083644687,9.0,45.0,3.0,471.54620092688,578.6909539377766,418.6583097245023,331.82470766943777,375.910294125536,578.6889638243375
5380.000000000001,33.62451070765564,25.94091684318755,123.8699450369746,163.55907018462233,40.59036418882422,5.919904421994204,47.127793301028895,11.901521518227357,123.20120429646158,59.20011728300767,123.85609652999771,163.55299770298865,4.819935962537936,7.126322019234934,3.8650947847256143,10.991416803960549,2.280407227272169,0.044513356920585896,35.0,16.800951340526524,10.897429625687208,9.0,45.0,3.0,471.55358201498393,578.7514420062125,418.6574272602868,331.82742718590146,375.91776640548096,578.7498525025793
5390.000000000001,33.61620967023629,25.938237715379895,123.88313191092784,163.6120056390629,40.58621882395928,5.915890545793559,47.12681029292025,11.900670320109953,123.2140863854382,59.20680460125413,123.86927654517108,163.6063346054072,4.8234016925594645,7.1313084499586905,3.8651433649330977,10.996451814891788,2.279812571251284,0.04452286956549529,35.0,16.799258533271882,10.894098912323557,9.0,45.0,3.0,471.5614815108904,578.8135010288455,418.64169450437623,331.8291551812474,375.92526895236807,578.8124283087103
5400.000000000001,33.60743271644276,25.935066896905425,123.89418717750196,163.66359201737566,40.581652072228565,5.911468299614739,47.12869949441243,11.9023061897405,123.22494593055308,59.21225186920276,123.8803269235853,163.6575571514242,4.826589887220017,7.133911431314692,3.866899838394747,11.00081126970944,2.2792098617779195,0.044530148244527785,35.0,16.797308984745428,10.891944594168876,9.0,45.0,3.0,471.5694106226578,578.8747796079276,418.6706996183362,331.8329056554576,375.930733245013,578.8732403107645
5410.000000000001,33.5994658809113,25.93220426454826,123.91449720814302,163.72059766469482,40.576881517213806,5.906848308276551,47.12304622663942,11.89741084789722,123.24488481407654,59.22043696910424,123.90062888227096,163.71420349419765,4.830348464914361,7.138327335073425,3.867953603791453,11.00628093886488,2.278568724142765,0.04454121799160031,35.0,16.79503151260144,10.888606073098344,9.0,45.0,3.0,471.57662670632413,578.9388677022266,418.6754609759088,331.8355904424878,375.9325436041343,578.9368687820499
5420.000000000001,33.59144223389958,25.929309588496096,123.92756940215676,163.7713142964518,40.572820158092846,5.902914815344104,47.122044881497104,11.896543705657676,123.25764232993276,59.22711327243877,123.9136940787876,163.7649216134107,4.83376527376008,7.142482374183522,3.8687266614383686,11.01120903562189,2.277977603793846,0.04455114657153677,35.0,16.79336793787462,10.88551815402974,9.0,45.0,3.0,471.58387917480707,578.9981207665113,418.6771655535029,331.8392958428711,375.94022173813534,578.996125264196
5430.000000000001,33.583452739347706,25.926413817504,123.94057867771198,163.82180111900198,40.56877965398802,5.899001233946308,47.12105472223272,11.895686236503366,123.27033778539848,59.23376257320422,123.92669637951978,163.8154085568096,4.83716862873407,7.146626581158012,3.869493518657724,11.016120099815735,2.2773901315693337,0.0445610334323078,35.0,16.791714409035706,10.882429323222482,9.0,45.0,3.0,471.59108347599647,579.0571042028573,418.6787190827192,331.8429071499499,375.94788813306747,579.0551103598643
5440.000000000001,33.57549736232207,25.923512939146175,123.95352358887769,163.87205065218842,40.56476019140379,5.895107749325803,47.12007629397142,11.894838912980047,123.28296963342753,59.24038045637508,123.939634337797,163.86565733648882,4.840560939511006,7.150764893405554,3.870255358601228,11.021020252006782,2.2768064258933034,0.044570902525181255,35.0,16.790071234663515,10.879326108134364,9.0,45.0,3.0,471.5982346577352,579.1158090978863,418.6800878475576,331.8464107324341,375.9555255141995,579.1138157884204
5450.000000000001,33.56757588964857,25.92060452557513,123.96640051703882,163.92205966052882,40.56076236868156,5.891234945722829,47.11911135029376,11.894003254209563,123.29553417710216,59.24695980126484,123.95250433507788,163.91567064602356,4.843939531238463,7.154901184143708,3.8710032662336897,11.025904450377398,2.2762266909550735,0.04458072922201802,35.0,16.788439186268477,10.876171212668396,9.0,45.0,3.0,471.6053299907255,579.1742329587286,418.6810936807384,331.8497803804204,375.9631081731884,579.1722466663736
5460.000000000001,33.559684812195606,25.91769395813168,123.97919627670257,163.971853743414,40.55678480283543,5.887381487941241,47.11816359806991,11.893182471023463,123.30801850508615,59.253490952807056,123.96529319053336,163.96551453612005,4.847305200906876,7.159062320800499,3.8717165894649246,11.030778910265424,2.2756518215939208,0.044590509666988055,35.0,16.786818187868732,10.872883093762708,9.0,45.0,3.0,471.61238096315344,579.2324145697788,418.68115883697857,331.8528938456212,375.97061521943135,579.2304936830585
5470.000000000001,33.55180510445455,25.914859712689804,123.9918721229858,164.02187412967413,40.55282201211664,5.883542069073485,47.11724128997633,11.892383711335242,123.32038789573328,59.259964736314544,123.97796220664128,164.01604880708794,4.850669792539635,7.1633866225420615,3.8722882022494223,11.035674824791483,2.2750826786363465,0.04460016244624842,35.0,16.785210738172225,10.869314491628302,9.0,45.0,3.0,471.6195113465356,579.290937440594,418.6774726090412,331.8551834096183,375.9780664310296,579.2896773909614
5480.000000000001,33.54345316948898,25.912395821948053,124.00420110302834,164.07391747085796,40.548429389291,5.879285879049178,47.116636707798605,11.89186010999464,123.33243935168036,59.26644087754824,123.990284864907,164.06800311892152,4.853977546717015,7.167595067602722,3.872860395255479,11.0404554628582,2.274517209154667,0.044608601852129615,35.0,16.783558330144842,10.867135970155346,9.0,45.0,3.0,471.62774299414747,579.3522080464058,418.67478777302097,331.8560973309087,375.9860899988806,579.3508348913033
5490.000000000001,33.53547001152351,25.90924078299531,124.02206033723957,164.12827399836726,40.54382092315655,5.874820187306057,47.11371513307503,11.8893297948066,123.35003448656506,59.273143970893216,124.00813798072008,164.12192241924515,4.857424323390156,7.1708629291059935,3.874374151185661,11.045237080291654,2.273887629521075,0.04461754061579462,35.0,16.78115800040206,10.864004922927563,9.0,45.0,3.0,471.6346117729518,579.4139741893088,418.6955027062009,331.86027831433626,375.9853631633962,579.4120409473718
5500.000000000001,33.52772413631483,25.906441227220057,124.03459471889416,164.17726751267685,40.53993149480814,5.871050968316297,47.11280427978848,11.888540899583743,123.36226150268664,59.27961938055944,124.02066553660984,164.17091652607814,4.8607424603092255,7.174907170809395,3.875109428004368,11.050016598813762,2.27331867282489,0.044627204466045046,35.0,16.779578417485027,10.861030243361997,9.0,45.0,3.0,471.64160265332816,579.4712346744753,418.69694337266463,331.86404683860604,375.9930773583415,579.469303666604
5510.000000000001,33.52001027136631,25.90363281464431,124.04707221184891,164.22603367756977,40.536061336645886,5.86730016185237,47.11190378574096,11.88776096529358,123.37443241787052,59.286068055985645,124.0331362261488,164.2196811978451,4.8640480749084,7.178944412883589,3.875838751741728,11.054783164625317,2.2727536805510504,0.0446368329379751,35.0,16.778007999145586,10.858045503791402,9.0,45.0,3.0,471.64853865071154,579.5282262811163,418.69816867243566,331.86766353495466,376.00077023974256,579.5262948277164
5520.000000000001,33.512328572767686,25.900808905675436,124.05948874047716,164.2745581608591,40.53221104061372,5.863568345696649,47.1110149343408,11.886991103930823,123.38654297189564,59.292480861197305,124.04554597255728,164.2682040196982,4.867342503891305,7.182979889855089,3.8765609383290487,11.059540828184138,2.272192848426496,0.04464644172623968,35.0,16.776447504901512,10.85502195797642,9.0,45.0,3.0,471.65541128231246,579.5849324835588,418.6991012251744,331.8711080314702,376.0084080156486,579.5830003659364
5530.000000000001,33.50467737365803,25.897969804959075,124.07183321389026,164.32284845856083,40.52838123168418,5.859856129782088,47.11014212600016,11.886235127337102,123.39858208270864,59.298843105647,124.05788368708578,164.31651492365097,4.870623839946227,7.187034921706212,3.87725341839964,11.064288340105852,2.2716367971926994,0.0446560084891868,35.0,16.774898208698573,10.851867644640096,9.0,45.0,3.0,471.6622232018019,579.6413678831804,418.6991976162943,331.8742988047828,376.0159438386816,579.6394636578235
5540.000000000001,33.497041147815665,25.895177466501135,124.08405628428494,164.3712295065013,40.52456267155896,5.856154562775771,47.10929386511159,11.885500402262494,123.41050366105368,59.30513773058408,124.0701000606774,164.3653266364429,4.873899961209528,7.191218128856538,3.8778363187467977,11.069054447603335,2.2710877399413003,0.04466546478260063,35.0,16.773359472638163,10.848370030561682,9.0,45.0,3.0,471.6690727401044,579.6979712432958,418.6962182366223,331.87665109182,376.0233818395296,579.6966207737204
5550.000000000001,33.48886819154492,25.892862958441413,124.0957825623431,164.4220042773763,40.52024279991808,5.8519667372118525,47.10888817803714,11.885149011023543,123.42196457195637,59.311425236886286,124.08182025284752,164.41609303302397,4.877116507570244,7.195154076384241,3.8785515627584286,11.07370563914267,2.270543593115748,0.044673553789153074,35.0,16.77178761965166,10.84629321188271,9.0,45.0,3.0,471.67724419345353,579.7578631046556,418.69715792003126,331.8773006715095,376.03159934924366,579.756502960997
5560.000000000001,33.48117173795547,25.889737889951675,124.11330169012604,164.4748235254698,40.51585843835839,5.847716053017791,47.10593338401014,11.88258960847014,123.43922092965164,59.3179618202322,124.0993333337474,164.46850664901064,4.880487664470753,7.198578071312164,3.879793392033056,11.07837146334522,2.269931249697477,0.04468235007108004,35.0,16.769454681423667,10.84316667314812,9.0,45.0,3.0,471.6837590676708,579.8177936504507,418.71216559237473,331.8816075339661,376.03074198115274,579.8159142272824
5570.000000000001,33.47365892843867,25.88701285855973,124.12538605126376,164.52235805159887,40.51211268004758,5.844084225333518,47.105097833559405,11.881865844137335,123.45100408189444,59.32426792736101,124.11141101457925,164.51604036539135,4.883723970782735,7.20253347604611,3.880497947426744,11.083031423472852,2.269381211914917,0.04469180749118415,35.0,16.76794510783924,10.840280570132052,9.0,45.0,3.0,471.69052407638947,579.8733656861997,418.71332584071183,331.88537760451203,376.03847941460367,579.8714866701342
5580.000000000001,33.466176016434055,25.8842682205252,124.13741879333284,164.56966225995956,40.50838452835614,5.840469216349844,47.104271725644175,11.881150249577786,123.46273629141082,59.330544251152105,124.12343709852868,164.56334099300904,4.886948093598725,7.206485233980064,3.881196359275884,11.087681593255947,2.268835555626095,0.0447012314343428,35.0,16.766443820577706,10.837368030641017,9.0,45.0,3.0,471.6972237207668,579.9286629322103,418.71419517051214,331.8889280640212,376.04617249563216,579.9267807667042
5590.000000000001,33.45872338638606,25.881496838411408,124.14938969446408,164.61671847875522,40.50467584171484,5.836872831968833,47.103459008254006,11.88044624502578,123.47440707580296,59.33677309097135,124.13540136266572,164.6104010300984,4.890157960858221,7.210443581844855,3.88187556590636,11.092319147751214,2.2682946515299305,0.04471060663301762,35.0,16.76495285944486,10.83435495247096,9.0,45.0,3.0,471.70384859819114,579.9836673218873,418.71447137856654,331.8922191606847,376.0537597770618,579.9817914906523
5600.000000000001,33.45129167509557,25.87872675581588,124.16125294902233,164.66366187790737,40.50098091834997,5.8332895465353545,47.10266939604667,11.879762246273684,123.48597215745642,59.34292888485231,124.147258021328,164.65758046983342,4.893358839381897,7.2144871859824224,3.8824812448660704,11.096968430848491,2.267761019596552,0.04471992105203279,35.0,16.76347171682852,10.831010357053684,9.0,45.0,3.0,471.7104463617102,580.0385725529766,418.7125456669233,331.8948332575319,376.0612037879299,580.0370007375209
5610.000000000001,33.44337709113236,25.876413976396748,124.17275164156808,164.71327692852327,40.49689488358838,5.829326679108078,47.10218031763198,11.879338579532089,123.4972057217813,59.34905386532108,124.15875067272752,164.70744488047262,4.896528033690475,7.218806406462239,3.882760171739609,11.101566578201847,2.2672323127362315,0.04472796306395143,35.0,16.761956074764782,10.828678371799183,9.0,45.0,3.0,471.7182668828066,580.097062188611,418.7034750015332,331.8951361959388,376.06909193304693,580.0958111069325
5620.000000000001,33.43580500558021,25.87343493295316,124.18970319626602,164.76497773578006,40.49251770564953,5.825081109653638,47.099447953295154,11.876971593898816,123.51390607334832,59.35544288441815,124.17569640057944,164.75869017997184,4.899811342599675,7.221780312856622,3.8843185164885647,11.106098829345187,2.2666380504871975,0.04473640346902987,35.0,16.759688371029654,10.825778142510956,9.0,45.0,3.0,471.72479298788,580.1557989030471,418.7261855936956,331.8993909637338,376.06856672971855,580.1539647637543
5630.000000000001,33.42848548908788,25.870774354756687,124.20141327619992,164.81130199605377,40.488890778893136,5.821562971272783,47.09867427047273,11.8763013512077,123.52532008105912,59.36160833201404,124.18739992127117,164.80501275769882,4.902976235344997,7.2256559040140464,3.884995381172739,11.110651285186783,2.2661034342959625,0.04474566036669598,35.0,16.75823665340488,10.822967947208838,9.0,45.0,3.0,471.7313741280777,580.2099714537821,418.72714060942894,331.903181607936,376.07632322015695,580.2081365799627
5640.000000000001,33.42119409506276,25.868084157737652,124.2130763617732,164.85739205511783,40.485280107960726,5.818060365099598,47.09790937353716,11.875638711632234,123.53668767239866,59.36774156593157,124.19905646951408,164.85109795358852,4.9061324357155245,7.229536049672414,3.8856681478588966,11.115204197531313,2.265573614893712,0.044754914902533846,35.0,16.756792511561514,10.820115871236965,9.0,45.0,3.0,471.7378798873676,580.2638623841723,418.7277257293106,331.9066881668214,376.08401632115954,580.2620226961449
5650.000000000001,33.41393066881159,25.865358912028626,124.22467255320072,164.9032321428964,40.48168850303511,5.8145760207705735,47.09716060172256,11.87499003363422,123.54798867054808,59.37381544557882,124.21064614549614,164.89695425277347,4.9092725227251135,7.233437662322038,3.8863067102585047,11.119744372580543,2.2650493165956957,0.044764101442406966,35.0,16.755359169587564,10.817092866508917,9.0,45.0,3.0,471.74430372911326,580.3174603633622,418.72731492888937,331.9098298229148,376.09155911561623,580.3156428662899
5660.000000000001,33.40664391557478,25.862774158687955,124.23610760018757,164.94970347642806,40.478110875816874,5.811105005264608,47.09645180909607,11.874375983392897,123.55913642232242,59.37979657460255,124.22207479637945,164.94410820127916,4.91241682550255,7.237716290618147,3.8866134629983,11.124329753616449,2.264532947583984,0.04477304144656152,35.0,16.753942546883593,10.813550949886974,9.0,45.0,3.0,471.75093376017855,580.3719364912989,418.7184937771903,331.9114925678323,376.098953199534,580.3709950537923
5670.000000000001,33.39874895422162,25.860115629317136,124.25247004908344,165.00258778681763,40.473414550364815,5.806548277772095,47.09405677161859,11.872301032843268,123.57527877315128,59.386037459933846,124.2384319909266,164.9963262347679,4.915620719744728,7.2407260608667965,3.8880369513916873,11.128763012258483,2.2639588460430304,0.04478033291147543,35.0,16.751671364670756,10.81158271051106,9.0,45.0,3.0,471.7582935547954,580.4324412474357,418.7381082646792,331.9134533636582,376.098755916957,580.4306465882833
5680.000000000001,33.3915871199135,25.857522387078745,124.26387119399465,165.04794313148074,40.469884332594894,5.803122733682983,47.09333241382356,11.871673466925984,123.58638810355924,59.39208766752346,124.24982667466789,165.04168049689366,4.918721334097036,7.244520832381442,3.888688122850827,11.13320895523227,2.263435596169237,0.0447893701390813,35.0,16.75026678450223,10.80885050870063,9.0,45.0,3.0,471.76474320059526,580.4854978268613,418.7390653611772,331.9173906920413,376.10653145504926,580.4837031836612
5690.000000000001,33.384452337966515,25.854898559789603,124.27523007994994,165.09307203777877,40.4663697445118,5.799712132752858,47.09261675129389,11.871053427274944,123.59745580242338,59.39811278930921,124.26117912097244,165.086804578535,4.921823049772232,7.248336532110397,3.889342314467252,11.137678846577648,2.2629173649574965,0.04479849141427904,35.0,16.748869290288667,10.806083365816562,9.0,45.0,3.0,471.771117760278,580.5382807929469,418.73960625543634,331.9210060820482,376.1142672386315,580.5364813678758
5700.000000000001,33.37734467029876,25.85222893493102,124.28653339550183,165.1379425885009,40.462872440617005,5.7963180837549535,47.0919139120279,11.870444490646378,123.60846812613674,59.40408368712889,124.27247601785976,165.13167765465215,4.924904628183268,7.252157372562598,3.889970170541921,11.142127543104522,2.2624047335541406,0.04480751000949596,35.0,16.747481120012083,10.803179761553054,9.0,45.0,3.0,471.77739822281313,580.5907551995375,418.7393742362645,331.9242361105903,376.12185612485393,580.5889604069683
5710.000000000001,33.370239995899595,25.849613768301992,124.29769030336224,165.1830475539478,40.45938614325511,5.7929344971475984,47.09124495161571,11.86986490017648,123.61933877047728,59.409954980809744,124.28362658453192,165.1773246637822,4.927988084321821,7.256208684423671,3.890412681259817,11.146621365683488,2.2619010385081846,0.04481641468662546,35.0,16.746106020006266,10.799725540121358,9.0,45.0,3.0,471.7837420705957,580.6435925872537,418.73397230276584,331.9262098241482,376.1292450545851,580.6424935030816
5720.000000000001,33.362471504240084,25.847065884689695,124.31371878568864,165.23532055340877,40.45479017062465,5.788473593471451,47.088915323541706,11.867846451270566,123.6351539814176,59.416063673870205,124.2996499509534,165.22908233714918,4.931133342001833,7.259332668841342,3.891638702907073,11.150971371748415,2.2613404664538206,0.04482338712868693,35.0,16.7438876207745,10.797704978068223,9.0,45.0,3.0,471.79106624717525,580.7034515286849,418.7493214670732,331.9277099780916,376.12904072228054,580.7016928297835
5730.000000000001,33.35546265197964,25.84452695290196,124.3248219323794,165.27971714245678,40.45135368904628,5.785137856830943,47.0882393503994,11.867260756989538,123.64596939778416,59.42200197555462,124.31074673184452,165.27347749280523,4.934186463370536,7.263076218685933,3.892275912105664,11.155352130791597,2.2608290573541456,0.04483235209334597,35.0,16.742528661972926,10.795036206274688,9.0,45.0,3.0,471.797374662444,580.7554009682251,418.7501552125842,331.9316919742177,376.1368306301909,580.7536418186613
5740.000000000001,33.34847938734311,25.84194981296389,124.33588752534776,165.32388603266634,40.44793173606061,5.781816011881631,47.08757158087129,11.866682164520284,123.65674783804188,59.42791541619681,124.32180598117944,165.317640550239,4.937229480791396,7.266827020391687,3.892906632058715,11.159733652450402,2.2603230609126137,0.04484129784044592,35.0,16.741176150908245,10.792323242000291,9.0,45.0,3.0,471.80360053292486,580.8070732552228,418.7505010692777,331.93529233222387,376.14457355261214,580.8053080167522
5750.000000000001,33.34152132739207,25.83931709898087,124.34689630526088,165.3677916608026,40.44452635218576,5.778510042406197,47.08691790398585,11.866115776750007,123.66746954446776,59.43376552221167,124.33280843860403,165.3615551711739,4.940259302561887,7.270604818610459,3.893508282987124,11.164113101597582,2.2598233043776004,0.04485020291314908,35.0,16.739832993868447,10.789423995961045,9.0,45.0,3.0,471.8097227798359,580.8584314112604,418.74980432902095,331.9384182015875,376.1521309502929,580.8566790689869
5760.000000000001,33.33447188346753,25.83692392301799,124.35770709921998,165.4128869335638,40.44113262789354,5.77521518488328,47.086326311488335,11.86560317782255,123.6780056184954,59.43950005718818,124.34361310349055,165.40739604198194,4.943294963266921,7.27506234440683,3.893484903643924,11.168547248050752,2.259332556734525,0.04485866520930582,35.0,16.738510301714996,10.785964361090578,9.0,45.0,3.0,471.81626626313954,580.9113985146233,418.733983951302,331.9394954065062,376.1594934458177,580.9106022219313
5770.000000000001,33.32695345359055,25.83428211393692,124.37348365165384,165.46328705791865,40.43663201014506,5.770845361216971,47.084016318325006,11.863601584980245,123.69356545958304,59.44553418005472,124.35938451356076,165.4570699381684,4.94637832613493,7.27763963164084,3.8951454173917006,11.17278504903254,2.258780932707767,0.04486579730636521,35.0,16.73633096719749,10.784139831074128,9.0,45.0,3.0,471.82313327895406,580.9689600974344,418.7598817220827,331.9421797921744,376.1594146150812,580.9672343953571
5780.000000000001,33.32009198968714,25.831781537096393,124.38430657068656,165.50674122714742,40.43328504572388,5.767595428452296,47.083386230554446,11.86305560560703,123.7041046462475,59.451365082180814,124.37020116218702,165.50052110434285,4.949380492665893,7.281333024123288,3.8957640622420335,11.177097086365322,2.258282042152105,0.04487464971951723,35.0,16.735015161086892,10.781516313466852,9.0,45.0,3.0,471.829288301413,581.0198161019707,418.7604320257885,331.946070541254,376.1672074608968,581.0180879220637
5790.000000000001,33.313254375637435,25.829225828960546,124.39509368629972,165.54995005616013,40.42995129788742,5.764358129353752,47.08276397035512,11.862516403565792,123.71460836782252,59.45715989525832,124.380982029386,165.54372243248446,4.9523670498102215,7.285029965737741,3.8963708026089994,11.18140076834674,2.2577891856330035,0.044883435250302736,35.0,16.73370534818747,10.77881346347931,9.0,45.0,3.0,471.8353421263344,581.0703717529726,418.7603808819284,331.9494943960791,376.1749001187975,581.0686353336146
5800.000000000001,33.30643574397854,25.82661986432703,124.40578381050852,165.59294898907228,40.4266321313034,5.761134791684242,47.082166559610826,11.861998729106515,123.72501579031004,59.46285851037379,124.39166593997018,165.5868772673685,4.955279475223708,7.2887253226871875,3.8968517862619834,11.185577108949172,2.257304994577364,0.044891599290851375,35.0,16.73240630986976,10.775695899275776,9.0,45.0,3.0,471.8413074198752,581.1206995103064,418.7579091925958,331.95209590413634,376.18232870565055,581.1191640383412
5810.000000000001,33.298917356709936,25.82418853323884,124.4212275882694,165.64386612554216,40.42220023822243,5.7568305456343865,47.07994435370252,11.860073077446144,123.74025632729663,59.46872246882453,124.40710481042588,165.6376689669508,4.958399959287118,7.292019737637228,3.897951334360512,11.18997107199774,2.256770563866847,0.04489881796156536,35.0,16.730274124463733,10.773420486612793,9.0,45.0,3.0,471.8484344728548,581.1790623725989,418.76900195899515,331.95265553096067,376.18205426026486,581.1773667670918
5820.000000000001,33.292173972502646,25.82174861105648,124.43181426981722,165.68660196697317,40.41892533090083,5.753649735867157,47.07935016586448,11.859558172697405,123.75056248387436,59.474464554769675,124.41768529414992,165.68040309429642,4.961354506260651,7.295647819943057,3.898553258535355,11.194201078478413,2.2562792205944238,0.04490751383442042,35.0,16.728993501727587,10.770867186212795,9.0,45.0,3.0,471.85450393528737,581.2290949961117,418.769693506129,331.95675451979804,376.189857392328,581.2273985503768
5830.000000000001,33.2854539034589,25.81925939110636,124.4423720586336,165.72911095158167,40.41566340841232,5.750481346943388,47.07876375772644,11.859050004834272,123.76084027640916,59.48018537466129,124.42823690735152,165.7229050941417,4.964302213307099,7.299293465688175,3.899149525193681,11.198442990881857,2.255793968558921,0.04491621737053308,35.0,16.727718400774165,10.76825702227194,9.0,45.0,3.0,471.8604802252793,581.2788479972336,418.76976123524776,331.9603691391162,376.19761452572,581.2771439609547
5840.000000000001,33.278755693868185,25.816696217467666,124.45287090877552,165.77134482558125,40.41241652859259,5.747327380224704,47.078193315928495,11.858555668497845,123.77105901431992,59.485829770038485,124.43872960379232,165.76516028309425,4.967234351387822,7.302980132745939,3.89970384064032,11.20268397338626,2.2553161741314423,0.04492485777701928,35.0,16.726452425548587,10.76538727091247,9.0,45.0,3.0,471.8663346674334,581.3282729173404,418.76837859349735,331.96334383977216,376.20513142432134,581.3265975107539
5850.000000000001,33.27159342907652,25.814558498447752,124.46297956532209,165.81633644517484,40.408830994096725,5.743844230671185,47.07789803373984,11.858299779608558,123.78092023759436,59.49136813681366,124.4488326489214,165.8106382808533,4.970297304971507,7.307471975471554,3.899798018335789,11.207269993807342,2.2548490173007045,0.04493362985179104,35.0,16.725158032828574,10.762913710816749,9.0,45.0,3.0,471.8733442733758,581.3813975544454,418.7532724825449,331.9630881328969,376.2127962623401,581.3803456687442
5860.000000000001,33.26471712338342,25.811865365616317,124.4784239188276,165.86354056702197,40.40484736102767,5.739974080646107,47.07545985144825,11.856186826939506,123.79613457653863,59.49722537171067,124.46427166707012,165.85736051075213,4.9731624974290884,7.309781548995085,3.9012823877862095,11.211063936781295,2.2543128125366767,0.04493997032815635,35.0,16.723108584278066,10.760394455760093,9.0,45.0,3.0,471.87927672404805,581.4349982010182,418.7784255415728,331.96745616845925,376.2125501067932,581.4333303152139
5870.000000000001,33.258111553542406,25.80942788997072,124.48875854583088,165.90534592894642,40.401655242192746,5.736872692019119,47.074908649360474,11.85570913848096,123.8061923858114,59.50286580966701,124.47460019030592,165.89915964120814,4.976067960000998,7.313375763699201,3.90186358761212,11.215239351311322,2.2538356472344225,0.04494855945301112,35.0,16.721867350680384,10.757845316282156,9.0,45.0,3.0,471.88516131591456,581.4839413513663,418.77848754601024,331.9711763641892,376.2203321245124,581.4822668278757
5880.000000000001,33.25152696162224,25.8069071158518,124.49904704708256,165.9468696661138,40.39847632281205,5.733783946749668,47.074369861794075,11.855242204786975,123.81620391469492,59.50843775017307,124.48488262160498,165.94069174256805,4.978688824877696,7.316605547590695,3.9022027099576695,11.218808257548364,2.253366027113365,0.04495465807605623,35.0,16.720633596583525,10.755077297003028,9.0,45.0,3.0,471.8909136876952,581.5325425549416,418.77731627311454,331.97423786117884,376.2278872726332,581.5308800639209
5890.000000000001,33.24457478927727,25.804752801799847,124.50902382883416,165.99082334077565,40.395114819818794,5.7305176007618,47.07401671632784,11.85493615339726,123.82593036474242,59.5138763025796,124.49485376875106,165.98523056602903,4.981614261826165,7.321222955966438,3.90189240489114,11.223115360857578,2.252907345086851,0.044962560831636425,35.0,16.719390349993944,10.75231485648652,9.0,45.0,3.0,471.89761731340826,581.5843884400609,418.75507399373834,331.97415376319606,376.23534078730125,581.5834757314864
5900.000000000001,33.23771282092578,25.80213614458461,124.52415179761898,166.03761805379526,40.39104539852145,5.726563106225625,47.0717114749456,11.85293828773473,123.840837042807,59.51965398934567,124.5099765557464,166.03145510058323,4.984804925857012,7.323731033954519,3.903951450982344,11.227682484936864,2.252381517819686,0.04497200541663367,35.0,16.71735755907133,10.75010154324724,9.0,45.0,3.0,471.9036240459968,581.6375981234162,418.7867097517424,331.9782293467658,376.23528453276685,581.6359565485741
5910.000000000001,33.231218411155005,25.799736588427887,124.53427138190824,166.07872003039347,40.387920667603325,5.72352642199246,47.07119434789331,11.852490103216098,123.85068284122092,59.52521287018936,124.52009010737876,166.07255045026147,4.987669807418711,7.3272802497243585,3.904518168119892,11.231798417844251,2.251912987731858,0.044980492347506285,35.0,16.716148901365727,10.747596165720836,9.0,45.0,3.0,471.9094043304359,581.6857285021804,418.7866612106108,331.9819606761054,376.2430718169048,581.6840797728188
5920.000000000001,33.224743402339975,25.797244325365057,124.544344556431,166.1195360719284,40.384808345363325,5.720501623684696,47.07069032515972,11.852053272433809,123.8604819706742,59.530697483073936,124.53015727091338,166.1133769699349,4.990520034217136,7.3308696761357695,3.905049495693969,11.23591917182974,2.2514525730367736,0.0449889248031697,35.0,16.714947533418695,10.744838893575206,9.0,45.0,3.0,471.9150428917976,581.7335116702928,418.78519254044176,331.9849519750385,376.25060707667853,581.7318776678321
5930.000000000001,33.2177264779939,25.79524176098312,124.55386859044654,166.16327005291998,40.38122234600917,5.717016254772716,47.07060211824622,11.851976824144232,123.86977068156624,59.53606775615725,124.53967593999796,166.15753396236488,4.993374565399996,7.334719908077074,3.905393632257271,11.240113540334344,2.251005485993208,0.04499631103824685,35.0,16.713716508500852,10.742595411086484,9.0,45.0,3.0,471.9220207180008,581.7852674082477,418.7781288487653,331.9844886115092,376.25851861064245,581.7841754919957
5940.000000000001,33.21115230455522,25.792559223022067,124.56901435757617,166.20888657215687,40.3775137031404,5.713411442925292,47.068101642395504,11.849809635469969,123.88468612539836,59.54175643588809,124.55481640660454,166.20273929015997,4.996281004243544,7.3374935987499486,3.9065591052169295,11.24405270396688,2.2504844492166973,0.04500359573421581,35.0,16.71173757236204,10.73998598088059,9.0,45.0,3.0,471.9275558980035,581.8369556582646,418.7945702879037,331.98908193785144,376.2580575624711,581.8353385084754
5950.000000000001,33.204765276393644,25.79018194264222,124.57892933426191,166.24928661628024,40.37445338689829,5.710436621984569,47.067616852176826,11.849389452757409,123.89433022477978,59.547232753765456,124.5647254216792,166.24313081776577,4.99910676092634,7.341004637813408,3.9071117041132855,11.248116341926693,2.250025230475855,0.045011989845389046,35.0,16.7105597931573,10.737505135519712,9.0,45.0,3.0,471.93321761283374,581.884270883678,418.7942883472716,331.9927113111584,376.2658272500476,581.8826441517244
5960.000000000001,33.198394389431016,25.78770489351024,124.5887766529401,166.28940448326557,40.37140499282848,5.707473224368812,47.067151464111454,11.848986083455998,123.9039064513711,59.55261022541151,124.57456680415147,166.28331778502547,5.00191872587617,7.344591296944552,3.9076032542013777,11.25219455114593,2.249575646428545,0.04502032996556464,35.0,16.709390527579444,10.734631994168351,9.0,45.0,3.0,471.9387332959891,581.9312531732321,418.791815888736,331.995400642774,376.2732716917774,581.9297161275732
5970.000000000001,33.191327292366644,25.78541735295164,124.6032990733803,166.33745931542893,40.367253003791035,5.703436736596416,47.06508576913144,11.847195632194769,123.9182375324546,59.55812272405234,124.58908460384568,166.331329054052,5.004809818797286,7.347639365977429,3.9085688792449287,11.25620824522236,2.2490781174033416,0.04502654396332081,35.0,16.707396583134596,10.732418838960028,9.0,45.0,3.0,471.94542302199295,581.9863296624299,418.8017118964536,331.9958295167423,376.2730460260492,581.9847373083633
5980.000000000001,33.18502632966427,25.783128329656734,124.61303135336368,166.3773959620042,40.36424598830151,5.700513179677046,47.064626602963855,11.846797639706324,123.9277013804532,59.56353923142575,124.59881096963414,166.3712622864818,5.007602774048547,7.351087783882227,3.9091135703475905,11.260201354229816,2.248621119187968,0.045034833086035016,35.0,16.706245364909762,10.73003968867323,9.0,45.0,3.0,471.9510772666837,582.0331272398046,418.801973038819,331.9999732872139,376.28086263063153,582.0315318222838
5990.000000000001,33.17874318742409,25.78075140152845,124.62274841803396,166.41708133227007,40.36124769987725,5.697597947519057,47.0641734917127,11.846404892613691,123.93715020885716,59.568925691186,124.60852214316846,166.41093705856082,5.010382870495415,7.3545580414797405,3.9096449158520734,11.264202957331817,2.2481720955225195,0.045043075211106544,35.0,16.70509738700474,10.727545392234331,9.0,45.0,3.0,471.95659798579754,582.0796084273087,418.80127969396585,332.0033668621162,376.2885705010301,582.0780007562639
