time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,41.94548608535089,23.130616524374087,223.29662766627425,183.61660997400213,43.610222173774375,8.766234194713661,45.21744672419923,10.221481175281951,223.1851727310938,48.89749945111436,223.29428412919987,183.57485584530548,3.3373628232625387,3.4311734770077367,3.304805791588303,6.73597926859604,2.018353899565251,0.022210749823033307,35.0,17.568481198304937,13.193428362787133,9.0,45.0,3.0,455.1396144977298,567.6679505441074,413.1853912272898,264.3923149952976,295.00232679270323,567.6077246854355
1360.0000000000002,41.86759168088802,23.091314183730677,224.30720429363728,184.394194546937,43.545021731363995,8.706357212213673,45.15984233909983,10.16999895801166,224.19517440657924,48.92294010105593,224.3048488440234,184.35297361543525,3.3716809955331346,3.457391914003884,3.3204848139820933,6.777876727985976,2.0102366555333777,0.02228336666079189,35.0,17.592756814655218,13.174719845812888,9.0,45.0,3.0,455.2116054688112,568.4745628024153,413.3188376090922,264.3070269375673,294.93411506681986,568.4151899626635
1370.0000000000002,41.783657200546266,23.052469784356788,225.24514972864557,185.15676485119403,43.47464168395356,8.641648367138883,45.102138914274576,10.118379339427406,225.13258360576225,48.94711068560138,225.2427829991209,185.11691328726192,3.405193771684993,3.4903894283454533,3.32813738356234,6.818526811907793,2.002390251211396,0.022351448575371368,35.0,17.549601145959798,13.116984771366845,9.0,45.0,3.0,455.2944733874044,569.2837026031525,413.12427443117053,264.22397509086073,294.8731829796207,569.2264014049384
1380.0000000000002,41.70928047585327,23.015340665544954,226.21410143732925,185.90315567885156,43.41336783724792,8.585248844034652,45.05218849674928,10.073655082498137,226.100976419945,48.97219599791947,226.21172309583395,185.86318705934195,3.4383307746735183,3.5167032960085485,3.341690812057616,6.858394108066165,1.994687119280254,0.022419413467339454,35.0,17.51332577304811,13.072304698313133,9.0,45.0,3.0,455.36371514627,570.0601646474194,413.20042783353375,264.1469828392755,294.81161302655977,570.0027610974671
1390.0000000000002,41.636588958097086,22.97964308373793,227.1861048773505,186.64731503725648,43.35363054457137,8.53020599896496,45.00368226636929,10.030187969166208,227.0724287491154,48.99692795541654,227.1837151230444,186.60795109461827,3.472464969231885,3.544191195551913,3.355711645469478,6.899902841021391,1.987033102467168,0.022492670169607133,35.0,17.477886332422315,13.028117514969948,9.0,45.0,3.0,455.43224102974415,570.8333640968235,413.2624234825364,264.07108158468424,294.7500066107847,570.776906581172
1400.0000000000002,41.55452024171736,22.941063365493505,228.1281686024698,187.39403897963928,43.28388788432706,8.465871843116645,44.94192967104116,9.974799692316253,228.01397431857143,49.020716980798056,228.12576817146004,187.3459004917388,3.5061907629973192,3.5719553371701376,3.3682327962573897,6.940188133427528,1.9794097362502328,0.022560502828666062,35.0,17.497905921432903,13.01445196216963,9.0,45.0,3.0,455.5121678537828,571.6206564637237,413.2928317562219,263.9950602554196,294.69095378348675,571.5515281621721
1410.0000000000002,41.4857929088712,22.90687006688273,229.01762607367775,188.0931498050415,43.2279098261088,8.414179001734054,44.896511381617074,9.934026118652413,228.9029008972215,49.044555191268095,229.0152144187541,188.0558265454486,3.5388132761095608,3.6009072118319474,3.378827771540744,6.9797349833726905,1.9723377411554053,0.022629622150269757,35.0,17.46462404367776,12.958668776637808,9.0,45.0,3.0,455.57618794238886,572.3561410933223,413.2325292220997,263.92257834868366,294.6392127234298,572.3027741908087
1420.0000000000002,41.41759023848392,22.873069508409344,229.95315288556185,188.80356036169,43.17226085224036,8.362741049416798,44.85189243386822,9.89394033130378,229.8378952542846,49.068803301791775,229.95073022248323,188.7659409243916,3.5722921202875666,3.627465043723588,3.3925344004444367,7.0199994441680245,1.965124689635662,0.02270080401893228,35.0,17.43162966750026,12.917283216546195,9.0,45.0,3.0,455.6398790182516,573.0944196775457,413.29985730441064,263.85429592186705,294.58392578830603,573.0406819148899
1430.0000000000002,41.35078452194387,22.840279477191476,230.886358423956,189.50921912844228,43.11786634965257,8.312414441192516,44.80842575395848,9.854860667941693,230.770576003336,49.09265496547721,230.88392495113368,189.47218715246785,3.604860359692712,3.6532567407184087,3.405020671164064,7.058277411882472,1.9579891334498567,0.02276562988253449,35.0,17.39932272486095,12.87623341326605,9.0,45.0,3.0,455.7027082261411,573.8274071318322,413.3549422991704,263.7864617109679,294.52901143755145,573.7745770117268
1440.0000000000002,41.27385474309536,22.801979350742897,231.79459143931783,190.21411480468657,43.05186740556303,8.251287055618604,44.74906674021981,9.801446369978008,231.67831473068097,49.11571528466749,231.79214788068083,190.16837684709736,3.637429861443665,3.670526189616444,3.4256731960713367,7.096199385687781,1.950882809014868,0.02282839522196267,35.0,17.422108001052493,12.877371567703392,9.0,45.0,3.0,455.77419206761704,574.5677950541155,413.7800500581328,263.7181134759426,294.47615676188394,574.5024395090845
1450.0000000000002,41.20945937471754,22.772357591217315,232.61798727108064,190.87481864475467,43.00049024160906,8.203653816364124,44.708061239128725,9.764516480984808,232.50121551844924,49.13830010079199,232.6155331680872,190.8405748018527,3.6687106300429977,3.706764907485877,3.426547967027021,7.133312874512898,1.9443650900396288,0.022891149987631948,35.0,17.390799524321665,12.812520251955448,9.0,45.0,3.0,455.83767052265466,575.2709294832925,413.34088623563406,263.65212141261827,294.43273588254823,575.2222384906695
1460.0000000000002,41.14716637541578,22.741124300425096,233.51564383125185,191.54602694305947,42.95024384847052,8.157028281778196,44.66855403110807,9.728912123614121,233.39836188477608,49.161853100249175,233.5131792308713,191.5106716159436,3.7009093609602814,3.7320679704056654,3.439023369204388,7.171091339610054,1.937656570370412,0.0229566513041562,35.0,17.3609919517221,12.774266503129184,9.0,45.0,3.0,455.8951465920803,575.9673171826023,413.39709206749626,263.5919953380021,294.3838653836435,575.9170714741433
1470.0000000000002,41.08564708641801,22.710959272113033,234.41289056941008,192.21621833653745,42.90062606457931,8.110946193639336,44.6296051503563,9.693788137234662,234.2951077854952,49.18489544460834,234.41041569767023,192.18130304570863,3.7329073862167648,3.757226454541572,3.4509706536734304,7.208197108215002,1.9309873946592555,0.02301968640725815,35.0,17.3315016676317,12.73607453062948,9.0,45.0,3.0,455.95290190764825,576.6631530691004,413.4451844108953,263.53129798256697,294.3347737400605,576.6135909506451
1480.0000000000002,41.02531220297352,22.681155587202284,235.30016465333873,192.8769436244503,42.85204981744568,8.065792406590502,44.59155989872185,9.659456777257219,235.18188770896887,49.20773722087944,235.29767965788193,192.8425984756699,3.7649901954677,3.782546740856244,3.462944561281604,7.245491302137847,1.9244382922590288,0.02308380876105168,35.0,17.302607347370497,12.698404764415557,9.0,45.0,3.0,456.0091825955533,577.3491202910608,413.4876544467252,263.47148522925704,294.28718607319774,577.3004266874049
1490.0000000000002,40.966089634645904,22.65175763358502,236.1763704392614,193.52791683233608,42.80444095707013,8.021500609283066,44.55434243308185,9.625850890672835,236.05760615316035,49.23038005552223,236.17387547090175,193.49409765076445,3.7966443791480087,3.8074900481645217,3.4745244427510475,7.28201449091557,1.918013320107084,0.023145977736913823,35.0,17.274270003707727,12.661296951305816,9.0,45.0,3.0,456.06417910752737,578.0251055717407,413.52611177498113,263.4125809384858,294.2411862927127,577.9772143217649
1500.0000000000002,40.90793183099071,22.622845220612305,237.0409110788116,194.1691903910124,42.757751504601515,7.978028568907006,44.51790573610644,9.592929495567773,236.921666394306,49.25278818630108,237.0384062874384,194.13586455343471,3.827900786069336,3.8320784664709544,3.4857622586298644,7.317840725100819,1.9117111790703207,0.023206451342189727,35.0,17.246463991243104,12.624756901491368,9.0,45.0,3.0,456.1180932443402,578.691329088718,413.5614516264034,263.35484712532286,294.1967195197888,578.6441909150416
1510.0000000000002,41.5236096096228,22.686322142722982,197.90028993796287,172.28233121027398,43.483626334839606,8.649913359846664,45.49943596077705,10.472792144886796,197.7589442320992,49.184739813257295,197.89734774678536,172.7490945025994,3.2312061907824674,4.075698807692786,3.0707748931783314,7.146473700871117,2.2117046325479253,0.024033896859919423,35.0,17.501722436604894,12.590060592049952,9.0,45.0,3.0,455.1768698081737,559.9956665904162,390.4143942962133,262.6458966998303,299.42140567428174,560.6789407516906
1520.0000000000002,41.79866550954821,22.962034842145272,168.76080238289526,154.07230615825085,43.8050229322139,8.944731070832916,45.86696098443755,10.798582465336947,168.60653785239043,49.92820879413615,168.75756567577122,154.24247624654163,2.727830379934145,3.817323491865196,2.9864233511416494,6.803746843006845,2.494197180680677,0.024379086778051427,35.0,17.638665229527533,12.794236081310771,9.0,45.0,3.0,455.1308911342271,545.287360413881,388.7054700986972,266.2060763219649,307.8131838097926,545.5403546982384
1530.0000000000002,41.77625570682429,23.66113583089907,153.9321384665603,145.123242482315,43.88055901962296,9.013785712275023,46.02558052408792,10.93858437231637,153.76310671711704,50.57144597822918,153.9285754885377,145.0953541463942,2.536451972771538,3.668864830760583,3.021426497529279,6.69029132828986,2.6376574049535395,0.025035689459068255,35.0,17.698998881393095,12.857205781973787,9.0,45.0,3.0,456.2319576233194,539.1781246797096,392.63273647464575,271.94796354402143,314.6969649030039,539.1387048066179
1540.0000000000002,41.8426561299467,24.50312424076617,144.8991047510856,139.72582737633712,44.023056824673034,9.14381402566198,46.2450596756656,11.131704593812572,144.71727566506465,51.03549565833163,144.89527501294282,139.7037822698005,2.424931028030596,3.5494079819705675,3.0383178048656987,6.587725786836265,2.71666522086052,0.025547430324050248,35.0,17.734440905027895,12.945122939514022,9.0,45.0,3.0,457.3903644475256,535.8971305464053,396.96307976521297,278.0345704659651,320.348552024742,535.8666851504609
1550.0000000000002,41.96609989438166,25.22964363131757,138.8028582442107,135.8823938032682,44.212747592628496,9.31641806030086,46.5028693650812,11.3576727601328,138.6092873808765,51.40388673038342,138.79879360330182,135.86999201696273,2.3517579781797244,3.468891095560752,3.038549835965467,6.507440931526219,2.767053834579959,0.0260280058824254,35.0,17.858905002315907,13.097577713656564,9.0,45.0,3.0,458.27505702654673,533.5573996023911,400.28206874414,283.5405154460768,325.22360667373886,533.541417939543
1560.0000000000002,42.09894183961615,25.827737315492755,134.3869389347031,132.96902126805418,44.40630811382788,9.49197316264076,46.76135752806907,11.583290045154229,134.18255778449858,51.68673895594998,134.38266402597537,132.96136856834045,2.300674759069584,3.4185895797737134,3.0286887854107696,6.4472783651844825,2.80234237358775,0.026474594214298305,35.0,17.984546725070004,13.251806388112245,9.0,45.0,3.0,458.9503047326284,531.7646095501141,402.63743380940286,288.2376148397491,329.46897714856686,531.7558173336723
1570.0000000000002,42.22266173898155,26.320011407365143,131.00018989213052,130.65955882089804,44.58687589172836,9.655228473780994,47.00446445954258,11.794625688012104,130.7857856193605,51.90070421341711,130.99572377981752,130.6540297133675,2.2633768902346274,3.3886794728005305,3.01292401382656,6.4016034866270894,2.828341808316106,0.026888896128714524,35.0,18.101639259037483,13.394510595829274,9.0,45.0,3.0,459.4819834841588,530.3348069877457,404.30957127039767,292.25870836386605,333.21929807221335,530.3293117393924
1580.0000000000002,42.3324554414155,26.729417232383128,128.2923213117344,128.76806769704433,44.75050734603613,9.802743331427108,47.228389053681006,11.988557570596411,128.06853907384513,52.06246362270798,128.28767874156952,128.7634678278569,2.235332357710053,3.3713358209936453,2.9947089049995967,6.366044725993242,2.847918656944073,0.027275286400660195,35.0,18.20813639553728,13.52319056562692,9.0,45.0,3.0,459.91270417262496,529.1617445593128,405.55769613722015,295.7620055985826,336.57793219614865,529.1577734266104
1590.0000000000002,42.428345424891866,27.074021856880847,126.0630696762574,127.18303408242764,44.89782567446225,9.935206433711357,47.43392229639969,12.165951286043535,125.83043876926408,52.185064426426095,126.05826224593842,127.17882826359715,2.2139867853920094,3.3619992111464807,2.9759590992718694,6.337958310418351,2.862690216688059,0.027638966796216517,35.0,18.30461325881436,13.638842499678733,9.0,45.0,3.0,460.26951288483696,528.1800784979508,406.5402489075517,298.8676603765199,339.6150146375726,528.176833226025
1600.0000000000002,42.51798071928411,27.36838642660132,124.19745738405788,125.82557253316791,45.03738815216052,10.060396030715992,47.63103883863049,12.3355357175289,123.95637364117027,52.27918606843116,124.19249351964768,125.8229771787386,2.197823595654081,3.3531041468186937,2.9631501816371,6.316254328455794,2.8738677394061067,0.02798857171861574,35.0,18.339531842491848,13.724108574370293,9.0,45.0,3.0,460.56206384885417,527.3309586456577,407.5283413299453,301.65833797903286,342.37204433285365,527.3302083249033
1610.0000000000002,42.59610302477862,27.6191665373118,122.61720516549026,124.66147644267778,45.16363275349305,10.17338803001678,47.81248575663072,12.491170664999345,122.3680518411841,52.35247609791924,122.6120928621412,124.65822733155665,2.1858319292182897,3.35321928390212,2.946302707914935,6.299521991817056,2.8819791254810374,0.028322171993750464,35.0,18.424378429068327,13.822625908935663,9.0,45.0,3.0,460.8085308870852,526.6038220479584,408.2082666279137,304.18013246627305,344.87899429992206,526.6022449430023
1620.0000000000002,42.667955144367966,27.83497567863128,121.25256527097582,123.63909808446118,45.28273985839599,10.279775642274783,47.98617058520786,12.63972998690582,120.99562002473763,52.410257655057706,121.24731014819636,123.6370299584692,2.177090425229649,3.3511546035274007,2.9361056464759265,6.287260250003328,2.8879187456534434,0.028645933112627454,35.0,18.4465304198726,13.891307593915258,9.0,45.0,3.0,461.01343872277147,525.9606554397003,408.97530221864656,306.4788803031162,347.1795571308635,525.9609274556076
1630.0000000000002,42.7150426837829,28.007258222425264,120.26863441467027,122.92935702019412,45.36689213439197,10.35481402061322,48.09695684889534,12.734277378272225,120.00558407204018,52.470059733265884,120.26326261899328,122.91403650143798,2.1733650591369287,3.337576597639951,2.9370450462231013,6.274621643863052,2.887053703879267,0.028919265778254544,35.0,18.50639533771528,13.972090846822596,9.0,45.0,3.0,461.19297437042496,525.542675814225,410.1325328586042,308.572380234274,349.0280541040644,525.5236905952193
1640.0000000000002,42.752972088848686,27.581962003545183,120.21578372276907,122.181816017222,45.40300372317476,10.386982599757744,48.12052256116385,12.75436765965418,119.9510187006008,52.50997210235578,120.21038618454376,122.14504850832644,2.1709161609445173,3.2759852368657416,2.978352443881916,6.254337680747657,2.8809669361098376,0.029059064507444648,35.0,18.5278618116692,14.072420077448784,9.0,45.0,3.0,460.508726371765,524.4823173951595,411.7469182212988,309.253858160164,349.31523595823813,524.4318424521311
1650.0000000000002,42.75234052394924,27.574310237028957,120.20617632968992,122.19027297960878,45.402729557759535,10.386738441786065,48.12034963484727,12.754220263457285,119.94147602228765,52.50173020790186,120.20077941086404,122.18757951470025,2.171775167763661,3.2801197817300984,2.974212297209072,6.25433207893917,2.8798248418041514,0.02905769878330607,35.0,18.52709839632024,14.066164960316884,9.0,45.0,3.0,460.49843381490473,524.5008254887243,411.6178402877573,309.2624432073186,349.2895588510331,524.5003092973949
1660.0000000000002,42.75241505649375,27.58347479498929,120.21098046767956,122.20790562576718,45.40266535952211,10.386681269896656,48.12042279090421,12.754282619108494,119.94631961285644,52.50119877094834,120.20558410797,122.20560719655634,2.171846106474775,3.2798455523098693,2.974271191048742,6.254116743358612,2.8796316298441424,0.029054254215477273,35.0,18.527129103177288,14.067589076955812,9.0,45.0,3.0,460.51182864144096,524.5236179342647,411.63668826175274,309.2671292639402,349.27906323448946,524.5236801094233
1670.0000000000002,42.7524613591723,27.584025204550016,120.2115833963416,122.20901822023852,45.40270093993002,10.38671295611897,48.12046674498768,12.754320083989398,119.94692397113,52.501285973375445,120.20618705843006,122.20666433084988,2.172162224241677,3.28027058959714,2.97471441549399,6.254985005091131,2.879612275402132,0.02905823914937633,35.0,18.527157789773185,14.067738293924547,9.0,45.0,3.0,460.51256759339145,524.5248654389861,411.63878955755945,309.2680161530796,349.27851989633245,524.5248462792098
1680.0000000000002,42.75247723525742,27.584011573767494,120.21164332945038,122.20901436628328,45.40271744680946,10.38672765635596,48.12048326789035,12.75433416751099,119.94698368300271,52.50133070236501,120.20624700108152,122.2066738181028,2.171862754788386,3.27982128952078,2.974298709962943,6.254119999483724,2.879611055392443,0.029054232012393207,35.0,18.52716725144427,14.067741125869134,9.0,45.0,3.0,460.5125226458016,524.5248216823488,411.6386408284974,309.2680564436049,349.2786464321688,524.524822071377
1690.0000000000002,42.75248690053216,27.584025865399724,120.2116718739137,122.20903237178902,45.40272730763199,10.38673643793078,48.12049321502737,12.754342646087252,119.94701217918904,52.50134070003367,120.2062755448608,122.20669132276817,2.171856794989363,3.2798132550318098,2.974288317545288,6.254101572577097,2.87961047293992,0.02905415120094616,35.0,18.527173187371037,14.067746374038904,9.0,45.0,3.0,460.5125285848915,524.524829925731,411.63861162433375,309.26810019640294,349.2786501867251,524.524829580368
1700.0000000000002,42.75249079863646,27.584037617533568,120.21168630842116,122.20905058599112,45.40273117791951,10.3867398846225,48.120497194830286,12.75434603832548,119.9470266202551,52.50134290819335,120.2062899803434,122.20670940227416,2.17183163402174,3.279775133539492,2.9742530731878247,6.254028206727317,2.8796100529884425,0.029053811653712656,35.0,18.52717559025359,14.067749730461628,9.0,45.0,3.0,460.5125398081628,524.5248474465948,411.6386219616029,309.26812721766254,349.27863782512486,524.5248469026684
1710.0000000000002,42.75249212665396,27.584042138518896,120.21169178892865,122.20905818007566,45.40273248502458,10.386741048667318,48.12049855028994,12.754347193669616,119.94703210439494,52.50134370673288,120.20629546012802,122.20671721787365,2.1718519861013146,3.279805778894469,2.9742806534453647,6.254086432339833,2.8796098778197714,0.029054082477176724,35.0,18.52717640559933,14.067750974842966,9.0,45.0,3.0,460.51254439426606,524.5248550934928,411.63862709194063,309.26813730683745,349.2786329309119,524.5248548745202
1720.0000000000002,42.752492634953605,27.584043862190526,120.2116939258465,122.20906112563245,45.402732985153136,10.386741494057674,48.12049906946724,12.75434763619728,119.94703424299352,52.50134406474388,120.20629759708004,122.20672026275956,2.171851725438189,3.279805353570744,2.974280182036972,6.254085535607716,2.8796098105389323,0.029054078419682973,35.0,18.527176717050963,14.0677514470853,9.0,45.0,3.0,460.5125461396656,524.5248580524345,411.6386289250013,309.26814106874167,349.2786312549707,524.5248579789596
1730.0000000000002,42.75249280719728,27.58404441578159,120.21169463420344,122.2090620637864,45.40273315516401,10.3867416454612,48.12049924551599,12.754347786254757,119.94703495153937,52.50134419319329,120.20629830520144,122.20672123039589,2.171858022253788,3.279814854117776,2.9742887666102207,6.254103620727996,2.879609788782586,0.029054162477799367,35.0,18.52717682262096,14.067751601521024,9.0,45.0,3.0,460.51254668615616,524.524858977206,411.638629452472,309.2681423016924,349.27863074879605,524.5248589470709
1740.0000000000002,42.75249288177937,27.584044652827345,120.21169493761,122.20906246275509,45.40273322883476,10.386741711068794,48.120499321739615,12.75434785122502,119.94703525515328,52.50134424843208,120.20629860864491,122.20672164095322,2.171857121843797,3.2798134909296084,2.9742875168619727,6.254101007791581,2.8796097795246145,0.02905415035765338,35.0,18.52717686834444,14.067751667826371,9.0,45.0,3.0,460.5125469188656,524.524859369108,411.63862967195746,309.2681428310475,349.2786305328784,524.5248593559239
1750.0000000000002,42.75249291475711,27.584044757473634,120.21169507109047,122.20906263829876,45.40273326141667,10.386741740084688,48.120499355438206,12.754347879948456,119.9470353887359,52.50134427251157,120.20629874215288,122.20672182150425,2.171856439135928,3.2798124584547965,2.9742865745587608,6.254099033013558,2.87960977545171,0.02905414119187736,35.0,18.527176888563982,14.06775169707953,9.0,45.0,3.0,460.5125470215164,524.5248595415529,411.6386297681625,309.26814306486654,349.27863043677274,524.5248595356873
1760.0000000000002,42.752492929628666,27.584044804641447,120.21169513161256,122.20906271755535,45.40273327611153,10.386741753171236,48.120499370645085,12.754347892910232,119.94703544923932,52.50134428329579,120.20629880262264,122.20672190299685,2.171857809098384,3.279814526582278,2.9742884473738065,6.254102973956084,2.879609773603175,0.02905415950384456,35.0,18.527176897688943,14.067751710339792,9.0,45.0,3.0,460.51254706777166,524.5248596192462,411.63862981286405,309.26814317117555,349.27863039262104,524.5248596166899
1770.0000000000002,42.75249293580298,27.5840448242746,120.21169515687164,122.20906275063533,45.40273328221218,10.38674175860416,48.12049937696158,12.754347898294212,119.94703547447156,52.50134428776362,120.20629882784051,122.20672193704225,2.171858884639584,3.279816150497535,2.9742899189190517,6.2541060694165855,2.8796097728303574,0.029054173885773794,35.0,18.527176901478526,14.067751715865825,9.0,45.0,3.0,460.5125470870504,524.5248596516759,411.6386298317505,309.2681432155265,349.2786303740675,524.5248596505588
1780.0000000000002,42.75249293851115,27.584044832922245,120.2116951679788,122.2090627652247,45.40273328488707,10.386741760986297,48.12049937973169,12.754347900655318,119.94703548556996,52.5013442897278,120.20629883893253,122.20672195205144,2.171859282139432,3.279816750642112,2.974290462679923,6.254107213322035,2.8796097724900966,0.029054179200616505,35.0,18.5271769031404,14.067751718296677,9.0,45.0,3.0,460.5125470955599,524.5248596659989,411.6386298401528,309.2681432350171,349.27863036590384,524.5248596655072
1790.0000000000002,42.75249293969888,27.584044836719496,120.21169517284942,122.209062771633,45.40273328606009,10.386741762030963,48.120499380946455,12.754347901690778,119.94703549043786,52.50134429058834,120.20629884379755,122.20672195864672,2.1718594293237,3.279816972851579,2.9742906639793643,6.254107636830943,2.879609772340756,0.029054181168379645,35.0,18.527176903869133,14.067751719362832,9.0,45.0,3.0,460.51254709929873,524.5248596722952,411.6386298438297,309.2681432435618,349.2786303623238,524.524859672081
1800.0000000000002,42.752492940220314,27.584044838385008,120.21169517498556,122.20906277444402,45.40273328657507,10.38674176248952,48.12049938147971,12.754347902145298,119.9470354925732,52.50134429097119,120.20629884593168,122.20672196153993,2.171859481653726,3.2798170518513463,2.974290735527386,6.254107787378732,2.879609772275252,0.02905418186789951,35.0,18.52717690418899,14.067751719830198,9.0,45.0,3.0,460.5125471009384,524.5248596750577,411.63862984543545,309.26814324730725,349.2786303607609,524.5248596749648
1810.0,42.752492940449365,27.584044839118288,120.21169517592244,122.2090627756786,45.40273328680126,10.386741762690974,48.120499381713856,12.754347902344875,119.94703549350989,52.50134429113638,120.20629884686778,122.20672196280913,2.1718595012192687,3.2798170813868444,2.9742907622708,6.2541078436576445,2.8796097722466047,0.029054182129407673,35.0,18.527176904329565,14.067751720035346,9.0,45.0,3.0,460.51254710166074,524.5248596762711,411.63862984613854,309.26814324895014,349.27863036007415,524.5248596762302
1820.0,42.75249294054999,27.58404483943985,120.2116951763336,122.20906277621953,45.402733286900656,10.38674176277948,48.12049938181676,12.754347902432585,119.94703549392102,52.5013442912088,120.2062988472787,122.20672196336608,2.1718595085576524,3.279817092463879,2.9742907722980507,6.25410786476193,2.8796097722339917,0.02905418222747564,35.0,18.527176904391183,14.067751720125443,9.0,45.0,3.0,460.51254710197645,524.5248596768032,411.63862984644646,309.2681432496716,349.27863035977384,524.5248596767852
1830.0,42.75249294059426,27.58404483958105,120.21169517651404,122.2090627764576,45.40273328694438,10.386741762818415,48.120499381862025,12.754347902471125,119.94703549410144,52.501344291240336,120.20629884745904,122.20672196361124,2.1718595110047265,3.2798170961571125,2.9742907756393717,6.254107871796483,2.879609772228436,0.029054182260166705,35.0,18.527176904418354,14.06775172016512,9.0,45.0,3.0,460.51254710211504,524.524859677037,411.63862984658186,309.26814324998867,349.2786303596396,524.5248596770297
1840.0,42.7524929406137,27.584044839642782,120.21169517659354,122.20906277656228,45.40273328696357,10.386741762835529,48.12049938188191,12.75434790248812,119.94703549418097,52.5013442912562,120.20629884753848,122.20672196371862,2.171859512960981,3.2798170991103945,2.9742907783140504,6.2541078774244445,2.879609772226001,0.029054182286316912,35.0,18.527176904430288,14.067751720182343,9.0,45.0,3.0,460.51254710217626,524.5248596771402,411.6386298466408,309.2681432501278,349.27863035958256,524.5248596771368
1850.0,42.75249294062221,27.584044839670923,120.21169517662824,122.20906277660902,45.402733286971966,10.38674176284303,48.120499381890575,12.75434790249551,119.94703549421564,52.501344291261546,120.20629884757317,122.20672196376592,2.1718595134503667,3.279817099849043,2.974290778982334,6.254107878831377,2.8796097722249394,0.029054182292855037,35.0,18.527176904435464,14.06775172018996,9.0,45.0,3.0,460.51254710220337,524.5248596771858,411.63862984666633,309.26814325018864,349.2786303595572,524.524859677184
1860.0,42.75249294062599,27.584044839682747,120.21169517664342,122.20906277662829,45.40273328697569,10.386741762846327,48.12049938189443,12.75434790249875,119.94703549423085,52.50134429126342,120.20629884758834,122.20672196378638,2.1718595129620266,3.2798170991114346,2.9742907783127808,6.254107877424215,2.8796097722245086,0.029054182286318883,35.0,18.527176904437795,14.067751720193314,9.0,45.0,3.0,460.512547102216,524.5248596772054,411.63862984667793,309.2681432502156,349.2786303595436,524.5248596772047
1870.0,42.75249294062765,27.584044839688087,120.21169517665068,122.2090627766375,45.40273328697736,10.386741762847803,48.12049938189616,12.754347902500228,119.94703549423816,52.50134429126581,120.20629884759563,122.2067219637965,2.1718595119848985,3.2798170976357173,2.9742907769743305,6.254107874610048,2.879609772224316,0.02905418227324565,35.0,18.527176904438814,14.067751720194792,9.0,45.0,3.0,460.51254710222105,524.524859677214,411.638629846684,309.2681432502264,349.2786303595434,524.5248596772141
1880.0,42.7524929406284,27.584044839689167,120.2116951766536,122.20906277664136,45.402733286978105,10.386741762848487,48.12049938189691,12.754347902500912,119.94703549424102,52.50134429126695,120.20629884759852,122.20672196380036,2.1718595129622926,3.279817099111636,2.974290778312569,6.254107877424206,2.879609772224152,0.02905418228631928,35.0,18.52717690443933,14.067751720195533,9.0,45.0,3.0,460.512547102222,524.5248596772182,411.63862984668526,309.2681432502316,349.27863035953885,524.5248596772179
1890.0,42.75249294062869,27.584044839691327,120.21169517665496,122.20906277664368,45.40273328697838,10.386741762848716,48.12049938189721,12.754347902501138,119.9470354942424,52.50134429126479,120.2062988475999,122.20672196380092,2.1718595129623166,3.279817099111686,2.974290778312505,6.254107877424192,2.8796097722241134,0.029054182286319355,35.0,18.527176904439383,14.067751720195702,9.0,45.0,3.0,460.5125471022234,524.5248596772201,411.6386298466858,309.2681432502346,349.278630359538,524.5248596772184
1900.0,42.752492940628805,27.584044839692407,120.2116951766555,122.20906277664363,45.402733286978496,10.386741762848828,48.12049938189735,12.754347902501252,119.94703549424293,52.501344291265696,120.2062988476004,122.20672196380218,2.171859513450912,3.279817099849587,2.974290778981672,6.254107878831259,2.8796097722241614,0.029054182292856185,35.0,18.5271769044395,14.067751720195815,9.0,45.0,3.0,460.5125471022248,524.5248596772201,411.6386298466864,309.26814325023554,349.27863035953914,524.5248596772195
1910.0,42.752492940628855,27.584044839691444,120.21169517665564,122.20906277664416,45.40273328697855,10.386741762848883,48.1204993818974,12.754347902501308,119.94703549424308,52.501344291266086,120.20629884760056,122.20672196380316,2.1718595129623037,3.2798170991116407,2.974290778312515,6.254107877424156,2.879609772224115,0.0290541822863194,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022242,524.5248596772204,411.6386298466878,309.26814325023645,349.27863035953555,524.5248596772209
1920.0,42.75249294062887,27.58404483969196,120.21169517665514,122.20906277664358,45.40273328697856,10.386741762848883,48.1204993818974,12.754347902501308,119.94703549424256,52.501344291266086,120.20629884760008,122.20672196380228,2.171859512962284,3.2798170991116478,2.9742907783124832,6.254107877424131,2.879609772224129,0.029054182286319365,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022244,524.5248596772201,411.6386298466872,309.26814325023673,349.27863035953686,524.5248596772202
1930.0,42.752492940628905,27.5840448396915,120.21169517665577,122.209062776645,45.402733286978574,10.386741762848883,48.120499381897424,12.754347902501308,119.9470354942432,52.50134429126546,120.20629884760068,122.20672196380372,2.1718595134509826,3.2798170998496308,2.9742907789816675,6.254107878831299,2.8796097722240868,0.029054182292856088,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022244,524.524859677222,411.6386298466864,309.2681432502354,349.2786303595363,524.5248596772216
1940.0,42.75249294062896,27.58404483969196,120.21169517665552,122.20906277664416,45.402733286978645,10.386741762848942,48.120499381897474,12.754347902501364,119.94703549424295,52.50134429126581,120.20629884760044,122.20672196380384,2.171859512962278,3.279817099111668,2.9742907783125085,6.254107877424176,2.8796097722241583,0.029054182286319355,35.0,18.527176904439784,14.0677517201961,9.0,45.0,3.0,460.51254710222497,524.5248596772205,411.63862984668685,309.26814325023554,349.27863035953845,524.5248596772218
1950.0,42.752492940628926,27.584044839692297,120.21169517665577,122.20906277664454,45.402733286978616,10.386741762848942,48.12049938189745,12.754347902501364,119.9470354942432,52.501344291266555,120.20629884760068,122.20672196380332,2.171859512962294,3.2798170991117,2.9742907783124646,6.254107877424165,2.879609772224132,0.029054182286319376,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222497,524.524859677221,411.63862984668634,309.26814325023656,349.27863035953965,524.5248596772212
1960.0,42.752492940628926,27.58404483969161,120.21169517665624,122.20906277664471,45.4027332869786,10.386741762848883,48.120499381897446,12.754347902501364,119.94703549424368,52.50134429126621,120.2062988476012,122.20672196380347,2.171859512962357,3.279817099111713,2.9742907783124948,6.254107877424208,2.879609772224068,0.029054182286319407,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222383,524.5248596772216,411.63862984668646,309.2681432502359,349.27863035953783,524.5248596772212
1970.0,42.75249294062896,27.58404483969275,120.21169517665544,122.20906277664476,45.40273328697862,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424284,52.50134429126649,120.20629884760034,122.20672196380376,2.1718595129622886,3.2798170991117024,2.974290778312483,6.254107877424185,2.879609772224148,0.029054182286319296,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022254,524.5248596772216,411.6386298466864,309.26814325023565,349.27863035953567,524.5248596772219
1980.0,42.75249294062896,27.58404483969167,120.21169517665582,122.20906277664405,45.402733286978645,10.386741762848942,48.12049938189749,12.754347902501364,119.94703549424324,52.50134429126592,120.20629884760072,122.20672196380298,2.171859513450958,3.279817099849603,2.974290778981653,6.254107878831256,2.8796097722240988,0.02905418229285621,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.512547102224,524.5248596772208,411.63862984668646,309.2681432502364,349.27863035953646,524.5248596772203
1990.0,42.75249294062896,27.58404483969207,120.21169517665568,122.20906277664398,45.402733286978645,10.386741762848942,48.12049938189749,12.754347902501364,119.9470354942431,52.50134429126599,120.20629884760056,122.20672196380298,2.171859512962292,3.279817099111682,2.974290778312493,6.254107877424176,2.87960977222414,0.029054182286319407,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022246,524.5248596772204,411.63862984668646,309.2681432502359,349.2786303595368,524.5248596772211
2000.0,42.75249294062897,27.584044839692467,120.21169517665594,122.20906277664416,45.40273328697866,10.386741762848942,48.12049938189751,12.754347902501364,119.94703549424338,52.50134429126604,120.20629884760086,122.20672196380389,2.1718595129622664,3.279817099111723,2.974290778312436,6.25410787742416,2.879609772224166,0.02905418228631942,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222526,524.5248596772203,411.638629846685,309.2681432502364,349.2786303595376,524.5248596772216
2010.0,42.75249294062896,27.58404483969196,120.21169517665555,122.20906277664436,45.40273328697863,10.386741762848942,48.120499381897474,12.754347902501364,119.947035494243,52.50134429126546,120.20629884760048,122.20672196380292,2.171859512962305,3.279817099111707,2.9742907783124624,6.254107877424169,2.8796097722241183,0.029054182286319338,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222486,524.5248596772212,411.63862984668623,309.26814325023645,349.2786303595376,524.5248596772209
2020.0,42.75249294062891,27.584044839691277,120.21169517665577,122.2090627766434,45.40273328697861,10.386741762848942,48.120499381897446,12.754347902501364,119.9470354942432,52.501344291266555,120.20629884760068,122.20672196380237,2.1718595129623166,3.279817099111644,2.9742907783125148,6.25410787742416,2.879609772224099,0.0290541822863194,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022236,524.5248596772202,411.6386298466874,309.2681432502361,349.2786303595376,524.5248596772198
2030.0,42.75249294062896,27.584044839692357,120.21169517665592,122.2090627766442,45.40273328697863,10.386741762848942,48.120499381897474,12.754347902501364,119.94703549424337,52.50134429126575,120.20629884760083,122.20672196380276,2.1718595129622864,3.2798170991116926,2.974290778312484,6.254107877424176,2.879609772224147,0.02905418228631943,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022248,524.5248596772204,411.6386298466862,309.268143250236,349.2786303595374,524.5248596772203
2040.0,42.75249294062888,27.58404483969167,120.21169517665484,122.20906277664297,45.402733286978574,10.386741762848883,48.12049938189742,12.754347902501308,119.94703549424229,52.501344291264445,120.20629884759975,122.20672196380195,2.1718595129622624,3.2798170991116447,2.9742907783125005,6.254107877424145,2.8796097722241645,0.02905418228631934,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022244,524.5248596772195,411.63862984668657,309.2681432502355,349.2786303595327,524.5248596772198
2050.0000000000005,42.75249294062888,27.584044839691103,120.21169517665594,122.20906277664386,45.402733286978574,10.386741762848883,48.12049938189743,12.754347902501308,119.94703549424338,52.50134429126604,120.20629884760088,122.20672196380366,2.1718595124737123,3.279817098373776,2.974290777643304,6.25410787601708,2.879609772224057,0.02905418227978267,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.512547102223,524.5248596772204,411.6386298466864,309.2681432502365,349.278630359538,524.5248596772208
2060.0000000000005,42.752492940628926,27.584044839692357,120.2116951766558,122.20906277664405,45.40273328697861,10.386741762848942,48.12049938189745,12.754347902501364,119.9470354942432,52.501344291266086,120.20629884760072,122.20672196380286,2.1718595129622926,3.2798170991117,2.9742907783124526,6.254107877424152,2.879609772224127,0.02905418228631942,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022246,524.5248596772204,411.63862984668583,309.26814325023673,349.27863035953857,524.5248596772205
2070.0000000000005,42.75249294062888,27.584044839692357,120.2116951766554,122.20906277664386,45.40273328697854,10.386741762848883,48.12049938189736,12.754347902501252,119.9470354942428,52.50134429126689,120.20629884760032,122.2067219638028,2.1718595129622686,3.279817099111692,2.974290778312476,6.254107877424168,2.8796097722241663,0.029054182286319338,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022254,524.5248596772208,411.6386298466862,309.26814325023594,349.27863035953874,524.5248596772209
2080.0000000000005,42.752492940628926,27.58404483969258,120.21169517665582,122.20906277664392,45.40273328697862,10.386741762848942,48.120499381897474,12.754347902501364,119.94703549424328,52.50134429126575,120.20629884760072,122.20672196380303,2.1718595134509178,3.2798170998495895,2.9742907789816617,6.254107878831252,2.8796097722241507,0.029054182292856175,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222497,524.5248596772205,411.6386298466866,309.2681432502362,349.27863035953817,524.5248596772209
2090.0000000000005,42.752492940628926,27.584044839692865,120.21169517665568,122.20906277664416,45.4027332869786,10.386741762848883,48.120499381897446,12.754347902501364,119.94703549424314,52.50134429126546,120.20629884760062,122.20672196380332,2.171859512473659,3.2798170983737647,2.9742907776433105,6.254107876017075,2.8796097722241263,0.02905418227978259,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222514,524.5248596772212,411.63862984668725,309.26814325023685,349.278630359536,524.5248596772208
2100.0000000000005,42.7524929406289,27.584044839692407,120.21169517665582,122.20906277664432,45.40273328697858,10.386741762848883,48.120499381897446,12.754347902501364,119.94703549424328,52.501344291265696,120.20629884760078,122.20672196380316,2.171859511985024,3.2798170976358687,2.974290776974113,6.254107874609982,2.879609772224119,0.029054182273245865,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222463,524.5248596772208,411.6386298466864,309.26814325023696,349.27863035953607,524.5248596772211
2110.0000000000005,42.75249294062888,27.58404483969076,120.2116951766556,122.20906277664386,45.402733286978574,10.386741762848883,48.12049938189742,12.754347902501308,119.94703549424304,52.50134429126672,120.20629884760056,122.20672196380292,2.1718595129623326,3.2798170991116895,2.9742907783124855,6.254107877424176,2.879609772224085,0.029054182286319407,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222304,524.5248596772201,411.6386298466858,309.2681432502355,349.27863035953766,524.5248596772208
2120.0000000000005,42.752492940628926,27.58404483969201,120.2116951766555,122.20906277664363,45.402733286978616,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424294,52.501344291265696,120.20629884760044,122.20672196380268,2.171859512962247,3.279817099111684,2.974290778312451,6.254107877424135,2.87960977222418,0.0290541822863194,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222486,524.5248596772194,411.63862984668526,309.26814325023616,349.27863035953726,524.5248596772205
2130.0000000000005,42.752492940628926,27.584044839691277,120.21169517665594,122.20906277664416,45.40273328697862,10.386741762848942,48.12049938189745,12.754347902501364,119.94703549424337,52.50134429126632,120.20629884760086,122.20672196380336,2.171859512962296,3.2798170991116975,2.974290778312485,6.254107877424183,2.8796097722241374,0.02905418228631948,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222423,524.5248596772201,411.6386298466858,309.26814325023577,349.27863035953845,524.5248596772205
2140.0000000000005,42.75249294062897,27.58404483969184,120.21169517665628,122.20906277664436,45.402733286978645,10.386741762848942,48.12049938189749,12.754347902501364,119.94703549424372,52.50134429126729,120.20629884760122,122.20672196380347,2.1718595129622824,3.279817099111676,2.9742907783124894,6.254107877424167,2.879609772224148,0.02905418228631948,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022246,524.52485967722,411.63862984668646,309.2681432502362,349.27863035953897,524.5248596772209
2150.0000000000005,42.752492940628905,27.584044839691327,120.21169517665582,122.2090627766446,45.40273328697858,10.386741762848883,48.120499381897424,12.754347902501308,119.9470354942432,52.501344291266086,120.20629884760072,122.20672196380332,2.1718595139396117,3.2798171005875245,2.9742907796508464,6.2541078802383705,2.879609772224092,0.029054182299392908,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022236,524.5248596772209,411.63862984668606,309.268143250235,349.27863035953686,524.5248596772216
2160.0000000000005,42.752492940628926,27.584044839691728,120.21169517665572,122.20906277664444,45.40273328697862,10.386741762848942,48.12049938189745,12.754347902501364,119.94703549424314,52.501344291267166,120.20629884760062,122.20672196380316,2.171859513450961,3.279817099849604,2.9742907789816404,6.2541078788312445,2.8796097722240903,0.02905418229285612,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022242,524.5248596772211,411.63862984668646,309.26814325023656,349.27863035954005,524.5248596772209
2170.0000000000005,42.75249294062897,27.58404483969207,120.21169517665592,122.20906277664466,45.402733286978645,10.386741762848942,48.12049938189748,12.754347902501364,119.94703549424337,52.50134429126564,120.20629884760083,122.20672196380326,2.171859513450957,3.2798170998496348,2.974290778981659,6.2541078788312925,2.8796097722241174,0.029054182292856136,35.0,18.527176904439727,14.067751720195986,9.0,45.0,3.0,460.5125471022246,524.5248596772212,411.6386298466858,309.26814325023525,349.2786303595376,524.524859677221
2180.0000000000005,42.75249294062896,27.58404483969269,120.211695176656,122.20906277664392,45.402733286978645,10.386741762848942,48.1204993818975,12.754347902501364,119.94703549424342,52.50134429126683,120.20629884760092,122.20672196380248,2.171859512962269,3.2798170991117046,2.974290778312459,6.254107877424164,2.879609772224164,0.029054182286319463,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222526,524.5248596772203,411.6386298466858,309.26814325023656,349.27863035953817,524.5248596772198
2190.0000000000005,42.75249294062896,27.58404483969201,120.21169517665604,122.20906277664449,45.402733286978645,10.386741762848942,48.1204993818975,12.754347902501364,119.94703549424344,52.50134429126558,120.20629884760096,122.20672196380389,2.1718595129623077,3.2798170991117015,2.974290778312473,6.254107877424176,2.8796097722241187,0.0290541822863194,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022246,524.5248596772209,411.6386298466862,309.2681432502362,349.2786303595386,524.5248596772216
2200.0000000000005,42.752492940629,27.584044839691728,120.21169517665584,122.20906277664449,45.40273328697866,10.386741762848942,48.1204993818975,12.754347902501364,119.94703549424328,52.50134429126712,120.20629884760076,122.2067219638032,2.1718595134509315,3.2798170998496183,2.9742907789816475,6.254107878831266,2.8796097722241387,0.029054182292856136,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222463,524.5248596772208,411.63862984668566,309.26814325023554,349.27863035953726,524.5248596772209
2210.0000000000005,42.752492940629,27.58404483969196,120.2116951766558,122.20906277664398,45.40273328697867,10.386741762849,48.1204993818975,12.754347902501364,119.9470354942432,52.50134429126644,120.20629884760068,122.20672196380264,2.1718595134509084,3.2798170998495646,2.974290778981693,6.254107878831258,2.879609772224166,0.029054182292856192,35.0,18.527176904439784,14.067751720195872,9.0,45.0,3.0,460.5125471022252,524.5248596772204,411.6386298466874,309.268143250236,349.27863035953766,524.5248596772201
2220.0000000000005,42.752492940629,27.58404483969184,120.21169517665577,122.20906277664454,45.40273328697868,10.386741762849,48.12049938189751,12.754347902501364,119.9470354942432,52.501344291266086,120.20629884760068,122.20672196380286,2.1718595129622997,3.2798170991116886,2.9742907783124974,6.254107877424185,2.8796097722241343,0.029054182286319376,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222486,524.524859677221,411.6386298466866,309.2681432502358,349.2786303595358,524.5248596772212
2230.0000000000005,42.75249294062901,27.584044839692357,120.21169517665577,122.20906277664515,45.4027332869787,10.386741762849,48.12049938189757,12.754347902501422,119.9470354942432,52.50134429126683,120.20629884760068,122.20672196380347,2.1718595129623126,3.279817099111735,2.974290778312417,6.254107877424152,2.879609772224101,0.02905418228631935,35.0,18.527176904439784,14.067751720195872,9.0,45.0,3.0,460.51254710222526,524.5248596772219,411.63862984668583,309.2681432502377,349.27863035953726,524.5248596772212
2240.0000000000005,42.75249294062896,27.58404483969224,120.21169517665598,122.20906277664454,45.402733286978645,10.386741762848942,48.120499381897474,12.754347902501364,119.9470354942434,52.501344291266555,120.20629884760092,122.20672196380336,2.1718595124736564,3.2798170983738006,2.9742907776433007,6.254107876017102,2.8796097722241414,0.029054182279782625,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222486,524.5248596772208,411.63862984668566,309.26814325023577,349.2786303595366,524.5248596772209
2250.0000000000005,42.75249294062896,27.58404483969161,120.21169517665562,122.20906277664426,45.402733286978645,10.386741762848942,48.12049938189748,12.754347902501364,119.94703549424304,52.50134429126541,120.20629884760056,122.20672196380303,2.171859512962298,3.2798170991117277,2.974290778312448,6.254107877424176,2.879609772224131,0.029054182286319383,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022248,524.5248596772209,411.63862984668526,309.26814325023616,349.2786303595348,524.5248596772208
2260.0000000000005,42.75249294062896,27.584044839691327,120.21169517665574,122.20906277664392,45.40273328697863,10.386741762848942,48.12049938189748,12.754347902501364,119.94703549424317,52.50134429126599,120.20629884760066,122.20672196380326,2.1718595129623086,3.2798170991116935,2.9742907783124557,6.254107877424149,2.879609772224105,0.0290541822863194,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222383,524.5248596772202,411.6386298466858,309.26814325023645,349.2786303595371,524.5248596772209
2270.0000000000005,42.75249294062896,27.584044839692357,120.21169517665558,122.20906277664471,45.40273328697862,10.386741762848942,48.120499381897424,12.754347902501308,119.947035494243,52.501344291266086,120.20629884760052,122.20672196380372,2.1718595134509258,3.2798170998496285,2.9742907789816533,6.254107878831282,2.879609772224154,0.029054182292856112,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022252,524.5248596772211,411.63862984668566,309.26814325023525,349.2786303595355,524.5248596772216
