time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,42.75249294062896,27.5840448396915,120.21169517665594,122.20906277664358,45.402733286978645,10.386741762848942,48.12049938189748,12.754347902501364,119.94703549424338,52.501344291267166,120.20629884760086,122.20672196380224,2.1718595129622726,3.2798170991116646,2.974290778312495,6.25410787742416,2.879609772224158,0.02905418228631948,35.0,18.527176904439727,14.067751720195872,9.0,45.0,3.0,460.51254710222486,524.52485967722,411.63862984668685,309.26814325023645,349.2786303595394,524.5248596772198
2290.0000000000005,42.75249294062896,27.58404483969156,120.21169517665597,122.20906277664484,45.402733286978645,10.386741762848942,48.12049938189748,12.754347902501364,119.94703549424338,52.50134429126558,120.20629884760092,122.20672196380389,2.17185951296234,3.27981709911172,2.974290778312463,6.254107877424183,2.8796097722240788,0.029054182286319376,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022238,524.5248596772211,411.63862984668566,309.26814325023605,349.27863035953715,524.5248596772216
2300.0000000000005,42.75249294062896,27.58404483969213,120.2116951766558,122.2090627766438,45.402733286978645,10.386741762848942,48.1204993818975,12.754347902501364,119.9470354942432,52.50134429126604,120.20629884760076,122.20672196380258,2.171859513450922,3.2798170998495766,2.974290778981663,6.25410787883124,2.879609772224139,0.029054182292856192,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022246,524.5248596772202,411.63862984668685,309.2681432502364,349.27863035953766,524.5248596772203
2310.0000000000005,42.75249294062891,27.584044839692183,120.21169517665552,122.20906277664336,45.40273328697861,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424294,52.50134429126723,120.20629884760044,122.20672196380237,2.171859513450894,3.2798170998495886,2.9742907789816533,6.254107878831242,2.879609772224178,0.029054182292856227,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022248,524.5248596772195,411.63862984668583,309.2681432502359,349.27863035953766,524.5248596772201
2320.0000000000005,42.75249294062896,27.5840448396915,120.21169517665564,122.20906277664484,45.402733286978645,10.386741762848942,48.12049938189749,12.754347902501364,119.94703549424308,52.50134429126536,120.20629884760058,122.20672196380308,2.171859512962333,3.2798170991117197,2.974290778312497,6.254107877424216,2.8796097722241027,0.02905418228631937,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222423,524.5248596772216,411.63862984668606,309.2681432502352,349.27863035953726,524.5248596772209
2330.0000000000005,42.752492940628905,27.58404483969201,120.21169517665597,122.2090627766446,45.40273328697858,10.386741762848883,48.120499381897446,12.754347902501364,119.9470354942434,52.501344291266605,120.20629884760092,122.20672196380264,2.1718595124736617,3.2798170983738077,2.974290777643306,6.254107876017113,2.8796097722241405,0.029054182279782608,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222497,524.5248596772211,411.6386298466858,309.2681432502356,349.27863035953635,524.5248596772204
2340.0000000000005,42.752492940628926,27.584044839692407,120.21169517665558,122.20906277664392,45.40273328697862,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424302,52.50134429126644,120.20629884760052,122.20672196380268,2.171859512962273,3.27981709911167,2.974290778312477,6.254107877424147,2.8796097722241507,0.02905418228631942,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022248,524.5248596772201,411.63862984668657,309.26814325023656,349.2786303595366,524.5248596772208
2350.0000000000005,42.75249294062902,27.584044839691785,120.21169517665597,122.20906277664398,45.40273328697868,10.386741762849,48.12049938189751,12.754347902501364,119.94703549424338,52.50134429126649,120.20629884760086,122.20672196380345,2.1718595139395958,3.2798171005875094,2.9742907796508424,6.254107880238352,2.879609772224104,0.02905418229939293,35.0,18.527176904439784,14.067751720195872,9.0,45.0,3.0,460.51254710222366,524.5248596772204,411.63862984668623,309.2681432502354,349.27863035953715,524.5248596772209
2360.0000000000005,42.752492940628926,27.584044839692183,120.21169517665577,122.2090627766438,45.40273328697862,10.386741762848942,48.12049938189748,12.754347902501364,119.94703549424318,52.50134429126626,120.20629884760068,122.20672196380276,2.1718595134509093,3.2798170998495717,2.9742907789816595,6.254107878831231,2.8796097722241525,0.02905418229285622,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222474,524.5248596772199,411.6386298466868,309.26814325023656,349.27863035953686,524.5248596772205
2370.0000000000005,42.75249294062891,27.584044839691387,120.21169517665544,122.20906277664416,45.402733286978616,10.386741762848942,48.120499381897474,12.754347902501364,119.94703549424284,52.50134429126546,120.20629884760038,122.20672196380252,2.171859513450961,3.2798170998496134,2.9742907789816364,6.254107878831251,2.879609772224093,0.029054182292856168,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222366,524.5248596772205,411.6386298466858,309.2681432502362,349.2786303595364,524.5248596772203
2380.0000000000005,42.7524929406289,27.58404483969201,120.2116951766557,122.20906277664405,45.40273328697858,10.386741762848883,48.120499381897424,12.754347902501308,119.94703549424312,52.501344291266555,120.20629884760062,122.20672196380332,2.171859512962276,3.279817099111692,2.974290778312485,6.254107877424177,2.879609772224161,0.0290541822863194,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222497,524.5248596772204,411.63862984668606,309.26814325023565,349.27863035953675,524.5248596772208
2390.0000000000005,42.752492940628926,27.58404483969264,120.21169517665577,122.20906277664471,45.4027332869786,10.386741762848883,48.12049938189743,12.754347902501308,119.9470354942432,52.50134429126791,120.20629884760068,122.20672196380332,2.171859512962305,3.2798170991116975,2.974290778312501,6.254107877424199,2.879609772224132,0.029054182286319376,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222486,524.5248596772212,411.63862984668657,309.2681432502356,349.2786303595384,524.5248596772212
2400.0000000000005,42.75249294062891,27.58404483969167,120.21169517665544,122.20906277664405,45.40273328697861,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424288,52.50134429126541,120.2062988476004,122.2067219638024,2.1718595129623055,3.2798170991116704,2.974290778312485,6.254107877424156,2.879609772224112,0.029054182286319365,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222423,524.5248596772208,411.63862984668685,309.26814325023645,349.27863035953715,524.5248596772205
2410.0000000000005,42.75249294062895,27.584044839691895,120.211695176656,122.20906277664392,45.40273328697862,10.386741762848942,48.120499381897474,12.754347902501364,119.94703549424342,52.50134429126621,120.20629884760092,122.20672196380258,2.171859513450938,3.279817099849592,2.9742907789816666,6.254107878831258,2.8796097722241254,0.029054182292856195,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022246,524.5248596772208,411.6386298466868,309.2681432502362,349.27863035953874,524.5248596772203
2420.0000000000005,42.752492940628905,27.584044839692467,120.21169517665577,122.20906277664328,45.40273328697858,10.386741762848883,48.120499381897424,12.754347902501308,119.9470354942432,52.501344291266086,120.20629884760068,122.20672196380298,2.1718595129622598,3.279817099111676,2.974290778312489,6.254107877424165,2.8796097722241774,0.02905418228631943,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222497,524.5248596772199,411.6386298466862,309.2681432502358,349.2786303595362,524.5248596772203
2430.0000000000005,42.75249294062888,27.58404483969167,120.21169517665534,122.2090627766438,45.402733286978574,10.386741762848883,48.120499381897446,12.754347902501364,119.94703549424278,52.5013442912653,120.20629884760028,122.20672196380228,2.1718595129622886,3.279817099111668,2.974290778312468,6.254107877424136,2.8796097722241254,0.029054182286319393,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222446,524.5248596772203,411.63862984668674,309.26814325023696,349.27863035953595,524.5248596772203
2440.0000000000005,42.75249294062887,27.584044839691895,120.21169517665508,122.20906277664368,45.402733286978574,10.386741762848883,48.120499381897424,12.754347902501308,119.94703549424251,52.50134429126489,120.2062988476,122.20672196380298,2.171859512962295,3.2798170991116686,2.974290778312477,6.254107877424145,2.8796097722241214,0.029054182286319376,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.512547102224,524.52485967722,411.6386298466864,309.2681432502362,349.2786303595328,524.5248596772208
2450.0000000000005,42.75249294062896,27.58404483969258,120.21169517665588,122.20906277664513,45.402733286978645,10.386741762848942,48.12049938189751,12.754347902501364,119.94703549424328,52.50134429126581,120.2062988476008,122.20672196380345,2.1718595134509484,3.2798170998496103,2.974290778981635,6.2541078788312445,2.879609772224107,0.02905418229285613,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022248,524.5248596772212,411.63862984668657,309.26814325023685,349.27863035953806,524.5248596772212
2460.0000000000005,42.75249294062891,27.58404483969196,120.2116951766556,122.20906277664432,45.40273328697858,10.386741762848883,48.120499381897424,12.754347902501308,119.94703549424302,52.50134429126615,120.20629884760056,122.20672196380268,2.171859512962324,3.279817099111686,2.974290778312505,6.254107877424192,2.8796097722241045,0.02905418228631937,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222406,524.524859677221,411.63862984668674,309.2681432502356,349.2786303595354,524.5248596772211
2470.0000000000005,42.75249294062896,27.58404483969196,120.21169517665568,122.20906277664432,45.402733286978645,10.386741762848942,48.12049938189748,12.754347902501364,119.9470354942431,52.50134429126683,120.20629884760058,122.20672196380268,2.171859513450958,3.2798170998496134,2.9742907789816377,6.254107878831252,2.879609772224097,0.029054182292856185,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022242,524.5248596772209,411.63862984668623,309.2681432502366,349.2786303595394,524.5248596772208
2480.0000000000005,42.75249294062897,27.58404483969201,120.21169517665577,122.2090627766442,45.402733286978645,10.386741762848942,48.12049938189749,12.754347902501364,119.9470354942432,52.50134429126632,120.20629884760066,122.20672196380345,2.1718595134509227,3.279817099849591,2.9742907789816546,6.2541078788312445,2.879609772224141,0.02905418229285613,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.512547102225,524.5248596772209,411.6386298466868,309.2681432502364,349.27863035953766,524.5248596772212
2490.0000000000005,42.75249294062895,27.58404483969161,120.2116951766557,122.20906277664524,45.40273328697862,10.386741762848942,48.120499381897474,12.754347902501364,119.94703549424312,52.50134429126604,120.20629884760062,122.20672196380276,2.1718595129623286,3.279817099111719,2.974290778312473,6.254107877424192,2.8796097722240974,0.02905418228631934,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022248,524.5248596772219,411.6386298466864,309.2681432502363,349.2786303595372,524.5248596772211
2500.0000000000005,42.75249294062888,27.58404483969167,120.21169517665555,122.20906277664363,45.40273328697856,10.386741762848883,48.12049938189742,12.754347902501308,119.947035494243,52.501344291265866,120.20629884760048,122.2067219638028,2.1718595134509524,3.279817099849557,2.9742907789816924,6.25410787883125,2.879609772224104,0.029054182292856185,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022236,524.5248596772201,411.63862984668737,309.2681432502359,349.27863035953766,524.5248596772203
2510.0000000000005,42.752492940628976,27.584044839692183,120.2116951766556,122.20906277664471,45.402733286978645,10.386741762848942,48.12049938189745,12.754347902501364,119.94703549424304,52.50134429126632,120.20629884760054,122.20672196380356,2.1718595129623006,3.2798170991116664,2.9742907783125063,6.254107877424173,2.8796097722241254,0.029054182286319327,35.0,18.527176904439784,14.0677517201961,9.0,45.0,3.0,460.5125471022248,524.5248596772211,411.63862984668737,309.26814325023605,349.27863035953806,524.5248596772216
2520.0000000000005,42.75249294062896,27.58404483969264,120.2116951766558,122.209062776645,45.402733286978645,10.386741762848942,48.12049938189748,12.754347902501364,119.9470354942432,52.50134429126638,120.20629884760072,122.20672196380298,2.171859513450945,3.279817099849609,2.974290778981643,6.2541078788312525,2.879609772224115,0.02905418229285616,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222486,524.5248596772212,411.63862984668657,309.26814325023673,349.2786303595378,524.5248596772209
2530.0000000000005,42.75249294062895,27.58404483969156,120.21169517665524,122.20906277664398,45.40273328697862,10.386741762848942,48.12049938189748,12.754347902501364,119.9470354942427,52.50134429126564,120.2062988476002,122.20672196380258,2.171859513450938,3.2798170998495766,2.974290778981642,6.254107878831219,2.879609772224108,0.029054182292856133,35.0,18.527176904439784,14.0677517201961,9.0,45.0,3.0,460.5125471022242,524.5248596772204,411.63862984668685,309.2681432502369,349.27863035953726,524.52485967722
2540.0000000000005,42.752492940628905,27.58404483969258,120.21169517665533,122.20906277664398,45.4027332869786,10.386741762848883,48.12049938189743,12.754347902501308,119.94703549424273,52.501344291266086,120.2062988476002,122.20672196380258,2.171859513450922,3.2798170998495557,2.974290778981682,6.2541078788312365,2.8796097722241383,0.02905418229285615,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022248,524.5248596772205,411.63862984668776,309.2681432502365,349.2786303595363,524.52485967722
2550.0000000000005,42.75249294062888,27.58404483969196,120.21169517665538,122.20906277664392,45.402733286978574,10.386741762848883,48.120499381897424,12.754347902501308,119.9470354942428,52.50134429126626,120.20629884760032,122.20672196380264,2.171859512962296,3.279817099111685,2.97429077831246,6.254107877424145,2.87960977222412,0.029054182286319365,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022244,524.5248596772204,411.6386298466862,309.26814325023656,349.2786303595387,524.52485967722
2560.0000000000005,42.75249294062891,27.58404483969207,120.21169517665552,122.20906277664392,45.40273328697862,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424294,52.50134429126599,120.20629884760044,122.20672196380345,2.1718595129622966,3.279817099111675,2.974290778312476,6.254107877424151,2.879609772224121,0.029054182286319376,35.0,18.527176904439784,14.0677517201961,9.0,45.0,3.0,460.5125471022246,524.5248596772208,411.6386298466868,309.2681432502367,349.2786303595364,524.5248596772211
2570.0000000000005,42.75249294062888,27.584044839691728,120.21169517665568,122.20906277664506,45.40273328697856,10.386741762848883,48.1204993818974,12.754347902501308,119.94703549424312,52.50134429126672,120.20629884760062,122.20672196380406,2.171859513451012,3.279817099849625,2.9742907789816546,6.254107878831279,2.8796097722240384,0.02905418229285607,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222366,524.5248596772224,411.63862984668674,309.26814325023616,349.2786303595359,524.524859677222
2580.0000000000005,42.75249294062885,27.58404483969156,120.21169517665562,122.20906277664398,45.40273328697855,10.386741762848883,48.12049938189741,12.754347902501308,119.94703549424308,52.50134429126524,120.20629884760056,122.2067219638032,2.171859512473673,3.279817098373744,2.9742907776433167,6.254107876017061,2.8796097722241014,0.02905418227978264,35.0,18.527176904439727,14.067751720195986,9.0,45.0,3.0,460.512547102224,524.5248596772203,411.63862984668725,309.2681432502368,349.27863035953624,524.5248596772208
2590.0000000000005,42.752492940628926,27.58404483969258,120.21169517665577,122.20906277664398,45.40273328697862,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424318,52.50134429126632,120.20629884760068,122.20672196380376,2.1718595129622824,3.279817099111672,2.9742907783124792,6.254107877424151,2.8796097722241405,0.029054182286319407,35.0,18.527176904439784,14.0677517201961,9.0,45.0,3.0,460.51254710222486,524.5248596772204,411.6386298466868,309.2681432502367,349.27863035953834,524.5248596772216
2600.0000000000005,42.75249294062888,27.584044839691785,120.21169517665524,122.20906277664363,45.40273328697856,10.386741762848883,48.12049938189742,12.754347902501308,119.94703549424273,52.50134429126524,120.2062988476002,122.20672196380218,2.1718595124736395,3.2798170983737225,2.974290777643331,6.254107876017054,2.8796097722241423,0.029054182279782598,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022244,524.5248596772199,411.63862984668737,309.2681432502363,349.2786303595353,524.52485967722
2610.0000000000005,42.75249294062888,27.58404483969167,120.21169517665552,122.20906277664454,45.40273328697856,10.386741762848883,48.12049938189741,12.754347902501308,119.94703549424295,52.501344291265866,120.20629884760044,122.20672196380276,2.1718595129623224,3.279817099111684,2.974290778312495,6.254107877424179,2.8796097722241005,0.02905418228631935,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022244,524.5248596772212,411.63862984668697,309.2681432502361,349.27863035953806,524.5248596772203
2620.0000000000005,42.752492940628926,27.58404483969258,120.21169517665533,122.20906277664426,45.4027332869786,10.386741762848883,48.120499381897424,12.754347902501308,119.94703549424275,52.501344291265866,120.20629884760024,122.2067219638032,2.1718595134509124,3.2798170998495544,2.9742907789816706,6.254107878831224,2.879609772224145,0.029054182292856095,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022252,524.5248596772208,411.6386298466878,309.2681432502368,349.27863035953834,524.5248596772208
2630.0000000000005,42.7524929406289,27.58404483969264,120.21169517665577,122.20906277664471,45.402733286978574,10.386741762848883,48.120499381897424,12.754347902501308,119.9470354942432,52.50134429126689,120.20629884760068,122.20672196380332,2.171859513450938,3.2798170998496063,2.9742907789816626,6.2541078788312685,2.8796097722241307,0.02905418229285615,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222497,524.5248596772212,411.6386298466866,309.2681432502361,349.27863035953806,524.5248596772218
2640.0000000000005,42.75249294062887,27.584044839691217,120.21169517665564,122.20906277664363,45.40273328697856,10.386741762848883,48.1204993818974,12.754347902501308,119.94703549424308,52.50134429126564,120.20629884760056,122.20672196380224,2.171859512962299,3.27981709911165,2.974290778312505,6.254107877424156,2.879609772224121,0.029054182286319417,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222423,524.5248596772203,411.6386298466874,309.2681432502365,349.27863035953686,524.5248596772195
2650.0000000000005,42.752492940628926,27.584044839691785,120.2116951766554,122.20906277664368,45.402733286978616,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424284,52.50134429126638,120.20629884760034,122.20672196380248,2.17185951247366,3.2798170983737784,2.9742907776432967,6.254107876017075,2.879609772224125,0.029054182279782605,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222406,524.5248596772202,411.6386298466858,309.26814325023594,349.27863035953726,524.5248596772208
2660.0000000000005,42.752492940628855,27.584044839691217,120.21169517665568,122.20906277664449,45.40273328697856,10.386741762848883,48.1204993818974,12.754347902501308,119.94703549424312,52.501344291265184,120.20629884760062,122.20672196380316,2.171859512473706,3.2798170983737718,2.9742907776433145,6.254107876017086,2.879609772224069,0.029054182279782646,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022236,524.5248596772209,411.63862984668685,309.26814325023656,349.2786303595368,524.5248596772211
2670.0000000000005,42.752492940628926,27.584044839691728,120.2116951766557,122.20906277664318,45.40273328697862,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424317,52.50134429126621,120.20629884760066,122.20672196380248,2.1718595124736253,3.279817098373714,2.974290777643323,6.254107876017037,2.8796097722241534,0.02905418227978268,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.512547102224,524.5248596772188,411.63862984668697,309.26814325023645,349.27863035953686,524.5248596772201
2680.0000000000005,42.752492940628926,27.584044839691444,120.21169517665564,122.20906277664386,45.40273328697861,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424308,52.50134429126626,120.20629884760056,122.20672196380286,2.1718595129623237,3.2798170991116566,2.9742907783124823,6.254107877424139,2.879609772224081,0.029054182286319393,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022236,524.5248596772204,411.63862984668725,309.26814325023696,349.27863035953726,524.5248596772203
2690.0000000000005,42.752492940628926,27.5840448396915,120.21169517665548,122.20906277664454,45.402733286978616,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424293,52.501344291264445,120.20629884760042,122.2067219638032,2.17185951198508,3.279817097635904,2.9742907769740947,6.254107874609999,2.879609772224053,0.0290541822732458,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022236,524.5248596772216,411.63862984668566,309.2681432502367,349.2786303595367,524.5248596772219
2700.0000000000005,42.75249294062896,27.584044839691785,120.21169517665582,122.20906277664407,45.402733286978645,10.386741762848942,48.12049938189751,12.754347902501364,119.94703549424328,52.50134429126746,120.20629884760078,122.20672196380292,2.1718595129622886,3.27981709911168,2.974290778312485,6.254107877424165,2.8796097722241387,0.029054182286319417,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222474,524.5248596772204,411.63862984668657,309.2681432502363,349.27863035953885,524.5248596772203
2710.0000000000005,42.7524929406289,27.58404483969161,120.2116951766558,122.209062776645,45.40273328697858,10.386741762848883,48.120499381897424,12.754347902501308,119.94703549424324,52.501344291266086,120.20629884760076,122.20672196380384,2.171859513450995,3.279817099849637,2.9742907789816524,6.25410787883129,2.879609772224065,0.029054182292856105,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222383,524.5248596772218,411.638629846686,309.2681432502356,349.27863035953857,524.5248596772216
2720.0000000000005,42.752492940628926,27.58404483969156,120.21169517665577,122.20906277664476,45.40273328697861,10.386741762848942,48.120499381897446,12.754347902501364,119.9470354942432,52.50134429126604,120.20629884760068,122.20672196380292,2.1718595129623357,3.2798170991117046,2.974290778312459,6.254107877424164,2.8796097722240765,0.029054182286319365,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222406,524.5248596772212,411.6386298466864,309.26814325023685,349.2786303595371,524.5248596772211
2730.0000000000005,42.752492940628905,27.58404483969213,120.21169517665552,122.20906277664392,45.40273328697861,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424294,52.501344291266655,120.20629884760042,122.20672196380228,2.171859512962274,3.2798170991116766,2.974290778312496,6.254107877424173,2.879609772224162,0.029054182286319376,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222497,524.5248596772204,411.63862984668646,309.26814325023565,349.27863035953766,524.5248596772198
2740.0000000000005,42.752492940628976,27.584044839692524,120.2116951766557,122.20906277664466,45.402733286978645,10.386741762848942,48.12049938189748,12.754347902501364,119.94703549424314,52.501344291267344,120.20629884760062,122.20672196380345,2.1718595129622984,3.279817099111676,2.9742907783124934,6.254107877424169,2.879609772224128,0.02905418228631934,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222514,524.5248596772212,411.63862984668725,309.26814325023645,349.2786303595392,524.5248596772212
2750.0000000000005,42.75249294062896,27.58404483969161,120.21169517665552,122.2090627766434,45.40273328697862,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424295,52.501344291264445,120.20629884760044,122.20672196380212,2.171859512962287,3.27981709911166,2.9742907783125023,6.254107877424163,2.87960977222414,0.02905418228631942,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022242,524.5248596772199,411.6386298466866,309.2681432502358,349.27863035953595,524.5248596772199
2760.0000000000005,42.75249294062896,27.584044839692183,120.21169517665533,122.20906277664368,45.40273328697863,10.386741762848942,48.120499381897474,12.754347902501364,119.94703549424275,52.501344291267,120.20629884760024,122.20672196380268,2.1718595129622837,3.2798170991116686,2.9742907783124948,6.254107877424163,2.879609772224145,0.029054182286319376,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222486,524.5248596772205,411.63862984668685,309.26814325023616,349.27863035953635,524.5248596772202
2770.0000000000005,42.75249294062896,27.584044839692524,120.21169517665588,122.20906277664432,45.40273328697862,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424332,52.501344291266086,120.20629884760083,122.2067219638032,2.1718595119849944,3.279817097635891,2.974290776974114,6.254107874610005,2.8796097722241694,0.029054182273245854,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222577,524.524859677221,411.63862984668583,309.26814325023645,349.27863035953806,524.5248596772205
2780.0000000000005,42.75249294062896,27.58404483969269,120.21169517665558,122.20906277664407,45.40273328697862,10.386741762848942,48.12049938189745,12.754347902501364,119.94703549424302,52.501344291266555,120.20629884760052,122.20672196380258,2.1718595129622407,3.2798170991116877,2.974290778312467,6.254107877424153,2.8796097722241973,0.0290541822863194,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222577,524.5248596772202,411.638629846686,309.2681432502363,349.27863035953715,524.5248596772208
2790.0000000000005,42.75249294062891,27.584044839692297,120.21169517665572,122.20906277664471,45.40273328697858,10.386741762848883,48.120499381897424,12.754347902501308,119.94703549424314,52.50134429126626,120.20629884760064,122.20672196380316,2.171859513450937,3.279817099849612,2.9742907789816604,6.254107878831272,2.8796097722241347,0.02905418229285615,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.512547102225,524.5248596772212,411.63862984668646,309.268143250236,349.278630359535,524.5248596772212
2800.0000000000005,42.752492940628926,27.58404483969196,120.2116951766555,122.20906277664454,45.40273328697858,10.386741762848883,48.12049938189743,12.754347902501308,119.94703549424293,52.50134429126507,120.20629884760042,122.20672196380316,2.171859513450934,3.279817099849605,2.9742907789816626,6.254107878831267,2.879609772224135,0.029054182292856105,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022248,524.524859677221,411.6386298466864,309.2681432502356,349.27863035953584,524.5248596772212
2810.0000000000005,42.75249294062888,27.58404483969201,120.2116951766558,122.20906277664368,45.40273328697856,10.386741762848883,48.1204993818974,12.754347902501308,119.94703549424324,52.50134429126638,120.20629884760072,122.2067219638032,2.171859513450931,3.27981709984956,2.9742907789817004,6.25410787883126,2.8796097722241365,0.0290541822928562,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022244,524.5248596772202,411.6386298466874,309.26814325023577,349.2786303595363,524.5248596772205
2820.0000000000005,42.7524929406289,27.584044839692467,120.2116951766554,122.20906277664426,45.402733286978574,10.386741762848883,48.12049938189742,12.754347902501308,119.94703549424284,52.50134429126712,120.20629884760032,122.2067219638028,2.171859512962284,3.2798170991116944,2.974290778312497,6.254107877424192,2.879609772224157,0.029054182286319327,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022252,524.524859677221,411.63862984668634,309.26814325023525,349.2786303595383,524.5248596772208
2830.0000000000005,42.752492940628926,27.58404483969184,120.21169517665564,122.2090627766446,45.40273328697861,10.386741762848942,48.12049938189742,12.754347902501308,119.94703549424308,52.50134429126564,120.20629884760056,122.2067219638032,2.1718595129623,3.279817099111673,2.9742907783125294,6.254107877424202,2.8796097722241414,0.02905418228631936,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022246,524.5248596772208,411.63862984668685,309.26814325023486,349.27863035953783,524.5248596772212
2840.0000000000005,42.752492940628926,27.584044839692297,120.21169517665577,122.20906277664398,45.40273328697861,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424317,52.50134429126672,120.20629884760068,122.20672196380268,2.171859513939556,3.279817100587517,2.9742907796508185,6.254107880238335,2.879609772224149,0.029054182299392942,35.0,18.527176904439784,14.067751720195872,9.0,45.0,3.0,460.512547102225,524.5248596772208,411.63862984668623,309.2681432502363,349.27863035953754,524.5248596772201
2850.0000000000005,42.75249294062896,27.58404483969213,120.21169517665552,122.20906277664568,45.402733286978645,10.386741762848942,48.12049938189748,12.754347902501364,119.94703549424293,52.501344291265525,120.20629884760042,122.20672196380345,2.1718595134509804,3.2798170998496428,2.974290778981638,6.254107878831281,2.879609772224081,0.029054182292856046,35.0,18.527176904439727,14.067751720195872,9.0,45.0,3.0,460.51254710222486,524.5248596772226,411.6386298466864,309.2681432502363,349.2786303595355,524.5248596772212
2860.0000000000005,42.75249294062896,27.584044839692357,120.21169517665564,122.20906277664426,45.402733286978645,10.386741762848942,48.12049938189749,12.754347902501364,119.94703549424308,52.50134429126575,120.20629884760056,122.20672196380372,2.1718595129622646,3.2798170991116806,2.974290778312476,6.254107877424156,2.8796097722241663,0.029054182286319355,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222577,524.524859677221,411.63862984668685,309.2681432502367,349.278630359538,524.5248596772216
2870.0000000000005,42.752492940628926,27.584044839692183,120.21169517665577,122.20906277664398,45.40273328697862,10.386741762848942,48.120499381897446,12.754347902501364,119.9470354942432,52.50134429126615,120.20629884760068,122.20672196380347,2.1718595124736497,3.279817098373762,2.974290777643314,6.254107876017076,2.879609772224139,0.02905418227978259,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222486,524.5248596772208,411.6386298466868,309.2681432502363,349.27863035953726,524.5248596772212
2880.0000000000005,42.75249294062899,27.58404483969224,120.21169517665572,122.20906277664416,45.402733286978645,10.386741762848942,48.1204993818975,12.754347902501364,119.94703549424318,52.501344291266776,120.20629884760068,122.20672196380303,2.1718595124736453,3.2798170983738006,2.974290777643306,6.254107876017107,2.879609772224159,0.029054182279782608,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222537,524.524859677221,411.63862984668583,309.26814325023565,349.27863035953726,524.5248596772208
2890.0000000000005,42.75249294062903,27.584044839691895,120.21169517665604,122.20906277664407,45.40273328697872,10.386741762849,48.12049938189755,12.754347902501422,119.94703549424344,52.501344291267,120.20629884760096,122.20672196380347,2.17185951345095,3.2798170998495983,2.9742907789816235,6.254107878831222,2.879609772224093,0.029054182292856175,35.0,18.527176904439784,14.067751720195872,9.0,45.0,3.0,460.51254710222423,524.5248596772208,411.63862984668657,309.2681432502375,349.278630359538,524.5248596772211
2900.0000000000005,42.752492940628976,27.58404483969207,120.2116951766557,122.20906277664466,45.402733286978645,10.386741762848942,48.12049938189748,12.754347902501364,119.94703549424312,52.50134429126649,120.20629884760062,122.20672196380286,2.1718595129623095,3.279817099111696,2.974290778312493,6.25410787742419,2.8796097722241214,0.02905418228631932,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022252,524.5248596772218,411.63862984668697,309.26814325023605,349.2786303595372,524.524859677221
2910.0000000000005,42.752492940628926,27.58404483969184,120.21169517665597,122.20906277664392,45.40273328697863,10.386741762848942,48.12049938189748,12.754347902501364,119.9470354942434,52.50134429126615,120.20629884760092,122.2067219638028,2.171859512473652,3.2798170983737838,2.974290777643306,6.254107876017089,2.8796097722241423,0.029054182279782688,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222474,524.5248596772203,411.63862984668606,309.2681432502362,349.2786303595356,524.52485967722
2920.0000000000005,42.75249294062888,27.58404483969167,120.21169517665552,122.20906277664352,45.40273328697856,10.386741762848883,48.12049938189741,12.754347902501308,119.94703549424295,52.50134429126672,120.20629884760044,122.20672196380303,2.1718595124736546,3.2798170983737607,2.974290777643326,6.254107876017088,2.8796097722241374,0.02905418227978263,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022242,524.5248596772201,411.6386298466864,309.2681432502356,349.27863035953675,524.5248596772205
2930.0000000000005,42.752492940628926,27.584044839692183,120.2116951766557,122.20906277664471,45.4027332869786,10.386741762848883,48.120499381897446,12.754347902501364,119.94703549424314,52.501344291265866,120.20629884760062,122.20672196380372,2.1718595129623184,3.2798170991116966,2.9742907783124704,6.254107877424168,2.8796097722241005,0.02905418228631935,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022246,524.5248596772212,411.63862984668657,309.2681432502366,349.27863035953686,524.5248596772216
2940.0000000000005,42.752492940628926,27.584044839691785,120.21169517665562,122.20906277664432,45.40273328697861,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424304,52.50134429126705,120.20629884760056,122.2067219638024,2.171859513450943,3.2798170998495904,2.974290778981661,6.254107878831251,2.8796097722241165,0.029054182292856168,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222406,524.5248596772204,411.63862984668646,309.26814325023605,349.2786303595422,524.5248596772205
2950.0000000000005,42.752492940628976,27.584044839691895,120.2116951766557,122.20906277664328,45.40273328697868,10.386741762849,48.120499381897545,12.754347902501422,119.94703549424314,52.50134429126592,120.20629884760062,122.20672196380276,2.1718595134509084,3.2798170998495624,2.9742907789816204,6.254107878831183,2.879609772224131,0.02905418229285624,35.0,18.527176904439784,14.067751720195872,9.0,45.0,3.0,460.5125471022242,524.5248596772193,411.63862984668657,309.2681432502378,349.27863035953715,524.5248596772201
2960.0000000000005,42.75249294062896,27.584044839692357,120.21169517665555,122.2090627766442,45.40273328697862,10.386741762848942,48.120499381897474,12.754347902501364,119.94703549424295,52.50134429126592,120.20629884760044,122.20672196380316,2.171859513939536,3.2798171005875214,2.974290779650818,6.254107880238339,2.879609772224177,0.02905418229939292,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222577,524.5248596772209,411.63862984668623,309.2681432502362,349.2786303595355,524.5248596772218
2970.0000000000005,42.75249294062896,27.58404483969196,120.21169517665582,122.20906277664449,45.402733286978645,10.386741762848942,48.120499381897474,12.754347902501364,119.94703549424328,52.501344291265866,120.20629884760078,122.20672196380356,2.1718595124736653,3.279817098373775,2.974290777643347,6.254107876017121,2.879609772224139,0.02905418227978259,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222486,524.5248596772211,411.6386298466868,309.26814325023514,349.27863035953743,524.5248596772211
2980.0000000000005,42.75249294062896,27.584044839691785,120.21169517665618,122.2090627766438,45.402733286978645,10.386741762848942,48.12049938189749,12.754347902501364,119.9470354942436,52.501344291266655,120.2062988476011,122.20672196380212,2.171859513939584,3.2798171005875174,2.9742907796508384,6.254107880238356,2.8796097722241214,0.029054182299393026,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.512547102224,524.5248596772202,411.63862984668606,309.26814325023565,349.2786303595382,524.5248596772198
2990.0000000000005,42.75249294062896,27.58404483969196,120.21169517665592,122.20906277664312,45.40273328697868,10.386741762849,48.12049938189754,12.754347902501422,119.94703549424332,52.50134429126723,120.2062988476008,122.206721963802,2.1718595134509022,3.279817099849592,2.9742907789816053,6.2541078788311975,2.8796097722241463,0.02905418229285625,35.0,18.527176904439727,14.067751720195986,9.0,45.0,3.0,460.5125471022244,524.5248596772193,411.63862984668566,309.2681432502374,349.2786303595372,524.5248596772198
3000.0000000000005,42.75249294062895,27.58404483969213,120.21169517665562,122.20906277664426,45.40273328697862,10.386741762848942,48.12049938189748,12.754347902501364,119.94703549424302,52.501344291265696,120.20629884760056,122.2067219638036,2.171859512962293,3.2798170991117046,2.974290778312469,6.254107877424174,2.8796097722241365,0.02905418228631935,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222486,524.5248596772209,411.63862984668583,309.26814325023594,349.27863035953595,524.524859677222
3010.0000000000005,42.75249294062896,27.58404483969196,120.21169517665616,122.20906277664444,45.40273328697863,10.386741762848942,48.120499381897474,12.754347902501364,119.94703549424356,52.50134429126808,120.20629884760108,122.20672196380292,2.171859513450941,3.2798170998496055,2.9742907789816773,6.254107878831283,2.8796097722241343,0.029054182292856248,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222423,524.5248596772203,411.6386298466862,309.2681432502354,349.27863035954056,524.5248596772205
3020.0000000000005,42.752492940628976,27.584044839691895,120.2116951766556,122.20906277664392,45.402733286978645,10.386741762848942,48.12049938189748,12.754347902501364,119.94703549424304,52.50134429126649,120.20629884760056,122.2067219638024,2.1718595129622726,3.279817099111661,2.9742907783125,6.254107877424161,2.879609772224158,0.029054182286319417,35.0,18.527176904439784,14.0677517201961,9.0,45.0,3.0,460.5125471022248,524.5248596772201,411.63862984668685,309.26814325023605,349.27863035953635,524.5248596772203
3030.0000000000005,42.752492940628905,27.584044839691895,120.2116951766555,122.20906277664449,45.402733286978616,10.386741762848942,48.12049938189745,12.754347902501364,119.94703549424294,52.50134429126592,120.20629884760044,122.20672196380268,2.1718595129623064,3.279817099111711,2.974290778312428,6.254107877424137,2.8796097722241027,0.02905418228631937,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222446,524.5248596772209,411.6386298466858,309.2681432502373,349.27863035953726,524.5248596772201
3040.0000000000005,42.752492940628926,27.584044839692297,120.2116951766558,122.20906277664513,45.402733286978616,10.386741762848942,48.12049938189749,12.754347902501364,119.9470354942432,52.501344291266776,120.20629884760072,122.20672196380366,2.1718595134509404,3.279817099849628,2.9742907789816058,6.254107878831233,2.879609772224112,0.029054182292856147,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222486,524.5248596772211,411.6386298466858,309.2681432502372,349.2786303595378,524.5248596772212
3050.0000000000005,42.75249294062896,27.584044839692407,120.21169517665568,122.20906277664524,45.40273328697862,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424308,52.50134429126575,120.20629884760058,122.20672196380356,2.1718595134509333,3.2798170998496103,2.974290778981637,6.254107878831247,2.879609772224128,0.029054182292856112,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022252,524.5248596772212,411.63862984668646,309.2681432502367,349.2786303595393,524.5248596772212
3060.0000000000005,42.752492940628926,27.584044839692183,120.2116951766554,122.20906277664506,45.402733286978616,10.386741762848942,48.12049938189745,12.754347902501364,119.94703549424284,52.50134429126558,120.20629884760034,122.20672196380303,2.171859512962301,3.279817099111716,2.974290778312419,6.254107877424135,2.879609772224108,0.02905418228631928,35.0,18.52717690443967,14.067751720195986,9.0,45.0,3.0,460.51254710222497,524.5248596772216,411.6386298466858,309.26814325023736,349.27863035953567,524.5248596772212
3070.0000000000005,42.752492940628905,27.58404483969213,120.21169517665558,122.2090627766446,45.40273328697858,10.386741762848883,48.120499381897446,12.754347902501364,119.94703549424302,52.50134429126746,120.20629884760052,122.20672196380258,2.1718595129622926,3.279817099111703,2.974290778312463,6.254107877424166,2.8796097722241334,0.029054182286319376,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222497,524.524859677221,411.6386298466862,309.2681432502365,349.27863035953925,524.5248596772201
3080.0000000000005,42.75249294062888,27.584044839692297,120.211695176656,122.20906277664454,45.40273328697857,10.386741762848883,48.12049938189742,12.754347902501308,119.94703549424344,52.501344291266555,120.20629884760092,122.20672196380332,2.1718595129623184,3.2798170991116975,2.9742907783124792,6.254107877424177,2.879609772224105,0.029054182286319393,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022242,524.5248596772209,411.63862984668634,309.2681432502361,349.27863035953806,524.524859677221
3090.0000000000005,42.75249294062891,27.58404483969258,120.21169517665555,122.20906277664398,45.40273328697858,10.386741762848883,48.12049938189741,12.754347902501308,119.947035494243,52.501344291267166,120.20629884760052,122.20672196380308,2.171859512962273,3.279817099111659,2.974290778312497,6.254107877424156,2.8796097722241547,0.02905418228631932,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222514,524.5248596772208,411.6386298466872,309.2681432502361,349.2786303595379,524.5248596772216
3100.0000000000005,42.75249294062885,27.58404483969224,120.21169517665544,122.20906277664432,45.40273328697851,10.386741762848828,48.12049938189735,12.754347902501252,119.94703549424284,52.50134429126644,120.20629884760037,122.20672196380264,2.1718595139395607,3.2798171005874903,2.9742907796508344,6.254107880238324,2.879609772224137,0.02905418229939284,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222497,524.524859677221,411.63862984668714,309.2681432502362,349.2786303595396,524.5248596772208
3110.0000000000005,42.75249294062888,27.584044839691728,120.21169517665594,122.20906277664484,45.40273328697854,10.386741762848883,48.12049938189737,12.754347902501252,119.94703549424338,52.50134429126626,120.20629884760088,122.20672196380336,2.171859512473705,3.279817098373764,2.9742907776433225,6.254107876017086,2.8796097722240703,0.029054182279782598,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222366,524.5248596772211,411.6386298466872,309.2681432502364,349.27863035953845,524.5248596772211
3120.0000000000005,42.752492940628855,27.584044839691277,120.21169517665552,122.2090627766438,45.40273328697855,10.386741762848883,48.1204993818974,12.754347902501308,119.94703549424295,52.50134429126644,120.20629884760044,122.20672196380248,2.171859512962305,3.2798170991116224,2.974290778312513,6.254107877424136,2.8796097722241027,0.029054182286319407,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222383,524.5248596772201,411.63862984668816,309.2681432502369,349.2786303595387,524.5248596772198
3130.0000000000005,42.752492940628905,27.58404483969196,120.21169517665597,122.2090627766434,45.40273328697861,10.386741762848942,48.12049938189745,12.754347902501364,119.94703549424338,52.5013442912653,120.20629884760086,122.20672196380237,2.171859513450924,3.279817099849572,2.974290778981635,6.254107878831207,2.8796097722241214,0.02905418229285625,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022242,524.5248596772198,411.6386298466868,309.2681432502376,349.27863035953754,524.52485967722
3140.0000000000005,42.75249294062888,27.584044839691728,120.21169517665516,122.20906277664407,45.402733286978574,10.386741762848883,48.12049938189741,12.754347902501308,119.9470354942426,52.501344291265525,120.20629884760008,122.20672196380208,2.171859512962274,3.2798170991116646,2.974290778312497,6.254107877424161,2.8796097722241565,0.029054182286319327,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222514,524.5248596772208,411.63862984668697,309.268143250236,349.2786303595357,524.5248596772201
3150.0000000000005,42.752492940628926,27.58404483969207,120.21169517665558,122.20906277664392,45.40273328697861,10.386741762848942,48.120499381897424,12.754347902501308,119.94703549424302,52.501344291266655,120.20629884760052,122.20672196380258,2.171859512962307,3.2798170991116766,2.9742907783125094,6.254107877424186,2.879609772224125,0.02905418228631935,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022248,524.5248596772212,411.6386298466872,309.2681432502358,349.27863035953857,524.5248596772205
3160.0000000000005,42.752492940629,27.58404483969275,120.21169517665597,122.20906277664398,45.40273328697868,10.386741762849,48.12049938189754,12.754347902501422,119.94703549424338,52.50134429126649,120.20629884760092,122.20672196380345,2.17185951296226,3.279817099111666,2.9742907783124526,6.254107877424119,2.879609772224155,0.02905418228631944,35.0,18.527176904439784,14.0677517201961,9.0,45.0,3.0,460.51254710222537,524.5248596772202,411.63862984668685,309.2681432502378,349.2786303595378,524.524859677221
3170.0000000000005,42.752492940628926,27.584044839691444,120.21169517665564,122.2090627766442,45.40273328697862,10.386741762848942,48.12049938189745,12.754347902501364,119.94703549424308,52.50134429126599,120.20629884760056,122.20672196380298,2.1718595134509595,3.2798170998495824,2.9742907789816613,6.254107878831244,2.879609772224092,0.02905418229285613,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222406,524.524859677221,411.6386298466872,309.26814325023656,349.27863035953675,524.5248596772208
3180.0000000000005,42.752492940628926,27.584044839692183,120.21169517665572,122.20906277664466,45.40273328697858,10.386741762848883,48.120499381897424,12.754347902501308,119.94703549424314,52.501344291266776,120.20629884760064,122.20672196380372,2.17185951345095,3.279817099849587,2.9742907789816755,6.254107878831262,2.879609772224112,0.029054182292856136,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022244,524.524859677221,411.63862984668714,309.268143250236,349.2786303595357,524.5248596772216
3190.0000000000005,42.752492940628926,27.584044839692183,120.2116951766555,122.20906277664444,45.40273328697861,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424294,52.50134429126575,120.20629884760042,122.20672196380276,2.1718595129623117,3.2798170991116606,2.9742907783125103,6.254107877424172,2.879609772224112,0.029054182286319383,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022244,524.5248596772209,411.63862984668754,309.2681432502363,349.2786303595359,524.5248596772202
