time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3200.0000000000005,42.75249294062895,27.584044839691277,120.21169517665582,122.20906277664449,45.40273328697862,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424324,52.501344291267344,120.20629884760076,122.20672196380298,2.171859512962324,3.279817099111691,2.974290778312473,6.254107877424163,2.8796097722240908,0.02905418228631937,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222406,524.524859677221,411.63862984668657,309.26814325023656,349.27863035953914,524.5248596772205
3210.0000000000005,42.75249294062899,27.58404483969264,120.21169517665612,122.20906277664506,45.402733286978645,10.386741762848942,48.12049938189748,12.754347902501364,119.94703549424354,52.50134429126649,120.20629884760103,122.2067219638036,2.171859513450946,3.279817099849613,2.974290778981669,6.254107878831283,2.879609772224127,0.029054182292856168,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022252,524.5248596772216,411.63862984668685,309.2681432502361,349.2786303595404,524.5248596772212
3220.0000000000005,42.752492940628926,27.584044839691785,120.211695176656,122.20906277664416,45.40273328697863,10.386741762848942,48.12049938189751,12.754347902501364,119.94703549424342,52.50134429126621,120.20629884760092,122.20672196380326,2.1718595129623104,3.2798170991116797,2.9742907783124486,6.254107877424128,2.879609772224093,0.029054182286319383,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022242,524.5248596772208,411.6386298466866,309.2681432502376,349.278630359536,524.5248596772212
3230.0000000000005,42.75249294062887,27.58404483969161,120.2116951766557,122.20906277664432,45.40273328697855,10.386741762848883,48.120499381897375,12.754347902501308,119.94703549424312,52.50134429126615,120.2062988476006,122.2067219638032,2.1718595134509795,3.2798170998495686,2.9742907789816857,6.254107878831254,2.8796097722240694,0.029054182292856105,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222406,524.5248596772216,411.63862984668816,309.2681432502366,349.27863035953766,524.5248596772212
3240.0000000000005,42.7524929406289,27.58404483969161,120.21169517665588,122.20906277664324,45.402733286978574,10.386741762848883,48.12049938189743,12.754347902501308,119.94703549424332,52.501344291266605,120.2062988476008,122.20672196380264,2.1718595129623077,3.279817099111682,2.9742907783124792,6.254107877424161,2.8796097722241125,0.02905418228631945,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222366,524.5248596772199,411.63862984668606,309.2681432502361,349.27863035953857,524.5248596772205
3250.0000000000005,42.752492940628926,27.584044839692183,120.21169517665544,122.20906277664454,45.40273328697861,10.386741762848942,48.120499381897424,12.754347902501308,119.9470354942429,52.50134429126604,120.2062988476004,122.20672196380276,2.1718595124736395,3.2798170983737585,2.9742907776433087,6.254107876017067,2.8796097722241485,0.02905418227978259,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222514,524.5248596772208,411.63862984668685,309.26814325023656,349.2786303595358,524.5248596772208
3260.0000000000005,42.752492940628905,27.58404483969213,120.21169517665514,122.20906277664436,45.40273328697857,10.386741762848883,48.12049938189741,12.754347902501308,119.9470354942426,52.50134429126649,120.20629884760008,122.20672196380345,2.1718595129622766,3.2798170991116904,2.974290778312477,6.254107877424168,2.879609772224156,0.029054182286319293,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022254,524.5248596772211,411.6386298466864,309.26814325023594,349.27863035953607,524.5248596772219
3270.0000000000005,42.75249294062899,27.584044839692183,120.21169517665544,122.20906277664454,45.40273328697866,10.386741762848942,48.1204993818975,12.754347902501364,119.94703549424284,52.50134429126615,120.20629884760038,122.20672196380347,2.171859512962304,3.2798170991116917,2.974290778312473,6.254107877424165,2.8796097722241187,0.02905418228631932,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222474,524.5248596772211,411.63862984668646,309.2681432502362,349.27863035953834,524.5248596772216
3280.0000000000005,42.752492940628926,27.584044839691387,120.211695176656,122.20906277664494,45.40273328697862,10.386741762848942,48.1204993818975,12.754347902501364,119.94703549424344,52.50134429126581,120.20629884760092,122.20672196380345,2.1718595129623406,3.279817099111692,2.9742907783124775,6.254107877424169,2.879609772224072,0.029054182286319424,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222366,524.5248596772209,411.63862984668657,309.2681432502366,349.2786303595366,524.5248596772211
3290.0000000000005,42.752492940628926,27.584044839692357,120.21169517665574,122.20906277664436,45.402733286978616,10.386741762848942,48.12049938189745,12.754347902501364,119.94703549424317,52.50134429126615,120.20629884760066,122.20672196380332,2.1718595129622886,3.279817099111732,2.974290778312424,6.254107877424156,2.8796097722241334,0.0290541822863194,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222486,524.5248596772208,411.63862984668486,309.2681432502367,349.27863035953885,524.5248596772208
3300.0000000000005,42.75249294062888,27.584044839692297,120.21169517665568,122.20906277664449,45.40273328697857,10.386741762848883,48.120499381897424,12.754347902501308,119.94703549424308,52.501344291266086,120.20629884760058,122.20672196380308,2.171859513450931,3.279817099849625,2.974290778981634,6.254107878831259,2.879609772224136,0.02905418229285615,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022248,524.5248596772208,411.6386298466856,309.268143250236,349.27863035953783,524.5248596772212
3310.0000000000005,42.75249294062888,27.584044839691895,120.21169517665544,122.2090627766438,45.40273328697858,10.386741762848883,48.120499381897424,12.754347902501308,119.9470354942429,52.50134429126484,120.20629884760038,122.20672196380298,2.1718595129623055,3.279817099111648,2.9742907783125254,6.254107877424174,2.87960977222412,0.029054182286319393,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022244,524.5248596772208,411.63862984668776,309.268143250236,349.27863035953726,524.5248596772209
3320.0000000000005,42.7524929406289,27.584044839691895,120.21169517665534,122.20906277664407,45.402733286978574,10.386741762848883,48.12049938189741,12.754347902501308,119.9470354942428,52.501344291265525,120.20629884760028,122.20672196380276,2.171859512473665,3.2798170983737656,2.974290777643316,6.254107876017081,2.8796097722241214,0.029054182279782598,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022244,524.5248596772208,411.6386298466866,309.2681432502361,349.2786303595363,524.5248596772205
3330.0000000000005,42.752492940628905,27.584044839691728,120.21169517665584,122.20906277664471,45.40273328697858,10.386741762848883,48.120499381897446,12.754347902501364,119.94703549424328,52.50134429126632,120.20629884760076,122.2067219638028,2.171859512962324,3.2798170991117135,2.974290778312436,6.254107877424151,2.879609772224085,0.02905418228631937,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022242,524.5248596772211,411.63862984668583,309.2681432502372,349.278630359537,524.5248596772203
3340.0000000000005,42.752492940628905,27.58404483969224,120.21169517665552,122.2090627766446,45.40273328697858,10.386741762848883,48.12049938189743,12.754347902501308,119.94703549424295,52.501344291266605,120.20629884760048,122.20672196380347,2.1718595124736786,3.2798170983737958,2.9742907776432976,6.254107876017093,2.8796097722241085,0.029054182279782598,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022242,524.5248596772209,411.63862984668583,309.26814325023594,349.2786303595363,524.5248596772211
3350.0000000000005,42.75249294062891,27.58404483969184,120.21169517665584,122.20906277664506,45.4027332869786,10.386741762848883,48.120499381897446,12.754347902501364,119.94703549424328,52.50134429126626,120.2062988476008,122.20672196380286,2.171859511985047,3.279817097635847,2.9742907769741413,6.254107874609988,2.879609772224092,0.029054182273245837,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022242,524.524859677221,411.63862984668725,309.26814325023685,349.2786303595396,524.5248596772204
3360.0000000000005,42.752492940628905,27.58404483969156,120.21169517665535,122.20906277664376,45.402733286978616,10.386741762848942,48.12049938189748,12.754347902501364,119.9470354942428,52.50134429126546,120.20629884760028,122.20672196380218,2.1718595124736644,3.2798170983737736,2.9742907776432395,6.254107876017013,2.8796097722240908,0.02905418227978259,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222366,524.52485967722,411.63862984668566,309.26814325023776,349.2786303595348,524.5248596772202
3370.0000000000005,42.75249294062888,27.584044839692183,120.21169517665528,122.20906277664426,45.40273328697855,10.386741762848883,48.12049938189738,12.754347902501308,119.94703549424268,52.501344291265525,120.20629884760018,122.20672196380268,2.1718595134509475,3.2798170998495726,2.974290778981667,6.25410787883124,2.8796097722241054,0.029054182292856105,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022244,524.524859677221,411.63862984668737,309.2681432502365,349.27863035953567,524.5248596772208
3380.0000000000005,42.752492940628926,27.58404483969156,120.21169517665572,122.20906277664392,45.40273328697862,10.386741762848942,48.12049938189748,12.754347902501364,119.94703549424317,52.501344291267,120.20629884760066,122.20672196380264,2.171859512962301,3.2798170991116784,2.9742907783124526,6.254107877424131,2.8796097722241054,0.029054182286319435,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.512547102224,524.5248596772201,411.6386298466864,309.26814325023724,349.2786303595413,524.5248596772202
3390.0000000000005,42.752492940629,27.584044839691895,120.2116951766557,122.20906277664376,45.40273328697868,10.386741762849,48.120499381897545,12.754347902501422,119.94703549424314,52.501344291266086,120.20629884760062,122.20672196380218,2.171859512962307,3.2798170991116544,2.9742907783124406,6.254107877424096,2.8796097722240828,0.0290541822863194,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222366,524.52485967722,411.63862984668685,309.2681432502381,349.27863035953686,524.5248596772198
3400.0000000000005,42.75249294062896,27.584044839691895,120.21169517665594,122.20906277664466,45.40273328697862,10.386741762848942,48.12049938189748,12.754347902501364,119.94703549424338,52.501344291266605,120.20629884760083,122.20672196380332,2.171859512962328,3.2798170991116686,2.974290778312503,6.254107877424172,2.879609772224089,0.0290541822863194,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222383,524.5248596772208,411.6386298466872,309.2681432502362,349.27863035953726,524.5248596772209
3410.0000000000005,42.752492940628926,27.584044839691444,120.211695176656,122.20906277664466,45.402733286978616,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424344,52.501344291265866,120.20629884760092,122.2067219638036,2.1718595129623384,3.279817099111712,2.9742907783124584,6.254107877424169,2.879609772224075,0.029054182286319376,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022236,524.5248596772209,411.6386298466858,309.2681432502363,349.27863035953646,524.5248596772212
3420.0000000000005,42.75249294062896,27.58404483969213,120.21169517665604,122.20906277664506,45.40273328697862,10.386741762848942,48.12049938189745,12.754347902501364,119.94703549424352,52.501344291266555,120.20629884760098,122.20672196380372,2.1718595129623264,3.279817099111736,2.9742907783124526,6.254107877424189,2.8796097722241,0.029054182286319345,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022248,524.5248596772218,411.63862984668566,309.2681432502363,349.2786303595392,524.5248596772216
3430.0000000000005,42.75249294062891,27.584044839691277,120.2116951766556,122.20906277664426,45.40273328697861,10.386741762848942,48.12049938189745,12.754347902501364,119.94703549424304,52.50134429126723,120.20629884760056,122.20672196380303,2.1718595124736986,3.279817098373764,2.9742907776432794,6.254107876017043,2.8796097722240592,0.029054182279782577,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022236,524.5248596772209,411.63862984668685,309.2681432502376,349.27863035953555,524.5248596772208
3440.0000000000005,42.7524929406289,27.584044839691327,120.21169517665574,122.20906277664471,45.40273328697858,10.386741762848883,48.12049938189743,12.754347902501308,119.94703549424314,52.50134429126626,120.20629884760062,122.2067219638036,2.1718595139396126,3.2798171005875054,2.974290779650812,6.254107880238317,2.879609772224065,0.029054182299392897,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022236,524.5248596772209,411.6386298466866,309.2681432502368,349.2786303595366,524.5248596772216
3450.0000000000005,42.752492940628855,27.58404483969275,120.21169517665568,122.20906277664476,45.40273328697854,10.386741762848883,48.1204993818974,12.754347902501308,119.94703549424314,52.50134429126599,120.20629884760062,122.20672196380298,2.1718595129623006,3.279817099111668,2.974290778312496,6.254107877424165,2.8796097722241227,0.02905418228631936,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022248,524.524859677221,411.63862984668725,309.26814325023645,349.2786303595384,524.5248596772209
3460.0000000000005,42.752492940628905,27.584044839691444,120.21169517665572,122.20906277664407,45.402733286978616,10.386741762848942,48.12049938189748,12.754347902501364,119.94703549424317,52.50134429126705,120.20629884760064,122.20672196380276,2.1718595129623286,3.2798170991117055,2.9742907783124126,6.254107877424119,2.879609772224065,0.0290541822863194,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222366,524.5248596772208,411.6386298466858,309.268143250238,349.2786303595391,524.5248596772205
3470.0000000000005,42.752492940628905,27.584044839691217,120.21169517665564,122.20906277664466,45.4027332869786,10.386741762848883,48.120499381897446,12.754347902501364,119.94703549424308,52.50134429126695,120.20629884760056,122.20672196380366,2.171859512962332,3.2798170991116606,2.974290778312476,6.254107877424136,2.879609772224068,0.029054182286319355,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022236,524.5248596772208,411.63862984668725,309.2681432502372,349.27863035953845,524.5248596772218
3480.0000000000005,42.75249294062891,27.58404483969105,120.21169517665558,122.20906277664328,45.4027332869786,10.386741762848883,48.12049938189743,12.754347902501308,119.94703549424302,52.50134429126632,120.20629884760054,122.20672196380258,2.1718595124736697,3.2798170983737207,2.9742907776433567,6.254107876017078,2.8796097722241134,0.029054182279782684,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222327,524.5248596772195,411.63862984668737,309.26814325023577,349.27863035953663,524.5248596772205
3490.0000000000005,42.752492940628905,27.58404483969156,120.21169517665552,122.20906277664392,45.40273328697858,10.386741762848883,48.120499381897446,12.754347902501364,119.94703549424295,52.50134429126546,120.20629884760044,122.20672196380264,2.171859512962298,3.27981709911166,2.974290778312507,6.254107877424167,2.879609772224127,0.029054182286319393,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022244,524.5248596772204,411.6386298466872,309.268143250236,349.27863035953715,524.5248596772209
3500.0000000000005,42.752492940628926,27.58404483969207,120.21169517665582,122.20906277664416,45.402733286978616,10.386741762848942,48.12049938189745,12.754347902501364,119.94703549424328,52.501344291267,120.20629884760076,122.20672196380286,2.171859512962284,3.27981709911172,2.9742907783124406,6.254107877424161,2.879609772224144,0.02905418228631942,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222486,524.5248596772204,411.6386298466852,309.26814325023645,349.2786303595393,524.5248596772205
3510.0000000000005,42.75249294062896,27.584044839691785,120.21169517665577,122.20906277664297,45.402733286978645,10.386741762848942,48.1204993818975,12.754347902501364,119.9470354942432,52.501344291266605,120.20629884760068,122.20672196380276,2.1718595134508907,3.2798170998495557,2.9742907789816564,6.254107878831212,2.879609772224168,0.02905418229285624,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222474,524.5248596772193,411.63862984668685,309.2681432502368,349.2786303595367,524.5248596772202
3520.0000000000005,42.752492940628976,27.584044839691895,120.21169517665538,122.20906277664405,45.402733286978645,10.386741762848942,48.12049938189751,12.754347902501364,119.94703549424278,52.50134429126604,120.20629884760028,122.20672196380276,2.1718595134509227,3.2798170998495975,2.9742907789816537,6.254107878831252,2.879609772224144,0.029054182292856133,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222486,524.5248596772208,411.6386298466864,309.268143250236,349.27863035953806,524.52485967722
3530.0000000000005,42.75249294062891,27.584044839692357,120.21169517665564,122.2090627766438,45.40273328697862,10.386741762848942,48.12049938189745,12.754347902501364,119.9470354942431,52.501344291267166,120.20629884760056,122.20672196380332,2.1718595129622686,3.279817099111686,2.9742907783124615,6.254107877424148,2.8796097722241574,0.02905418228631943,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222497,524.5248596772201,411.63862984668606,309.2681432502366,349.27863035953806,524.5248596772211
3540.0000000000005,42.752492940628905,27.584044839692467,120.21169517665597,122.20906277664346,45.402733286978574,10.386741762848883,48.12049938189743,12.754347902501308,119.9470354942434,52.50134429126672,120.20629884760088,122.20672196380303,2.171859512962272,3.279817099111672,2.9742907783124988,6.254107877424169,2.879609772224164,0.029054182286319435,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222497,524.5248596772202,411.6386298466866,309.268143250236,349.2786303595363,524.5248596772208
3550.0000000000005,42.752492940628926,27.584044839692808,120.21169517665574,122.2090627766458,45.40273328697858,10.386741762848883,48.120499381897446,12.754347902501364,119.94703549424318,52.50134429126752,120.20629884760068,122.20672196380336,2.1718595129623326,3.279817099111716,2.9742907783124912,6.254107877424208,2.8796097722241,0.02905418228631928,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222554,524.5248596772228,411.6386298466872,309.2681432502362,349.27863035953936,524.5248596772219
3560.0000000000005,42.752492940628926,27.58404483969264,120.21169517665584,122.20906277664506,45.4027332869786,10.386741762848883,48.120499381897446,12.754347902501364,119.94703549424332,52.50134429126564,120.2062988476008,122.20672196380345,2.1718595124736626,3.279817098373756,2.9742907776433114,6.254107876017068,2.8796097722241183,0.029054182279782584,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222486,524.5248596772211,411.63862984668737,309.26814325023696,349.2786303595364,524.5248596772211
3570.0000000000005,42.752492940628905,27.58404483969201,120.21169517665552,122.20906277664426,45.40273328697861,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424295,52.50134429126558,120.20629884760044,122.20672196380303,2.171859512473647,3.2798170983737447,2.9742907776433363,6.2541078760170805,2.8796097722241445,0.029054182279782584,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022248,524.5248596772205,411.63862984668725,309.26814325023594,349.27863035953646,524.5248596772212
3580.0000000000005,42.752492940628905,27.584044839691728,120.21169517665588,122.20906277664471,45.4027332869786,10.386741762848883,48.12049938189743,12.754347902501308,119.94703549424328,52.50134429126632,120.2062988476008,122.2067219638032,2.17185951345095,3.279817099849597,2.9742907789816777,6.254107878831276,2.8796097722241187,0.029054182292856168,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222446,524.524859677221,411.63862984668685,309.2681432502358,349.27863035953646,524.5248596772208
3590.0000000000005,42.75249294062895,27.58404483969207,120.21169517665577,122.20906277664494,45.40273328697861,10.386741762848942,48.120499381897446,12.754347902501364,119.9470354942432,52.50134429126626,120.20629884760068,122.20672196380356,2.1718595129623086,3.2798170991117006,2.974290778312501,6.254107877424201,2.8796097722241294,0.029054182286319345,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022254,524.5248596772219,411.638629846687,309.26814325023594,349.27863035953646,524.5248596772212
3600.0000000000005,42.752492940628926,27.584044839691895,120.21169517665544,122.20906277664471,45.4027332869786,10.386741762848883,48.120499381897424,12.754347902501308,119.94703549424284,52.50134429126615,120.20629884760034,122.20672196380276,2.1718595139395847,3.2798171005874965,2.9742907796508367,6.254107880238333,2.8796097722241094,0.02905418229939288,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022244,524.524859677221,411.638629846687,309.2681432502362,349.278630359538,524.5248596772209
3610.000000000001,42.752492940628926,27.584044839692297,120.21169517665555,122.20906277664405,45.4027332869786,10.386741762848883,48.120499381897424,12.754347902501308,119.94703549424295,52.50134429126581,120.20629884760044,122.20672196380292,2.1718595134509235,3.2798170998495717,2.974290778981683,6.254107878831254,2.879609772224144,0.02905418229285616,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222486,524.5248596772208,411.63862984668737,309.2681432502361,349.2786303595391,524.5248596772208
3620.000000000001,42.752492940628926,27.584044839691277,120.21169517665574,122.2090627766442,45.40273328697862,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424317,52.50134429126621,120.20629884760066,122.20672196380326,2.171859513450953,3.27981709984958,2.974290778981679,6.25410787883126,2.879609772224108,0.029054182292856136,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222406,524.5248596772208,411.63862984668714,309.2681432502359,349.27863035953925,524.5248596772212
3630.000000000001,42.75249294062899,27.58404483969269,120.21169517665568,122.2090627766446,45.40273328697866,10.386741762848942,48.12049938189751,12.754347902501364,119.9470354942431,52.501344291266605,120.20629884760056,122.20672196380345,2.1718595129622886,3.2798170991117046,2.9742907783124526,6.254107877424158,2.8796097722241347,0.029054182286319376,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222537,524.5248596772212,411.6386298466864,309.268143250237,349.2786303595372,524.5248596772209
3640.000000000001,42.75249294062885,27.584044839690648,120.21169517665548,122.20906277664398,45.40273328697855,10.386741762848883,48.1204993818974,12.754347902501308,119.9470354942429,52.50134429126626,120.2062988476004,122.20672196380268,2.171859512962327,3.2798170991116686,2.9742907783124934,6.254107877424163,2.879609772224087,0.029054182286319355,35.0,18.527176904439727,14.067751720195986,9.0,45.0,3.0,460.5125471022236,524.5248596772205,411.6386298466868,309.268143250236,349.27863035953624,524.5248596772208
3650.000000000001,42.75249294062896,27.584044839691785,120.21169517665612,122.2090627766446,45.40273328697863,10.386741762848942,48.12049938189751,12.754347902501364,119.94703549424356,52.50134429126705,120.20629884760103,122.20672196380394,2.171859512473671,3.27981709837378,2.9742907776432985,6.25410787601708,2.879609772224112,0.02905418227978264,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222474,524.524859677221,411.6386298466866,309.26814325023685,349.2786303595378,524.524859677222
3660.000000000001,42.752492940628905,27.584044839691327,120.21169517665538,122.20906277664392,45.4027332869786,10.386741762848883,48.120499381897446,12.754347902501364,119.9470354942428,52.50134429126705,120.20629884760032,122.20672196380264,2.171859513450951,3.279817099849572,2.974290778981632,6.254107878831204,2.879609772224084,0.029054182292856147,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022236,524.5248596772202,411.63862984668685,309.2681432502373,349.27863035953794,524.5248596772205
3670.000000000001,42.75249294062891,27.584044839691444,120.21169517665568,122.20906277664432,45.4027332869786,10.386741762848883,48.120499381897446,12.754347902501364,119.9470354942431,52.501344291266655,120.2062988476006,122.20672196380286,2.1718595134509653,3.279817099849593,2.974290778981661,6.254107878831254,2.8796097722240885,0.029054182292856123,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022236,524.5248596772208,411.63862984668646,309.2681432502358,349.2786303595397,524.5248596772208
3680.000000000001,42.75249294062891,27.584044839692524,120.21169517665584,122.20906277664449,45.40273328697861,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424328,52.50134429126638,120.2062988476008,122.20672196380316,2.1718595129622966,3.2798170991116984,2.974290778312453,6.254107877424152,2.8796097722241223,0.029054182286319365,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222497,524.5248596772211,411.6386298466864,309.268143250237,349.2786303595396,524.5248596772212
3690.000000000001,42.75249294062896,27.58404483969213,120.211695176656,122.20906277664386,45.402733286978645,10.386741762848942,48.12049938189748,12.754347902501364,119.94703549424342,52.50134429126705,120.20629884760092,122.20672196380345,2.171859513450914,3.279817099849588,2.974290778981643,6.254107878831231,2.8796097722241454,0.02905418229285624,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022248,524.5248596772201,411.63862984668646,309.2681432502369,349.27863035953897,524.5248596772208
3700.000000000001,42.75249294062896,27.584044839691785,120.21169517665568,122.20906277664398,45.402733286978645,10.386741762848942,48.12049938189748,12.754347902501364,119.94703549424308,52.50134429126649,120.20629884760062,122.20672196380264,2.1718595124736675,3.279817098373776,2.974290777643308,6.254107876017084,2.879609772224119,0.02905418227978263,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022242,524.5248596772204,411.63862984668623,309.26814325023605,349.27863035953857,524.5248596772199
3710.000000000001,42.75249294062896,27.584044839691785,120.21169517665552,122.20906277664426,45.40273328697862,10.386741762848942,48.120499381897474,12.754347902501364,119.94703549424295,52.50134429126615,120.20629884760044,122.2067219638032,2.1718595124736773,3.279817098373788,2.9742907776432967,6.254107876017086,2.879609772224107,0.029054182279782605,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222423,524.5248596772209,411.6386298466862,309.2681432502363,349.27863035953754,524.5248596772211
3720.000000000001,42.752492940628976,27.584044839692183,120.21169517665564,122.20906277664312,45.40273328697868,10.386741762849,48.12049938189753,12.754347902501422,119.94703549424308,52.50134429126626,120.20629884760056,122.2067219638019,2.1718595129622607,3.279817099111636,2.974290778312463,6.254107877424099,2.879609772224145,0.029054182286319487,35.0,18.527176904439784,14.067751720195872,9.0,45.0,3.0,460.5125471022244,524.5248596772192,411.63862984668714,309.2681432502378,349.27863035953976,524.5248596772187
3730.000000000001,42.75249294062896,27.584044839691444,120.21169517665574,122.20906277664449,45.402733286978645,10.386741762848942,48.12049938189751,12.754347902501364,119.94703549424317,52.50134429126592,120.20629884760066,122.2067219638032,2.171859512962311,3.2798170991117095,2.974290778312447,6.254107877424157,2.8796097722241054,0.029054182286319376,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222423,524.5248596772208,411.63862984668566,309.2681432502366,349.27863035953976,524.524859677221
3740.000000000001,42.75249294062896,27.58404483969213,120.21169517665582,122.20906277664454,45.402733286978645,10.386741762848942,48.12049938189748,12.754347902501364,119.94703549424324,52.50134429126524,120.20629884760076,122.20672196380298,2.171859513450958,3.279817099849615,2.9742907789816666,6.254107878831281,2.8796097722241103,0.029054182292856175,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222423,524.524859677221,411.63862984668634,309.26814325023565,349.2786303595366,524.5248596772203
3750.000000000001,42.752492940628926,27.584044839691444,120.21169517665564,122.20906277664426,45.40273328697862,10.386741762848942,48.12049938189748,12.754347902501364,119.94703549424308,52.501344291265866,120.20629884760058,122.20672196380276,2.1718595124736746,3.279817098373781,2.9742907776432737,6.254107876017056,2.8796097722240965,0.029054182279782615,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222366,524.5248596772202,411.6386298466858,309.26814325023673,349.27863035953544,524.5248596772208
3760.000000000001,42.752492940628905,27.584044839691277,120.2116951766555,122.20906277664407,45.4027332869786,10.386741762848883,48.120499381897446,12.754347902501364,119.94703549424293,52.50134429126536,120.20629884760042,122.2067219638028,2.171859512962323,3.279817099111658,2.9742907783125068,6.254107877424165,2.879609772224093,0.029054182286319383,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022236,524.5248596772204,411.6386298466872,309.26814325023605,349.278630359536,524.5248596772205
3770.000000000001,42.752492940628926,27.584044839692297,120.21169517665568,122.2090627766446,45.40273328697861,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424312,52.50134429126644,120.2062988476006,122.20672196380268,2.1718595129622744,3.2798170991116917,2.9742907783125148,6.254107877424206,2.8796097722241765,0.02905418228631943,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222497,524.5248596772203,411.63862984668606,309.26814325023486,349.2786303595371,524.5248596772203
3780.000000000001,42.75249294062888,27.58404483969184,120.2116951766554,122.20906277664368,45.40273328697857,10.386741762848883,48.120499381897424,12.754347902501308,119.9470354942428,52.50134429126575,120.20629884760028,122.20672196380224,2.17185951393953,3.279817100587492,2.974290779650807,6.254107880238299,2.8796097722241667,0.029054182299392935,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022248,524.5248596772196,411.63862984668606,309.2681432502365,349.27863035953754,524.5248596772202
3790.000000000001,42.752492940628905,27.584044839691728,120.21169517665534,122.20906277664363,45.4027332869786,10.386741762848883,48.120499381897424,12.754347902501308,119.94703549424275,52.501344291266555,120.20629884760028,122.20672196380366,2.1718595129622846,3.279817099111668,2.974290778312488,6.254107877424156,2.87960977222414,0.029054182286319345,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022244,524.5248596772202,411.63862984668646,309.2681432502358,349.27863035953726,524.5248596772209
3800.000000000001,42.752492940628905,27.58404483969207,120.2116951766558,122.20906277664398,45.40273328697858,10.386741762848883,48.120499381897446,12.754347902501364,119.94703549424324,52.50134429126705,120.20629884760072,122.20672196380298,2.171859513450932,3.279817099849584,2.9742907789816453,6.2541078788312285,2.8796097722241214,0.029054182292856213,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022242,524.5248596772201,411.63862984668657,309.2681432502368,349.27863035953874,524.5248596772201
3810.000000000001,42.75249294062896,27.58404483969224,120.21169517665548,122.20906277664312,45.40273328697863,10.386741762848942,48.12049938189748,12.754347902501364,119.9470354942429,52.501344291266086,120.20629884760038,122.2067219638024,2.1718595129622464,3.279817099111686,2.974290778312444,6.254107877424129,2.8796097722241787,0.0290541822863194,35.0,18.527176904439784,14.067751720195872,9.0,45.0,3.0,460.51254710222486,524.5248596772194,411.63862984668526,309.26814325023634,349.278630359538,524.5248596772201
3820.000000000001,42.75249294062897,27.584044839692524,120.21169517665552,122.20906277664398,45.402733286978645,10.386741762848942,48.12049938189748,12.754347902501364,119.94703549424293,52.50134429126638,120.20629884760042,122.20672196380237,2.17185951345091,3.2798170998495855,2.9742907789816564,6.254107878831242,2.879609772224156,0.029054182292856143,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022248,524.5248596772202,411.6386298466864,309.26814325023594,349.27863035953766,524.5248596772203
3830.000000000001,42.752492940628926,27.584044839691728,120.21169517665568,122.20906277664466,45.4027332869786,10.386741762848883,48.120499381897424,12.754347902501308,119.94703549424308,52.50134429126575,120.20629884760056,122.20672196380298,2.171859513450954,3.2798170998495855,2.974290778981673,6.254107878831259,2.879609772224105,0.02905418229285616,35.0,18.52717690443967,14.067751720195986,9.0,45.0,3.0,460.5125471022244,524.524859677221,411.6386298466872,309.2681432502363,349.27863035953663,524.5248596772209
3840.000000000001,42.7524929406289,27.58404483969167,120.21169517665533,122.20906277664363,45.40273328697858,10.386741762848883,48.120499381897446,12.754347902501364,119.94703549424273,52.50134429126621,120.2062988476002,122.20672196380156,2.1718595129623006,3.2798170991116704,2.9742907783124775,6.254107877424149,2.8796097722241147,0.029054182286319407,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222383,524.52485967722,411.6386298466864,309.26814325023634,349.2786303595364,524.5248596772194
3850.000000000001,42.75249294062888,27.584044839691387,120.2116951766554,122.20906277664358,45.402733286978574,10.386741762848883,48.12049938189742,12.754347902501308,119.94703549424284,52.50134429126599,120.20629884760032,122.20672196380218,2.171859512962292,3.2798170991116566,2.9742907783124943,6.254107877424151,2.879609772224128,0.029054182286319393,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.512547102224,524.5248596772199,411.6386298466866,309.268143250236,349.2786303595366,524.52485967722
3860.000000000001,42.75249294062888,27.58404483969207,120.2116951766554,122.20906277664405,45.40273328697858,10.386741762848883,48.120499381897424,12.754347902501308,119.94703549424284,52.501344291266655,120.20629884760032,122.20672196380228,2.1718595129623006,3.2798170991116864,2.974290778312483,6.254107877424169,2.879609772224124,0.029054182286319376,35.0,18.52717690443967,14.067751720195986,9.0,45.0,3.0,460.5125471022242,524.5248596772204,411.6386298466862,309.2681432502358,349.27863035953646,524.5248596772198
3870.000000000001,42.752492940628905,27.584044839692183,120.2116951766556,122.20906277664386,45.40273328697858,10.386741762848883,48.120499381897424,12.754347902501308,119.94703549424304,52.50134429126638,120.20629884760054,122.20672196380286,2.1718595129622607,3.2798170991116806,2.974290778312469,6.25410787742415,2.879609772224169,0.0290541822863194,35.0,18.5271769044395,14.067751720195872,9.0,45.0,3.0,460.51254710222497,524.52485967722,411.638629846686,309.2681432502362,349.27863035953857,524.5248596772208
3880.000000000001,42.75249294062888,27.5840448396915,120.21169517665544,122.20906277664386,45.40273328697855,10.386741762848883,48.120499381897375,12.754347902501308,119.94703549424288,52.501344291266655,120.20629884760038,122.20672196380218,2.1718595124736426,3.27981709837374,2.9742907776433074,6.254107876017047,2.8796097722241347,0.029054182279782605,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022244,524.52485967722,411.63862984668685,309.2681432502367,349.27863035953726,524.5248596772201
3890.000000000001,42.75249294062897,27.584044839692467,120.21169517665577,122.20906277664449,45.402733286978645,10.386741762848942,48.12049938189749,12.754347902501364,119.9470354942432,52.50134429126705,120.20629884760068,122.20672196380366,2.171859513450926,3.2798170998496063,2.9742907789816337,6.25410787883124,2.8796097722241334,0.029054182292856147,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222514,524.524859677221,411.63862984668646,309.26814325023685,349.2786303595408,524.5248596772219
3900.000000000001,42.75249294062891,27.58404483969258,120.21169517665568,122.20906277664376,45.402733286978616,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424308,52.50134429126489,120.20629884760058,122.20672196380336,2.1718595134509275,3.279817099849624,2.974290778981618,6.254107878831243,2.8796097722241334,0.02905418229285616,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022246,524.5248596772204,411.63862984668526,309.2681432502363,349.27863035953675,524.5248596772211
3910.000000000001,42.75249294062896,27.58404483969213,120.21169517665568,122.20906277664318,45.402733286978645,10.386741762848942,48.1204993818975,12.754347902501364,119.94703549424308,52.501344291265184,120.20629884760058,122.206721963802,2.171859513450924,3.279817099849563,2.9742907789816524,6.254107878831215,2.8796097722241254,0.029054182292856216,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.512547102224,524.5248596772196,411.63862984668685,309.26814325023685,349.27863035953874,524.5248596772193
3920.000000000001,42.75249294062888,27.584044839692357,120.21169517665558,122.20906277664466,45.40273328697856,10.386741762848883,48.1204993818974,12.754347902501308,119.94703549424302,52.50134429126592,120.20629884760052,122.20672196380298,2.1718595129623006,3.2798170991116846,2.97429077831248,6.254107877424165,2.8796097722241223,0.029054182286319376,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022248,524.524859677221,411.6386298466868,309.26814325023656,349.27863035953686,524.524859677221
3930.000000000001,42.752492940628905,27.584044839691785,120.21169517665568,122.20906277664466,45.40273328697858,10.386741762848883,48.12049938189741,12.754347902501308,119.9470354942431,52.501344291266086,120.20629884760062,122.20672196380237,2.171859513450954,3.2798170998495992,2.974290778981659,6.254107878831258,2.8796097722241045,0.029054182292856105,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022244,524.5248596772211,411.63862984668657,309.268143250236,349.27863035953726,524.5248596772205
3940.000000000001,42.75249294062891,27.58404483969196,120.2116951766556,122.20906277664444,45.40273328697858,10.386741762848883,48.120499381897424,12.754347902501308,119.94703549424304,52.501344291264495,120.20629884760056,122.20672196380286,2.1718595124736546,3.2798170983737607,2.9742907776433194,6.2541078760170805,2.8796097722241347,0.02905418227978258,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222497,524.524859677221,411.6386298466872,309.2681432502364,349.2786303595357,524.5248596772208
3950.000000000001,42.75249294062891,27.584044839691728,120.2116951766557,122.20906277664426,45.4027332869786,10.386741762848883,48.120499381897446,12.754347902501364,119.94703549424314,52.50134429126564,120.20629884760062,122.20672196380268,2.1718595129623246,3.2798170991116895,2.9742907783124695,6.25410787742416,2.8796097722240885,0.029054182286319376,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022244,524.5248596772212,411.63862984668685,309.26814325023696,349.2786303595368,524.5248596772205
3960.000000000001,42.75249294062896,27.58404483969207,120.2116951766556,122.20906277664407,45.40273328697863,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424302,52.50134429126575,120.20629884760054,122.20672196380384,2.1718595129622917,3.2798170991116846,2.974290778312489,6.254107877424174,2.879609772224139,0.029054182286319376,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222486,524.5248596772208,411.63862984668657,309.268143250236,349.27863035953925,524.5248596772212
3970.000000000001,42.752492940628926,27.584044839691327,120.21169517665564,122.20906277664328,45.40273328697862,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424308,52.50134429126558,120.20629884760056,122.2067219638019,2.171859512962296,3.2798170991116398,2.9742907783124943,6.254107877424134,2.8796097722241143,0.02905418228631944,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222383,524.5248596772198,411.63862984668737,309.26814325023685,349.278630359537,524.5248596772195
3980.000000000001,42.75249294062896,27.58404483969264,120.21169517665577,122.2090627766446,45.40273328697863,10.386741762848942,48.120499381897446,12.754347902501364,119.9470354942432,52.50134429126536,120.20629884760068,122.20672196380303,2.1718595134509204,3.279817099849611,2.974290778981645,6.254107878831256,2.879609772224149,0.029054182292856143,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022252,524.5248596772209,411.6386298466862,309.26814325023616,349.27863035953885,524.5248596772212
3990.000000000001,42.75249294062888,27.584044839690815,120.21169517665572,122.20906277664392,45.402733286978574,10.386741762848883,48.120499381897424,12.754347902501308,119.94703549424314,52.501344291266555,120.20629884760062,122.2067219638036,2.171859513450946,3.279817099849575,2.974290778981655,6.2541078788312285,2.8796097722241014,0.029054182292856175,35.0,18.52717690443967,14.067751720195986,9.0,45.0,3.0,460.5125471022236,524.52485967722,411.63862984668657,309.2681432502364,349.27863035953595,524.5248596772216
4000.000000000001,42.752492940628926,27.58404483969156,120.21169517665533,122.20906277664436,45.4027332869786,10.386741762848883,48.12049938189743,12.754347902501308,119.94703549424275,52.50134429126513,120.20629884760024,122.20672196380336,2.1718595129623206,3.2798170991116624,2.974290778312517,6.25410787742418,2.879609772224103,0.029054182286319313,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022244,524.5248596772212,411.6386298466877,309.2681432502359,349.27863035953595,524.5248596772212
4010.000000000001,42.75249294062888,27.58404483969116,120.21169517665612,122.20906277664405,45.402733286978574,10.386741762848883,48.120499381897446,12.754347902501364,119.94703549424356,52.50134429126649,120.20629884760103,122.20672196380298,2.1718595129623126,3.279817099111666,2.974290778312481,6.254107877424147,2.8796097722240988,0.029054182286319487,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022236,524.5248596772199,411.63862984668674,309.26814325023685,349.278630359538,524.5248596772205
4020.000000000001,42.752492940628926,27.58404483969201,120.21169517665588,122.20906277664398,45.40273328697862,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424332,52.50134429126541,120.2062988476008,122.20672196380303,2.17185951296228,3.2798170991116744,2.974290778312459,6.254107877424133,2.879609772224135,0.0290541822863194,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222497,524.5248596772205,411.6386298466868,309.26814325023736,349.2786303595379,524.5248596772204
4030.000000000001,42.752492940628905,27.584044839692524,120.21169517665577,122.20906277664392,45.4027332869786,10.386741762848883,48.120499381897446,12.754347902501364,119.9470354942432,52.50134429126746,120.20629884760068,122.20672196380347,2.171859513450921,3.279817099849561,2.9742907789817017,6.254107878831263,2.879609772224152,0.029054182292856147,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.512547102225,524.5248596772208,411.63862984668776,309.2681432502358,349.2786303595393,524.5248596772216
4040.000000000001,42.75249294062896,27.58404483969213,120.21169517665544,122.20906277664471,45.40273328697862,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424284,52.50134429126615,120.20629884760037,122.20672196380286,2.1718595129623286,3.27981709911168,2.9742907783124832,6.254107877424163,2.879609772224085,0.02905418228631932,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022242,524.5248596772212,411.63862984668714,309.2681432502365,349.27863035953743,524.5248596772209
4050.000000000001,42.752492940628926,27.584044839692183,120.2116951766552,122.209062776643,45.402733286978616,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424266,52.50134429126592,120.20629884760012,122.20672196380252,2.1718595129622758,3.2798170991116824,2.9742907783124566,6.25410787742414,2.879609772224145,0.0290541822863194,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222406,524.5248596772195,411.63862984668555,309.2681432502361,349.2786303595362,524.5248596772201
4060.000000000001,42.7524929406289,27.584044839691895,120.21169517665533,122.20906277664416,45.402733286978574,10.386741762848883,48.12049938189741,12.754347902501308,119.94703549424273,52.50134429126507,120.20629884760024,122.20672196380258,2.1718595129623117,3.2798170991116766,2.974290778312488,6.254107877424165,2.8796097722241085,0.02905418228631936,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222406,524.5248596772208,411.6386298466866,309.2681432502361,349.27863035953504,524.5248596772205
4070.000000000001,42.75249294062897,27.58404483969207,120.21169517665574,122.20906277664386,45.402733286978645,10.386741762848942,48.12049938189748,12.754347902501364,119.94703549424317,52.50134429126638,120.20629884760066,122.20672196380347,2.1718595129622806,3.2798170991116806,2.9742907783124894,6.254107877424169,2.879609772224151,0.0290541822863194,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222486,524.5248596772204,411.63862984668646,309.26814325023594,349.27863035953806,524.5248596772212
4080.000000000001,42.752492940628926,27.584044839691444,120.21169517665555,122.20906277664405,45.40273328697862,10.386741762848942,48.12049938189745,12.754347902501364,119.94703549424295,52.50134429126615,120.20629884760048,122.20672196380268,2.1718595129623024,3.2798170991116766,2.9742907783124783,6.254107877424156,2.8796097722241165,0.0290541822863194,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022242,524.5248596772204,411.63862984668657,309.26814325023645,349.2786303595357,524.5248596772205
4090.000000000001,42.75249294062896,27.584044839692357,120.21169517665552,122.20906277664466,45.40273328697863,10.386741762848942,48.12049938189745,12.754347902501364,119.94703549424295,52.501344291266776,120.20629884760044,122.20672196380345,2.171859513450918,3.2798170998495846,2.974290778981656,6.254107878831241,2.879609772224145,0.029054182292856088,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222514,524.5248596772209,411.63862984668685,309.2681432502363,349.27863035953953,524.5248596772211
4100.000000000001,42.752492940628926,27.58404483969201,120.21169517665564,122.20906277664436,45.402733286978616,10.386741762848942,48.12049938189745,12.754347902501364,119.94703549424308,52.50134429126604,120.20629884760058,122.20672196380332,2.1718595119850175,3.279817097635903,2.9742907769740894,6.254107874609993,2.8796097722241325,0.029054182273245816,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222497,524.524859677221,411.63862984668526,309.26814325023656,349.27863035953783,524.524859677221
4110.000000000001,42.75249294062896,27.584044839691728,120.21169517665568,122.20906277664392,45.40273328697863,10.386741762848942,48.12049938189748,12.754347902501364,119.94703549424308,52.50134429126626,120.20629884760058,122.20672196380212,2.1718595134509355,3.2798170998495815,2.974290778981642,6.254107878831224,2.8796097722241143,0.029054182292856168,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222406,524.5248596772202,411.63862984668657,309.26814325023673,349.2786303595383,524.5248596772195
