time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4120.000000000001,42.752492940628926,27.584044839691217,120.21169517665577,122.20906277664336,45.40273328697862,10.386741762848942,48.120499381897474,12.754347902501364,119.94703549424318,52.501344291266605,120.20629884760068,122.20672196380208,2.171859512962279,3.2798170991116726,2.97429077831248,6.254107877424152,2.8796097722241454,0.029054182286319456,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.512547102224,524.5248596772193,411.6386298466858,309.2681432502359,349.2786303595388,524.52485967722
4130.000000000001,42.752492940628926,27.58404483969201,120.21169517665513,122.2090627766438,45.40273328697862,10.386741762848942,48.12049938189745,12.754347902501364,119.94703549424254,52.50134429126575,120.20629884760004,122.20672196380298,2.1718595134509058,3.2798170998495606,2.9742907789816533,6.254107878831214,2.8796097722241494,0.029054182292856143,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022246,524.5248596772199,411.63862984668685,309.26814325023656,349.27863035953453,524.5248596772202
4140.000000000001,42.75249294062888,27.58404483969088,120.21169517665577,122.2090627766442,45.40273328697858,10.386741762848883,48.120499381897424,12.754347902501308,119.94703549424317,52.50134429126626,120.20629884760064,122.20672196380208,2.171859513450969,3.2798170998495766,2.9742907789816813,6.254107878831258,2.879609772224085,0.029054182292856192,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022236,524.5248596772205,411.6386298466872,309.2681432502361,349.2786303595368,524.5248596772198
4150.000000000001,42.752492940628926,27.584044839691895,120.21169517665552,122.20906277664376,45.40273328697858,10.386741762848883,48.12049938189743,12.754347902501308,119.94703549424295,52.50134429126541,120.20629884760044,122.20672196380218,2.171859513450896,3.279817099849591,2.9742907789816466,6.2541078788312365,2.8796097722241725,0.0290541822928562,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222514,524.52485967722,411.6386298466862,309.26814325023634,349.27863035953754,524.5248596772198
4160.000000000001,42.75249294062896,27.58404483969304,120.2116951766556,122.20906277664484,45.40273328697862,10.386741762848942,48.12049938189745,12.754347902501364,119.94703549424304,52.501344291265696,120.20629884760054,122.20672196380389,2.171859513450917,3.2798170998496303,2.974290778981638,6.2541078788312685,2.87960977222416,0.02905418229285613,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222577,524.5248596772216,411.638629846686,309.26814325023616,349.27863035953624,524.5248596772216
4170.000000000001,42.752492940628976,27.58404483969275,120.21169517665592,122.20906277664363,45.402733286978645,10.386741762848942,48.1204993818975,12.754347902501364,119.94703549424337,52.50134429126683,120.20629884760083,122.20672196380347,2.1718595134508973,3.2798170998495944,2.974290778981638,6.254107878831233,2.879609772224169,0.02905418229285616,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022256,524.5248596772205,411.63862984668646,309.26814325023673,349.27863035953806,524.5248596772216
4180.000000000001,42.75249294062899,27.584044839692357,120.21169517665577,122.2090627766442,45.40273328697867,10.386741762849,48.12049938189751,12.754347902501364,119.9470354942432,52.50134429126649,120.20629884760068,122.20672196380316,2.17185951296226,3.2798170991116637,2.974290778312497,6.254107877424161,2.879609772224175,0.02905418228631942,35.0,18.527176904439784,14.0677517201961,9.0,45.0,3.0,460.51254710222526,524.5248596772202,411.63862984668685,309.2681432502362,349.27863035953914,524.5248596772212
4190.000000000001,42.752492940629,27.58404483969224,120.2116951766558,122.20906277664506,45.40273328697866,10.386741762848942,48.12049938189751,12.754347902501364,119.94703549424324,52.501344291265184,120.20629884760072,122.20672196380384,2.1718595124736986,3.2798170983738206,2.974290777643282,6.254107876017104,2.8796097722240863,0.02905418227978256,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222474,524.524859677222,411.638629846686,309.26814325023645,349.27863035953527,524.5248596772216
4200.000000000001,42.7524929406289,27.58404483969207,120.21169517665555,122.20906277664466,45.4027332869786,10.386741762848883,48.12049938189743,12.754347902501308,119.94703549424295,52.50134429126621,120.20629884760044,122.20672196380224,2.171859513450949,3.279817099849559,2.974290778981705,6.254107878831264,2.879609772224115,0.029054182292856136,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022242,524.5248596772208,411.6386298466878,309.26814325023565,349.2786303595357,524.5248596772201
4210.000000000001,42.752492940628926,27.584044839692357,120.21169517665588,122.20906277664454,45.40273328697862,10.386741762848942,48.120499381897474,12.754347902501364,119.94703549424332,52.501344291265696,120.2062988476008,122.2067219638028,2.1718595134509178,3.2798170998496055,2.9742907789816493,6.254107878831255,2.879609772224152,0.0290541822928562,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022252,524.5248596772208,411.6386298466864,309.2681432502364,349.27863035953766,524.5248596772203
4220.000000000001,42.752492940628926,27.584044839692183,120.21169517665574,122.20906277664368,45.40273328697862,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424314,52.50134429126604,120.20629884760064,122.20672196380276,2.1718595134509098,3.279817099849605,2.9742907789816586,6.254107878831263,2.8796097722241663,0.02905418229285621,35.0,18.527176904439784,14.0677517201961,9.0,45.0,3.0,460.51254710222486,524.5248596772201,411.6386298466858,309.2681432502356,349.27863035953663,524.5248596772205
4230.000000000001,42.752492940628926,27.58404483969156,120.2116951766558,122.20906277664444,45.40273328697862,10.386741762848942,48.12049938189745,12.754347902501364,119.94703549424324,52.501344291266655,120.20629884760072,122.20672196380286,2.171859512962328,3.2798170991117157,2.9742907783124712,6.254107877424185,2.879609772224096,0.029054182286319424,35.0,18.527176904439784,14.0677517201961,9.0,45.0,3.0,460.512547102224,524.5248596772209,411.6386298466858,309.26814325023605,349.2786303595372,524.5248596772205
4240.000000000001,42.752492940628926,27.584044839692524,120.2116951766558,122.20906277664392,45.402733286978616,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424324,52.501344291266605,120.20629884760072,122.20672196380336,2.1718595124736573,3.2798170983738246,2.974290777643259,6.254107876017084,2.8796097722241325,0.02905418227978264,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222497,524.5248596772209,411.638629846685,309.26814325023656,349.27863035953544,524.5248596772216
4250.000000000001,42.75249294062888,27.5840448396915,120.21169517665568,122.20906277664484,45.40273328697856,10.386741762848883,48.12049938189742,12.754347902501308,119.94703549424308,52.50134429126507,120.20629884760058,122.20672196380345,2.171859512473706,3.279817098373772,2.9742907776433425,6.254107876017113,2.8796097722240814,0.029054182279782598,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022236,524.524859677221,411.6386298466868,309.26814325023525,349.27863035953726,524.5248596772209
4260.000000000001,42.75249294062896,27.584044839692407,120.21169517665582,122.20906277664398,45.40273328697862,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424328,52.501344291266776,120.20629884760076,122.20672196380292,2.171859512962284,3.2798170991116757,2.9742907783125023,6.254107877424177,2.8796097722241503,0.029054182286319407,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022248,524.5248596772204,411.6386298466866,309.26814325023577,349.27863035953806,524.5248596772203
4270.000000000001,42.75249294062891,27.58404483969224,120.21169517665564,122.20906277664488,45.40273328697858,10.386741762848883,48.1204993818974,12.754347902501308,119.94703549424304,52.50134429126507,120.20629884760056,122.2067219638032,2.171859513450943,3.279817099849601,2.97429077898168,6.254107878831281,2.8796097722241303,0.029054182292856112,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222486,524.5248596772212,411.63862984668685,309.26814325023554,349.2786303595367,524.5248596772216
4280.000000000001,42.752492940628926,27.58404483969196,120.21169517665562,122.20906277664336,45.402733286978616,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424304,52.501344291266776,120.20629884760056,122.20672196380264,2.171859513450897,3.279817099849613,2.9742907789816138,6.254107878831227,2.8796097722241667,0.029054182292856192,35.0,18.527176904439784,14.0677517201961,9.0,45.0,3.0,460.51254710222497,524.5248596772199,411.63862984668526,309.2681432502365,349.27863035953993,524.5248596772195
4290.000000000001,42.752492940628976,27.58404483969196,120.2116951766557,122.20906277664466,45.40273328697867,10.386741762849,48.12049938189752,12.754347902501422,119.94703549424314,52.50134429126632,120.20629884760064,122.20672196380347,2.1718595129622984,3.2798170991116717,2.974290778312469,6.25410787742414,2.8796097722241143,0.02905418228631937,35.0,18.527176904439784,14.0677517201961,9.0,45.0,3.0,460.51254710222486,524.524859677221,411.63862984668725,309.26814325023736,349.27863035953726,524.5248596772212
4300.000000000001,42.75249294062895,27.584044839691277,120.21169517665594,122.20906277664392,45.40273328697862,10.386741762848942,48.12049938189745,12.754347902501364,119.94703549424338,52.50134429126604,120.20629884760088,122.20672196380326,2.17185951296232,3.2798170991116837,2.9742907783124792,6.254107877424163,2.8796097722240965,0.029054182286319393,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022236,524.5248596772203,411.63862984668623,309.26814325023605,349.2786303595372,524.524859677221
4310.000000000001,42.75249294062895,27.58404483969161,120.21169517665588,122.20906277664405,45.40273328697862,10.386741762848942,48.120499381897474,12.754347902501364,119.94703549424332,52.501344291266776,120.2062988476008,122.20672196380347,2.1718595129622966,3.2798170991116784,2.974290778312481,6.25410787742416,2.879609772224125,0.02905418228631942,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022242,524.5248596772202,411.6386298466864,309.2681432502363,349.27863035953783,524.524859677221
4320.000000000001,42.75249294062897,27.584044839692407,120.21169517665577,122.20906277664513,45.402733286978645,10.386741762848942,48.12049938189751,12.754347902501364,119.9470354942432,52.50134429126672,120.20629884760068,122.20672196380268,2.171859512962308,3.2798170991117,2.974290778312467,6.254107877424167,2.8796097722241134,0.0290541822863194,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222463,524.524859677221,411.6386298466864,309.2681432502366,349.27863035953766,524.5248596772199
4330.000000000001,42.752492940629,27.584044839692524,120.21169517665588,122.20906277664557,45.40273328697868,10.386741762849,48.12049938189753,12.754347902501422,119.94703549424332,52.50134429126604,120.2062988476008,122.2067219638032,2.1718595129623197,3.2798170991117246,2.9742907783124495,6.254107877424175,2.8796097722241027,0.02905418228631936,35.0,18.527176904439784,14.0677517201961,9.0,45.0,3.0,460.51254710222537,524.524859677222,411.63862984668646,309.26814325023724,349.27863035953567,524.5248596772208
4340.000000000001,42.752492940628976,27.58404483969224,120.21169517665584,122.20906277664484,45.402733286978645,10.386741762848942,48.12049938189748,12.754347902501364,119.94703549424328,52.50134429126621,120.20629884760078,122.2067219638036,2.1718595134509324,3.2798170998496032,2.974290778981664,6.254107878831267,2.8796097722241374,0.02905418229285615,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022252,524.5248596772212,411.6386298466868,309.26814325023616,349.27863035953743,524.5248596772212
4350.000000000001,42.75249294062891,27.584044839691785,120.21169517665564,122.20906277664449,45.40273328697861,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424308,52.50134429126592,120.20629884760056,122.20672196380276,2.171859512962307,3.2798170991116824,2.974290778312465,6.254107877424148,2.8796097722241067,0.0290541822863194,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022244,524.5248596772208,411.63862984668657,309.26814325023696,349.2786303595384,524.5248596772208
4360.000000000001,42.75249294062901,27.58404483969269,120.2116951766557,122.20906277664386,45.40273328697868,10.386741762849,48.12049938189752,12.754347902501422,119.94703549424314,52.501344291265696,120.20629884760062,122.20672196380276,2.1718595134509258,3.2798170998495606,2.9742907789816684,6.2541078788312285,2.8796097722241294,0.029054182292856195,35.0,18.527176904439784,14.067751720195872,9.0,45.0,3.0,460.5125471022246,524.5248596772203,411.63862984668754,309.2681432502369,349.27863035953766,524.5248596772205
4370.000000000001,42.75249294062895,27.584044839692407,120.21169517665568,122.20906277664407,45.40273328697862,10.386741762848942,48.120499381897474,12.754347902501364,119.9470354942431,52.50134429126644,120.20629884760062,122.20672196380286,2.171859513450908,3.2798170998495757,2.9742907789816626,6.2541078788312365,2.8796097722241574,0.029054182292856185,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022252,524.5248596772204,411.63862984668714,309.2681432502366,349.2786303595352,524.5248596772205
4380.000000000001,42.752492940629,27.58404483969213,120.211695176656,122.20906277664416,45.40273328697867,10.386741762849,48.12049938189751,12.754347902501364,119.94703549424344,52.501344291267856,120.20629884760092,122.20672196380332,2.1718595119850126,3.279817097635846,2.974290776974151,6.254107874609997,2.879609772224141,0.029054182273245896,35.0,18.527176904439784,14.0677517201961,9.0,45.0,3.0,460.5125471022246,524.5248596772202,411.6386298466868,309.2681432502362,349.27863035954044,524.5248596772208
4390.000000000001,42.752492940628905,27.584044839691785,120.21169517665535,122.2090627766442,45.40273328697858,10.386741762848883,48.120499381897446,12.754347902501364,119.9470354942428,52.501344291265696,120.20629884760032,122.20672196380332,2.171859512473706,3.2798170983738104,2.9742907776432648,6.254107876017075,2.879609772224064,0.02905418227978258,35.0,18.52717690443967,14.067751720195986,9.0,45.0,3.0,460.5125471022236,524.5248596772211,411.6386298466856,309.2681432502367,349.27863035953555,524.5248596772212
4400.000000000001,42.752492940628855,27.58404483969167,120.2116951766557,122.20906277664436,45.40273328697855,10.386741762848883,48.1204993818974,12.754347902501308,119.9470354942431,52.50134429126644,120.2062988476006,122.20672196380332,2.1718595134509626,3.2798170998495726,2.9742907789816697,6.254107878831242,2.8796097722240863,0.02905418229285616,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222406,524.524859677221,411.6386298466877,309.26814325023685,349.2786303595357,524.5248596772212
4410.000000000001,42.75249294062888,27.58404483969213,120.21169517665555,122.20906277664513,45.40273328697856,10.386741762848883,48.12049938189738,12.754347902501308,119.947035494243,52.50134429126644,120.20629884760048,122.20672196380356,2.1718595134509755,3.2798170998495855,2.9742907789816724,6.254107878831258,2.879609772224077,0.029054182292856057,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022244,524.5248596772219,411.6386298466877,309.26814325023645,349.27863035953783,524.5248596772212
4420.000000000001,42.75249294062888,27.584044839692357,120.2116951766554,122.20906277664488,45.40273328697856,10.386741762848883,48.12049938189742,12.754347902501308,119.94703549424284,52.50134429126536,120.20629884760037,122.20672196380298,2.171859512473673,3.279817098373751,2.9742907776433327,6.254107876017084,2.879609772224112,0.029054182279782566,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222474,524.5248596772212,411.6386298466877,309.2681432502364,349.278630359536,524.524859677221
4430.000000000001,42.7524929406289,27.584044839691728,120.21169517665588,122.20906277664416,45.402733286978574,10.386741762848883,48.120499381897446,12.754347902501364,119.94703549424332,52.501344291265696,120.2062988476008,122.20672196380237,2.171859512962301,3.2798170991116984,2.97429077831246,6.254107877424158,2.8796097722241183,0.029054182286319424,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022246,524.5248596772208,411.6386298466862,309.2681432502368,349.27863035953766,524.5248596772195
4440.000000000001,42.752492940628905,27.58404483969201,120.21169517665552,122.20906277664407,45.40273328697858,10.386741762848883,48.120499381897424,12.754347902501308,119.94703549424293,52.50134429126695,120.20629884760042,122.20672196380258,2.171859513450935,3.2798170998495615,2.9742907789816955,6.254107878831258,2.8796097722241303,0.029054182292856136,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022244,524.5248596772205,411.6386298466874,309.26814325023565,349.2786303595408,524.5248596772204
4450.000000000001,42.75249294062888,27.584044839691728,120.21169517665562,122.20906277664454,45.40273328697857,10.386741762848883,48.12049938189741,12.754347902501308,119.94703549424304,52.50134429126564,120.20629884760056,122.20672196380332,2.171859512473656,3.279817098373792,2.9742907776433043,6.2541078760170965,2.87960977222414,0.029054182279782598,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022248,524.5248596772208,411.63862984668583,309.26814325023565,349.2786303595364,524.5248596772211
4460.000000000001,42.75249294062885,27.58404483969184,120.21169517665558,122.20906277664466,45.40273328697853,10.386741762848828,48.12049938189738,12.754347902501308,119.94703549424302,52.501344291265525,120.20629884760052,122.20672196380237,2.171859512962324,3.27981709911166,2.974290778312489,6.254107877424149,2.879609772224085,0.029054182286319393,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222383,524.5248596772208,411.63862984668737,309.26814325023685,349.27863035953794,524.5248596772198
4470.000000000001,42.75249294062891,27.58404483969213,120.21169517665562,122.20906277664436,45.40273328697858,10.386741762848883,48.120499381897424,12.754347902501308,119.94703549424304,52.50134429126564,120.20629884760056,122.20672196380276,2.171859512962286,3.279817099111658,2.974290778312517,6.254107877424176,2.879609772224147,0.029054182286319383,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222514,524.5248596772209,411.6386298466877,309.26814325023616,349.2786303595386,524.5248596772205
4480.000000000001,42.75249294062888,27.584044839692407,120.2116951766552,122.20906277664324,45.40273328697857,10.386741762848883,48.120499381897424,12.754347902501308,119.94703549424264,52.50134429126723,120.20629884760014,122.20672196380208,2.1718595139395207,3.2798171005874783,2.9742907796508264,6.254107880238305,2.8796097722241814,0.02905418229939292,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222497,524.5248596772196,411.63862984668646,309.26814325023616,349.2786303595383,524.52485967722
4490.000000000001,42.75249294062888,27.58404483969167,120.2116951766554,122.20906277664444,45.40273328697856,10.386741762848883,48.12049938189741,12.754347902501308,119.94703549424284,52.50134429126632,120.20629884760032,122.20672196380292,2.171859513450948,3.279817099849591,2.9742907789816515,6.254107878831242,2.8796097722241054,0.02905418229285613,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022244,524.5248596772209,411.6386298466868,309.2681432502365,349.2786303595384,524.5248596772205
4500.000000000001,42.75249294062887,27.58404483969167,120.21169517665572,122.20906277664416,45.40273328697856,10.386741762848883,48.12049938189741,12.754347902501308,119.94703549424314,52.50134429126626,120.20629884760064,122.20672196380356,2.1718595134509298,3.279817099849577,2.9742907789816546,6.254107878831232,2.8796097722241254,0.02905418229285616,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222446,524.5248596772204,411.63862984668685,309.2681432502366,349.2786303595364,524.5248596772212
4510.000000000001,42.75249294062888,27.58404483969161,120.21169517665564,122.20906277664476,45.40273328697856,10.386741762848883,48.12049938189741,12.754347902501308,119.94703549424308,52.50134429126689,120.20629884760056,122.20672196380303,2.1718595129622926,3.279817099111676,2.9742907783125023,6.254107877424177,2.87960977222414,0.029054182286319313,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222514,524.5248596772212,411.63862984668714,309.2681432502358,349.27863035953885,524.5248596772218
4520.000000000001,42.752492940628905,27.584044839692183,120.21169517665558,122.20906277664416,45.40273328697857,10.386741762848883,48.1204993818974,12.754347902501308,119.94703549424302,52.501344291266555,120.20629884760052,122.20672196380336,2.1718595129622806,3.2798170991116797,2.974290778312477,6.254107877424157,2.8796097722241454,0.029054182286319383,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.512547102225,524.5248596772208,411.6386298466866,309.26814325023656,349.27863035953885,524.5248596772211
4530.000000000001,42.752492940628905,27.584044839692183,120.21169517665588,122.2090627766442,45.40273328697858,10.386741762848883,48.12049938189742,12.754347902501308,119.94703549424332,52.50134429126604,120.2062988476008,122.20672196380286,2.171859513450904,3.279817099849592,2.97429077898166,6.2541078788312525,2.8796097722241694,0.029054182292856227,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.512547102225,524.5248596772201,411.6386298466864,309.2681432502361,349.27863035953766,524.5248596772201
4540.000000000001,42.75249294062895,27.584044839691444,120.2116951766557,122.20906277664484,45.40273328697862,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424314,52.50134429126672,120.20629884760062,122.20672196380298,2.171859512962332,3.279817099111695,2.9742907783124664,6.254107877424161,2.87960977222408,0.029054182286319376,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222406,524.5248596772212,411.6386298466866,309.2681432502369,349.2786303595372,524.5248596772209
4550.000000000001,42.75249294062891,27.58404483969224,120.2116951766556,122.20906277664436,45.40273328697861,10.386741762848942,48.120499381897474,12.754347902501364,119.94703549424302,52.50134429126558,120.20629884760052,122.20672196380308,2.1718595134509195,3.279817099849591,2.9742907789816284,6.254107878831219,2.879609772224133,0.02905418229285616,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222497,524.5248596772208,411.6386298466866,309.2681432502373,349.27863035953567,524.5248596772212
4560.000000000001,42.75249294062888,27.58404483969184,120.21169517665538,122.20906277664386,45.40273328697856,10.386741762848883,48.120499381897375,12.754347902501308,119.9470354942428,52.50134429126581,120.20629884760028,122.20672196380336,2.171859512962289,3.279817099111671,2.974290778312508,6.254107877424179,2.879609772224144,0.029054182286319327,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222497,524.524859677221,411.63862984668714,309.26814325023565,349.27863035953834,524.5248596772216
4570.000000000001,42.7524929406289,27.584044839691277,120.2116951766558,122.2090627766446,45.40273328697858,10.386741762848883,48.120499381897424,12.754347902501308,119.94703549424324,52.50134429126757,120.20629884760072,122.20672196380394,2.171859512962357,3.2798170991117015,2.974290778312469,6.254107877424169,2.8796097722240512,0.029054182286319365,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222327,524.5248596772211,411.63862984668634,309.2681432502364,349.27863035953857,524.5248596772218
4580.000000000001,42.75249294062888,27.584044839691785,120.21169517665552,122.20906277664449,45.402733286978574,10.386741762848883,48.120499381897424,12.754347902501308,119.94703549424295,52.501344291265525,120.20629884760044,122.20672196380326,2.1718595129623552,3.2798170991116877,2.9742907783124792,6.254107877424167,2.8796097722240512,0.029054182286319355,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022236,524.5248596772216,411.63862984668714,309.2681432502368,349.27863035953663,524.5248596772208
4590.000000000001,42.75249294062897,27.584044839692524,120.2116951766558,122.20906277664513,45.402733286978645,10.386741762848942,48.12049938189748,12.754347902501364,119.9470354942432,52.50134429126621,120.20629884760072,122.20672196380411,2.171859512962284,3.2798170991117046,2.974290778312465,6.254107877424169,2.879609772224148,0.02905418228631935,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222577,524.5248596772216,411.63862984668657,309.26814325023673,349.278630359537,524.5248596772224
4600.000000000001,42.752492940628926,27.58404483969167,120.21169517665558,122.20906277664407,45.402733286978616,10.386741762848942,48.120499381897474,12.754347902501364,119.94703549424302,52.50134429126496,120.20629884760052,122.20672196380286,2.1718595124736857,3.279817098373792,2.9742907776432665,6.254107876017059,2.879609772224084,0.029054182279782608,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222383,524.5248596772208,411.6386298466858,309.268143250237,349.2786303595372,524.5248596772204
4610.000000000001,42.75249294062896,27.584044839691327,120.21169517665597,122.20906277664506,45.40273328697862,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424338,52.50134429126599,120.20629884760086,122.2067219638036,2.1718595129623366,3.279817099111699,2.974290778312477,6.254107877424176,2.8796097722240805,0.029054182286319355,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022242,524.5248596772216,411.6386298466866,309.26814325023645,349.27863035953635,524.5248596772218
4620.000000000001,42.752492940628926,27.58404483969264,120.21169517665594,122.20906277664436,45.40273328697861,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424338,52.501344291267,120.20629884760086,122.20672196380356,2.171859512962303,3.279817099111696,2.974290778312471,6.254107877424167,2.8796097722241205,0.02905418228631937,35.0,18.52717690443967,14.067751720195986,9.0,45.0,3.0,460.51254710222486,524.5248596772211,411.63862984668646,309.26814325023656,349.2786303595379,524.5248596772216
4630.000000000001,42.7524929406289,27.584044839691277,120.21169517665513,122.2090627766438,45.40273328697858,10.386741762848883,48.12049938189743,12.754347902501308,119.94703549424254,52.50134429126536,120.20629884760004,122.20672196380248,2.1718595129623175,3.279817099111668,2.974290778312496,6.254107877424165,2.8796097722241,0.029054182286319376,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022236,524.5248596772203,411.6386298466866,309.2681432502359,349.2786303595343,524.5248596772196
4640.000000000001,42.75249294062887,27.584044839692808,120.21169517665552,122.20906277664484,45.40273328697856,10.386741762848883,48.120499381897424,12.754347902501308,119.94703549424295,52.5013442912674,120.20629884760044,122.20672196380228,2.171859512962298,3.279817099111666,2.974290778312495,6.254107877424161,2.8796097722241245,0.029054182286319383,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022248,524.5248596772209,411.63862984668737,309.2681432502366,349.27863035953806,524.5248596772203
4650.000000000001,42.75249294062888,27.58404483969184,120.21169517665544,122.20906277664436,45.402733286978574,10.386741762848883,48.12049938189743,12.754347902501308,119.94703549424288,52.50134429126581,120.20629884760038,122.20672196380303,2.171859512962298,3.2798170991116944,2.974290778312464,6.254107877424159,2.879609772224124,0.029054182286319383,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022248,524.5248596772209,411.6386298466864,309.26814325023673,349.2786303595376,524.5248596772211
4660.000000000001,42.7524929406289,27.584044839691728,120.21169517665577,122.20906277664386,45.40273328697858,10.386741762848883,48.120499381897424,12.754347902501308,119.9470354942432,52.501344291266086,120.20629884760068,122.20672196380224,2.171859512962294,3.2798170991116717,2.974290778312489,6.25410787742416,2.879609772224129,0.02905418228631943,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022242,524.5248596772201,411.63862984668657,309.2681432502362,349.27863035953663,524.5248596772196
4670.000000000001,42.75249294062895,27.584044839692467,120.21169517665555,122.20906277664444,45.40273328697862,10.386741762848942,48.12049938189745,12.754347902501364,119.94703549424295,52.501344291266776,120.20629884760048,122.20672196380298,2.171859512962252,3.2798170991116757,2.974290778312497,6.254107877424172,2.8796097722241907,0.029054182286319365,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022261,524.5248596772209,411.63862984668697,309.2681432502361,349.27863035953766,524.5248596772209
4680.000000000001,42.752492940628905,27.584044839691327,120.21169517665552,122.20906277664376,45.40273328697858,10.386741762848883,48.12049938189743,12.754347902501308,119.94703549424294,52.50134429126496,120.20629884760044,122.20672196380173,2.171859512962286,3.279817099111664,2.9742907783124646,6.254107877424129,2.8796097722241254,0.029054182286319407,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.512547102224,524.5248596772196,411.63862984668634,309.2681432502367,349.27863035953783,524.5248596772193
4690.000000000001,42.752492940628905,27.58404483969201,120.21169517665555,122.20906277664432,45.40273328697858,10.386741762848883,48.120499381897424,12.754347902501308,119.947035494243,52.50134429126649,120.20629884760048,122.2067219638036,2.171859513450954,3.279817099849601,2.9742907789816484,6.254107878831249,2.8796097722241005,0.029054182292856112,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022244,524.5248596772211,411.63862984668657,309.2681432502364,349.2786303595371,524.5248596772212
4700.000000000001,42.752492940628926,27.58404483969184,120.21169517665582,122.20906277664405,45.402733286978616,10.386741762848942,48.120499381897474,12.754347902501364,119.94703549424324,52.50134429126683,120.20629884760076,122.20672196380264,2.1718595129623037,3.2798170991116926,2.974290778312464,6.254107877424156,2.879609772224115,0.0290541822863194,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022242,524.5248596772204,411.63862984668606,309.26814325023645,349.2786303595392,524.5248596772201
4710.000000000001,42.752492940628905,27.58404483969213,120.2116951766555,122.20906277664363,45.40273328697858,10.386741762848883,48.120499381897424,12.754347902501308,119.94703549424294,52.50134429126513,120.2062988476004,122.20672196380292,2.1718595134509218,3.2798170998495784,2.9742907789816657,6.254107878831244,2.8796097722241414,0.029054182292856136,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222497,524.5248596772208,411.6386298466872,309.2681432502364,349.27863035953635,524.5248596772208
4720.000000000001,42.75249294062887,27.5840448396915,120.21169517665555,122.20906277664436,45.40273328697856,10.386741762848883,48.120499381897424,12.754347902501308,119.94703549424295,52.501344291265525,120.20629884760048,122.20672196380308,2.1718595129623206,3.279817099111668,2.9742907783124934,6.254107877424161,2.8796097722240934,0.029054182286319355,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.512547102224,524.5248596772208,411.63862984668714,309.2681432502363,349.278630359537,524.5248596772209
4730.000000000001,42.752492940628905,27.58404483969161,120.21169517665544,122.20906277664398,45.4027332869786,10.386741762848883,48.12049938189743,12.754347902501308,119.9470354942429,52.50134429126546,120.20629884760038,122.20672196380252,2.1718595129623046,3.2798170991116726,2.974290778312493,6.254107877424166,2.8796097722241174,0.029054182286319376,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222406,524.5248596772204,411.63862984668657,309.26814325023594,349.2786303595376,524.5248596772203
4740.000000000001,42.75249294062897,27.58404483969207,120.21169517665564,122.20906277664386,45.402733286978645,10.386741762848942,48.12049938189748,12.754347902501364,119.94703549424308,52.501344291268026,120.20629884760058,122.20672196380316,2.1718595129622726,3.279817099111703,2.9742907783124544,6.254107877424158,2.879609772224156,0.029054182286319393,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222486,524.5248596772202,411.63862984668543,309.2681432502361,349.2786303595396,524.5248596772209
4750.000000000001,42.752492940628905,27.58404483969213,120.21169517665534,122.2090627766442,45.402733286978574,10.386741762848883,48.1204993818974,12.754347902501308,119.94703549424278,52.501344291266086,120.20629884760028,122.20672196380224,2.1718595129623,3.2798170991116664,2.9742907783125028,6.254107877424169,2.8796097722241254,0.029054182286319345,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222446,524.5248596772208,411.63862984668714,309.26814325023594,349.27863035953544,524.5248596772202
4760.000000000001,42.752492940628905,27.58404483969156,120.2116951766557,122.20906277664376,45.40273328697858,10.386741762848883,48.120499381897446,12.754347902501364,119.94703549424317,52.501344291266555,120.20629884760062,122.2067219638028,2.1718595129623215,3.2798170991116944,2.974290778312459,6.254107877424153,2.879609772224089,0.029054182286319417,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222366,524.5248596772204,411.63862984668606,309.2681432502367,349.2786303595362,524.5248596772201
4770.000000000001,42.752492940628926,27.58404483969088,120.21169517665558,122.20906277664328,45.40273328697863,10.386741762848942,48.12049938189751,12.754347902501364,119.947035494243,52.501344291266655,120.20629884760048,122.206721963802,2.171859513939574,3.279817100587493,2.974290779650791,6.254107880238284,2.8796097722241014,0.02905418229939298,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222344,524.5248596772195,411.63862984668606,309.2681432502372,349.27863035953806,524.5248596772195
4780.000000000001,42.75249294062888,27.584044839690648,120.21169517665574,122.2090627766446,45.40273328697858,10.386741762848883,48.12049938189743,12.754347902501308,119.94703549424317,52.50134429126604,120.20629884760064,122.2067219638032,2.171859512962353,3.2798170991117277,2.974290778312457,6.254107877424184,2.8796097722240614,0.02905418228631937,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222327,524.524859677221,411.63862984668526,309.2681432502358,349.278630359537,524.524859677221
4790.000000000001,42.75249294062899,27.58404483969258,120.21169517665552,122.20906277664444,45.402733286978645,10.386741762848942,48.12049938189749,12.754347902501364,119.94703549424294,52.50134429126581,120.20629884760044,122.20672196380268,2.171859513450901,3.2798170998496,2.9742907789816626,6.254107878831263,2.8796097722241782,0.029054182292856123,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022256,524.5248596772208,411.6386298466864,309.26814325023565,349.27863035953766,524.5248596772205
4800.000000000001,42.75249294062888,27.58404483969059,120.21169517665582,122.2090627766438,45.40273328697858,10.386741762848883,48.12049938189743,12.754347902501308,119.94703549424328,52.50134429126683,120.20629884760076,122.20672196380195,2.1718595129623326,3.2798170991116886,2.9742907783124823,6.254107877424171,2.879609772224083,0.02905418228631945,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222287,524.5248596772199,411.6386298466858,309.26814325023577,349.278630359536,524.5248596772195
4810.000000000001,42.752492940628926,27.58404483969156,120.21169517665564,122.20906277664432,45.402733286978616,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424308,52.501344291265525,120.20629884760056,122.20672196380308,2.171859513450935,3.2798170998496223,2.974290778981645,6.254107878831267,2.8796097722241343,0.02905418229285616,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022248,524.5248596772209,411.6386298466858,309.2681432502359,349.2786303595372,524.5248596772208
4820.000000000001,42.75249294062896,27.58404483969224,120.21169517665577,122.2090627766454,45.40273328697863,10.386741762848942,48.12049938189745,12.754347902501364,119.94703549424318,52.50134429126626,120.20629884760066,122.20672196380332,2.1718595129623157,3.2798170991117366,2.974290778312492,6.254107877424229,2.879609772224133,0.029054182286319303,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022256,524.5248596772224,411.63862984668606,309.2681432502352,349.27863035953555,524.5248596772216
4830.000000000001,42.752492940629,27.58404483969167,120.2116951766558,122.20906277664454,45.40273328697868,10.386741762849,48.12049938189752,12.754347902501422,119.94703549424324,52.50134429126546,120.20629884760072,122.20672196380345,2.1718595129623104,3.2798170991116944,2.9742907783124592,6.254107877424153,2.879609772224105,0.02905418228631937,35.0,18.527176904439784,14.0677517201961,9.0,45.0,3.0,460.51254710222463,524.5248596772211,411.63862984668657,309.268143250237,349.27863035953624,524.5248596772212
4840.000000000001,42.752492940628976,27.584044839691785,120.21169517665568,122.20906277664432,45.40273328697867,10.386741762849,48.12049938189753,12.754347902501422,119.94703549424312,52.50134429126546,120.20629884760058,122.20672196380303,2.171859512473689,3.279817098373788,2.9742907776432954,6.254107876017084,2.8796097722240908,0.029054182279782605,35.0,18.527176904439784,14.067751720195872,9.0,45.0,3.0,460.51254710222423,524.5248596772212,411.63862984668646,309.2681432502367,349.27863035953794,524.5248596772209
4850.000000000001,42.75249294062905,27.584044839692865,120.21169517665577,122.20906277664471,45.40273328697874,10.386741762849056,48.120499381897545,12.754347902501422,119.9470354942432,52.5013442912653,120.20629884760068,122.20672196380424,2.1718595129623157,3.279817099111723,2.974290778312445,6.254107877424168,2.879609772224105,0.02905418228631932,35.0,18.527176904439784,14.067751720195986,9.0,45.0,3.0,460.51254710222474,524.5248596772216,411.63862984668566,309.26814325023645,349.27863035953766,524.524859677222
4860.000000000001,42.75249294062896,27.58404483969156,120.21169517665592,122.20906277664407,45.402733286978645,10.386741762848942,48.12049938189748,12.754347902501364,119.94703549424337,52.50134429126599,120.20629884760083,122.20672196380268,2.1718595134509164,3.279817099849579,2.9742907789816604,6.254107878831239,2.8796097722241467,0.029054182292856213,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022246,524.52485967722,411.63862984668657,309.26814325023634,349.27863035953715,524.5248596772203
4870.000000000001,42.752492940628926,27.58404483969167,120.21169517665622,122.20906277664488,45.402733286978616,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424366,52.50134429126638,120.20629884760116,122.20672196380258,2.171859512473696,3.2798170983738326,2.9742907776432777,6.254107876017112,2.8796097722240934,0.029054182279782705,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.512547102224,524.5248596772209,411.638629846685,309.26814325023616,349.27863035954067,524.5248596772203
4880.000000000001,42.752492940628926,27.58404483969224,120.21169517665604,122.20906277664392,45.402733286978616,10.386741762848942,48.12049938189748,12.754347902501364,119.94703549424352,52.50134429126632,120.206298847601,122.20672196380292,2.1718595124736546,3.2798170983738086,2.9742907776432763,6.254107876017086,2.879609772224137,0.029054182279782678,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222474,524.5248596772204,411.63862984668526,309.26814325023634,349.2786303595388,524.5248596772208
4890.000000000001,42.752492940628926,27.58404483969213,120.21169517665594,122.20906277664494,45.40273328697861,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424338,52.50134429126752,120.20629884760086,122.20672196380411,2.1718595129623006,3.279817099111713,2.974290778312469,6.254107877424183,2.879609772224131,0.029054182286319365,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222514,524.5248596772212,411.63862984668606,309.2681432502362,349.27863035953834,524.5248596772219
4900.000000000001,42.75249294062887,27.5840448396915,120.21169517665534,122.20906277664392,45.40273328697855,10.386741762848883,48.12049938189738,12.754347902501308,119.94703549424278,52.50134429126558,120.20629884760028,122.2067219638028,2.171859512962296,3.2798170991116757,2.9742907783124983,6.254107877424174,2.879609772224133,0.029054182286319365,35.0,18.527176904439727,14.067751720195986,9.0,45.0,3.0,460.5125471022244,524.5248596772204,411.63862984668646,309.2681432502356,349.27863035953607,524.5248596772201
4910.000000000001,42.75249294062895,27.58404483969207,120.2116951766558,122.20906277664336,45.40273328697862,10.386741762848942,48.120499381897474,12.754347902501364,119.94703549424324,52.50134429126564,120.20629884760072,122.20672196380224,2.17185951296227,3.2798170991116766,2.9742907783124743,6.254107877424152,2.8796097722241574,0.02905418228631947,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022242,524.5248596772193,411.63862984668566,309.268143250236,349.27863035953646,524.5248596772194
4920.000000000001,42.75249294062895,27.584044839692407,120.21169517665577,122.20906277664436,45.40273328697862,10.386741762848942,48.120499381897474,12.754347902501364,119.94703549424318,52.50134429126672,120.20629884760068,122.2067219638032,2.1718595129623006,3.2798170991117224,2.974290778312464,6.254107877424185,2.879609772224132,0.02905418228631937,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022248,524.524859677221,411.63862984668555,309.26814325023577,349.278630359537,524.5248596772212
4930.000000000001,42.752492940628905,27.58404483969184,120.21169517665552,122.20906277664376,45.402733286978616,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424294,52.50134429126581,120.20629884760042,122.20672196380218,2.1718595129622846,3.2798170991116846,2.974290778312481,6.254107877424165,2.879609772224144,0.029054182286319417,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022242,524.5248596772199,411.6386298466858,309.26814325023565,349.27863035953567,524.5248596772196
4940.000000000001,42.75249294062896,27.584044839691895,120.21169517665558,122.20906277664426,45.40273328697862,10.386741762848942,48.120499381897446,12.754347902501364,119.94703549424302,52.50134429126524,120.20629884760052,122.20672196380258,2.1718595134509378,3.279817099849617,2.974290778981632,6.254107878831249,2.8796097722241227,0.029054182292856143,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022248,524.524859677221,411.63862984668606,309.2681432502365,349.2786303595367,524.5248596772201
4950.000000000001,42.752492940628905,27.58404483969269,120.2116951766558,122.20906277664476,45.40273328697858,10.386741762848883,48.12049938189742,12.754347902501308,119.94703549424328,52.50134429126632,120.20629884760072,122.20672196380372,2.171859512962295,3.279817099111708,2.974290778312497,6.254107877424206,2.8796097722241494,0.029054182286319393,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222497,524.524859677221,411.63862984668606,309.26814325023525,349.27863035953703,524.5248596772218
4960.000000000001,42.75249294062899,27.584044839692865,120.21169517665588,122.20906277664471,45.402733286978645,10.386741762848942,48.12049938189749,12.754347902501364,119.94703549424332,52.50134429126536,120.2062988476008,122.20672196380372,2.171859512473641,3.2798170983737926,2.974290777643302,6.254107876017096,2.87960977222416,0.029054182279782605,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222537,524.5248596772209,411.638629846686,309.26814325023594,349.2786303595364,524.5248596772212
4970.000000000001,42.75249294062895,27.584044839692183,120.21169517665594,122.2090627766438,45.402733286978645,10.386741762848942,48.12049938189748,12.754347902501364,119.9470354942434,52.50134429126644,120.20629884760086,122.20672196380316,2.171859512473653,3.279817098373785,2.9742907776433154,6.254107876017101,2.8796097722241463,0.029054182279782653,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222474,524.5248596772204,411.638629846686,309.26814325023565,349.27863035953806,524.5248596772208
4980.000000000001,42.75249294062896,27.58404483969207,120.21169517665597,122.20906277664466,45.402733286978645,10.386741762848942,48.12049938189749,12.754347902501364,119.94703549424338,52.501344291266555,120.20629884760086,122.20672196380303,2.1718595134509187,3.279817099849613,2.974290778981668,6.254107878831281,2.8796097722241627,0.029054182292856192,35.0,18.527176904439784,14.067751720195872,9.0,45.0,3.0,460.51254710222526,524.5248596772208,411.6386298466862,309.26814325023554,349.2786303595364,524.5248596772208
4990.000000000001,42.752492940629,27.58404483969093,120.21169517665618,122.20906277664476,45.40273328697868,10.386741762849,48.12049938189753,12.754347902501422,119.94703549424362,52.50134429126467,120.20629884760112,122.20672196380303,2.1718595124737203,3.2798170983737776,2.9742907776433025,6.2541078760170805,2.8796097722240472,0.029054182279782625,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222327,524.5248596772211,411.63862984668685,309.26814325023685,349.2786303595344,524.5248596772208
5000.000000000001,42.752492940628926,27.584044839692183,120.2116951766557,122.20906277664471,45.4027332869786,10.386741762848883,48.120499381897424,12.754347902501308,119.94703549424312,52.50134429126592,120.20629884760062,122.20672196380258,2.171859512962289,3.279817099111695,2.974290778312516,6.25410787742421,2.8796097722241587,0.029054182286319376,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222514,524.524859677221,411.63862984668646,309.26814325023497,349.27863035953584,524.5248596772203
5010.000000000001,42.75249294062896,27.584044839692357,120.21169517665562,122.20906277664392,45.402733286978645,10.386741762848942,48.12049938189751,12.754347902501364,119.94703549424304,52.50134429126541,120.20629884760056,122.20672196380356,2.171859513450933,3.279817099849605,2.974290778981644,6.254107878831249,2.8796097722241294,0.029054182292856185,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.5125471022246,524.5248596772205,411.6386298466862,309.26814325023634,349.27863035953845,524.5248596772211
5020.000000000001,42.75249294062896,27.58404483969196,120.21169517665588,122.20906277664506,45.40273328697863,10.386741762848942,48.12049938189748,12.754347902501364,119.94703549424332,52.50134429126592,120.2062988476008,122.2067219638036,2.1718595134509373,3.2798170998495992,2.9742907789816644,6.254107878831263,2.8796097722241294,0.02905418229285616,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222486,524.524859677221,411.63862984668674,309.2681432502361,349.27863035953834,524.5248596772218
5030.000000000001,42.75249294062896,27.584044839690648,120.21169517665616,122.20906277664449,45.402733286978645,10.386741762848942,48.12049938189752,12.754347902501422,119.94703549424362,52.50134429126558,120.2062988476011,122.2067219638032,2.1718595129623326,3.2798170991117206,2.974290778312439,6.25410787742416,2.8796097722240774,0.029054182286319445,35.0,18.527176904439727,14.0677517201961,9.0,45.0,3.0,460.51254710222366,524.5248596772208,411.63862984668555,309.2681432502369,349.27863035953766,524.5248596772205
