time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.353127150621901,3.569050083950458,9.0,45.0,3.0,231.51184236893016,231.51184236893016,231.51184236893016,231.51184236893016,231.51184236893016,231.51184236893016
10.000000000000002,35.50472310940245,11.41611132849266,126.25703384510904,121.00297712877318,36.5063246230909,15.73627328241986,37.69989812387597,3.0441156883532585,126.1924759952192,39.70885515377113,126.25556473346154,119.17685841013218,1.382149961622011,0.9708992432230915,2.952969180993172,3.923868424216264,2.838959977694055,0.01484255460673194,35.0,18.476670449767536,16.270847590673554,9.0,45.0,3.0,448.8455617975647,518.851439023152,453.4382221647324,254.4853289980916,292.62165856679115,516.0650953114031
10.00000000000002,35.50472310940245,11.41611132849266,126.25703384510908,121.00297712877324,36.5063246230909,15.73627328241986,37.69989812387597,3.0441156883532585,126.19247599521924,39.708855153769946,126.2555647334616,119.17685841013288,1.382149961622011,0.9708992432230915,2.9529691809931733,3.923868424216265,2.8389599776940564,0.01484255460673194,35.0,18.476670449767536,16.270847590673554,9.0,45.0,3.0,448.8455617975647,518.851439023152,453.4382221647324,254.4853289980915,292.6216585667928,516.0650953114033
20.000000000000004,37.39204936124663,15.571327648123258,137.53882126608434,130.83318576317225,38.423539323282085,16.721831359757516,39.613750469882326,4.965741052029159,137.46875002734242,45.95227899010485,137.53728764425438,130.86308422062206,1.541363541498593,1.1539347282863694,3.199431993745331,4.3533667220317005,2.824360772020813,0.015332287919628169,35.0,17.386258828819166,17.37522633607449,9.0,45.0,3.0,451.625631053106,526.7720717289016,451.51032773248727,242.83749230722336,307.5528191331983,526.8178903202223
20.000000000000043,37.39204936124663,15.571327648123258,137.53882126608437,130.83318576317242,38.423539323282085,16.7218313597578,39.613750469882326,4.965741052029159,137.46875002734248,45.952278990103245,137.5372876442544,130.86308422062172,1.5413635414986029,1.1539347282863657,3.1994319937453435,4.3533667220317085,2.8243607720208006,0.015332287919628172,35.0,17.386258828819223,17.37522633607466,9.0,45.0,3.0,451.625631053106,526.772071728902,451.51032773248807,242.83749230722336,307.55281913320107,526.8178903202219
30.000000000000004,39.69646594797707,19.573614933655048,142.09969626939187,133.1579134808204,40.757921308392895,13.924702807638994,41.91033972276279,7.182795056325972,142.02448209032406,47.474003801861215,142.09805218445376,133.2501393323227,1.594490246080344,1.3771478509241477,3.1278171122227407,4.504964963146889,2.8253324059029015,0.01616793014174951,35.0,16.929303662465657,16.136332043405048,9.0,45.0,3.0,453.5874855398408,527.6465591992337,442.4688129540284,249.01070886771996,310.27616274029646,527.7866448163461
30.000000000000064,39.69646594797708,19.573614933655048,142.09969626939193,133.15791348082047,40.75792130839292,13.924702807639392,41.91033972276279,7.182795056325972,142.02448209032406,47.474003801861606,142.0980521844538,133.2501393323219,1.5944902460803492,1.3771478509241393,3.1278171122227514,4.5049649631468895,2.8253324059028935,0.01616793014174951,35.0,16.9293036624656,16.136332043404934,9.0,45.0,3.0,453.5874855398408,527.646559199234,442.4688129540292,249.01070886772,310.2761627402956,527.7866448163454
40.00000000000001,41.5036523814092,22.434923385249025,148.15337658641477,136.4551463725848,42.57135321180348,12.682449428471614,43.684900157518406,8.834731969620009,148.07533714173118,47.84029787422753,148.15167462089798,136.53335768414655,1.6591624678560173,1.558778961976713,2.9576226478959224,4.516401609872635,2.7220972613422028,0.016748983394227212,35.0,17.540668872603078,15.90269715750361,9.0,45.0,3.0,454.8272240743109,529.2513588980975,436.1842798230791,259.5990759165954,308.8195331216075,529.3707188985436
40.000000000000085,41.50365238140922,22.43492338524948,148.15337658641482,136.4551463725852,42.5713532118035,12.68244942847184,43.68490015751843,8.834731969620009,148.07533714173124,47.84029787422804,148.15167462089804,136.5333576841462,1.6591624678559955,1.55877896197671,2.9576226478959216,4.516401609872632,2.7220972613422365,0.016748983394227212,35.0,17.540668872603078,15.90269715750361,9.0,45.0,3.0,454.8272240743119,529.2513588980975,436.1842798230793,259.5990759165956,308.81953312160726,529.3707188985436
50.00000000000001,42.79081157447912,24.031843446152887,154.17990225964297,139.36052153145226,43.8590731988549,12.921150562574098,44.96803163562488,9.998218481803917,154.10022542756815,47.910453801432816,154.1781731393494,139.47990371120454,1.7229520871738608,1.662395650838813,2.849668888062381,4.5120645389011935,2.6187986145930986,0.017159046336984292,35.0,17.921937067847864,16.118987120800966,9.0,45.0,3.0,455.09130242460583,530.4123008305005,433.5307132299288,267.45686319781726,306.7822904034617,530.5947651196904
50.00000000000011,42.79081157447912,24.031843446152887,154.17990225964303,139.36052153145243,43.8590731988549,12.921150562574384,44.96803163562488,9.998218481803917,154.1002254275682,47.910453801432645,154.17817313934947,139.47990371120432,1.7229520871738613,1.6623956508388016,2.849668888062396,4.512064538901198,2.6187986145931004,0.017159046336984295,35.0,17.921937067847864,16.118987120800966,9.0,45.0,3.0,455.09130242460583,530.4123008305005,433.5307132299295,267.45686319781714,306.78229040346093,530.5947651196904
60.00000000000001,43.60641694241912,24.757665069981044,159.16103594196258,141.48892718608192,44.67335539240183,13.198380451582524,45.776291639487376,10.718392383868776,159.0804085625253,47.906214275032646,159.15929647479663,141.60396320766273,1.774626412524434,1.7254952293112444,2.800710796379809,4.526206025691054,2.550512036644633,0.01742751605507281,35.0,18.337487881902177,16.517584599517363,9.0,45.0,3.0,454.8326478187135,531.0506567924081,432.0408366976513,271.3345841525804,305.1286182831869,531.227245943356
60.00000000000013,43.60641694241913,24.757665069981385,159.16103594196264,141.48892718608198,44.67335539240184,13.19838045158292,45.776291639487376,10.718392383868776,159.08040856252535,47.90621427503146,159.1592964747967,141.60396320766318,1.7746264125244235,1.7254952293112356,2.8007107963798163,4.526206025691052,2.550512036644648,0.01742751605507281,35.0,18.337487881902177,16.517584599517363,9.0,45.0,3.0,454.8326478187142,531.0506567924083,432.040836697652,271.3345841525807,305.1286182831857,531.2272459433566
70.00000000000001,44.18415936172787,25.044306521118127,163.0082945997404,142.8252915101274,45.25317325004906,12.923757958653256,46.35335198909501,11.22673673903671,162.92690402858526,47.89376302121804,163.0065477910223,142.94798042046222,1.8144413375113828,1.7855713644694235,2.776016301369474,4.561587665838897,2.5140452719708173,0.017643556914931417,35.0,18.458669482113294,16.512155889293183,9.0,45.0,3.0,454.2953320338388,531.1275494040898,429.9250893174659,272.5862763584881,303.93766337276526,531.3166402235283
70.00000000000014,44.184159361727886,25.044306521118187,163.00829459974045,142.82529151012727,45.25317325004906,12.923757958653084,46.35335198909501,11.22673673903671,162.9269040285853,47.893763021217694,163.0065477910224,142.94798042046233,1.8144413375113673,1.78557136446944,2.7760163013694585,4.561587665838897,2.514045271970839,0.01764355691493142,35.0,18.458669482113407,16.51215588929324,9.0,45.0,3.0,454.29533203383943,531.1275494040898,429.92508931746494,272.5862763584881,303.93766337276486,531.3166402235281
80.00000000000001,44.64030483280619,25.143147467901255,166.17528821894555,143.718621664676,45.71171606184488,12.786689264753818,46.81161312878868,11.627045281802566,166.0931996737254,47.887329691257605,166.17353469094195,143.83425514083723,1.846598497618412,1.8287332568560468,2.77777814655996,4.606511403416008,2.494592846987096,0.017833717108601044,35.0,18.650474810244987,16.552721166929132,9.0,45.0,3.0,453.6657746846423,530.905448996366,428.36186564132527,272.6019570566891,303.03149984190566,531.0844930019074
80.00000000000017,44.6403048328062,25.143147467901088,166.17528821894564,143.71862166467594,45.71171606184488,12.786689264753592,46.811613128788686,11.627045281802625,166.09319967372542,47.88732969125613,166.173534690942,143.83425514083785,1.8465984990677315,1.8287332582913467,2.7777781487400808,4.606511407031428,2.494592846987073,0.017833717122597893,35.0,18.650474810244987,16.552721166929132,9.0,45.0,3.0,453.6657746846423,530.9054489963664,428.361865641325,272.6019570566904,303.03149984190384,531.0844930019072
90.00000000000001,45.01758630087945,25.184511871434157,168.85144444732575,144.4026853665191,46.09178478088458,12.35659351911636,47.19058355263797,11.955864553777303,168.7687379852928,47.88351881024317,168.8496849488665,144.5070181790594,1.8736687781287051,1.8781287902497557,2.773548745227137,4.6516775354768924,2.482657335050796,0.017997963387490563,35.0,18.85157711569008,16.502328870190922,9.0,45.0,3.0,453.0755840723357,530.6294463256819,426.2771510234732,272.17367356252424,302.31029795538143,530.7916994773707
90.00000000000021,45.01758630087946,25.184511871433813,168.85144444732578,144.40268536651968,46.0917847808846,12.356593519116188,47.19058355263798,11.955864553777303,168.76873798529283,47.88351881024221,168.84968494886655,144.5070181790607,1.8736687751971517,1.8781287873112256,2.7735487408876014,4.651677528198827,2.482657335050784,0.01799796335933073,35.0,18.85157711569008,16.502328870190922,9.0,45.0,3.0,453.0755840723357,530.6294463256824,426.27715102347287,272.1736735625244,302.310297955381,530.7916994773713
100.0,45.341481884991325,25.209806227219016,171.16947245445706,144.96391220018666,46.418242275363355,11.932995840950412,47.516211386947134,12.236811062962488,171.0862104371271,47.88168623602508,171.16770751332805,145.05545109200216,1.897035107971934,1.9246350035325448,2.7686306842047803,4.693265687737325,2.4740004378489133,0.018141963852639727,35.0,19.025645388774024,16.41939989710977,9.0,45.0,3.0,452.5480737722236,530.3568291792549,424.26936151778096,271.66015632404816,301.716703961511,530.4997680830983
100.00000000000024,45.341481884991325,25.209806227219417,171.16947245445715,144.96391220018603,46.41824227536336,11.932995840950582,47.51621138694714,12.236811062962545,171.0862104371272,47.88168623602263,171.16770751332814,145.05545109200256,1.897035110931172,1.9246350065348288,2.7686306885236838,4.693265695058512,2.47400043784893,0.01814196388094012,35.0,19.025645388774024,16.41939989710977,9.0,45.0,3.0,452.5480737722236,530.3568291792539,424.26936151778176,271.6601563240488,301.716703961508,530.4997680830991
110.0,45.622295394430985,25.232064385793763,173.19346452878187,145.4432544015363,46.701313833668,11.567935455545296,47.79864187652748,12.47931186897182,173.10970705898578,47.881038302845184,173.19169470086888,145.52270393133472,1.9174193673406683,1.966716493398989,2.763322460908172,4.730038954307161,2.466877635051432,0.018267807611682604,35.0,19.177540480684968,16.337735693384275,9.0,45.0,3.0,452.0878132725073,530.1132851787985,422.4530483728647,271.1857195478679,301.2200920330169,530.2378144071062
110.00000000000026,45.62229539443099,25.232064385793763,173.19346452878193,145.4432544015359,46.701313833668,11.567935455544957,47.79864187652748,12.47931186897182,173.1097070589858,47.88103830284712,173.19169470086896,145.5227039313346,1.91741936734068,1.966716493398998,2.7633224609081712,4.730038954307169,2.466877635051421,0.018267807611682604,35.0,19.177540480684968,16.337735693384275,9.0,45.0,3.0,452.0878132725073,530.113285178799,422.4530483728647,271.1857195478679,301.2200920330156,530.2378144071058
120.0,45.865933991323175,25.25392996827935,174.95811822588698,145.85699872234983,46.9478707215234,11.745501883215638,48.04449510123321,12.689525820691417,174.8739225197845,47.88111704482986,174.95634404981053,145.9261996174588,1.9352140296077769,2.0040611764830194,2.7579358957029294,4.761997072185949,2.4607082210700466,0.018377339904484667,35.0,19.31039763984012,16.269943372102432,9.0,45.0,3.0,451.690053802599,529.9028214095216,420.852154289088,270.7795153741434,300.802513513955,530.0116595848393
120.00000000000028,45.86593399132318,25.25392996827935,174.95811822588706,145.85699872235045,46.9478707215234,11.745501883215638,48.04449510123322,12.689525820691472,174.87392251978454,47.88111704483168,174.95634404981055,145.92619961745947,1.9352140326113816,2.0040611795934766,2.7579358999834613,4.761997079576938,2.460708221070043,0.01837733993300764,35.0,19.31039763984012,16.269943372102432,9.0,45.0,3.0,451.690053802599,529.9028214095221,420.85215428908793,270.77951537414253,300.80251351395685,530.0116595848401
130.00000000000003,46.07691280573701,25.273294103320385,176.5070226140158,146.21614738404116,47.16125859208483,11.930491516062432,48.25783900827204,12.871283957188608,176.42243939538565,47.88185976311382,176.50524463121613,146.27435533817965,1.950748018918515,2.0400652396018533,2.7495235937472815,4.789588833349136,2.455257566276787,0.01847270924110729,35.0,19.42591126997445,16.20824548959405,9.0,45.0,3.0,451.3443539733479,529.718233039825,419.2815227027133,270.4390568867749,300.4477263759596,529.8101070980532
130.0000000000003,46.07691280573701,25.273294103320158,176.50702261401585,146.21614738404088,47.16125859208483,11.930491516062432,48.25783900827205,12.871283957188608,176.4224393953857,47.88185976311416,176.50524463121616,146.27435533818033,1.9507480219400264,2.0400652427617105,2.7495235980060104,4.7895888407677205,2.4552575662767846,0.01847270926971969,35.0,19.42591126997445,16.20824548959405,9.0,45.0,3.0,451.34435397334784,529.7182330398248,419.2815227027132,270.4390568867754,300.4477263759575,529.8101070980539
140.00000000000003,46.24260145463711,25.28759290812513,177.79755133399388,146.5318469806008,47.32842500170904,12.074969874545786,48.42548712009605,13.013685227863732,177.7126674651722,47.88137840184072,177.79577071866495,146.57727715594694,1.9636463304040848,2.078605669648213,2.7332265477625888,4.811832217410801,2.450457673007037,0.018546719681450195,35.0,19.51619550656136,16.175107711154737,9.0,45.0,3.0,451.07005331340986,529.5947818106333,417.520749024816,270.1509394462375,300.15615589768066,529.6667885104329
140.00000000000034,46.24260145463712,25.287592908125415,177.7975513339939,146.5318469806003,47.32842500170904,12.074969874545786,48.42548712009605,13.013685227863732,177.71266746517225,47.88137840184214,177.79577071866495,146.57727715594683,1.9636463334417076,2.078605672863709,2.73322655199077,4.811832224854479,2.4504576730070946,0.018546719710141144,35.0,19.51619550656136,16.175107711154737,9.0,45.0,3.0,451.0700533134112,529.5947818106326,417.520749024816,270.1509394462375,300.15615589768066,529.6667885104323
150.00000000000003,46.37356189677018,25.29715511292113,178.83464290231825,146.78474130079127,47.46051841446902,12.188863679876874,48.55805391618657,13.12602342199108,178.74951959624804,47.88065118814944,178.83286023856232,146.82087250913077,1.9740235094403067,2.110943117773021,2.7187614265515814,4.829704544324603,2.446629698799263,0.018605437415965185,35.0,19.587502533145823,16.155692391689513,9.0,45.0,3.0,450.84950852673,529.4973690162908,416.0389713136044,269.9117201360194,299.92535290820086,529.5548811881938
150.00000000000037,46.37356189677019,25.297155112921526,178.83464290231825,146.78474130079087,47.460518414469036,12.188863679876874,48.558053916186594,13.12602342199108,178.74951959624806,47.88065118815132,178.83286023856232,146.8208725091319,1.9740235063895015,2.1109431145105804,2.7187614223498167,4.8297045368603975,2.446629698799256,0.018605437387210957,35.0,19.587502533145823,16.155692391689513,9.0,45.0,3.0,450.8495085267291,529.4973690162899,416.0389713136052,269.91172013601954,299.92535290820126,529.5548811881945
160.00000000000003,46.47641301558037,25.303371064191936,179.65977094636128,146.98457171178433,47.56424418193623,12.278129753268844,48.66220150304668,13.214116084820546,179.57445758987734,47.88008446508002,179.6579866814749,147.01305629011944,1.9822554154380363,2.1372201670098243,2.7066700191476643,4.843890186157489,2.4436256541072896,0.018651607685677817,35.0,19.643474162334712,16.14191167760623,9.0,45.0,3.0,450.6735986051128,529.4196480339025,414.83327011802174,269.7160199184017,299.7444627136183,529.4652110301656
160.0000000000004,46.47641301558037,25.30337106419239,179.65977094636133,146.984571711784,47.56424418193623,12.278129753268844,48.66220150304668,13.214116084820546,179.57445758987734,47.88008446508002,179.6579866814749,147.01305629011887,1.9822554184993388,2.1372201703104734,2.7066700233277574,4.843890193638231,2.4436256541073225,0.018651607714482755,35.0,19.643474162334712,16.14191167760623,9.0,45.0,3.0,450.6735986051137,529.4196480339024,414.83327011802174,269.7160199184017,299.7444627136183,529.4652110301648
170.00000000000003,46.55687797228799,25.307546970270494,180.3114294362537,147.14154067830475,47.64538831454649,12.347860284184152,48.743704220812326,13.282954581156446,180.22596612941945,47.87966474227534,180.3096439201375,147.16383261624912,1.9887823410991208,2.158280616929969,2.6969015205588853,4.855182137488854,2.441283813293308,0.018688137543342823,35.0,19.68724219651665,16.13152549497829,9.0,45.0,3.0,450.5344833251512,529.358143470652,413.8688063484088,269.55792923162574,299.6033326547571,529.3940106078184
170.00000000000043,46.55687797228799,25.307546970270494,180.31142943625372,147.1415406783044,47.64538831454649,12.347860284184152,48.743704220812326,13.282954581156446,180.22596612941945,47.87966474227534,180.30964392013752,147.16383261624873,1.9887823410991097,2.1582806169299604,2.6969015205588853,4.855182137488846,2.4412838132933175,0.018688137543342823,35.0,19.68724219651665,16.13152549497829,9.0,45.0,3.0,450.5344833251512,529.3581434706515,413.8688063484088,269.55792923162574,299.6033326547571,529.3940106078188
180.00000000000003,46.619689057289285,25.310485591539816,180.82344413316855,147.26436758378492,47.70872791640021,12.402228044406511,48.80733991607544,13.336642068741185,180.737862998478,47.879356678933846,180.82165763980328,147.28171477692257,1.9938983737081413,2.1749587057351087,2.689080046199181,4.864038751934291,2.439461717844938,0.01871663078095301,35.0,19.72139620204382,16.123545193907546,9.0,45.0,3.0,450.42513773257184,529.3097733369108,413.1051673269201,269.43187069194425,299.4935104315695,529.3378869648633
180.00000000000043,46.619689057289285,25.310485591539816,180.82344413316864,147.26436758378406,47.70872791640021,12.402228044406511,48.80733991607544,13.336642068741185,180.73786299847805,47.879356678933846,180.82165763980333,147.2817147769219,1.9938983737081295,2.1749587057351016,2.68908004619918,4.864038751934282,2.439461717844948,0.01871663078095301,35.0,19.72139620204382,16.123545193907546,9.0,45.0,3.0,450.42513773257184,529.3097733369103,413.10516732692,269.43187069194425,299.4935104315707,529.3378869648632
190.00000000000003,46.668645529205776,25.312637795200946,181.2243211954113,147.36024001762792,47.75809566026836,12.444564794058351,48.85694740972964,13.378457485254671,181.1386477505752,47.87913289246171,181.2225339397592,147.37367440762233,1.9978346341330209,2.188011621470453,2.682797336170584,4.870808957641037,2.4380441075668755,0.018738239464012568,35.0,19.748011611614967,16.117403102207902,9.0,45.0,3.0,450.3395476741944,529.2718993733328,412.5047065069696,269.3323801353813,299.4081821270088,529.293870613876
190.00000000000048,46.668645529205776,25.31263779520032,181.22432119541136,147.3602400176282,47.75809566026836,12.444564794058351,48.85694740972964,13.378457485254671,181.1386477505752,47.87913289246171,181.2225339397592,147.37367440762245,1.997834637214429,2.1880116248451777,2.6827973403084444,4.870808965153622,2.4380441075668635,0.018738239492913835,35.0,19.748011611614967,16.117403102207902,9.0,45.0,3.0,450.33954767419414,529.271899373333,412.5047065069696,269.3323801353813,299.4081821270088,529.2938706138758
200.00000000000003,46.70675671679859,25.31425935103948,181.53738567421985,147.43495127866424,47.79652662234951,12.477499695573384,48.89556998096644,13.410990906709172,181.45164008341249,47.87897096835604,181.53559782242567,147.44530351685745,2.001027937152446,2.1983692785878763,2.6780176120475017,4.876386890635378,2.4369409342553703,0.018756203821000104,35.0,19.768728999950724,16.112685904337297,9.0,45.0,3.0,450.272747569929,529.2423495317393,412.0347685325125,269.2544043604672,299.34194726229856,529.2594780968067
200.00000000000048,46.70675671679859,25.31425935103948,181.53738567421985,147.43495127866424,47.79652662234951,12.477499695573384,48.89556998096644,13.410990906709172,181.45164008341249,47.87897096835604,181.53559782242567,147.44530351685745,2.001027937152446,2.198369278587877,2.6780176120475008,4.876386890635378,2.4369409342553703,0.018756203821000104,35.0,19.768728999950724,16.112685904337297,9.0,45.0,3.0,450.272747569929,529.2423495317393,412.0347685325124,269.2544043604672,299.34194726229856,529.2594780968067
210.00000000000003,46.73639530876988,25.31550180522163,181.781412198776,147.4930961432641,47.82641363855048,12.503098812877512,48.925608781274256,13.436280212045062,181.6956103318096,47.87885355654686,181.77962388311417,147.50103431663155,2.00346409573621,2.206400162705379,2.6742040665776767,4.8806042292830565,2.4360827027896335,0.018769693374413688,35.0,19.78484009186934,16.10906814536736,9.0,45.0,3.0,450.2207179722321,529.2193431628376,411.6681334178196,269.193559473896,299.2905639352789,529.2326761796364
210.0000000000005,46.73639530876988,25.31550180522163,181.781412198776,147.4930961432641,47.82641363855048,12.503098812877512,48.925608781274256,13.436280212045062,181.6956103318096,47.87885355654686,181.77962388311417,147.50103431663155,2.00346409573621,2.20640016270538,2.6742040665776763,4.8806042292830565,2.4360827027896335,0.018769693374413688,35.0,19.78484009186934,16.10906814536736,9.0,45.0,3.0,450.2207179722321,529.2193431628376,411.6681334178196,269.193559473896,299.2905639352789,529.2326761796364
220.00000000000003,46.75942514619195,25.31646198300808,181.9713483019204,147.5383027502324,47.84963632955839,12.522981419926056,48.94895097593039,13.455923672233952,181.8855026060342,47.878767936530096,181.96955962566403,147.5443549277507,2.0053414705057446,2.212637104997868,2.671202215497409,4.883839320495277,2.435415310721908,0.01878000662612193,35.0,19.797358722179865,16.10629395405141,9.0,45.0,3.0,450.1802515505812,529.2014606404139,411.38270002718735,269.1462105159474,299.25071899781784,529.2118268194105
220.00000000000057,46.75942514619195,25.31646198300808,181.9713483019204,147.5383027502324,47.84963632955839,12.522981419926056,48.94895097593039,13.455923672233952,181.8855026060342,47.878767936530096,181.96955962566403,147.5443549277507,2.0053414705057446,2.212637104997868,2.67120221549741,4.883839320495278,2.435415310721909,0.01878000662612193,35.0,19.797358722179865,16.10629395405141,9.0,45.0,3.0,450.1802515505812,529.2014606404139,411.38270002718735,269.14621051594736,299.25071899781784,529.2118268194105
230.00000000000003,46.77730716468049,25.317206902988968,182.1190161113704,147.57342109594623,47.86766797755426,12.538414572436636,48.967076315917566,13.47117207722323,182.03313632276928,47.878705046311325,182.11722715413495,147.57800256191751,2.006819739066601,2.217509789599834,2.6688888313061447,4.886398620905978,2.4348966306155178,0.01878819348208717,35.0,19.80707916233183,16.10416491515673,9.0,45.0,3.0,450.14881166317457,529.1875758455901,411.16080591084216,269.1094248746245,299.21983122933034,529.1956275286734
230.0000000000006,46.77730716468049,25.317206902988968,182.1190161113704,147.57342109594623,47.86766797755426,12.538414572436636,48.967076315917566,13.47117207722323,182.03313632276928,47.878705046311325,182.11722715413495,147.57800256191751,2.006819739066601,2.217509789599834,2.6688888313061447,4.886398620905978,2.4348966306155178,0.01878819348208717,35.0,19.80707916233183,16.10416491515673,9.0,45.0,3.0,450.14881166317457,529.1875758455901,411.16080591084216,269.1094248746245,299.21983122933034,529.1956275286734
240.00000000000003,46.791184216794,25.317785592857437,182.23372200162908,147.60068409899122,47.88166107371718,12.550388120987408,48.981142643721576,13.483002807381467,182.1478157195849,47.87865848750164,182.23193282618436,147.60412097047282,2.007975366312361,2.2213043533336694,2.6670991885806195,4.888403541914289,2.4344937811123764,0.01879461778853611,35.0,19.8146226436059,16.102528982616377,9.0,45.0,3.0,450.12440354284286,529.1768021965682,410.98847943702975,269.0808748989139,299.1958925067618,529.1830520383425
240.00000000000065,46.791184216794,25.317785592857437,182.23372200162908,147.60068409899122,47.88166107371718,12.550388120987408,48.981142643721576,13.483002807381467,182.1478157195849,47.87865848750164,182.23193282618436,147.60412097047282,2.007975366312361,2.2213043533336694,2.6670991885806195,4.888403541914289,2.4344937811123764,0.01879461778853611,35.0,19.8146226436059,16.102528982616377,9.0,45.0,3.0,450.12440354284286,529.1768021965682,410.98847943702975,269.0808748989139,299.1958925067618,529.1830520383425
250.00000000000003,46.801948541479376,25.31823513102421,182.32276404554364,147.62183771771635,47.89251536419128,12.559674039260868,48.99205403827462,13.4921782610229,182.23683719097383,47.87862376561276,182.32097470075396,147.62438483785195,2.0088667998942924,2.2242443688537703,2.6657011587916832,4.8899455276454535,2.4341810656150846,0.018799549705338033,35.0,19.82047413485861,16.101270283030033,9.0,45.0,3.0,450.1054649894363,529.1684464115878,410.8547418965159,269.05873079127264,299.17734252501486,529.1732952514108
250.00000000000065,46.801948541479376,25.31823513102421,182.32276404554364,147.62183771771635,47.89251536419128,12.559674039260868,48.99205403827462,13.4921782610229,182.23683719097383,47.87862376561276,182.32097470075396,147.62438483785195,2.0088667998942924,2.2242443688537703,2.6657011587916832,4.8899455276454535,2.4341810656150846,0.018799549705338033,35.0,19.82047413485861,16.101270283030033,9.0,45.0,3.0,450.1054649894363,529.1684464115878,410.8547418965159,269.05873079127264,299.17734252501486,529.1732952514108
260.00000000000006,46.81029590641078,25.31858430112004,182.39184970365045,147.6382440256175,47.90093246859493,12.566873825566404,49.000515586844266,13.49929256227864,182.3059068824564,47.87859774458036,182.39006022749265,147.64010007500573,2.0095536803621328,2.226520496946932,2.6646094332055963,4.891129930152529,2.433938430184716,0.018803330477801763,35.0,19.825011829357837,16.10030086700914,9.0,45.0,3.0,450.09077586300776,529.1619670629475,410.7510026023991,269.0415625459529,299.162969883121,529.1657275391852
260.0000000000007,46.81029590641078,25.31858430112004,182.39184970365045,147.6382440256175,47.90093246859493,12.566873825566404,49.000515586844266,13.49929256227864,182.3059068824564,47.87859774458036,182.39006022749265,147.64010007500573,2.0095536803621328,2.226520496946932,2.6646094332055963,4.891129930152529,2.433938430184716,0.018803330477801763,35.0,19.825011829357837,16.10030086700914,9.0,45.0,3.0,450.09077586300776,529.1619670629475,410.7510026023991,269.0415625459529,299.162969883121,529.1657275391852
270.00000000000006,46.81676632430548,25.318855271308223,182.4454270489485,147.65096463807947,47.90745693220484,12.57245402944335,49.00707463198011,13.504806637056731,182.359471843563,47.878578062281065,182.4436374708561,147.65228407848434,2.01009260351308,2.228292723913756,2.663770640602648,4.892063364516405,2.433750244126288,0.018806319921019467,35.0,19.828529230913887,16.099553105375662,9.0,45.0,3.0,450.0793878511234,529.1569459547188,410.6705683289061,269.0282559685064,299.15183539331804,529.1598612057454
270.0000000000007,46.81676632430548,25.318855271308223,182.4454270489485,147.65096463807947,47.90745693220484,12.57245402944335,49.00707463198011,13.504806637056731,182.359471843563,47.878578062281065,182.4436374708561,147.65228407848434,2.01009260351308,2.228292723913756,2.663770640602648,4.892063364516405,2.433750244126288,0.018806319921019467,35.0,19.828529230913887,16.099553105375662,9.0,45.0,3.0,450.0793878511234,529.1569459547188,410.6705683289061,269.0282559685064,299.15183539331804,529.1598612057454
280.00000000000006,46.8217809344527,25.319065446430898,182.4869641000365,147.66082457309477,47.912513418227995,12.576778311398698,49.01215798347543,13.509079737453646,182.4009992921741,47.878563105674914,182.48517444295507,147.6617277592798,2.0105056929293217,2.2296615337964787,2.6631138490401045,4.892775382836583,2.433604341456886,0.018808592853925967,35.0,19.83125525479033,16.098975867751108,9.0,45.0,3.0,450.0705609631892,529.1530549893622,410.6082201304868,269.01794436011056,299.1432102142599,529.1553145150871
280.0000000000007,46.8217809344527,25.319065446430898,182.4869641000365,147.66082457309477,47.912513418227995,12.576778311398698,49.01215798347543,13.509079737453646,182.4009992921741,47.878563105674914,182.48517444295507,147.6617277592798,2.0105056929293217,2.2296615337964787,2.6631138490401045,4.892775382836583,2.433604341456886,0.018808592853925967,35.0,19.83125525479033,16.098975867751108,9.0,45.0,3.0,450.0705609631892,529.1530549893622,410.6082201304868,269.01794436011056,299.1432102142599,529.1553145150871
290.00000000000006,46.825666496738634,25.319228402085457,182.519157543997,147.66846527894785,47.916431422144015,12.580128729384851,49.016096842360646,13.512390538432044,182.43318529279256,47.87855170460722,182.51736782568136,147.6690456948907,2.0108280408286907,2.23072489889628,2.662607556033728,4.893332454930008,2.4334912561262056,0.01881037462171397,35.0,19.83336752144345,16.09852998402573,9.0,45.0,3.0,450.06372079195773,529.1500402360696,410.5599034760489,269.0099551321112,299.1365295142616,529.1517912576069
290.0000000000007,46.825666496738634,25.319228402085457,182.519157543997,147.66846527894785,47.916431422144015,12.580128729384851,49.016096842360646,13.512390538432044,182.43318529279256,47.87855170460722,182.51736782568136,147.6690456948907,2.0108280408286907,2.23072489889628,2.662607556033728,4.893332454930008,2.4334912561262056,0.01881037462171397,35.0,19.83336752144345,16.09852998402573,9.0,45.0,3.0,450.06372079195773,529.1500402360696,410.5599034760489,269.0099551321112,299.1365295142616,529.1517912576069
300.00000000000006,46.828677251043615,25.31935469185589,182.54410817367673,147.67438563201375,47.919467311480965,12.582724677316603,49.019148915398524,13.514955814335565,182.4581300796082,47.87854300012799,182.54231833412345,147.67471651298035,2.017169163451055,2.2383081332968544,2.6702786291168055,4.908586762413661,2.4334036288834846,0.018868733960880298,35.0,19.83500423268373,16.09818531854097,9.0,45.0,3.0,450.0584201698173,529.1477033663181,410.5224613157682,269.00376511426504,299.1313544484073,529.1490612691205
300.0000000000007,46.828677251043615,25.31935469185589,182.5441081736763,147.67438563201392,47.919467311480965,12.582724677316603,49.019148915398524,13.514955814335565,182.4581300796082,47.87854300012799,182.54231833412345,147.67471651298035,2.017169092408224,2.2383080544657137,2.6702785350720646,4.908586589537777,2.433403628883485,0.018868733296340957,35.0,19.83500423268373,16.09818531854097,9.0,45.0,3.0,450.0584201698173,529.1477033663181,410.5224613157682,269.00376511426504,299.1313544484073,529.1490612691205
310.00000000000006,46.83100981866579,25.31945265052576,182.56344119600908,147.6789732726594,47.921819348816165,12.5847357861918,49.02151350256518,13.516943173110292,182.47745871415404,47.878536292421195,182.5616514027224,147.67910986191504,2.0105027031189584,2.2313344944843765,2.6608935253186536,4.89222801980303,2.433335708633247,0.01880563466549,35.0,19.83627227092279,16.09791879625061,9.0,45.0,3.0,450.05431343058245,529.1458940991025,410.49345113853224,268.9989696892235,299.12734597472934,529.1469458322701
310.0000000000007,46.83100981866579,25.31945265052576,182.5634411960092,147.67897327265888,47.921819348816165,12.5847357861918,49.02151350256518,13.516943173110292,182.47745871415404,47.878536292421195,182.5616514027224,147.67910986191504,2.01050271551738,2.231334508244629,2.660893541727922,4.892228049972551,2.433335708633247,0.018805634781461085,35.0,19.83627227092279,16.09791879625061,9.0,45.0,3.0,450.05431343058245,529.1458940991025,410.49345113853224,268.9989696892235,299.12734597472934,529.1469458322701
320.00000000000006,46.83281668428263,25.319528524058967,182.57841901468487,147.68252673603848,47.92364129583114,12.58629358958882,49.02334518036733,13.51848258883416,182.492433068796,47.8785311503936,182.5766291926093,147.6825134618024,2.0106768997999684,2.2318560254751696,2.6606900970902454,4.892546122565415,2.433283101353653,0.01880669028422604,35.0,19.837254527836247,16.097712637780603,9.0,45.0,3.0,450.05113205112576,529.1444919376589,410.4709777921572,268.99525522326485,299.1242414716887,529.1453075326414
320.0000000000007,46.83281668428263,25.319528524058967,182.57841901468495,147.6825267360383,47.92364129583114,12.58629358958882,49.02334518036733,13.51848258883416,182.492433068796,47.8785311503936,182.5766291926093,147.6825134618024,2.010676909099233,2.23185603579738,2.660690109395799,4.892546145193178,2.4332831013536627,0.018806690371206004,35.0,19.837254527836247,16.097712637780603,9.0,45.0,3.0,450.05113205112576,529.1444919376585,410.4709777921572,268.99525522326485,299.1242414716887,529.1453075326414
330.00000000000006,46.83421623484708,25.31958727773588,182.5900215681776,147.6852797396416,47.92505252705018,12.587500191112612,49.02476395320348,13.519674952589869,182.50403293422633,47.8785271968967,182.58823171931925,147.68514965058608,2.011182505302288,2.232671512220984,2.6610228952203543,4.8936944074413375,2.433242331086108,0.01881097467339979,35.0,19.838015359565983,16.09755314255898,9.0,45.0,3.0,450.048667701576,529.1434066374876,410.45356993390845,268.9923781869836,299.1218371389801,529.144038165238
330.0000000000007,46.83421623484708,25.31958727773588,182.5900215681776,147.6852797396411,47.92505252705018,12.587500191112612,49.02476395320348,13.519674952589869,182.50403293422633,47.8785271968967,182.58823171931925,147.68514965058608,2.0111825115008934,2.2326715191022366,2.6610229034218222,4.893694422524059,2.433242331086113,0.018810974731376592,35.0,19.838015359565983,16.09755314255898,9.0,45.0,3.0,450.048667701576,529.1434066374874,410.45356993390845,268.9923781869836,299.1218371389801,529.144038165238
340.00000000000006,46.835300249594326,25.31963286458472,182.59900895811796,147.68741169519012,47.92614558874103,12.588434739265892,49.02586286007094,13.520598476869791,182.51301823212688,47.87852415042596,182.59721907860865,147.68719182294194,2.0123931865711344,2.234212589557479,2.662364182004763,4.896576771562241,2.4332107682720765,0.018821953901746596,35.0,19.838604659142845,16.097429708874813,9.0,45.0,3.0,450.0467590211993,529.1425653493993,410.44008625395566,268.9901498710115,299.1199750692657,529.1430554051468
340.0000000000007,46.835300249594326,25.31963286458472,182.59900895811788,147.6874116951896,47.92614558874103,12.588434739265892,49.02586286007094,13.520598476869791,182.51301823212688,47.87852415042596,182.59721907860865,147.68719182294194,2.0123931741803496,2.234212575800901,2.662364165611959,4.8965767414128605,2.4332107682720814,0.018821953785855387,35.0,19.838604659142845,16.097429708874813,9.0,45.0,3.0,450.0467590211993,529.1425653493991,410.44008625395566,268.9901498710115,299.1199750692657,529.1430554051468
350.00000000000006,46.83613985562857,25.31966815814553,182.6059703729456,147.6890632180623,47.926992201583,12.589158566858488,49.0267140015949,13.521313767682102,182.51997802958087,47.878521798294635,182.60418047282113,147.6887734883383,2.0130721791744683,2.2351191040103173,2.6630605664303517,4.898179670440669,2.4331863115059003,0.01882803751379962,35.0,19.83906109180509,16.097334171288253,9.0,45.0,3.0,450.045280618888,529.141914101078,410.42964244917937,268.98842402806054,299.1185329506077,529.1422940784635
350.0000000000007,46.83613985562857,25.31966815814553,182.60597037294556,147.68906321806242,47.926992201583,12.589158566858488,49.0267140015949,13.521313767682102,182.51997802958087,47.878521798294635,182.60418047282113,147.6887734883383,2.01307216678709,2.2351190902565783,2.663060550043282,4.89817964029986,2.433186311505896,0.01882803739794181,35.0,19.83906109180509,16.097334171288253,9.0,45.0,3.0,450.045280618888,529.1419141010782,410.42964244917937,268.98842402806054,299.1185329506077,529.1422940784635
360.00000000000006,46.83679009741349,25.319695502182924,182.61136196104488,147.6903429113272,47.927647869455846,12.589719135727876,49.027373177625776,13.521867726132882,182.52536836795625,47.87851998490032,182.60957204798663,147.68999801123613,2.013347384025891,2.235542913161155,2.6632682035317647,4.8988111166929205,2.433167348844318,0.018830404411453176,35.0,19.83941458130863,16.097260224144577,9.0,45.0,3.0,450.044135648802,529.1414107328441,410.4215540418516,268.9870874558928,299.1174161618847,529.141703772792
360.0000000000007,46.83679009741349,25.319695502182924,182.6113619610448,147.69034291132726,47.927647869455846,12.589719135727876,49.027373177625776,13.521867726132882,182.52536836795625,47.87851998490032,182.60957204798663,147.68999801123613,2.013347365446444,2.2355428925312566,2.6632681789547594,4.8988110714860165,2.4331673488443184,0.01883040423768361,35.0,19.83941458130863,16.097260224144577,9.0,45.0,3.0,450.044135648802,529.1414107328441,410.4215540418516,268.9870874558928,299.1174161618847,529.141703772792
370.00000000000006,46.83729375948128,25.31971669583072,182.61553817511103,147.69133352641308,47.92815573429337,12.590153335089669,49.02788376000497,13.522296805538533,182.529543636738,47.87851857528568,182.61374827474083,147.69094682232594,2.0116832039497057,2.233786598032083,2.660945782461261,4.894732380493345,2.433152680741733,0.018814679662538965,35.0,19.83968838631523,16.097202968506338,9.0,45.0,3.0,450.04324879062153,529.1410199241022,410.4152888408528,268.98605219222964,299.116551166713,529.1412470776935
370.00000000000074,46.83729375948128,25.31971669583072,182.61553817511103,147.69133352641308,47.92815573429337,12.590153335089669,49.02788376000497,13.522296805538533,182.529543636738,47.87851857528568,182.61374827474083,147.69094682232594,2.0116832039497057,2.233786598032083,2.660945782461261,4.894732380493345,2.433152680741733,0.018814679662538965,35.0,19.83968838631523,16.097202968506338,9.0,45.0,3.0,450.04324879062153,529.1410199241022,410.4152888408528,268.98605219222964,299.116551166713,529.1412470776935
380.00000000000006,46.837683845278384,25.31973309110367,182.6187728027948,147.69210089076586,47.92854907530264,12.590489619811592,49.02827920648685,13.522629125565231,182.53277751584784,47.878517490560114,182.61698289585456,147.69168161585918,2.0117499373912464,2.23393158539394,2.6609403028131453,4.894871888207085,2.433141315045622,0.01881517980179117,35.0,19.839900448126055,16.097158638435587,9.0,45.0,3.0,450.0425618787367,529.1407174120527,410.41043638751137,268.98525040231925,299.1158812561875,529.1408932388186
380.00000000000074,46.837683845278384,25.31973309110367,182.6187728027948,147.69210089076586,47.92854907530264,12.590489619811592,49.02827920648685,13.522629125565231,182.53277751584784,47.878517490560114,182.61698289585456,147.69168161585918,2.0117499373912464,2.23393158539394,2.6609403028131453,4.894871888207085,2.433141315045622,0.01881517980179117,35.0,19.839900448126055,16.097158638435587,9.0,45.0,3.0,450.0425618787367,529.1407174120527,410.41043638751137,268.98525040231925,299.1158812561875,529.1408932388186
390.00000000000006,46.837985944269406,25.319745796183383,182.6212779129824,147.69269521081458,47.928853695234416,12.590750051486566,49.028585457399465,13.522886487212304,182.5352820418859,47.87851665204818,182.6194879965434,147.69225071387564,2.012166390538958,2.234448940381028,2.661418524327026,4.895867464708054,2.433132512166003,0.01881897868048899,35.0,19.8400646778652,16.097124316561064,9.0,45.0,3.0,450.04202991329066,529.1404831795629,410.4066784222599,268.9846294623813,299.1153624608224,529.1406192619048
390.00000000000074,46.837985944269406,25.319745796183383,182.6212779129824,147.69269521081458,47.928853695234416,12.590750051486566,49.028585457399465,13.522886487212304,182.5352820418859,47.87851665204818,182.6194879965434,147.69225071387564,2.012166387440287,2.2344489369400486,2.661418520228528,4.895867457168577,2.433132512166003,0.01881897865150837,35.0,19.8400646778652,16.097124316561064,9.0,45.0,3.0,450.04202991329066,529.1404831795629,410.4066784222599,268.9846294623813,299.1153624608224,529.1406192619048
400.00000000000006,46.83821987563671,25.319755638280355,182.62321775791364,147.6931553876903,47.92908957858228,12.590951716655924,49.02882260362487,13.52308577506284,182.5372214400674,47.87851600205113,182.62142783972047,147.69269140075772,2.012025628654896,2.234335144093497,2.6611761158000844,4.89551125989358,2.433125696896013,0.0188175878262454,35.0,19.84019184976773,16.09709774482451,9.0,45.0,3.0,450.0416179875716,529.140301751458,410.4037684229296,268.9841486304039,299.11496073983915,529.1404071190294
400.00000000000074,46.83821987563671,25.319755638280355,182.62321775791364,147.6931553876903,47.92908957858228,12.590951716655924,49.02882260362487,13.52308577506284,182.5372214400674,47.87851600205113,182.62142783972047,147.69269140075772,2.012025628654896,2.234335144093497,2.6611761158000844,4.89551125989358,2.433125696896013,0.0188175878262454,35.0,19.84019184976773,16.09709774482451,9.0,45.0,3.0,450.0416179875716,529.140301751458,410.4037684229296,268.9841486304039,299.11496073983915,529.1404071190294
410.00000000000006,46.83840095869656,25.31976325523499,182.62471938089809,147.69351159017447,47.92927217267401,12.591107822399124,49.02900617538647,13.523240040653208,182.53872271689443,47.8785154995544,182.6229294610121,147.6930325281141,2.011944380749179,2.234277828688532,2.661025131125549,4.895302959814082,2.433120421545271,0.018816770392157456,35.0,19.840290291830456,16.097077177968572,9.0,45.0,3.0,450.0412991168441,529.1401612873342,410.40151580650576,268.98377643532103,299.11464977986014,529.14024289769
410.00000000000074,46.83840095869656,25.31976325523499,182.62471938089809,147.69351159017447,47.92927217267401,12.591107822399124,49.02900617538647,13.523240040653208,182.53872271689443,47.8785154995544,182.6229294610121,147.6930325281141,2.011944380749179,2.234277828688532,2.661025131125549,4.895302959814082,2.433120421545271,0.018816770392157456,35.0,19.840290291830456,16.097077177968572,9.0,45.0,3.0,450.0412991168441,529.1401612873342,410.40151580650576,268.98377643532103,299.11464977986014,529.14024289769
420.00000000000006,46.838541270236405,25.319769157110784,182.62588292268907,147.69378759966975,47.92941365501802,12.59122878003285,49.02914841534708,13.523359572523988,182.5398859902084,47.87851511062468,182.62409300123895,147.69329684104082,2.0119022793363874,2.234256573919512,2.6609357237775515,4.895192297697063,2.4331163337176145,0.01881633203719913,35.0,19.84036656929697,16.097061244230474,9.0,45.0,3.0,450.04105203977934,529.1400524577164,410.3997703717882,268.983488042321,299.1144088366881,529.1401156352659
420.00000000000074,46.838541270236405,25.319769157110784,182.62588292268907,147.69378759966975,47.92941365501802,12.59122878003285,49.02914841534708,13.523359572523988,182.5398859902084,47.87851511062468,182.62409300123895,147.69329684104082,2.0119022793363874,2.234256573919512,2.6609357237775515,4.895192297697063,2.4331163337176145,0.01881633203719913,35.0,19.84036656929697,16.097061244230474,9.0,45.0,3.0,450.04105203977934,529.1400524577164,410.3997703717882,268.983488042321,299.1144088366881,529.1401156352659
430.00000000000006,46.83864987421584,25.319773725173263,182.6267835382446,147.6940012384647,47.92952316522205,12.591322403507036,49.029258512007935,13.523452092474315,182.54078639743125,47.878514809957096,182.62499361506536,147.69350142634863,2.011912576634419,2.2342877461415767,2.660923240190412,4.895210986331989,2.433113169619342,0.018816393820790936,35.0,19.840425609611486,16.0970489122775,9.0,45.0,3.0,450.0408607962716,529.1399682216546,410.3984193669092,268.9832648195879,299.11422234360384,529.1400171318796
430.00000000000074,46.83864987421584,25.319773725173263,182.6267835382446,147.6940012384647,47.92952316522205,12.591322403507036,49.029258512007935,13.523452092474315,182.54078639743125,47.878514809957096,182.62499361506536,147.69350142634863,2.011912576634419,2.2342877461415767,2.660923240190412,4.895210986331989,2.433113169619342,0.018816393820790936,35.0,19.840425609611486,16.0970489122775,9.0,45.0,3.0,450.0408607962716,529.1399682216546,410.3984193669092,268.9832648195879,299.11422234360384,529.1400171318796
440.00000000000006,46.83873369112794,25.3197772522492,182.62747860633087,147.6941661216111,47.929607681513694,12.591394658843058,49.0293434808748,13.523523496124485,182.54148130364584,47.87851457788776,182.6256886807147,147.6936593336577,2.012011713367025,2.234413073417284,2.6610342106238654,4.895447284041149,2.4331107276949218,0.018817294351108287,35.0,19.840471174948615,16.09703939567322,9.0,45.0,3.0,450.04071320325625,529.1399032170999,410.39737670261815,268.98309253550366,299.11407841576386,529.1399411346431
440.00000000000074,46.83873369112794,25.3197772522492,182.62747860633087,147.6941661216111,47.929607681513694,12.591394658843058,49.0293434808748,13.523523496124485,182.54148130364584,47.87851457788776,182.6256886807147,147.6936593336577,2.012011713367025,2.234413073417284,2.6610342106238654,4.895447284041149,2.4331107276949218,0.018817294351108287,35.0,19.840471174948615,16.09703939567322,9.0,45.0,3.0,450.04071320325625,529.1399032170999,410.39737670261815,268.98309253550366,299.11407841576386,529.1399411346431
450.00000000000006,46.838798884736086,25.319779992294517,182.62801923432508,147.6942943643495,47.92967341914185,12.591450859708177,49.0294095705928,13.523579034602848,182.5420218078304,47.87851439716485,182.62622930893204,147.69378212574048,2.01191357755139,2.2343159378464983,2.660888749202252,4.89520468704875,2.433108828166707,0.018816355814386027,35.0,19.8405066161198,16.097031992868835,9.0,45.0,3.0,450.0405983980598,529.1398526501896,410.39656569883135,268.9829585450024,299.11396646794685,529.1398819774718
450.00000000000074,46.838798884736086,25.319779992294517,182.62801923432508,147.6942943643495,47.92967341914185,12.591450859708177,49.0294095705928,13.523579034602848,182.5420218078304,47.87851439716485,182.62622930893204,147.69378212574048,2.01191357755139,2.2343159378464983,2.660888749202252,4.89520468704875,2.433108828166707,0.018816355814386027,35.0,19.8405066161198,16.097031992868835,9.0,45.0,3.0,450.0405983980598,529.1398526501896,410.39656569883135,268.9829585450024,299.11396646794685,529.1398819774718
460.00000000000006,46.838849091832735,25.319782102004524,182.62843561041237,147.69439313156158,47.929724045147275,12.591494141200656,49.02946046773296,13.523621805963389,182.5424380868204,47.87851425885884,182.62664568343328,147.6938767210582,2.0119834155393055,2.2344026202546314,2.660969047220234,4.8953716674748655,2.4331073654315767,0.018816993011915896,35.0,19.840533910158346,16.09702629360129,9.0,45.0,3.0,450.04050998301216,529.1398137029165,410.3959411383845,268.9828553422017,299.1138802521605,529.1398364560732
460.00000000000074,46.838849091832735,25.319782102004524,182.62843561041237,147.69439313156158,47.929724045147275,12.591494141200656,49.02946046773296,13.523621805963389,182.5424380868204,47.87851425885884,182.62664568343328,147.6938767210582,2.0119834155393055,2.2344026202546314,2.660969047220234,4.8953716674748655,2.4331073654315767,0.018816993011915896,35.0,19.840533910158346,16.09702629360129,9.0,45.0,3.0,450.04050998301216,529.1398137029165,410.3959411383845,268.9828553422017,299.1138802521605,529.1398364560732
