time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,46.83888825822164,25.319783751204735,182.628760394514,147.69447017051783,47.92976353838134,12.591527904972168,49.02950017249563,13.523655171797316,182.54276279656472,47.87851414965194,182.62697046768383,147.69395050356712,2.0119232072392204,2.2343428744503067,2.660880004374784,4.8952228788250896,2.433106224537447,0.018816417468268093,35.0,19.840555202138543,16.097021845527593,9.0,45.0,3.0,450.0404410164476,529.139783320155,410.3954538951573,268.982774841768,299.11381299841406,529.1398009411091
470.00000000000074,46.83888825822164,25.319783751204735,182.628760394514,147.69447017051783,47.92976353838134,12.591527904972168,49.02950017249563,13.523655171797316,182.54276279656472,47.87851414965194,182.62697046768383,147.69395050356712,2.0119232072392204,2.2343428744503067,2.660880004374784,4.8952228788250896,2.433106224537447,0.018816417468268093,35.0,19.840555202138543,16.097021845527593,9.0,45.0,3.0,450.0404410164476,529.139783320155,410.3954538951573,268.982774841768,299.11381299841406,529.1398009411091
480.00000000000006,46.83891841554362,25.3197850204632,182.62901046992897,147.69452948545643,47.9297939473115,12.59155390232644,49.02953074423607,13.523680862696608,182.54301281611157,47.878514065862646,182.62722054459903,147.6940073098168,2.011762332239156,2.234169694595379,2.6606599910331106,4.89482968562849,2.4331053460874714,0.01881490330932045,35.0,19.840571596611937,16.097018422665712,9.0,45.0,3.0,450.04038791254095,529.139759921538,410.3950787576108,268.9827128638629,299.1137612154367,529.1397735881163
480.00000000000074,46.83891841554362,25.3197850204632,182.62901046992897,147.69452948545643,47.9297939473115,12.59155390232644,49.02953074423607,13.523680862696608,182.54301281611157,47.878514065862646,182.62722054459903,147.6940073098168,2.011762332239156,2.234169694595379,2.6606599910331106,4.89482968562849,2.4331053460874714,0.01881490330932045,35.0,19.840571596611937,16.097018422665712,9.0,45.0,3.0,450.04038791254095,529.139759921538,410.3950787576108,268.9827128638629,299.1137612154367,529.1397735881163
490.00000000000006,46.83894193622377,25.31978600700444,182.6292055257926,147.69457575510228,47.92981766428738,12.591574178553005,49.02955458829114,13.523700899990844,182.543207824905,47.87851400085742,182.62741559813105,147.69405162184074,2.0119263869657966,2.234356160464417,2.660871308512083,4.8952274689765005,2.4331046606327558,0.01881643014482414,35.0,19.840584383148094,16.097015752857885,9.0,45.0,3.0,450.0403464892837,529.1397416783993,410.3947861651973,268.98266452298384,299.1137208270667,529.1397522608697
490.00000000000074,46.83894193622377,25.31978600700444,182.6292055257926,147.69457575510228,47.92981766428738,12.591574178553005,49.02955458829114,13.523700899990844,182.543207824905,47.87851400085742,182.62741559813105,147.69405162184074,2.0119263869657966,2.234356160464417,2.660871308512083,4.8952274689765005,2.4331046606327558,0.01881643014482414,35.0,19.840584383148094,16.097015752857885,9.0,45.0,3.0,450.0403464892837,529.1397416783993,410.3947861651973,268.98266452298384,299.1137208270667,529.1397522608697
500.00000000000006,46.83895983548968,25.319786804770786,182.6293538887097,147.69461100255995,47.92983571252987,12.591589608434733,49.02957273226051,13.52371614722682,182.54335616394863,47.878513951380846,182.62756397112088,147.69408535948395,2.011070437134381,2.233408833055043,2.6597349738884386,4.893143806943481,2.433104140258673,0.018808419231664587,35.0,19.840594113807757,16.097013723207397,9.0,45.0,3.0,450.040315045834,529.139727887416,410.3945635253294,268.9826276721191,299.1136901044952,529.1397360857305
500.00000000000074,46.83895983548968,25.319786804770786,182.62935388870972,147.69461100255967,47.92983571252987,12.591589608434733,49.02957273226051,13.52371614722682,182.54335616394863,47.878513951380846,182.62756397112088,147.69408535948395,2.011070449536713,2.2334088468285485,2.6597349902911267,4.893143837119675,2.433104140258687,0.018808419347656837,35.0,19.840594113807757,16.097013723207397,9.0,45.0,3.0,450.040315045834,529.1397278874153,410.3945635253294,268.9826276721191,299.1136901044952,529.1397360857305
510.00000000000006,46.83897369018447,25.319787369135096,182.62946880326805,147.69463823497568,47.929849683122015,12.591601552230829,49.029586778267195,13.523727950747912,182.5434710486851,47.87851391303218,182.6276788822876,147.69411146317557,2.011334278840484,2.2337043622746235,2.6600805868024877,4.89378494907711,2.433103736440237,0.01881088239568201,35.0,19.84060164547401,16.097012145748067,9.0,45.0,3.0,450.0402906173161,529.1397170976899,410.3943911055735,268.98259920509884,299.11366631064163,529.1397235187145
510.00000000000074,46.83897369018447,25.319787369135096,182.6294688032681,147.6946382349759,47.929849683122015,12.591601552230829,49.029586778267195,13.523727950747912,182.5434710486851,47.87851391303218,182.6276788822876,147.69411146317557,2.011334288141041,2.233704372603434,2.660080599102887,4.893784971706321,2.433103736440232,0.018810882482664857,35.0,19.84060164547401,16.097012145748067,9.0,45.0,3.0,450.0402906173161,529.1397170976901,410.3943911055735,268.98259920509884,299.11366631064163,529.1397235187145
520.0000000000001,46.83898447397427,25.319787809369306,182.62955825466412,147.69465943522732,47.92986055693041,12.591610848510015,49.029597710412,13.523737137542412,182.54356047650123,47.87851388405932,182.62776833063867,147.69413175886672,2.0115732723873294,2.2339717372411574,2.6603940754668427,4.894365812708001,2.4331034220291565,0.01881311414273675,35.0,19.840607507920826,16.097010922365655,9.0,45.0,3.0,450.04027160502494,529.1397087021015,410.3942569766818,268.9825770558457,299.1136477914047,529.1397136989689
530.0000000000001,46.83899295568233,25.319788201608677,182.62962850894948,147.69467613094912,47.9298691089956,12.5916181598742,49.029606307607466,13.52374436216826,182.54363072979916,47.8785138556072,182.62783860002872,147.69414773570145,2.0103143798394494,2.2325752034681914,2.658727098785537,4.891302302253728,2.4331031759541824,0.018801337736915148,35.0,19.840612118787877,16.09700996043307,9.0,45.0,3.0,450.0402567293853,529.1397021795809,410.3941514795006,268.9825596029658,299.1136332287452,529.1397060364357
540.0000000000001,46.83899954220782,25.319788502888056,182.62968310125737,147.69468911694815,47.92987575027064,12.591623837657664,49.029612984131774,13.52374997276354,182.5436853059916,47.87851383849386,182.6278931886941,147.69416017143067,2.0106082220631425,2.2329027299018147,2.659114135760579,4.892016865662393,2.433102984450424,0.018804083781491055,35.0,19.840615699372396,16.097009213011177,9.0,45.0,3.0,450.040245171983,529.1396971305311,410.3940695398016,268.98254602925664,299.1136219282286,529.139700121866
550.0000000000001,46.83900457291767,25.31978867669244,182.62972488150143,147.694698989448,47.92988082353471,12.591628174911024,49.029618085358074,13.52375425956194,182.5437270658846,47.878513827588336,182.62793495822945,147.69416964135195,2.0114868611132706,2.2338794254283085,2.660274962611288,4.894154388039596,2.4331028368392595,0.01881229959704166,35.0,19.840618434258943,16.097008639271905,9.0,45.0,3.0,450.04023624908064,529.1396931626577,410.3940069213224,268.9825357245937,299.11361328693005,529.1396955245276
560.0000000000001,46.839008485914064,25.31978882688708,182.62975736100296,147.69470667500923,47.929884769240175,12.591631548187593,49.02962205239373,13.523757593246785,182.5437595354551,47.87851381730764,182.62796743526675,147.69417699845127,2.0116858675870257,2.234101144324253,2.6605372166846943,4.894638361008948,2.433102722384764,0.018814159549776843,35.0,19.8406205615521,16.097008196355773,9.0,45.0,3.0,450.04022933409993,529.1396900950783,410.39395827466586,268.98252771643763,299.1136065635615,529.1396919404453
570.0000000000001,46.839011616238686,25.319788942999025,182.62978335525153,147.69471280472573,47.92988792554604,12.591634246587716,49.02962522544372,13.523760259708354,182.5437855248209,47.87851380944403,182.62799343059348,147.69418284311382,2.011593357678641,2.2339989740581725,2.660414118209243,4.894413092267415,2.4331026315952444,0.018813293369535307,35.0,19.84062226340484,16.097007844465168,9.0,45.0,3.0,450.0402237953885,529.1396876065274,410.3939193788483,268.98252128109164,299.11360118293845,529.1396890021583
580.0000000000001,46.839014016090246,25.31978907608942,182.62980320993424,147.69471756728535,47.92989034522181,12.591636315225344,49.02962765774625,13.523762303685317,182.5438053815948,47.878513799193854,182.6280132918876,147.69418741674912,2.0110440449217863,2.233389365780058,2.659687052123104,4.893076417903162,2.4331025619548097,0.01880815518893389,35.0,19.840623567816863,16.097007569639118,9.0,45.0,3.0,450.0402196239004,529.1396858327621,410.39388948298966,268.98251630971976,299.11359706136847,529.1396869275549
590.0000000000001,46.839015909066646,25.319789132595528,182.62981893898493,147.69472126966525,47.929892254251484,12.591637947299605,49.02962957742688,13.52376391688216,182.54382109902673,47.878513796694726,182.62802901295785,147.6941909690384,2.011701224803332,2.234119548646448,2.6605557438114555,4.894675292457904,2.433102506529724,0.018814300819777967,35.0,19.840624596891477,16.097007353261006,9.0,45.0,3.0,450.0402162512691,529.1396843163997,410.3938659069323,268.9825124212569,299.1135938130052,529.1396851783755
600.0000000000001,46.8390173733251,25.319789202905724,182.6298310352427,147.69472413274735,47.9298937305574,12.59163920942808,49.029631061144315,13.523765163718792,182.54383320063872,47.87851379049033,182.62804111733328,147.6941937041305,2.011028587661466,2.2333728093616134,2.659665803693007,4.893038613054621,2.433102464617131,0.01880800956647933,35.0,19.840625392990088,16.097007187871725,9.0,45.0,3.0,450.04021368758015,529.1396831751615,410.3938477124842,268.98250940514896,299.11359130123685,529.1396838316358
610.0000000000001,46.8390185163221,25.319789250140328,182.62984055401185,147.69472641261837,47.929894883226794,12.591640194872127,49.029632220483016,13.523766137964968,182.5438427097235,47.878513788756095,182.62805062860505,147.69419589792915,2.011646803312356,2.234059584362704,2.660483141924628,4.894542726287332,2.4331024304207034,0.018813791015055325,35.0,19.84062601419936,16.097007055802123,9.0,45.0,3.0,450.0402116733958,529.1396823194169,410.3938334591344,268.98250706587135,299.1135893354168,529.1396828437405
620.0000000000001,46.83901940833103,25.319789285910872,182.62984795584887,147.6947281665323,47.929895782737326,12.591640963884744,49.02963312491743,13.523766898003204,182.5438501079487,47.87851378678931,182.6280580285323,147.69419757873993,2.011803418956738,2.2342336775105043,2.6606900579353403,4.894923735445845,2.4331024042022,0.018815255468785288,35.0,19.840626499195764,16.09700695531592,9.0,45.0,3.0,450.0402100996512,529.1396816241705,410.3938223815405,268.9825052538272,299.1135878044278,529.1396820341765
630.0000000000001,46.83902010187462,25.319789314072068,182.6298537040364,147.69472952746963,47.929896482051454,12.591641561744725,49.029633827938405,13.5237674887843,182.54385585575608,47.87851378461023,182.62806377766304,147.69419888158654,2.0117245883731214,2.234146256720311,2.660585634992952,4.894731891713264,2.4331023838962094,0.01881451799119479,35.0,19.840626876294834,16.097006878319803,9.0,45.0,3.0,450.04020887664416,529.1396810824649,410.3938137811664,268.98250384284603,299.1135866133517,529.1396814004792
640.0000000000001,46.839020642052766,25.319789336981216,182.62985818447092,147.69473059012654,47.92989702672644,12.591642027400098,49.029634375519215,13.523767948941895,182.54386033515644,47.87851378312855,182.62806825809,147.69419989850036,2.0117245611199874,2.234146324397982,2.660585469278435,4.894731793676417,2.4331023681250743,0.01881451756475277,35.0,19.84062716998176,16.097006817957322,9.0,45.0,3.0,450.0402079257384,529.1396806631807,410.39380707333936,268.9825027376496,299.1135856856602,529.1396809091086
650.0000000000001,46.83902106343201,25.319789347618663,182.62986168716256,147.6947314121923,47.929897451683175,12.591642390705545,49.029634802851206,13.523768308048773,182.54386383639337,47.87851378212297,182.62807176014184,147.6942006875609,2.0117768019761253,2.2342044174837654,2.660654458570248,4.8948588760540135,2.433102355711577,0.018815006010350896,35.0,19.84062739906676,16.09700677030679,9.0,45.0,3.0,450.04020717169567,529.1396803216985,410.393801832229,268.9825018780056,299.11358496093175,529.1396805159084
660.0000000000001,46.839021390312574,25.319789364463876,182.6298644018285,147.69473206150445,47.92989778125413,12.59164267246348,49.02963513417179,13.52376858647284,182.54386655037007,47.87851378121599,182.62807447473529,147.6942013071814,2.0117824028404288,2.2342106969368376,2.6606617873705503,4.894872484307388,2.4331023461564896,0.018815058287404412,35.0,19.840627576772025,16.09700673351034,9.0,45.0,3.0,450.0402066013268,529.1396800762524,410.39379777236866,268.9825012072281,299.11358439884174,529.1396802237016
670.0000000000001,46.839021644602155,25.31978937151393,182.62986651614344,147.69473256032398,47.92989803770595,12.591642891710135,49.02963539205184,13.523768803181383,182.54386866338567,47.8785137806787,182.62807658823996,147.69420178680053,2.011849060446816,2.234284770487615,2.660749883450756,4.89503465393837,2.433102338627344,0.01881568161687689,35.0,19.84062771500965,16.097006704652642,9.0,45.0,3.0,450.0402061473533,529.1396798742207,410.3937946077761,268.9825006866368,299.1135839616304,529.1396799917889
680.0000000000001,46.83902184104221,25.319789389642096,182.62986812192617,147.69473294771657,47.92989823565176,12.591643060938624,49.029635590791614,13.523768970191668,182.54387027246057,47.87851377913592,182.62807819766937,147.6942021533705,2.0115474620348017,2.2339498624168868,2.660350960983572,4.8943008234004575,2.433102333290002,0.018812860877266104,35.0,19.840627821817176,16.09700668292794,9.0,45.0,3.0,450.04020581816314,529.1396797342501,410.39379217408407,268.9825002743815,299.1135836258633,529.1396798172992
690.0000000000001,46.83902199166079,25.319789391330342,182.62986938399465,147.69473324618627,47.929898387644,12.591643190880347,49.029635743769006,13.523769098745674,182.5438715319243,47.87851377941263,182.6280794574301,147.69420244289705,2.011737929759939,2.2341614161991865,2.660602825415672,4.894764241614857,2.4331023286909694,0.018814642164349724,35.0,19.840627903684776,16.09700666517176,9.0,45.0,3.0,450.0402055450516,529.139679614782,410.39379028649546,268.9824999640559,299.11358336675937,529.1396796848145
700.0000000000001,46.839022112814725,25.31978938790047,182.62987040502736,147.69473347965862,47.92989850986751,12.59164329537208,49.02963586681984,13.52376920215096,182.54387255022863,47.87851377973664,182.62808047597895,147.6942026683588,2.011943151350236,2.2343893494589286,2.660874209672332,4.89526355913126,2.433102324907141,0.0188165614466872,35.0,19.840627969531848,16.09700665095886,9.0,45.0,3.0,450.0402053172471,529.1396795055363,410.393788775734,268.9824997253215,299.11358315752017,529.139679564104
710.0000000000001,46.83902220588267,25.31978939994872,182.6298711673872,147.69473367405874,47.92989860365391,12.59164337555228,49.029635960996174,13.52376928129172,182.54387331269385,47.87851377947232,182.62808123860768,147.69420285650915,2.011920815809672,2.2343645614986785,2.6608446477410514,4.89520920923973,2.433102322304725,0.01881635252364766,35.0,19.84062802011749,16.09700664096397,9.0,45.0,3.0,450.0402051671532,529.1396794555991,410.3937876207913,268.9824995192846,299.11358299958164,529.1396795041896
720.0000000000001,46.83902227888269,25.31978939492427,182.62987178135432,147.6947338068635,47.92989867733005,12.591643438539734,49.02963603518603,13.5237693436369,182.5438739257548,47.87851377947209,182.6280818518208,147.69420298278368,2.011983078892684,2.2344337217260493,2.6609269754513725,4.895360697177422,2.4331023200610784,0.018816934813261677,35.0,19.840628059807614,16.097006631963495,9.0,45.0,3.0,450.04020502487657,529.1396793779542,410.3937867073116,268.98249938244805,299.11358287312225,529.1396794166059
730.0000000000001,46.839022335145465,25.319789414293098,182.62987221594167,147.69473392327887,47.92989873388864,12.591643486892965,49.02963609167213,13.523769391104793,182.54387436593083,47.87851377775353,182.62808229207465,147.6942030860011,2.01151439570786,2.2339132301066367,2.660307110714629,4.894220340821267,2.433102318961516,0.018812551469552782,35.0,19.84062809044468,16.097006626660402,9.0,45.0,3.0,450.0402049546358,529.139679358304,410.3937860262847,268.9824992574374,299.11358277803225,529.139679373512
740.0000000000001,46.83902237892399,25.319789406536582,182.6298725957172,147.69473400652504,47.92989877813478,12.59164352472004,49.02963613637694,13.523769428672324,182.54387474262515,47.87851377837466,182.6280826688706,147.69420317199365,2.011760743943928,2.2341868231345567,2.660632904974377,4.894819728108934,2.433102317382412,0.018814855409493368,35.0,19.840628114202676,16.09700662115847,9.0,45.0,3.0,450.0402048612663,529.1396793120072,410.3937854686105,268.9824991702365,299.1135827018817,529.139679332932
750.0000000000001,46.83902241660135,25.31978937866802,182.62987292383252,147.69473403445772,47.9298988162717,12.591643557324176,49.0296361748104,13.523769460969731,182.5438750689337,47.87851377943503,182.6280829952856,147.69420319986455,2.0119012528764864,2.2343428730078028,2.660818725542876,4.895161598550679,2.4331023163049843,0.018816169504614344,35.0,19.840628134798635,16.097006617977684,9.0,45.0,3.0,450.04020474496826,529.139679202699,410.39378501526255,268.9824991055371,299.11358263721945,529.1396792243211
760.0000000000001,46.83902244245751,25.319789399436445,182.62987314790809,147.6947341261548,47.92989884222442,12.591643579511754,49.02963620090526,13.523769482898444,182.54387529403516,47.87851377846948,182.6280832204135,147.69420328201028,2.0118142617211507,2.2342462692148355,2.6607036690790102,4.894949938293846,2.4331023153728464,0.01881535591106264,35.0,19.84062814872669,16.097006613876317,9.0,45.0,3.0,450.04020473281327,529.1396792424697,410.3937846776376,268.98249904181125,299.1135825883746,529.139679248551
770.0000000000001,46.83902246376089,25.319789399175026,182.62987332739925,147.69473417052075,47.929898863746295,12.591643597911286,49.02963622262652,13.523769501151833,182.54387547205064,47.87851377853514,182.62808339847237,147.6942033289209,2.011932640580971,2.2343777403234726,2.660860224303177,4.8952379646266495,2.43310231460487,0.01881646303338959,35.0,19.840628160283245,16.09700661080649,9.0,45.0,3.0,450.04020469333693,529.1396792285002,410.393784404452,268.9824990007333,299.11358255181807,529.1396792392586
780.0000000000001,46.83902248276143,25.319789364261513,182.62987347684407,147.69473415447771,47.929898883018325,12.591643614387408,49.029636241810415,13.523769517272967,182.54387562136648,47.87851377901552,182.628083547854,147.69420332518018,2.0119377927405018,2.2343834642252447,2.6608670346269445,4.895250498852189,2.433102313856468,0.01881651121743632,35.0,19.84062817068758,16.097006610339406,9.0,45.0,3.0,450.04020459931286,529.1396791333939,410.3937841900872,268.9824989694108,299.113582522217,529.1396791635642
790.0000000000001,46.83902249434249,25.319789401104856,182.62987358557007,147.69473423335353,47.92989889455384,12.5916436242494,49.02963625354876,13.523769527137231,182.54387573008125,47.87851377883652,182.6280836565573,147.69420338622524,2.0119397278736426,2.2343856167923333,2.6608695903591126,4.895255207151446,2.433102313817866,0.018816529306768224,35.0,19.84062817690005,16.097006607632352,9.0,45.0,3.0,450.04020464057567,529.139679206862,410.3937840226404,268.9824989243832,299.1135824993432,529.1396792089481
800.0000000000001,46.839022503787696,25.31978940237616,182.62987365550745,147.69473424902338,47.929898904095,12.591643632406374,49.02963626314918,13.523769535204906,182.5438758008715,47.87851377823739,182.6280837273662,147.69420340300513,2.0118675918597,2.2343055071019124,2.6607741852150615,4.895079692316974,2.433102313553415,0.0188158546572776,35.0,19.840628182028752,16.097006605812737,9.0,45.0,3.0,450.0402046254256,529.1396791988714,410.3937838994661,268.9824989124232,299.1135824832462,529.1396792022994
810.0000000000001,46.83902251157212,25.319789411552502,182.62987370265753,147.6947342682373,47.929898911879455,12.591643639061488,49.0296362708113,13.52376954164373,182.54387584997312,47.878513777737,182.6280837764681,147.69420341884626,2.0117061394264217,2.234126205532759,2.660560656461332,4.8946868619940895,2.4331023135365406,0.018814344682419108,35.0,19.840628186304055,16.09700660556524,9.0,45.0,3.0,450.04020462672463,529.1396792071116,410.39378381483584,268.9824988952251,299.113582471865,529.1396792043141
820.0000000000001,46.83902251758936,25.31978941975234,182.629873736552,147.69473428432855,47.929898917899706,12.591643644208318,49.029636276728674,13.523769546616393,182.5438758852604,47.87851377746375,182.6280838117536,147.69420343329534,2.0115910660795104,2.2339984106502575,2.660408466197433,4.894406876847691,2.4331023135764087,0.0188132684650018,35.0,19.84062818959586,16.097006605283013,9.0,45.0,3.0,450.0402046296052,529.1396792166269,410.3937837436446,268.98249887591555,299.11358246390694,529.1396792105915
830.0000000000001,46.839022525495096,25.31978938352671,182.62987384453592,147.6947342506249,47.92989892608056,12.591643651202332,49.02963628528748,13.523769553808734,182.54387598946056,47.87851377954996,182.62808391602405,147.69420339424175,2.0118982113913546,2.234339515308759,2.660814676965648,4.895154192274407,2.433102313306944,0.018816141025723515,35.0,19.840628193975647,16.097006605042054,9.0,45.0,3.0,450.040204553684,529.1396791130697,410.3937836473525,268.98249887179446,299.11358244762545,529.1396791003391
840.0000000000001,46.83902252785369,25.319789390672383,182.6298738836481,147.6947342904066,47.92989892842555,12.591643653207145,49.02963628779335,13.523769555914557,182.54387602698185,47.87851377881918,182.62808395354156,147.6942034420802,2.0120301494942487,2.23448604160404,2.6609891680995927,4.8954752097036325,2.433102312574281,0.018817374958570523,35.0,19.840628195078754,16.09700660281061,9.0,45.0,3.0,450.0402045614816,529.1396791574708,410.39378359426814,268.98249886628736,299.11358243805546,529.1396791581792
850.0000000000001,46.83902253050011,25.319789391904862,182.62987390016147,147.6947342943817,47.92989893109751,12.591643655491453,49.0296362904843,13.5237695581759,182.54387604369288,47.87851377840872,182.6280839702567,147.694203446948,2.0120134421818694,2.2344674874920485,2.6609670713668296,4.895434558858878,2.4331023124528266,0.018817218704140735,35.0,19.8406281965394,16.09700660260421,9.0,45.0,3.0,450.04020455872234,529.1396791560179,410.39378356835846,268.9824988718968,299.1135824335836,529.1396791580386
860.0000000000001,46.839022532602215,25.31978939749729,182.6298739071605,147.69473430160417,47.92989893317387,12.59164365726656,49.029636292470336,13.523769559844824,182.5438760516816,47.87851377816452,182.6280839782405,147.6942034526818,2.0119319732751944,2.2343770114483097,2.66085932526863,4.895236336716939,2.433102312474341,0.018816456771172847,35.0,19.840628197724985,16.097006603306284,9.0,45.0,3.0,450.0402045643552,529.139679164126,410.39378355686085,268.982498869878,299.1135824313296,529.139679163342
870.0000000000001,46.83902253405584,25.319789400619182,182.62987391294524,147.69473430662885,47.92989893462378,12.591643658506143,49.02963629388348,13.523769561032395,182.54387605778825,47.87851377813837,182.6280839843457,147.69420345789928,2.011905468182074,2.2343475761581746,2.66082427097876,4.895171847136934,2.433102312485951,0.01881620888347788,35.0,19.840628198530336,16.097006603564296,9.0,45.0,3.0,450.040204566987,529.1396791693402,410.3937835431437,268.9824988653267,299.1135824300038,529.1396791687088
880.0000000000001,46.839022535064665,25.319789394663417,182.629873930391,147.69473430461915,47.92989893569609,12.591643659422855,49.02963629508818,13.52376956204472,182.54387607371245,47.878513778523434,182.62808400028345,147.69420345845845,2.012030211910328,2.2344861119345447,2.660989249048677,4.895475360983223,2.4331023122834723,0.018817375540294647,35.0,19.840628199072913,16.097006603330044,9.0,45.0,3.0,450.0402045550375,529.1396791580216,410.3937835282234,268.982498870033,299.1135824276825,529.1396791621435
890.0000000000001,46.83902253595159,25.31978939526448,182.6298739367961,147.6947343055631,47.9298989365775,12.59164366017643,49.029636295946936,13.523769562766404,182.54387608063368,47.87851377839263,182.62808400720485,147.69420345767958,2.0119874993645728,2.23443867703663,2.66093275993226,4.895371436968889,2.433102312273286,0.018816976074277365,35.0,19.84062819957541,16.097006603566058,9.0,45.0,3.0,450.04020455443185,529.1396791565155,410.3937835239496,268.98249887180344,299.11358242592325,529.1396791576824
900.0000000000001,46.83902253660924,25.319789396287376,182.62987394168803,147.69473430830487,47.92989893722997,12.591643660734237,49.02963629658608,13.523769563303516,182.54387608564275,47.87851377835482,182.62808401221344,147.69420346019967,2.011977833030627,2.2344279420576743,2.660919975703252,4.895347917760926,2.433102312259127,0.018816885670145,35.0,19.840628199936702,16.097006603739544,9.0,45.0,3.0,450.04020455496067,529.1396791585499,410.3937835185061,268.98249886978834,299.1135824247992,529.1396791593127
910.0,46.83902253712274,25.319789399061047,182.62987394142448,147.69473431120173,47.92989893772793,12.591643661159935,49.029636297038,13.523769563683231,182.5438760859086,47.87851377823165,182.62808401247543,147.69420346233954,2.011934375530065,2.2343796799468687,2.660862501387823,4.895242181334692,2.4331023123182085,0.01881647923665348,35.0,19.84062820021916,16.09700660375381,9.0,45.0,3.0,450.0402045587238,529.1396791632378,410.39378351266265,268.982498865713,299.1135824244355,529.1396791625606
920.0,46.839022537484254,25.31978939967007,182.6298739428373,147.69473431241465,47.929898938093,12.591643661472062,49.02963629740032,13.523769563987742,182.54387608731685,47.87851377824585,182.62808401388364,147.69420346396385,2.011934750566236,2.2343800965718668,2.6608629972818445,4.895243093853711,2.4331023123269784,0.01881648274394443,35.0,19.840628200411288,16.097006603607497,9.0,45.0,3.0,450.0402045590948,529.1396791644884,410.3937835060162,268.98249886313204,299.11358242418413,529.1396791644626
930.0,46.83902253777688,25.31978939966524,182.62987394451224,147.69473431256517,47.92989893839039,12.591643661726266,49.02963629769866,13.52376956423842,182.5438760889957,47.878513778263645,182.62808401556316,147.69420346419986,2.0119343755654446,2.2343796801853246,2.6608625012571,4.895242181442424,2.433102312328969,0.018816479236765375,35.0,19.84062820057017,16.097006603498528,9.0,45.0,3.0,450.04020455855,529.1396791639417,410.3937835013999,268.98249886223846,299.1135824238804,529.1396791640489
940.0,46.83902253935806,25.319789399013587,182.6298739513224,147.69473430565978,47.929898939960886,12.591643663068965,49.02963629914991,13.523769565457997,182.5438760972096,47.87851377830401,182.62808402377652,147.69420345252215,2.0118184066486395,2.234250889717817,2.6607091280891257,4.894960017806943,2.433102312629273,0.018815394647748597,35.0,19.840628201473635,16.09700660382714,9.0,45.0,3.0,450.0402045545479,529.1396791498814,410.39378348591976,268.9824988489802,299.11358242228584,529.1396791418135
950.0,46.83902254020622,25.31978939821795,182.62987397122563,147.69473431570162,47.92989894082269,12.591643663805712,49.02963630009339,13.523769566250849,182.54387611612225,47.87851377862131,182.62808404269325,147.6942034625045,2.0118999022566046,2.234341396132145,2.6608169085674427,4.895158304699589,2.433102312500258,0.0188161568273153,35.0,19.840628201849427,16.097006602646502,9.0,45.0,3.0,450.0402045516444,529.1396791564019,410.3937834542272,268.9824988339401,299.11358241918015,529.1396791487008
960.0,46.83902254247803,25.319789373358844,182.6298739848953,147.6947342738888,47.92989894322326,12.591643665858044,49.029636302487056,13.523769568262368,182.5438761302332,47.87851377863564,182.62808405683452,147.69420342826692,2.011860828381733,2.234298001947852,2.6607652321183406,4.895063234066193,2.4331023125509144,0.01881579139764153,35.0,19.840628203153127,16.09700660244374,9.0,45.0,3.0,450.0402045053236,529.1396790841369,410.39378343034525,268.98249884032504,299.11358241630285,529.1396790881512
970.0,46.83902254381371,25.31978939693153,182.6298739880488,147.69473430577187,47.92989894439973,12.591643666863831,49.029636303409326,13.52376956903737,182.54387613659165,47.8785137779534,182.62808406315943,147.69420344602366,2.011598615943895,2.2340067994736375,2.660418445716278,4.894425245189916,2.433102312954875,0.018813339071040144,35.0,19.840628203861055,16.0970066024762,9.0,45.0,3.0,450.04020454285353,529.1396791328975,410.3937834129558,268.9824988094944,299.1135824132873,529.1396791131715
980.0,46.83902254232852,25.31978939942724,182.6298739884646,147.6947343251261,47.929898942986725,12.591643665655797,49.02963630231877,13.52376956812094,182.54387613345904,47.87851377803196,182.62808406003143,147.69420347624057,2.0118916676311245,2.234332252210219,2.6608060167019647,4.895138268912184,2.4331023124500044,0.018816079811317863,35.0,19.840628202874935,16.097006599435588,9.0,45.0,3.0,450.04020454980696,529.1396791631953,410.39378338599573,268.9824988153654,299.11358241412864,529.1396791622406
990.0,46.83902254197313,25.319789397959653,182.62987398224493,147.69473432031697,47.92989894264915,12.5916436653672,49.02963630201487,13.523769567865545,182.54387612648347,47.87851377824444,182.6280840530601,147.6942034726232,2.0119538671549484,2.2344013282567743,2.6608882782078096,4.895289606464584,2.4331023123243303,0.018816661528894336,35.0,19.840628202745847,16.09700660015926,9.0,45.0,3.0,450.0402045479694,529.1396791585249,410.39378340939385,268.9824988347192,299.11358241609724,529.1396791597995
1000.0,46.83902254160581,25.3197893993364,182.62987397456536,147.69473431789822,47.929898942262525,12.591643665036656,49.02963630158991,13.523769567508452,182.54387611962443,47.8785137780784,182.6280840461999,147.69420346865138,2.0101877734393967,2.2343260348346594,2.660798614189831,4.895124649024489,2.4351579059945307,0.018816027461485654,35.0,19.8406282026134,16.097006601650378,9.0,45.0,3.0,450.04020455097645,529.139679158302,410.3937834367912,268.9824988478314,299.1135824170977,529.1396791567473
1010.0,46.71560151395874,25.253952160749748,184.06883301477896,148.80889544219764,47.82888310089071,12.50521344232493,48.94537982234503,13.452918847968816,183.9815358781112,47.9132169402809,184.06701413977527,148.74092759895467,2.051316308720932,2.2782960761569786,2.6881558400438164,4.9664519162007945,2.4211048754823934,0.01901288508841968,35.0,19.781055442716703,16.022815866125484,9.0,45.0,3.0,450.1546369447368,530.2248425916538,410.3957863720568,269.0097827464886,298.9065359583887,530.118829264306
1020.0,46.563980599672576,25.200557535209608,185.57757655400337,150.09166981901433,47.694039131538766,12.389624790147082,48.82636265932815,13.352680657320208,185.48942801458196,47.93819654271164,185.57573951194144,150.01788608399727,2.0901599101264794,2.322222311382059,2.704686473921998,5.026908785304057,2.405035500369859,0.01913969201251374,35.0,19.699748357744735,15.902948793329417,9.0,45.0,3.0,450.34140258255127,531.5467586608383,410.21657686565766,268.9036198884167,298.6670488338126,531.4319463918405
1030.0000000000002,46.393078196523305,25.12818641721668,186.94869217540412,151.31916637314708,47.540469789900555,12.257682483058147,48.68910344639768,13.236847454352189,186.85971103893527,47.965681361858685,186.94683697433993,151.2431802036631,2.1277785747782505,2.364551349529543,2.721192579152525,5.085743928682068,2.390165964149764,0.019256152827458847,35.0,19.607817425398025,15.778269493747077,9.0,45.0,3.0,450.5308870667472,532.8476430172997,410.05305519299935,268.7375700316974,298.46651886983005,532.7297326313438
1040.0000000000002,46.185368656930976,25.035038081420964,188.51406308024897,152.71208189363142,47.35402074128306,12.097057820217856,48.52212084420523,13.095596258980663,188.42405703685037,48.00104330308784,188.51218544196328,152.6230162638421,2.17388166839342,2.4129299536762114,2.743699893690278,5.1566298473664895,2.372083964982985,0.019402744616490452,35.0,19.496451374310368,15.627547876763572,9.0,45.0,3.0,450.7519098822244,534.3224571070964,409.9622183177112,268.55439442879606,298.25320951864563,534.1845635089494
1050.0000000000002,45.96333411210939,24.94104248418904,190.03668397146973,154.12906825000414,47.15240395530673,11.922827807460692,48.339951871564736,12.941077992379917,189.9457473571132,48.03499506889892,190.03478593949595,154.03786218536618,2.2191674861270623,2.4596875460596537,2.7639481606975176,5.223635706757172,2.353871773722483,0.019526190430518234,35.0,19.375736629877448,15.461871213332245,9.0,45.0,3.0,450.99682417397986,535.8563251525942,409.8876906249234,268.3368760647194,298.05033315525105,535.7155862734774
1060.0000000000002,45.73975137683573,24.84523553169112,191.41616263070745,155.47061439801791,46.9484495362901,11.746004527159585,48.15478267452332,12.783561789744113,191.32435957569948,48.068396059025595,191.41424536176848,155.38078068981088,2.262386657751334,2.503518590439108,2.7838691591553206,5.287387749594428,2.3370840397590347,0.019639272511606198,35.0,19.25361066809444,15.295230276927668,9.0,45.0,3.0,451.24079006536215,537.3372583931349,409.8621399049319,268.1120237786782,297.87765401606697,537.199113767281
1070.0000000000002,45.5187671957097,24.75033711734494,192.67065594195245,156.7380989989701,46.74633758466668,11.57020592560042,47.970740426522326,12.626548590633377,192.57803774006052,48.101121198642375,192.6687203598592,156.6501103144738,2.303677244955304,2.544314653923683,2.8038150235923736,5.348129677516057,2.321562054418705,0.019744831985407704,35.0,19.132568783495746,15.133208281408542,9.0,45.0,3.0,451.4808745988299,538.7582884137049,409.89851103985626,267.8960353710577,297.73003533136045,538.6234313696714
1080.0000000000002,45.3024561281287,24.658291628319372,193.82414529862731,157.94218536370806,46.54820218135541,11.397308786232372,47.790008799034034,12.471915389917228,193.73075574191415,48.13286417751755,193.82219221484652,157.8562385571339,2.34322559880278,2.582393959838217,2.8235635267381123,5.405957486576329,2.3070580525146136,0.019843489095319435,35.0,19.013823448252708,14.977482955256733,9.0,45.0,3.0,451.7165959176463,540.1248085101381,409.9867089333184,267.69502256833744,297.6013011803888,539.9935034327069
1090.0000000000002,45.09199503590308,24.56978516657591,194.896242171144,159.0914845688307,46.3552805505133,11.228427642597351,47.613878241829205,12.320793023578632,194.80211894069632,48.163578934419206,194.89427230842833,159.00774793568962,2.3812024471478,2.6180956877546047,2.84292316494604,5.4610188527006445,2.2933870487332326,0.01993577066019864,35.0,18.898072221317307,14.82846453939652,9.0,45.0,3.0,451.94700850079687,541.4412682318639,410.11473301135294,267.5106063185295,297.48706654715164,541.3137351286308
1100.0000000000002,44.88798263236892,24.484869704465208,195.90220835124168,160.19264219992473,46.16822543085156,11.064176224076448,47.44304971893378,12.173815610020768,195.80738423209613,48.19331364328952,195.900222359322,160.1112290623567,2.4179489287910867,2.6519475491001008,2.861990757971813,5.513938307071913,2.280419673639982,0.020023784983912583,35.0,18.78568035629064,14.686017486644118,9.0,45.0,3.0,452.171169995546,542.7111749475647,410.27130150551983,267.34174247004376,297.3841990537606,542.587549716199
1110.0000000000002,44.690667426932,24.403373067357848,196.8536196209525,161.25083886052835,45.987331869644166,10.904858351506675,47.27786061187573,12.031308848024992,196.7581235792844,48.22212720266464,196.85161809478504,161.17179421330286,2.453452716850814,2.6840806246172813,2.8805074506778907,5.564588075295172,2.2680641192212287,0.02010683064936497,35.0,18.676810897951608,14.549747525971156,9.0,45.0,3.0,452.38840632961205,543.9374912346282,410.4465064332989,267.1863626090476,297.29040916760744,543.8178063964978
1120.0000000000002,44.494820785896906,24.32131219586961,197.76192537529465,162.2767852651229,45.80726329916572,10.745797970557588,47.11400427031124,11.88958021581874,197.66577988514376,48.2501277742054,197.7599087934418,162.19684273787766,2.48787210792399,2.7246475652672166,2.8884681374750425,5.61311570274226,2.25619141951237,0.0201845392091885,35.0,18.568678801736556,14.540971388538992,9.0,45.0,3.0,452.6015629535417,545.1317640605649,410.14490421553614,267.04190307493343,297.2036775647095,545.0110205641507
1130.0000000000002,44.302218719129584,24.245464091177325,198.60750251758432,163.28188197249318,45.630656255366794,10.589337559787907,46.95180219602463,11.748915891241891,198.51073274933387,48.27707532718994,198.60547121217556,163.20618649173764,2.5220102440918497,2.7473189957231257,2.9137975853791893,5.6611165811023145,2.2446842134619582,0.020260795817591264,35.0,18.461761042003275,14.437030587064442,9.0,45.0,3.0,452.81843608260175,546.319004061721,410.72122101028776,266.9066536254613,297.1264377386465,546.2050108920818
1140.0000000000002,44.12526496984974,24.17131146483121,199.4810362222023,164.25725052393975,45.469045702892686,10.445764299983296,46.80445030874603,11.620811095142416,199.3836150939356,48.30514382833746,199.47898976236152,164.18651199671103,2.556027364539611,2.7731449176000083,2.935812216156139,5.708957133756147,2.233527392139026,0.02034067798320475,35.0,18.484337404660664,14.398841917428,9.0,45.0,3.0,453.0100220031014,547.4495034837075,411.11457306055314,266.78250022698126,297.048577888336,547.3432785351681
1150.0000000000002,43.963687967969726,24.10479773115111,200.4223928053601,165.23701932870807,45.32404466604753,10.31662027311512,46.672834379910974,11.506129912042866,200.32430108516812,48.33376843003572,200.42033101184984,165.17006003467293,2.591001081737487,2.8016439032917124,2.9563478191395167,5.75799172243123,2.2223038666467887,0.020425977596500357,35.0,18.397819612459216,14.313263439556067,9.0,45.0,3.0,453.1864741574708,548.5598068463889,411.3989835733953,266.6642796811303,296.96237186381217,548.4595219410979
1160.0000000000002,43.8134863627625,24.04109668366891,201.43760713691697,166.22675691295063,45.18995859861368,10.19692057407508,46.552191155287495,11.400795069868138,201.3388272576904,48.36272129806196,201.43552989211983,166.16284657097128,2.627001827233168,2.830911503637098,2.977143907045252,5.80805541068235,2.2109064982263664,0.020515218135896764,35.0,18.37740488403904,14.257246439192215,9.0,45.0,3.0,453.3471901733779,549.6566699304024,411.66586306280806,266.5470596787019,296.8666558806874,549.5611870308328
1170.0000000000002,43.67461004026784,23.98068035211304,202.5208779350145,167.22385735533493,45.067290372242425,10.0871808656089,46.44278013789771,11.3050893357493,202.42139332644305,48.3920352841921,202.51878512977177,167.16217314532423,2.663902250906464,2.8618127281458645,2.99719084528089,5.8590035734267545,2.1994063676447118,0.020607773423257,35.0,18.3636147157838,14.20398812792206,9.0,45.0,3.0,453.4931073081144,550.7391170775795,411.8685719988884,266.4287525811149,296.76283112613976,550.6471730720953
1180.0000000000002,43.55190963286524,23.92439166708448,203.67963749630687,168.21914469747992,44.961063286041,9.991967441792552,46.35057672275981,11.224303378697812,203.57942084605688,48.422126883558974,203.67752880427653,168.16200354187123,2.7018649936613324,2.890707928546432,3.020747568966864,5.9114554975132965,2.1879166839874578,0.020706924402812465,35.0,18.302314028639785,14.134752824152372,9.0,45.0,3.0,453.61722409509696,551.7910129561301,412.1899851881527,266.3089499265095,296.6510955062688,551.7060715176538
1190.0000000000002,43.43462032769132,23.86972073105835,204.8989294694697,169.2296107226918,44.860293926761294,9.901490556528016,46.264086128312826,11.148413517286258,204.7979795387142,48.4521801924875,204.89680511592792,169.17354018734693,2.7407927302857487,2.9218245902373923,3.04283729106554,5.964661881302932,2.1762542695744345,0.02080747915461867,35.0,18.24388521670579,14.070488453307291,9.0,45.0,3.0,453.73434435921274,552.8441935576358,412.42234963672865,266.1846786312952,296.53227625439854,552.7610210165211
1200.0000000000002,43.322016052631675,23.81613032052712,206.1357440655592,170.23573085447083,44.764075531673775,9.8149570834168,46.18202747323059,11.076312850660884,206.03406554613744,48.481956810272486,206.1336042682446,170.1812236945634,2.779646742712476,2.95368328071017,3.0634339501570764,6.017117230867246,2.164705729835128,0.020905146387399594,35.0,18.18784659147866,14.006822226413988,9.0,45.0,3.0,453.8449105913977,553.8860329021925,412.59626501563616,266.0565616628036,296.4127068509459,553.8053542641533
1210.0000000000002,43.213599141750485,23.763419445291333,207.37749378924428,171.23127893959008,44.6718879035545,9.731917549528134,46.103838281325885,11.00752243623674,207.27509237303448,48.51159633814103,207.3753387501696,171.17819902851403,2.8187644627794426,2.986421712156524,3.08336811052626,6.069789822682783,2.1533511944086547,0.021003815379746705,35.0,18.13396884702689,13.94406585655628,9.0,45.0,3.0,453.9494957059368,554.9120858419416,412.72736091638177,265.9269794247672,296.2946619143378,554.8336839040469
1220.0000000000002,43.10891507705631,23.711752821380628,208.61768076422987,172.21434091986214,44.58326025320009,9.65196436773732,46.02902997923168,10.94162490719384,208.51456349815317,48.5410709745467,208.61551069979544,172.16254033147652,2.8574620592175743,3.0191650101448726,3.1021264430857927,6.121291453230667,2.1422126790746567,0.02109885276348271,35.0,18.08201881195293,13.882336271357133,9.0,45.0,3.0,454.0491664617318,555.9219800840223,412.8258106387168,265.7976059367595,296.17901253260413,555.8456220227591
1230.0000000000002,43.0073565711976,23.66116250719,209.8511993905076,173.18401509034285,44.49757900407785,9.57455504014763,45.957003354401614,10.878100880745023,209.7473749894824,48.57032447347052,209.84901454012527,173.13328285792727,2.8953617410953214,3.051365468564762,3.1195110693921126,6.170876537956875,2.1312972573929287,0.021187812571317195,35.0,18.031682449124105,13.821612547892473,9.0,45.0,3.0,454.145037351963,556.9162670994148,412.9011424472589,265.6697536999786,296.0663071067707,556.8416283629404
1240.0000000000002,42.908578156733405,23.611683916571167,211.0735072120744,174.13913723940556,44.41448309525181,9.499375002505815,45.887377304859406,10.816622775579049,210.96898537893807,48.59932213411901,211.07130779349197,174.08940400007282,2.935074132711698,3.085665251187822,3.138498051342484,6.2241633025303065,2.120615364757359,0.021290072855070227,35.0,17.982771890881168,13.761955182644442,9.0,45.0,3.0,454.2377707619484,557.8948424492614,412.9603806372638,265.54434910428336,295.9570243547467,557.8218109035798
1250.0000000000002,42.81235038457238,23.56330869507389,212.28209192209425,175.07907477414506,44.3337389851831,9.426222278701971,45.8199149549432,10.756988853760731,212.17688279944792,48.6280543657868,212.27987818535877,175.03027266571002,2.9734529276699675,3.1186842974251205,3.1558074612574947,6.274491758682615,2.110170199869073,0.02138285646845868,35.0,17.935169729515337,13.70339937865748,9.0,45.0,3.0,454.3277575397568,558.8576180184256,413.00786674569855,265.4219973875729,295.8513820118105,558.7860846854772
1260.0000000000002,42.71846992570398,23.516024919763368,213.47531538173052,176.00361282250873,44.25514093823863,9.35491715524796,45.75441009347136,10.699021785840216,213.36942941511717,48.65650843165736,213.47308756573736,175.95568317109445,3.0115751730537865,3.151509689800692,3.172678824220156,6.3241885140208485,2.099960369778191,0.021474195175714694,35.0,17.88876944804622,13.645947019687355,9.0,45.0,3.0,454.4153358701001,559.8047903033057,413.04680174945514,265.30301911828303,295.74945445869093,559.7346606915165
1270.0000000000002,42.626768833146976,23.46980533390189,214.6520352023337,176.91267527245566,44.178519963873256,9.285314600826553,45.69069417185054,10.642577533272686,214.54548302265903,48.684673825758075,214.64979354647284,176.8655726074403,3.0492769334582706,3.183935735930408,3.1890012510860206,6.372936987016429,2.089983011083451,0.021563047397151536,35.0,17.843482952430236,13.589588693622945,9.0,45.0,3.0,454.5007576430687,560.736571116739,413.07953186397526,265.1875761329275,295.65124659345497,560.6677709938035
1280.0000000000002,42.53710852861458,23.424619791399778,215.8114872829917,177.80629587461152,44.10373747838364,9.217295540672978,45.628629784410855,10.587539632193456,215.70427960323536,48.71254296810878,215.8092320235956,177.7599820141382,3.0866474165866,3.2160317080721006,3.204917917413058,6.420949625485159,2.0802342343933247,0.021650159878445995,35.0,17.799237125942852,13.534308794676974,9.0,45.0,3.0,454.58421870858126,561.6531928548959,413.1077905978969,265.0757236105421,295.5567164448054,561.5856593520209
1290.0000000000002,42.44937388881,23.380437547967347,216.953189574066,178.68458756203648,44.03067912022322,9.15076050520008,45.568104236613394,10.533812688517912,216.84533711486867,48.74011025466888,216.95092094441847,178.63903168688972,3.1237051430731806,3.2477997009806763,3.220485942424312,6.468285643404988,2.0707094130662163,0.02173574732472548,35.0,17.755971070755947,13.48008802528517,9.0,45.0,3.0,454.6658729382231,562.5549015664371,413.1328618058744,264.96745049927296,295.46578945690885,562.4885831816213
1300.0000000000002,42.36346850484971,23.337224575774883,218.0768814634879,179.54771688059685,43.95924979641704,9.085629161327347,45.50902442841698,10.481316911505758,217.96839489017577,48.76737193817348,218.0745996926912,179.50289319089876,3.1605232887166657,3.279304016036072,3.2358093613753587,6.51511337741143,2.06140337603932,0.021820383082152284,35.0,17.71363412515558,13.42690540830614,9.0,45.0,3.0,454.74583646627207,563.441943725024,413.1556722287944,264.86270463089505,295.3783686618272,563.3767967786744
1310.0000000000002,42.27931041039365,23.29495040493606,219.18246909171904,180.39589657678164,43.88936925356176,9.021834122665041,45.451312353423965,10.429986721026069,219.07335897543652,48.79432559359128,219.18017440636888,180.35178280969055,3.1969752055147715,3.3104054001334866,3.25078077784604,6.561186177979526,2.0523106236987707,0.021903244069975326,35.0,17.67218322625496,13.374738963580173,9.0,45.0,3.0,454.8242057753756,564.3145766469772,413.1769008964092,264.7614073987055,295.2943423012762,564.2505630359782
1320.0000000000002,42.196828437229286,23.25358682036608,220.26997948372193,181.22937408227853,43.82096840956664,8.959315794576467,45.39490142721485,10.379766639579428,220.1602562697798,48.82096963288717,220.26767210662808,181.1859491398019,3.233034765899752,3.3410722703828712,3.2653932035969,6.606465473979771,2.0434254353405303,0.021984207245084143,35.0,17.631580730616236,13.323565592919522,9.0,45.0,3.0,454.901062016474,565.1730688924944,413.19705114775775,264.66346214026373,295.21358974928233,565.1101525614673
1330.0000000000002,42.1159608710009,23.213103768189683,221.33952996150015,182.0484077796932,43.753987809975,8.898024468679635,45.33973475441128,10.330609423202077,221.22920394406617,48.847303713749,221.33721011086837,182.00565593378465,3.2687395482784094,3.371341262497616,3.279700540713684,6.6510418032113,2.034742048112794,0.02206357868235306,35.0,17.591794350817565,13.273362749301556,9.0,45.0,3.0,454.9764670996639,566.017676941596,413.2164785941089,264.56876428034434,295.1359869821181,565.9558300123739
1340.0000000000002,42.028476151047705,23.171045041970327,222.34456964754577,182.85297763286184,43.6798676620862,8.830118722509837,45.27556836899592,10.273375950503125,222.23367397466177,48.8725101196095,222.3422378858787,182.8108196760953,3.3034829353930397,3.4047423074423038,3.2891316814443106,6.693873988886613,2.0263080269522247,0.022136680244987553,35.0,17.6095258366463,13.241203651608089,9.0,45.0,3.0,455.06064345520093,566.8635885054043,413.0581276250067,264.4752486637824,295.065454661643,566.8026943199311
