time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,41.949286044275965,23.131399818201828,223.35509576155823,183.63541689870863,43.6142226851298,8.769905880801446,45.221511092470514,10.225111735390612,223.24361888486908,48.898264963043744,223.3527519047508,183.593607663386,3.3381703217067886,3.4330359930167726,3.3037953025747027,6.736831295591475,2.0181209004778906,0.022212670172748437,35.0,17.570656325805544,13.193381365134258,9.0,45.0,3.0,455.13436490859493,567.6763496080663,413.1232964938763,264.3885754143747,294.99675673258685,567.6160422390956
1360.0000000000002,41.871989762058334,23.09322135407916,224.3636539867645,184.4121882798214,43.55037747462567,8.711278204306097,45.16871675139209,10.1779333849949,224.25160295346268,48.92371046313997,224.3612982140658,184.37102422558883,3.372786848643908,3.4612946434054623,3.31809571176504,6.779390355170502,2.0100263252319914,0.022287561479895083,35.0,17.596140892040296,13.171415930140997,9.0,45.0,3.0,455.2070651413244,568.4825390816926,413.18090832555134,264.3043381023715,294.92888124659464,568.4232482567379
1370.0000000000002,41.78751811757748,23.053317719880795,225.30490497598976,185.175844719052,43.47870363737911,8.645385119928562,45.10625310283181,10.122061391921022,225.1923166572957,48.94790542856117,225.3025379225141,185.1358544709968,3.406400267098518,3.492689077075099,3.327452252874976,6.820141329950075,2.002155000932785,0.02235585508833005,35.0,17.551815604160993,13.116975206079928,9.0,45.0,3.0,455.28923011206183,569.2922980499437,413.06078450348525,264.22048115888475,294.8676675988188,569.2347938060145
1380.0000000000002,41.71287256936321,23.01608376083368,226.27074744420648,185.921279423152,43.41715569432406,8.588737098082333,45.05603145063241,10.077097296143792,226.15760123370785,48.9729523103145,226.2683687860482,185.8812472916925,3.4401416924021686,3.5195612020228646,3.3416847490975883,6.861245951120454,1.9944660902410127,0.022427869830733596,35.0,17.515392529951214,13.072215629039022,9.0,45.0,3.0,455.3587715925294,570.0684665291561,413.14044667771645,264.14347218491935,294.8064598511859,570.0109696547221
1390.0000000000002,41.63996799663133,22.980319725349773,227.24005203152913,186.6646044315968,43.35719803796528,8.533494748612952,45.00730078805118,10.033431794926456,227.1263555480464,48.997665930348376,227.23766197378927,186.6251953059548,3.473945690360987,3.5466503284810607,3.3554679650253973,6.902118293506458,1.9868238909599192,0.022499053609008435,35.0,17.479834233853808,13.028022690205034,9.0,45.0,3.0,455.4275608765993,570.841407520522,413.20587359473006,264.0676910143794,294.7452032042239,570.7848835117786
1400.0000000000002,41.55869901825341,22.94110915760677,228.18655979390329,187.40818854416568,43.28801793237447,8.469683764107685,44.9461197284288,9.978559711478452,228.07234118247828,49.02158508459189,228.1841589991946,187.36073211701063,3.507257027342528,3.5715524683372686,3.370087042004429,6.941639510341697,1.9792217839253785,0.022564842698344374,35.0,17.50032775818022,13.018666864992724,9.0,45.0,3.0,455.5051841407532,571.6228362220986,413.3433163476117,263.9920850070228,294.6859765303389,571.5546961481417
1410.0000000000002,41.489164677914914,22.90762197502812,229.07235735724328,188.11076324107296,43.23146898222851,8.417467171434339,44.900111014462446,9.937258747536644,228.9576119563786,49.04529068645104,229.06994540876812,188.073404910572,3.539878595287562,3.602957237062289,3.378130970191604,6.981088207253893,1.9721264499148123,0.022633153943628324,35.0,17.466569831294294,12.958555171268015,9.0,45.0,3.0,455.5716432938274,572.3645861799333,413.17522856605143,263.91936353701453,294.6344311349708,572.3111676696333
1420.0000000000002,41.420742472266966,22.873718874490407,230.00469110656925,188.82003707508656,43.175594116677736,8.365823473595185,44.8552645526576,9.896970905053763,229.88941410432136,49.06951803754527,230.00226816340532,188.78236586262423,3.5729336330107615,3.6290252249619424,3.3915324621588496,7.020557687120792,1.9649280978121224,0.022701804921205306,35.0,17.433454598977733,12.917156810822403,9.0,45.0,3.0,455.6355526147718,573.1022982123583,413.2460560519765,263.85121833178766,294.5795293384902,573.0484847387119
1430.0000000000002,41.353789149828046,22.84088762105506,230.9356347347256,189.52492592848205,43.12104588770906,8.315357516316794,44.81163963166081,9.857751158092128,230.81983355997733,49.09335546289225,230.9332009834152,189.48785525498147,3.606040932506741,3.655316576145805,3.404600706783304,7.059917282929109,1.9578028688713205,0.02277014999084586,35.0,17.401065654180456,12.876122221894718,9.0,45.0,3.0,455.6985714871981,573.834951886659,413.30388039106816,263.78353431728146,294.52489954005364,573.7820651108265
1440.0000000000002,41.2792835341477,22.80257078934727,231.84871370923528,190.225476898258,43.05710829243857,8.256143658216729,44.753472860501766,9.80541305277319,231.7324110447095,49.116587854756176,231.8462697202324,190.1827279936919,3.6383138680867098,3.6696663122413526,3.4276816970526687,7.097348009294022,1.9507245022338668,0.022831910504429512,35.0,17.42557250755482,12.877530358104366,9.0,45.0,3.0,455.7659577391559,574.5676555535161,413.84232722282655,263.7155256839156,294.471926060046,574.5066183751478
1450.0000000000002,41.2124171564551,22.773068640562883,232.668828211342,190.89151147981465,43.00362170974786,8.206558295964157,44.711221302011374,9.767363357454542,232.5520380453933,49.138987974970966,232.66637384447407,190.85732301112083,3.6695999495339753,3.7085328209724047,3.4257911539408457,7.134323974913251,1.9441694116600592,0.02289355106936122,35.0,17.39251470821756,12.812373569431031,9.0,45.0,3.0,455.83377528467145,575.2795689063162,413.2892857153616,263.6492782057519,294.4285167776151,575.2309573125456
1460.0000000000002,41.149978473437805,22.74171513849984,233.56285230318213,191.5610629720536,42.95322319220158,8.159794044769285,44.67155384293863,9.731616407381408,233.44555252157656,49.16252734005724,233.56038744226709,191.52568903704383,3.701765278885937,3.733761409055949,3.438336888273525,7.172098297329474,1.9374805685918448,0.02295913298740817,35.0,17.362627919902195,12.774123006874277,9.0,45.0,3.0,455.89131751453607,575.9747405833684,413.34832907629135,263.58932510348166,294.38007356899857,575.9244674583352
1470.0000000000002,41.08834451553274,22.71151683240197,234.45819329015563,192.23056894778145,42.903485871651625,8.113603310685619,44.632482222429935,9.696383449206962,234.3403931652496,49.185560201744174,234.4557181608997,192.1956297301089,3.733984089028026,3.7591020835043127,3.450549871675571,7.2096519551798846,1.9308202132849983,0.023023626568177136,35.0,17.333074593951892,12.73595297012821,9.0,45.0,3.0,455.9492179456191,576.6702315889219,413.39872992636106,263.5287751884371,294.3312190252059,576.6206344480208
1480.0000000000002,41.02791794509996,22.68170546982492,235.3441289353659,192.89087156734436,42.85481454472144,8.068363375965475,44.594340913828674,9.661967070121475,235.2258350552592,49.20838818632478,235.34164369030344,192.85650247065712,3.765714523100764,3.7840372438624232,3.4622399764743803,7.246277220336803,1.924276834020353,0.023085628078300457,35.0,17.30413017433608,12.698293113494856,9.0,45.0,3.0,456.0056434670622,577.3560561169919,413.4429396521528,263.46911330740875,294.28379179451446,577.3073275288234
1490.0000000000002,40.96861829005287,22.652302408281567,236.21930771034,193.54152929053865,42.80712619268859,8.023999733069047,44.5570440901092,9.628291093018959,236.10052681412893,49.231020250033914,236.2168124951151,193.50768543464343,3.797510784431063,3.809097369447757,3.4739820494300653,7.283079418877822,1.9178561516498656,0.023148694781748913,35.0,17.275751321096493,12.661191827957737,9.0,45.0,3.0,456.0607639394582,578.0319552462183,413.4828346430577,263.410354005011,294.2379215499388,577.9840280310996
1500.0000000000002,40.910393353473545,22.62338331460984,237.08299813901743,194.18253878526724,42.76036766375001,7.980465374771256,44.520538645182334,9.595309067842548,236.96373712235092,49.253420274507214,237.0804931033701,194.14919290332767,3.8288750383782166,3.83377111411046,3.485344272269129,7.319115386379587,1.9115576541457775,0.02320983929233214,35.0,17.24790935764429,12.62465646720176,9.0,45.0,3.0,456.1147827830712,578.6981100901545,413.51940868583125,263.3527389226078,294.1935681201043,578.6509426627568
1510.0000000000002,41.51425082532049,22.683493280928193,197.86182706875576,172.28736510681915,43.47400590080736,8.641063461563192,45.4893936785501,10.4638624553549,197.72051870911343,49.183884047189615,197.858885543811,172.75435728965954,3.2306750786009686,4.072459288289375,3.0727631633067984,7.145222451596172,2.2116809266657618,0.024027533465091417,35.0,17.495991782381907,12.583465507948802,9.0,45.0,3.0,455.18843627595305,560.017488559193,390.5261300639035,262.6410449064492,299.4260627315207,560.7010392271036
1520.0000000000002,41.79122724922984,22.95976386538922,168.7204120637258,154.06618240788458,43.79757479335999,8.937917176634528,45.85949345232208,10.791982500740914,168.56617978808535,49.92754733335414,168.71717581491808,154.23663595146144,2.727439711680864,3.8155987583351783,2.987455486529715,6.803054244864894,2.4943005030429486,0.02437584391692248,35.0,17.63434615173378,12.788678622207383,9.0,45.0,3.0,455.1400446913694,545.2967830323902,388.76481756118574,266.20678442348054,307.822995559014,545.5501777207793
1530.0000000000002,41.77309137955303,23.660304709146143,153.91833230807288,145.12203423574874,43.87728245042049,9.01079215613612,46.02212382633618,10.935537279479547,153.7493203278263,50.570959119061854,153.91476960985318,145.0944734060149,2.5362119090895785,3.6674046063773624,3.0222504934977614,6.689655099875125,2.6376562131499903,0.02503306790016509,35.0,17.6970963337057,12.854938010357216,9.0,45.0,3.0,456.2359814011244,539.1832967096793,392.6808935282789,271.9505657254357,314.70112892762256,539.1443622123268
1540.0000000000002,41.83928823558925,24.50236746981068,144.8929164954263,139.7299553183072,44.01959902569566,9.140662509392598,46.24159419765587,11.128660668339704,144.71111466161994,51.03472534445376,144.88908723675672,139.70785265429765,2.4248295289486097,3.548200011736661,3.0390050456989774,6.587205057435639,2.7165641867994768,0.025544621844889804,35.0,17.732477326143908,12.94276620324854,9.0,45.0,3.0,457.39475367617007,535.9065160969799,397.0044789761416,278.0359906519768,320.34932939312534,535.8759868494892
1550.0000000000002,41.96223371119776,25.228579891667607,138.7960169301431,135.88664341638236,44.20877119746064,9.31280553017507,46.49890631150126,11.35420632511142,138.60247884762612,51.403011795043255,138.79195288648432,135.87419708725923,2.3516716027312903,3.467631201226176,3.0393238516475654,6.5069550528737405,2.766948856854164,0.02602504764496921,35.0,17.856648641477136,13.094914090973134,9.0,45.0,3.0,458.2797296803674,533.5674476409978,400.3253783648445,283.54081400555185,325.2250477679413,533.5514008800475
1560.0000000000002,42.09496148860564,25.82670943913104,134.40679070838274,132.99202773593743,44.40085689409215,9.48703692965364,46.74575063699914,11.569694560658434,134.20347225071248,51.69217065667908,134.40253048970757,132.98417730929629,2.2989193077737786,3.4143997282762943,3.0268723460876883,6.441272074363983,2.8018695795815325,0.026447147883216338,35.0,17.982078785823887,13.249047675203087,9.0,45.0,3.0,458.95515761848816,531.7870390309661,402.6842812079529,288.23442221167994,329.4727850853446,531.7779479979039
1570.0000000000002,42.32441904338141,24.42035389606912,134.43830919612367,130.2313192883721,44.633249893393966,9.697075918316898,46.929943690278215,11.729931683841926,134.22949128246694,51.93366484517247,134.43395437280842,130.08979636944014,2.2951138557931414,3.284801716516096,3.132197335808351,6.416999052324448,2.795939310865635,0.027019670947678667,35.0,18.118197914633473,13.467743001300905,9.0,45.0,3.0,456.4699442815539,527.6861184293898,406.1153664066565,290.1925136867403,330.36335683187104,527.4777742289671
1580.0000000000002,42.3650901513594,24.55734578026028,134.55192568939196,130.53075961764347,44.67465512443332,9.734412023289508,46.97336759309161,11.767638952786513,134.34339760676926,51.90630461770456,134.54757356444978,130.54131437839777,2.301475257381248,3.3053188689985893,3.11077152613626,6.41609039513485,2.7878163688952498,0.02700445478911201,35.0,18.141422573016367,13.49070659331494,9.0,45.0,3.0,456.6104046896055,528.0653050508864,405.6662825632608,290.47152857065294,330.1681187390323,528.0835576656833
1590.0000000000002,42.39085615348471,24.66331659109392,134.685385597034,130.706845465801,44.69967153437822,9.756957534024766,46.999033762244736,11.78991376032826,134.4769552394858,51.90868087025632,134.6810347382862,130.7010896627412,2.303382048093586,3.306648798414192,3.108507974881644,6.415156773295836,2.785103226190981,0.027000588405213168,35.0,18.15674086531516,13.511593880881604,9.0,45.0,3.0,456.72847381562906,528.2491803901481,405.7833752458516,290.6559591973382,330.0699861927084,528.2431627543176
1600.0000000000002,42.400611623409006,24.690624770979355,134.72775149037818,130.75378482522837,44.70934313845502,9.765671352328129,47.008863727356015,11.798442393327376,134.51932541853554,51.91043390651885,134.7234006945561,130.75088873672485,2.304198514233564,3.3077759747872206,3.107129619208484,6.414905593995704,2.784007347617558,0.027002384174959773,35.0,18.16254178519944,13.51900660154712,9.0,45.0,3.0,456.75373495980017,528.294234244308,405.79482999338126,290.726116094783,330.042723651988,528.292469085167
1610.0000000000002,42.404294598454186,24.70218082545108,134.74443801106074,130.77397051051867,44.712982344600654,9.768949802267857,47.012579000598656,11.801665467130988,134.53601690906171,51.911723964429136,134.74008728756343,130.77194768296357,2.3044342981786485,3.3081540204606794,3.1064722956420328,6.414626316102712,2.7836013034403404,0.027001676579288512,35.0,18.164725619976764,13.521796933148494,9.0,45.0,3.0,456.7651620614979,528.3145059201257,405.7978906741607,290.7505051342259,330.03425269919006,528.3140390354631
1620.0000000000002,42.40578131884483,24.706408667008134,134.75096887705308,130.78116205718118,44.71445626723319,9.770277557743155,47.01407922519565,11.802966886581371,134.54254829136394,51.91229135513783,134.74661815665905,130.77931832647175,2.3045897397222594,3.30839514151632,3.106310378966489,6.414705520482809,2.7834479213015526,0.027002344167862093,35.0,18.165609200784218,13.522921143877513,9.0,45.0,3.0,456.76911222075614,528.3213860264461,405.79887016821414,290.76032537907,330.0311752532224,528.3211853300257
1630.0000000000002,42.406381239427326,24.708105198319966,134.75359043459548,130.78404739690194,44.71505126148468,9.77081353788742,47.01468489073099,11.803492282154934,134.54517006577518,51.912509330450575,134.7492397164269,130.7822853624404,2.3046041863656423,3.3084240653771797,3.1061783661809583,6.414602431558137,2.7833857412512804,0.027002049096255663,35.0,18.16596567003984,13.523373943941124,9.0,45.0,3.0,456.7706918126465,528.3241456965053,405.7992197702002,290.7643068601393,330.0299033777575,528.3240664290194
1640.0000000000002,42.40662473970745,24.708801370171106,134.7546584658029,130.7852316567189,44.71529264864333,9.771030981707495,47.01493066106735,11.803705478617417,134.5462382067301,51.912594360388425,134.7503077461684,130.7835009531624,2.304705006202016,3.308571716501663,3.1062528989541134,6.414824615455776,2.7833603859033285,0.027003039613506367,35.0,18.166110345013006,13.523558002313337,9.0,45.0,3.0,456.7713444299833,528.325283032777,405.7993835837837,290.7659301869139,330.02937103647633,528.3252503333312
1650.0000000000002,42.40672309955145,24.709083565216133,134.7550904145873,130.78571209601807,44.7153901398512,9.771118802455476,47.01502992744968,11.80379158820358,134.54667020390804,51.91262817051063,134.75073969520685,130.78399439750956,2.3047181876805127,3.3085917482710205,3.1062458699892503,6.414837618260271,2.783350108724666,0.02700311650807368,35.0,18.166168783103444,13.523632385293126,9.0,45.0,3.0,456.7716095389067,528.3257452182688,405.7994528445058,290.7665873209834,330.029153564788,528.3257318482888
1660.0000000000002,42.4067628342386,24.7091977924415,134.75526504426588,130.7859067061794,44.71542952103024,9.771154277250957,47.0150700277319,11.803826373542734,134.54684484865902,51.91264184394487,134.75091431975363,130.7841943847037,2.3049078793262963,3.308864510842383,3.1064915039227525,6.415356014765136,2.7833459516136005,0.027005307553322252,35.0,18.166192389515967,13.523662435518531,9.0,45.0,3.0,456.7717169816136,528.3259326323155,405.7994809594732,290.7668527330049,330.02906566656014,528.3259272573815
1670.0000000000002,42.406778831054005,24.709243769326008,134.75533533450377,130.7859850262878,44.71544537555465,9.771168559092303,47.01508617155208,11.803840377633776,134.54691515159178,51.91264737015428,134.75098461467115,130.78427487032957,2.3047472426619984,3.3086340861571735,3.106270966200654,6.414905052357828,2.7833442789798366,0.027003412803736616,35.0,18.166201893218272,13.523674532981945,9.0,45.0,3.0,456.77176022199114,528.3260080498634,405.79949222741374,290.7669595332196,330.02903036624286,528.3260058908694
1680.0000000000002,42.40678527866973,24.70926228822236,134.75536366007066,130.78601657241632,44.715451766004485,9.771174315643009,47.015092678487406,11.803846022127914,134.5469434811268,51.91264960156985,134.75101294099574,130.7843072856312,2.304722122747969,3.3085980980612706,3.1062354835460013,6.414833581607272,2.7833436049803386,0.02700311338907573,35.0,18.166205723770872,13.523679408613248,9.0,45.0,3.0,456.7717776315342,528.3260384188611,405.7994967423823,290.7670025707048,330.0290161586525,528.3260375512995
1690.0000000000002,42.40678780559672,24.709269550000673,134.75537475485666,130.78602893838598,44.715454270433206,9.77117657164541,47.01509522850517,11.80384823416142,134.54695458004554,51.91265047604156,134.75102403866796,130.7843199934489,2.304621326992218,3.308453427398901,3.1060989965623587,6.41455242396126,2.7833433409786887,0.027001930424060207,35.0,18.166207224957247,13.523681319348556,9.0,45.0,3.0,456.771784460562,528.3260503285017,405.79949850645534,290.7670194287872,330.0290105933672,528.3260499673545
1700.0000000000002,42.40678886332696,24.709272584304983,134.75537940141166,130.7860341062932,44.71545531882822,9.771177516044986,47.01509629596572,11.803849160138723,134.5469592265822,51.91265084221436,134.7510286846783,130.7843253023376,2.3046407068974,3.308481260654272,3.1061248494829417,6.414606110137214,2.78334323043908,0.027002156652764432,35.0,18.166207853378467,13.52368211918872,9.0,45.0,3.0,456.771787310958,528.3260552999254,405.7994992473904,290.7670264924802,330.02900826376043,528.3260551486393
1710.0000000000002,42.406789301722576,24.70927384209233,134.7553813305197,130.78603625157746,44.7154557533857,9.771177907496622,47.01509673854372,11.80384954405656,134.5469611552038,51.91265099387618,134.75103061308965,130.7843275080616,2.304665272897213,3.308516531894573,3.1061578480464207,6.414674379940994,2.7833431845298104,0.027002444131470384,35.0,18.166208113870997,13.52368245072239,9.0,45.0,3.0,456.7717884926054,528.3260573635033,405.79949955318233,290.76702942110614,330.0290072955931,528.326057302457
1720.0000000000002,42.40678946074746,24.70927429883648,134.7553820297073,130.78603702931832,44.715455910992105,9.771178049469256,47.01509689899377,11.80384968324023,134.54696185413033,51.912651048965195,134.75103131192964,130.78432830602043,2.3046775271424,3.3085341255225904,3.106174323895602,6.4147084494181925,2.783343167914634,0.027002587581973297,35.0,18.166208208342084,13.523682570994424,9.0,45.0,3.0,456.771788921984,528.3260581117275,405.79949966696057,290.7670304835532,330.0290069452192,528.3260580809357
1730.0000000000002,42.40678953848239,24.709274522747023,134.75538237090012,130.7860374104598,44.7154559880268,9.771178118862508,47.01509697742643,11.803849751277312,134.54696219552065,51.91265107584485,134.7510316532798,130.78432869759553,2.304672021041894,3.3085262220136697,3.106166883325824,6.414693105339492,2.7833431597957023,0.027002523008523193,35.0,18.166208254517187,13.523682629772736,9.0,45.0,3.0,456.77178913284985,528.3260584792533,405.79949972141605,290.76703100190485,330.0290067739695,528.3260584638767
1740.0000000000002,42.40678957887525,24.709274638419345,134.7553825486788,130.7860376077996,44.71545602806936,9.771178154933068,47.015097018206845,11.80384978665262,134.54696237319538,51.912651089822816,134.75103183093526,130.78432890049822,2.3046763585447647,3.308532449268792,3.1061727190785047,6.414705168347297,2.7833431555646775,0.02700257379664773,35.0,18.166208278519832,13.523682660318968,9.0,45.0,3.0,456.7717892413952,528.3260586688874,405.7994997495471,290.76703127188944,330.02900668479896,528.3260586618509
1750.0000000000002,42.406789596653034,24.70927468938504,134.75538262696475,130.78603769473642,44.71545604569149,9.77117817080716,47.015097036153605,11.803849802220668,134.5469624514444,51.912651095977424,134.7510319091756,130.7843289898345,2.3046779630112875,3.3085347527929905,3.106174877044092,6.414709629837081,2.7833431537027566,0.027002592581210377,35.0,18.166208289083613,13.523682673765675,9.0,45.0,3.0,456.7717892892524,528.3260587524496,405.7994997621393,290.7670313907315,330.0290066455245,528.3260587490063
1760.0000000000002,42.40678960540141,24.709274714465494,134.7553826655147,130.7860377375314,44.71545605436294,9.77117817861847,47.01509704498508,11.803849809881568,134.5469624899799,51.91265109900439,134.7510319477068,130.78432903379723,2.3046786229768967,3.3085357003153533,3.106175764319021,6.414711464634374,2.783343152785722,0.027002600306732027,35.0,18.166208294282114,13.523682680383672,9.0,45.0,3.0,456.77178931280406,528.3260587935754,405.7994997684247,290.76703144926734,330.0290066261674,528.3260587918778
1770.0000000000002,42.40678960970732,24.70927472682598,134.75538268449117,130.78603775862064,44.71545605863072,9.771178182462904,47.015097049331615,11.80384981365205,134.5469625089508,51.912651100492496,134.75103196667555,130.78432905546185,2.30467889532742,3.3085360913404465,3.106176130298492,6.414712221638937,2.7833431523342926,0.02700260349429757,35.0,18.166208296840523,13.523682683641027,9.0,45.0,3.0,456.7717893244197,528.3260588138535,405.79949977153206,290.7670314780782,330.02900661663085,528.3260588130166
1780.0000000000002,42.406789611826255,24.70927473290999,134.75538269382722,130.78603776900167,44.71545606073087,9.77117818435471,47.015097051470505,11.80384981550742,134.54696251828472,51.91265110122566,134.75103197600842,130.78432906612733,2.3046790081199404,3.308536253285125,3.106176281782052,6.414712535067176,2.7833431521121144,0.027002604814143343,35.0,18.166208298099665,13.523682685243784,9.0,45.0,3.0,456.77178933013766,528.3260588238392,405.7994997730548,290.76703149225,330.02900661194235,528.3260588234266
1790.0000000000002,42.40678961286908,24.70927473590513,134.755382698419,130.78603777410967,44.71545606176442,9.771178185285747,47.01509705252305,11.803849816420438,134.54696252287567,51.91265110158786,134.75103198059887,130.78432907137528,2.3046790536479675,3.3085363186553134,3.1061763428802207,6.414712661535536,2.783343152002874,0.0270026053467433,35.0,18.166208298719084,13.5236826860326,9.0,45.0,3.0,456.77178933295295,528.3260588287528,405.7994997738005,290.7670314992217,330.0290066096383,528.3260588285497
1800.0000000000002,42.40678961338208,24.709274737377317,134.75538270067722,130.7860377766212,44.715456062272885,9.771178185743793,47.01509705304088,11.803849816869672,134.54696252513364,51.91265110176283,134.7510319828566,130.78432907395648,2.304679070813242,3.308536343302879,3.1061763658856374,6.4147127091885165,2.783343151949128,0.027002605547452815,35.0,18.166208299023825,13.523682686420557,9.0,45.0,3.0,456.77178933433703,528.326058831169,405.79949977416805,290.76703150265166,330.02900660849974,528.3260588310695
1810.0,42.4067896136346,24.70927473810224,134.75538270178873,130.78603777785702,44.7154560625232,9.771178185969289,47.01509705329579,11.803849817090793,134.54696252624507,51.912651101851225,134.75103198396783,130.78432907522705,2.3046790800541475,3.3085363565716635,3.1061763782764484,6.414712734848112,2.783343151922653,0.027002605655523294,35.0,18.16620829917377,13.523682686611608,9.0,45.0,3.0,456.7717893350179,528.3260588323577,405.79949977434654,290.76703150434133,330.029006607944,528.3260588323097
1820.0,42.40678961375901,24.709274738463364,134.75538270233125,130.78603777846865,44.715456062646425,9.771178186080249,47.01509705342115,11.803849817199534,134.54696252678843,51.91265110189374,134.75103198451117,130.7843290758538,2.304679052403349,3.3085363168784623,3.106176340978236,6.414712657856699,2.783343151909744,0.027002605331455865,35.0,18.16620829924767,13.523682686705628,9.0,45.0,3.0,456.7717893353593,528.3260588329508,405.7994997744335,290.76703150516647,330.0290066076698,528.3260588329246
1830.0,42.40678961382015,24.70927473863657,134.7553827026013,130.7860377787672,44.71545606270706,9.771178186134877,47.01509705348296,11.803849817253138,134.546962527058,51.91265110191562,134.75103198478075,130.78432907616133,2.3046790708489757,3.308536343359255,3.1061763658230825,6.4147127091823375,2.783343151903292,0.027002605547524147,35.0,18.166208299284108,13.523682686752013,9.0,45.0,3.0,456.7717893355213,528.3260588332362,405.79949977447114,290.76703150557523,330.0290066075369,528.326058833224
1840.0,42.40678961385028,24.70927473872274,134.75538270273594,130.78603777891277,44.71545606273696,9.771178186161821,47.0150970535134,11.803849817279511,134.54696252719242,51.912651101926485,134.7510319849151,130.78432907631122,2.304679078095915,3.3085363537629906,3.106176375582892,6.414712729345883,2.783343151900179,0.02700260563240941,35.0,18.16620829930196,13.523682686774634,9.0,45.0,3.0,456.77178933560145,528.3260588333744,405.7994997744969,290.767031505777,330.0290066074703,528.3260588333686
1850.0,42.40678961386509,24.709274738765032,134.7553827028014,130.7860377789858,44.71545606275163,9.771178186175009,47.01509705352836,11.80384981729253,134.54696252725788,51.91265110193127,134.75103198498056,130.78432907638663,2.304679079414315,3.308536355655795,3.106176377356011,6.414712733011806,2.7833431518986007,0.027002605647844517,35.0,18.166208299310767,13.523682686786003,9.0,45.0,3.0,456.7717893356419,528.3260588334449,405.7994997745084,290.7670315058781,330.0290066074376,528.3260588334425
1860.0,42.40678961387239,24.70927473878584,134.75538270283408,130.78603777902083,44.715456062758875,9.771178186181546,47.015097053535726,11.803849817298897,134.54696252729042,51.91265110193245,134.75103198501313,130.78432907642252,2.304679084025055,3.3085363622749098,3.106176383568378,6.414712745843287,2.7833431518978244,0.027002605701860364,35.0,18.166208299315254,13.523682686791515,9.0,45.0,3.0,456.77178933566086,528.326058833478,405.79949977451406,290.76703150592857,330.02900660741847,528.3260588334771
1870.0,42.406789613876015,24.709274738795894,134.75538270285026,130.78603777903925,44.71545606276245,9.771178186184784,47.01509705353941,11.803849817302137,134.5469625273066,51.91265110193632,134.7510319850293,130.78432907644117,2.3046790860011694,3.308536365111753,3.1061763862307714,6.414712751342524,2.783343151897404,0.027002605725010013,35.0,18.166208299317304,13.523682686794189,9.0,45.0,3.0,456.77178933567006,528.3260588334958,405.7994997745173,290.7670315059528,330.0290066074104,528.3260588334958
1880.0,42.406789613877685,24.709274738800275,134.75538270285804,130.78603777904743,44.71545606276412,9.77117818618626,47.015097053541126,11.803849817303616,134.54696252731435,51.91265110193399,134.7510319850371,130.7843290764498,2.3046790840255444,3.3085363622756128,3.1061763835675964,6.414712745843209,2.783343151897199,0.027002605701861256,35.0,18.166208299318384,13.523682686795496,9.0,45.0,3.0,456.7717893356744,528.3260588335039,405.799499774518,290.76703150596524,330.0290066074078,528.3260588335038
1890.0,42.406789613878566,24.70927473880397,134.75538270286188,130.7860377790518,44.715456062764986,9.771178186187056,47.01509705354199,11.803849817304354,134.54696252731816,51.91265110193547,134.75103198504087,130.78432907645345,2.3046790846841727,3.3085363632211906,3.106176384455147,6.414712747676337,2.7833431518971725,0.027002605709577753,35.0,18.166208299318896,13.523682686796237,9.0,45.0,3.0,456.77178933567785,528.326058833508,405.7994997745183,290.7670315059692,330.02900660740625,528.3260588335071
1900.0,42.406789613879056,24.709274738804535,134.75538270286393,130.7860377790542,44.71545606276548,9.771178186187512,47.01509705354248,11.803849817304751,134.54696252732026,51.91265110193552,134.75103198504297,130.78432907645623,2.3046790840256497,3.3085363622757584,3.106176383567452,6.414712745843209,2.7833431518970726,0.027002605701861464,35.0,18.166208299319123,13.523682686796462,9.0,45.0,3.0,456.7717893356781,528.3260588335102,405.79949977451986,290.7670315059733,330.02900660740494,528.3260588335099
1910.0,42.40678961387923,24.70927473880425,134.7553827028647,130.78603777905448,44.71545606276565,9.771178186187683,47.015097053542654,11.803849817304922,134.546962527321,51.91265110193535,134.75103198504374,130.78432907645652,2.304679084684233,3.3085363632212,3.10617638445513,6.4147127476763295,2.783343151897096,0.02700260570957788,35.0,18.16620829931918,13.523682686796576,9.0,45.0,3.0,456.77178933567865,528.3260588335103,405.7994997745208,290.76703150597285,330.02900660740323,528.3260588335102
1920.0,42.406789613879326,24.70927473880539,134.75538270286532,130.7860377790553,44.71545606276574,9.771178186187742,47.01509705354274,11.80384981730498,134.54696252732165,51.91265110193677,134.75103198504434,130.78432907645742,2.304679084025673,3.3085363622758006,3.106176383567469,6.41471274584327,2.7833431518970695,0.027002605701861547,35.0,18.16620829931924,13.52368268679669,9.0,45.0,3.0,456.7717893356789,528.3260588335114,405.7994997745199,290.7670315059731,330.0290066074063,528.3260588335113
1930.0,42.40678961387936,24.70927473880573,134.755382702865,130.78603777905573,44.71545606276577,9.771178186187742,47.0150970535428,11.803849817305036,134.54696252732128,51.91265110193575,134.751031985044,130.784329076458,2.304679085342849,3.3085363641667263,3.106176385342647,6.4147127495093725,2.7833431518970486,0.027002605717294174,35.0,18.16620829931935,13.52368268679669,9.0,45.0,3.0,456.77178933567967,528.3260588335122,405.79949977452,290.767031505976,330.02900660739954,528.326058833512
1940.0,42.40678961387941,24.709274738806187,134.75538270286566,130.7860377790567,44.7154560627658,9.771178186187795,47.0150970535428,11.803849817305036,134.54696252732197,51.912651101937165,134.7510319850447,130.7843290764581,2.3046790846842566,3.3085363632212803,3.1061763844550314,6.414712747676312,2.78334315189706,0.02700260570957786,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356803,528.3260588335128,405.79949977452014,290.7670315059757,330.0290066074048,528.3260588335124
1950.0,42.40678961387941,24.709274738805505,134.75538270286518,130.7860377790555,44.71545606276583,9.771178186187853,47.01509705354287,11.803849817305093,134.54696252732143,51.91265110193541,134.75103198504416,130.78432907645742,2.3046790853428414,3.3085363641666987,3.106176385342661,6.414712749509359,2.783343151897052,0.027002605717294216,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356794,528.3260588335115,405.7994997745205,290.7670315059761,330.0290066074016,528.3260588335108
1960.0,42.40678961387936,24.70927473880579,134.7553827028655,130.7860377790567,44.71545606276576,9.771178186187742,47.01509705354275,11.80384981730498,134.54696252732182,51.912651101936206,134.75103198504453,130.78432907645907,2.304679084025669,3.308536362275784,3.106176383567491,6.414712745843274,2.783343151897077,0.027002605701861478,35.0,18.16620829931924,13.523682686796748,9.0,45.0,3.0,456.77178933567984,528.3260588335124,405.7994997745212,290.76703150597325,330.0290066074046,528.3260588335132
1970.0,42.40678961387943,24.709274738805163,134.75538270286555,130.7860377790554,44.715456062765824,9.771178186187795,47.01509705354283,11.803849817305093,134.54696252732188,51.9126511019366,134.75103198504456,130.78432907645754,2.304679084684246,3.3085363632212133,3.1061763844550647,6.414712747676278,2.783343151897059,0.02700260570957789,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356791,528.3260588335111,405.7994997745212,290.76703150597564,330.0290066074041,528.3260588335113
1980.0,42.40678961387944,24.70927473880528,134.75538270286592,130.7860377790568,44.715456062765846,9.771178186187853,47.01509705354284,11.803849817305093,134.5469625273222,51.91265110193683,134.75103198504493,130.78432907645873,2.3046790846843126,3.3085363632212785,3.1061763844550487,6.414712747676328,2.7833431518969998,0.02700260570957787,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356792,528.3260588335132,405.7994997745208,290.7670315059758,330.0290066074028,528.3260588335129
1990.0,42.40678961387941,24.709274738805902,134.75538270286583,130.78603777905636,44.71545606276582,9.771178186187795,47.015097053542846,11.803849817305093,134.54696252732214,51.91265110193598,134.75103198504488,130.78432907645936,2.3046790853428387,3.3085363641667054,3.10617638534266,6.4147127495093645,2.7833431518970575,0.027002605717294237,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568,528.326058833512,405.7994997745208,290.76703150597655,330.0290066074046,528.3260588335132
2000.0,42.40678961387945,24.70927473880556,134.75538270286566,130.78603777905653,44.71545606276585,9.771178186187853,47.01509705354287,11.803849817305093,134.546962527322,51.912651101936255,134.7510319850447,130.78432907645924,2.3046790860014883,3.308536365112204,3.106176386230284,6.414712751342488,2.783343151897004,0.027002605725010558,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356794,528.3260588335132,405.7994997745204,290.76703150597626,330.0290066074031,528.3260588335131
2010.0,42.40678961387946,24.70927473880585,134.7553827028655,130.78603777905727,44.71545606276587,9.771178186187853,47.01509705354288,11.803849817305093,134.54696252732177,51.91265110193399,134.75103198504448,130.78432907645896,2.304679086660097,3.3085363660576528,3.106176387117924,6.414712753175577,2.7833431518969847,0.02700260573272688,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356792,528.3260588335136,405.79949977452094,290.7670315059764,330.02900660740085,528.3260588335128
2020.0,42.40678961387943,24.709274738805615,134.75538270286566,130.7860377790576,44.715456062765824,9.771178186187795,47.01509705354284,11.803849817305093,134.54696252732194,51.91265110193535,134.75103198504465,130.7843290764593,2.3046790860014905,3.3085363651121718,3.10617638623032,6.414712751342491,2.7833431518970024,0.027002605725010533,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356796,528.3260588335136,405.79949977452185,290.7670315059763,330.02900660740266,528.3260588335136
2030.0,42.40678961387941,24.70927473880539,134.7553827028661,130.7860377790568,44.7154560627658,9.771178186187795,47.0150970535428,11.803849817305036,134.54696252732236,51.91265110193592,134.75103198504507,130.78432907645936,2.3046790853428925,3.3085363641667302,3.1061763853426982,6.4147127495094285,2.7833431518970206,0.027002605717294237,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356793,528.3260588335129,405.7994997745208,290.7670315059752,330.0290066074044,528.3260588335132
2040.0,42.406789613879454,24.709274738806016,134.7553827028656,130.7860377790564,44.71545606276587,9.771178186187853,47.015097053542895,11.803849817305148,134.54696252732194,51.9126511019378,134.7510319850446,130.78432907645856,2.3046790860014505,3.3085363651122077,3.1061763862302745,6.41471275134248,2.7833431518970464,0.027002605725010564,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568,528.3260588335128,405.79949977451975,290.76703150597604,330.02900660740505,528.3260588335124
2050.0000000000005,42.40678961387944,24.70927473880585,134.75538270286532,130.78603777905727,44.715456062765824,9.771178186187795,47.015097053542846,11.803849817305093,134.54696252732165,51.912651101936554,134.75103198504434,130.78432907645902,2.3046790860014834,3.3085363651121726,3.106176386230323,6.414712751342496,2.783343151897013,0.02700260572501052,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933567967,528.3260588335136,405.7994997745216,290.7670315059759,330.0290066074043,528.3260588335125
2060.0000000000005,42.40678961387942,24.70927473880556,134.75538270286583,130.7860377790568,44.71545606276583,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732214,51.91265110193524,134.75103198504482,130.78432907645907,2.304679085342882,3.3085363641667542,3.106176385342641,6.414712749509395,2.783343151897019,0.02700260571729421,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356795,528.3260588335129,405.79949977451975,290.7670315059761,330.0290066074044,528.3260588335125
2070.0000000000005,42.40678961387946,24.70927473880636,134.75538270286592,130.78603777905602,44.71545606276585,9.771178186187853,47.01509705354289,11.803849817305148,134.54696252732225,51.91265110193632,134.75103198504493,130.78432907645868,2.304679084684256,3.308536363221242,3.106176384455034,6.414712747676276,2.7833431518970464,0.02700260570957789,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568007,528.3260588335123,405.7994997745213,290.76703150597695,330.0290066074044,528.3260588335123
2080.0000000000005,42.40678961387939,24.709274738806126,134.75538270286572,130.78603777905664,44.7154560627658,9.771178186187795,47.01509705354281,11.803849817305036,134.54696252732202,51.91265110193547,134.7510319850447,130.78432907645902,2.304679086660031,3.3085363660576217,3.1061763871179537,6.414712753175575,2.7833431518970637,0.027002605732726937,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356802,528.3260588335124,405.7994997745212,290.7670315059758,330.0290066074021,528.3260588335131
2090.0000000000005,42.40678961387945,24.70927473880704,134.7553827028653,130.78603777905624,44.71545606276585,9.771178186187853,47.01509705354287,11.803849817305093,134.54696252732154,51.91265110193649,134.75103198504422,130.78432907645754,2.304679086660001,3.3085363660575977,3.106176387117942,6.41471275317554,2.783343151897084,0.027002605732726902,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356807,528.3260588335121,405.7994997745216,290.7670315059765,330.02900660740283,528.3260588335111
2100.0000000000005,42.40678961387948,24.709274738806076,134.75538270286566,130.7860377790564,44.71545606276588,9.771178186187853,47.015097053542895,11.803849817305148,134.546962527322,51.91265110193575,134.7510319850447,130.78432907645907,2.304679084025664,3.308536362275787,3.1061763835674383,6.414712745843225,2.7833431518970615,0.02700260570186151,35.0,18.16620829931935,13.523682686796803,9.0,45.0,3.0,456.77178933567967,528.3260588335121,405.7994997745209,290.76703150597507,330.0290066074045,528.3260588335136
2110.0000000000005,42.40678961387941,24.709274738805505,134.7553827028655,130.78603777905562,44.715456062765824,9.771178186187795,47.01509705354287,11.803849817305093,134.54696252732182,51.91265110193712,134.75103198504453,130.7843290764577,2.3046790840256715,3.30853636227575,3.106176383567421,6.414712745843171,2.783343151897029,0.027002605701861533,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356788,528.3260588335113,405.7994997745216,290.7670315059765,330.0290066074039,528.3260588335116
2120.0000000000005,42.40678961387941,24.70927473880585,134.75538270286572,130.78603777905647,44.715456062765824,9.771178186187795,47.01509705354284,11.803849817305093,134.546962527322,51.912651101935865,134.75103198504476,130.78432907645862,2.3046790866600646,3.308536366057621,3.10617638711795,6.414712753175571,2.78334315189702,0.027002605732726927,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356796,528.3260588335129,405.7994997745217,290.7670315059764,330.0290066074044,528.3260588335128
2130.0000000000005,42.40678961387943,24.70927473880539,134.75538270286543,130.7860377790563,44.71545606276583,9.771178186187853,47.01509705354284,11.803849817305093,134.54696252732177,51.91265110193564,134.75103198504442,130.78432907645936,2.304679086001462,3.3085363651121886,3.106176386230276,6.414712751342464,2.7833431518970246,0.02700260572501055,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356794,528.3260588335124,405.79949977452014,290.7670315059763,330.029006607403,528.3260588335136
2140.0000000000005,42.40678961387943,24.709274738805505,134.7553827028654,130.7860377790576,44.715456062765824,9.771178186187795,47.01509705354284,11.803849817305093,134.5469625273217,51.91265110193677,134.7510319850444,130.7843290764593,2.304679086660109,3.308536366057646,3.106176387117934,6.41471275317558,2.783343151896972,0.027002605732726847,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356791,528.3260588335139,405.79949977452134,290.7670315059763,330.02900660740494,528.3260588335138
2150.0000000000005,42.40678961387945,24.70927473880556,134.7553827028656,130.7860377790572,44.715456062765846,9.771178186187853,47.01509705354287,11.803849817305093,134.54696252732188,51.91265110193712,134.75103198504465,130.78432907645902,2.3046790860014865,3.308536365112176,3.106176386230308,6.414712751342483,2.783343151897004,0.027002605725010533,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933567967,528.3260588335136,405.7994997745217,290.7670315059766,330.02900660740306,528.3260588335129
2160.0000000000005,42.406789613879376,24.70927473880579,134.75538270286512,130.78603777905693,44.71545606276582,9.771178186187795,47.01509705354284,11.803849817305093,134.5469625273214,51.91265110193547,134.7510319850441,130.78432907645816,2.3046790846842766,3.3085363632212634,3.1061763844550265,6.4147127476762895,2.783343151897027,0.027002605709577784,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356802,528.3260588335136,405.7994997745212,290.76703150597666,330.02900660740346,528.3260588335124
2170.0000000000005,42.40678961387941,24.70927473880636,134.75538270286535,130.78603777905795,44.7154560627658,9.771178186187795,47.0150970535428,11.803849817305036,134.54696252732165,51.91265110193706,134.75103198504434,130.78432907645913,2.3046790846843055,3.3085363632213,3.1061763844550394,6.4147127476763375,2.7833431518970126,0.02700260570957776,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356802,528.3260588335144,405.7994997745207,290.7670315059755,330.02900660740426,528.3260588335136
2180.0000000000005,42.40678961387942,24.709274738806243,134.7553827028654,130.78603777905596,44.715456062765824,9.771178186187795,47.015097053542846,11.803849817305093,134.5469625273217,51.912651101935296,134.75103198504442,130.784329076458,2.3046790846842384,3.308536363221214,3.1061763844550647,6.414712747676279,2.7833431518970686,0.02700260570957786,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356803,528.3260588335121,405.799499774522,290.7670315059764,330.0290066074038,528.3260588335123
2190.0000000000005,42.40678961387939,24.709274738806076,134.7553827028653,130.78603777905573,44.7154560627658,9.771178186187795,47.0150970535428,11.803849817305036,134.5469625273216,51.91265110193706,134.75103198504434,130.7843290764576,2.3046790846842327,3.308536363221217,3.106176384455052,6.414712747676269,2.783343151897071,0.02700260570957787,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356799,528.3260588335115,405.79949977452134,290.76703150597626,330.02900660740494,528.3260588335113
2200.0000000000005,42.40678961387941,24.70927473880596,134.7553827028653,130.7860377790572,44.715456062765824,9.771178186187795,47.01509705354284,11.803849817305093,134.5469625273216,51.91265110193547,134.75103198504434,130.78432907645873,2.3046790846843,3.3085363632212537,3.1061763844550234,6.414712747676277,2.7833431518969936,0.027002605709577795,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933567967,528.3260588335136,405.7994997745217,290.76703150597734,330.02900660740465,528.3260588335128
2210.0000000000005,42.40678961387943,24.70927473880579,134.75538270286543,130.78603777905693,44.715456062765824,9.771178186187795,47.01509705354284,11.803849817305093,134.54696252732177,51.91265110193564,134.75103198504442,130.7843290764585,2.3046790860014728,3.308536365112149,3.1061763862303327,6.414712751342481,2.7833431518970198,0.02700260572501051,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933567984,528.3260588335132,405.7994997745223,290.7670315059762,330.0290066074057,528.3260588335128
2220.0000000000005,42.40678961387945,24.709274738806016,134.75538270286523,130.78603777905732,44.715456062765846,9.771178186187853,47.015097053542874,11.803849817305093,134.5469625273216,51.91265110193722,134.75103198504422,130.78432907645885,2.304679084684297,3.3085363632212808,3.1061763844550154,6.414712747676297,2.7833431518970047,0.02700260570957779,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568,528.3260588335138,405.79949977452094,290.76703150597683,330.0290066074051,528.3260588335136
2230.0000000000005,42.40678961387944,24.70927473880579,134.7553827028653,130.78603777905698,44.715456062765846,9.771178186187853,47.015097053542846,11.803849817305093,134.5469625273216,51.91265110193604,134.75103198504428,130.78432907645828,2.3046790853428814,3.3085363641667147,3.1061763853426725,6.414712749509388,2.783343151897016,0.027002605717294167,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568,528.3260588335136,405.7994997745216,290.76703150597666,330.0290066074012,528.3260588335128
2240.0000000000005,42.406789613879454,24.70927473880704,134.7553827028655,130.78603777905704,44.715456062765846,9.771178186187853,47.015097053542846,11.803849817305093,134.54696252732182,51.912651101936376,134.75103198504453,130.78432907645902,2.3046790840256595,3.308536362275807,3.106176383567396,6.414712745843201,2.783343151897057,0.027002605701861415,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356812,528.3260588335137,405.7994997745213,290.7670315059767,330.0290066074048,528.3260588335129
2250.0000000000005,42.40678961387945,24.70927473880522,134.75538270286594,130.78603777905658,44.71545606276585,9.771178186187853,47.015097053542895,11.803849817305148,134.5469625273223,51.912651101937165,134.751031985045,130.78432907645856,2.304679084684288,3.3085363632212417,3.1061763844550554,6.414712747676297,2.7833431518970166,0.027002605709577892,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356789,528.3260588335121,405.7994997745212,290.76703150597604,330.0290066074062,528.3260588335125
2260.0000000000005,42.40678961387944,24.70927473880585,134.75538270286555,130.78603777905744,44.715456062765846,9.771178186187853,47.01509705354287,11.803849817305093,134.54696252732182,51.91265110193575,134.75103198504453,130.7843290764594,2.3046790866601,3.30853636605765,3.106176387117915,6.414712753175565,2.783343151896976,0.027002605732726868,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356794,528.3260588335139,405.7994997745213,290.76703150597706,330.0290066074037,528.3260588335137
2270.0000000000005,42.406789613879454,24.70927473880596,134.75538270286532,130.78603777905596,44.71545606276587,9.771178186187853,47.015097053542895,11.803849817305148,134.54696252732165,51.91265110193541,134.75103198504434,130.7843290764589,2.3046790860014488,3.3085363651121558,3.106176386230298,6.414712751342453,2.783343151897036,0.027002605725010558,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356794,528.3260588335121,405.79949977452105,290.76703150597643,330.0290066074063,528.3260588335131
