time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,42.40678961387941,24.70927473880573,134.7553827028659,130.78603777905687,44.715456062765824,9.771178186187795,47.01509705354284,11.803849817305093,134.5469625273222,51.91265110193524,134.75103198504493,130.78432907645885,2.3046790846842486,3.3085363632212155,3.1061763844550687,6.414712747676284,2.7833431518970575,0.027002605709577892,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356803,528.3260588335123,405.7994997745224,290.7670315059767,330.0290066074034,528.3260588335128
2290.0000000000005,42.40678961387942,24.709274738805615,134.7553827028653,130.78603777905693,44.715456062765824,9.771178186187795,47.01509705354282,11.803849817305093,134.5469625273216,51.91265110193559,134.75103198504428,130.7843290764585,2.3046790846842886,3.3085363632212523,3.1061763844550767,6.4147127476763295,2.78334315189703,0.027002605709577795,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356802,528.3260588335138,405.799499774522,290.76703150597564,330.0290066074048,528.3260588335128
2300.0000000000005,42.40678961387948,24.709274738805675,134.75538270286572,130.78603777905664,44.71545606276585,9.771178186187853,47.01509705354287,11.803849817305093,134.54696252732202,51.912651101936085,134.7510319850447,130.78432907645885,2.304679085342874,3.30853636416672,3.106176385342652,6.414712749509372,2.7833431518970184,0.0270026057172942,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933567967,528.3260588335129,405.79949977452094,290.76703150597695,330.0290066074044,528.3260588335131
2310.0000000000005,42.40678961387936,24.70927473880556,134.7553827028656,130.78603777905636,44.71545606276577,9.771178186187742,47.015097053542775,11.803849817305036,134.5469625273219,51.91265110193615,134.75103198504465,130.78432907645902,2.3046790860014528,3.308536365112122,3.1061763862303606,6.414712751342483,2.783343151897044,0.02700260572501061,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356796,528.3260588335122,405.7994997745226,290.7670315059759,330.0290066074035,528.3260588335128
2320.0000000000005,42.40678961387944,24.709274738806528,134.75538270286555,130.78603777905568,44.71545606276583,9.771178186187853,47.015097053542846,11.803849817305093,134.54696252732182,51.912651101937286,134.75103198504453,130.78432907645862,2.304679086001409,3.3085363651121327,3.106176386230312,6.414712751342446,2.783343151897081,0.027002605725010613,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356803,528.3260588335115,405.7994997745216,290.76703150597666,330.0290066074036,528.3260588335125
2330.0000000000005,42.40678961387945,24.709274738806243,134.75538270286594,130.78603777905704,44.71545606276585,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732225,51.91265110193677,134.75103198504496,130.7843290764597,2.304679084684289,3.308536363221276,3.1061763844550314,6.414712747676307,2.783343151897019,0.027002605709577847,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568,528.3260588335132,405.79949977452094,290.7670315059765,330.02900660740534,528.3260588335136
2340.0000000000005,42.40678961387941,24.7092747388063,134.75538270286464,130.7860377790551,44.715456062765824,9.771178186187795,47.015097053542846,11.803849817305093,134.54696252732097,51.91265110193552,134.75103198504368,130.78432907645737,2.304679084684211,3.3085363632212017,3.1061763844550487,6.414712747676251,2.7833431518970895,0.027002605709577816,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568047,528.3260588335116,405.79949977452185,290.7670315059766,330.0290066074005,528.3260588335116
2350.0000000000005,42.40678961387944,24.70927473880585,134.75538270286518,130.78603777905602,44.715456062765846,9.771178186187853,47.01509705354287,11.803849817305093,134.54696252732148,51.912651101936085,134.75103198504416,130.78432907645907,2.304679084684237,3.3085363632212017,3.1061763844550554,6.414712747676257,2.78334315189706,0.027002605709577816,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568,528.3260588335119,405.7994997745221,290.7670315059766,330.029006607404,528.3260588335131
2360.0000000000005,42.40678961387943,24.70927473880573,134.7553827028653,130.7860377790562,44.715456062765824,9.771178186187795,47.01509705354284,11.803849817305093,134.5469625273216,51.91265110193722,134.75103198504434,130.7843290764588,2.304679084684271,3.3085363632212266,3.1061763844550523,6.414712747676279,2.7833431518970286,0.027002605709577847,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933567967,528.3260588335125,405.799499774522,290.7670315059767,330.0290066074033,528.3260588335131
2370.0000000000005,42.40678961387941,24.709274738806076,134.75538270286555,130.7860377790568,44.71545606276583,9.771178186187853,47.01509705354287,11.803849817305093,134.54696252732182,51.91265110193592,134.75103198504453,130.78432907645885,2.304679086660068,3.3085363660576665,3.10617638711791,6.414712753175577,2.7833431518970198,0.027002605732726902,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568,528.3260588335136,405.7994997745204,290.7670315059765,330.0290066074038,528.3260588335132
2380.0000000000005,42.406789613879376,24.709274738806076,134.75538270286518,130.7860377790563,44.7154560627658,9.771178186187795,47.01509705354283,11.803849817305093,134.54696252732148,51.912651101936085,134.75103198504416,130.78432907645924,2.304679084684267,3.3085363632212723,3.106176384455,6.414712747676273,2.7833431518970317,0.027002605709577816,35.0,18.16620829931935,13.52368268679669,9.0,45.0,3.0,456.77178933568,528.3260588335128,405.7994997745204,290.76703150597695,330.02900660740494,528.3260588335132
2390.0000000000005,42.40678961387948,24.709274738806528,134.75538270286523,130.7860377790572,44.71545606276585,9.771178186187853,47.01509705354289,11.803849817305148,134.5469625273215,51.91265110193672,134.75103198504428,130.7843290764589,2.3046790866600646,3.3085363660576474,3.106176387117884,6.414712753175531,2.7833431518970024,0.02700260573272686,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356803,528.3260588335138,405.7994997745213,290.76703150597814,330.02900660740306,528.3260588335132
2400.0000000000005,42.40678961387941,24.70927473880585,134.75538270286577,130.7860377790576,44.7154560627658,9.771178186187795,47.01509705354283,11.803849817305093,134.54696252732214,51.91265110193768,134.75103198504482,130.78432907645947,2.3046790846842864,3.3085363632212923,3.1061763844550274,6.41471274767632,2.783343151897028,0.027002605709577816,35.0,18.16620829931935,13.52368268679669,9.0,45.0,3.0,456.77178933568047,528.3260588335139,405.7994997745208,290.7670315059763,330.0290066074079,528.3260588335138
2410.0000000000005,42.40678961387948,24.709274738806076,134.7553827028656,130.78603777905613,44.71545606276588,9.771178186187853,47.01509705354293,11.803849817305148,134.54696252732197,51.91265110193734,134.75103198504465,130.78432907645873,2.3046790846842384,3.308536363221248,3.1061763844550323,6.41471274767628,2.7833431518970686,0.02700260570957786,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356803,528.3260588335121,405.7994997745208,290.7670315059763,330.0290066074055,528.3260588335131
2420.0000000000005,42.40678961387943,24.70927473880556,134.75538270286523,130.7860377790567,44.71545606276583,9.771178186187853,47.015097053542846,11.803849817305093,134.54696252732148,51.91265110193416,134.75103198504422,130.78432907645913,2.3046790860014967,3.3085363651122046,3.106176386230284,6.414712751342488,2.7833431518969936,0.02700260572501051,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933567967,528.3260588335139,405.7994997745208,290.76703150597655,330.0290066074026,528.3260588335136
2430.0000000000005,42.40678961387944,24.709274738806187,134.7553827028653,130.78603777905658,44.715456062765846,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732165,51.912651101937456,134.75103198504434,130.78432907645885,2.3046790833671045,3.3085363613303405,3.106176382679772,6.414712744010112,2.7833431518970118,0.02700260569414508,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933567967,528.3260588335132,405.7994997745213,290.7670315059765,330.0290066074047,528.3260588335136
2440.0000000000005,42.40678961387941,24.70927473880641,134.75538270286535,130.7860377790567,44.7154560627658,9.771178186187795,47.0150970535428,11.803849817305036,134.54696252732165,51.9126511019378,134.7510319850444,130.7843290764585,2.3046790853428467,3.3085363641667,3.106176385342687,6.414712749509388,2.7833431518970575,0.027002605717294164,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568047,528.3260588335129,405.7994997745216,290.76703150597604,330.0290066074052,528.3260588335128
2450.0000000000005,42.40678961387946,24.709274738805615,134.7553827028654,130.78603777905596,44.71545606276585,9.771178186187853,47.01509705354288,11.803849817305093,134.5469625273217,51.912651101936206,134.7510319850444,130.7843290764594,2.304679084684238,3.308536363221224,3.1061763844550314,6.414712747676255,2.7833431518970584,0.027002605709577823,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356803,528.3260588335122,405.7994997745216,290.76703150597706,330.0290066074037,528.3260588335136
2460.0000000000005,42.40678961387941,24.709274738806016,134.7553827028656,130.7860377790567,44.715456062765846,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732188,51.91265110193559,134.75103198504465,130.78432907645896,2.3046790846842824,3.3085363632212297,3.1061763844550234,6.414712747676253,2.783343151897004,0.02700260570957784,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568,528.3260588335132,405.7994997745225,290.76703150597825,330.02900660740363,528.3260588335128
2470.0000000000005,42.40678961387941,24.70927473880641,134.75538270286518,130.78603777905676,44.715456062765824,9.771178186187795,47.01509705354282,11.803849817305093,134.54696252732143,51.91265110193461,134.75103198504416,130.78432907645868,2.304679085342848,3.3085363641666694,3.1061763853427085,6.414712749509378,2.783343151897052,0.027002605717294164,35.0,18.16620829931935,13.523682686796803,9.0,45.0,3.0,456.7717893356802,528.3260588335128,405.7994997745225,290.7670315059761,330.0290066074007,528.3260588335124
2480.0000000000005,42.40678961387942,24.709274738804936,134.75538270286523,130.78603777905687,44.715456062765824,9.771178186187795,47.01509705354284,11.803849817305093,134.5469625273215,51.912651101936206,134.75103198504422,130.78432907645907,2.3046790860015096,3.308536365112159,3.106176386230311,6.41471275134247,2.78334315189697,0.02700260572501051,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356791,528.3260588335137,405.7994997745223,290.767031505977,330.02900660740534,528.3260588335136
2490.0000000000005,42.40678961387946,24.70927473880664,134.7553827028656,130.7860377790572,44.71545606276585,9.771178186187853,47.01509705354288,11.803849817305093,134.54696252732194,51.912651101936206,134.7510319850446,130.78432907645953,2.3046790860014488,3.3085363651121944,3.106176386230264,6.414712751342457,2.783343151897038,0.027002605725010485,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356812,528.326058833514,405.7994997745212,290.7670315059776,330.0290066074034,528.3260588335136
2500.0000000000005,42.40678961387946,24.709274738805902,134.75538270286566,130.7860377790558,44.71545606276587,9.771178186187853,47.01509705354292,11.803849817305148,134.54696252732194,51.91265110193665,134.75103198504465,130.78432907645754,2.304679086001418,3.3085363651121518,3.106176386230307,6.414712751342457,2.7833431518970757,0.027002605725010637,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568007,528.3260588335115,405.79949977452094,290.7670315059764,330.0290066074052,528.3260588335114
2510.0000000000005,42.40678961387942,24.70927473880664,134.75538270286555,130.78603777905766,44.715456062765824,9.771178186187795,47.01509705354284,11.803849817305093,134.54696252732182,51.9126511019366,134.75103198504453,130.78432907645868,2.3046790860014608,3.3085363651121917,3.1061763862303007,6.414712751342492,2.783343151897038,0.027002605725010495,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356808,528.3260588335139,405.7994997745213,290.7670315059763,330.0290066074052,528.3260588335132
2520.0000000000005,42.40678961387944,24.709274738805675,134.7553827028655,130.78603777905636,44.715456062765846,9.771178186187853,47.01509705354284,11.803849817305093,134.54696252732177,51.91265110193575,134.75103198504453,130.7843290764584,2.304679084684264,3.3085363632212657,3.1061763844550208,6.414712747676287,2.783343151897041,0.02700260570957784,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568,528.3260588335128,405.79949977452065,290.7670315059765,330.0290066074045,528.326058833512
2530.0000000000005,42.40678961387943,24.709274738805675,134.75538270286566,130.78603777905676,44.71545606276583,9.771178186187853,47.015097053542846,11.803849817305093,134.54696252732194,51.912651101936376,134.75103198504465,130.78432907645885,2.30467908534289,3.308536364166732,3.1061763853426774,6.414712749509409,2.7833431518970158,0.027002605717294213,35.0,18.16620829931935,13.523682686796803,9.0,45.0,3.0,456.7717893356796,528.3260588335132,405.79949977452094,290.767031505976,330.02900660740363,528.3260588335131
2540.0000000000005,42.40678961387944,24.709274738805615,134.75538270286543,130.78603777905545,44.715456062765846,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732177,51.91265110193598,134.75103198504445,130.78432907645856,2.3046790846842584,3.308536363221225,3.1061763844550465,6.414712747676272,2.7833431518970406,0.02700260570957789,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356794,528.3260588335118,405.79949977452134,290.76703150597655,330.0290066074025,528.3260588335128
2550.0000000000005,42.406789613879376,24.7092747388063,134.75538270286538,130.78603777905664,44.7154560627658,9.771178186187795,47.0150970535428,11.803849817305036,134.5469625273217,51.91265110193632,134.7510319850444,130.78432907645936,2.3046790846842646,3.3085363632212608,3.1061763844550594,6.414712747676321,2.783343151897055,0.02700260570957783,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568047,528.3260588335132,405.7994997745213,290.7670315059757,330.0290066074029,528.3260588335137
2560.0000000000005,42.40678961387941,24.709274738806076,134.75538270286535,130.78603777905732,44.715456062765824,9.771178186187795,47.015097053542846,11.803849817305093,134.54696252732165,51.912651101935126,134.7510319850444,130.78432907645902,2.3046790846842926,3.3085363632212528,3.1061763844550363,6.414712747676289,2.7833431518970078,0.02700260570957777,35.0,18.16620829931935,13.523682686796803,9.0,45.0,3.0,456.77178933568,528.3260588335137,405.79949977452173,290.76703150597683,330.0290066074031,528.3260588335132
2570.0000000000005,42.40678961387942,24.7092747388063,134.7553827028655,130.78603777905613,44.71545606276583,9.771178186187853,47.01509705354284,11.803849817305093,134.54696252732182,51.91265110193598,134.75103198504448,130.78432907645885,2.3046790853428325,3.3085363641667067,3.10617638534266,6.414712749509366,2.7833431518970655,0.027002605717294192,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356803,528.3260588335122,405.7994997745208,290.7670315059764,330.0290066074051,528.3260588335131
2580.0000000000005,42.40678961387939,24.709274738806016,134.7553827028656,130.7860377790568,44.7154560627658,9.771178186187795,47.0150970535428,11.803849817305036,134.54696252732188,51.9126511019374,134.7510319850446,130.7843290764585,2.3046790860014847,3.3085363651122006,3.106176386230319,6.41471275134252,2.783343151897022,0.02700260572501055,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568,528.3260588335137,405.79949977452094,290.7670315059755,330.02900660740306,528.3260588335125
2590.0000000000005,42.40678961387944,24.70927473880522,134.75538270286577,130.78603777905624,44.715456062765846,9.771178186187853,47.01509705354288,11.803849817305093,134.54696252732214,51.91265110193615,134.75103198504482,130.7843290764581,2.3046790833670734,3.3085363613303214,3.1061763826797457,6.414712744010068,2.78334315189703,0.027002605694145167,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933567967,528.3260588335121,405.7994997745212,290.76703150597774,330.0290066074021,528.3260588335119
2600.0000000000005,42.40678961387945,24.709274738805448,134.75538270286518,130.78603777905585,44.71545606276583,9.771178186187853,47.015097053542846,11.803849817305093,134.54696252732148,51.91265110193524,134.75103198504416,130.78432907645868,2.3046790866600326,3.3085363660576284,3.1061763871179315,6.41471275317556,2.7833431518970535,0.02700260573272692,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933567967,528.3260588335121,405.7994997745205,290.76703150597587,330.0290066074024,528.3260588335121
2610.0000000000005,42.40678961387943,24.70927473880522,134.75538270286555,130.7860377790567,44.71545606276585,9.771178186187853,47.01509705354292,11.803849817305148,134.54696252732188,51.912651101936376,134.75103198504453,130.78432907645868,2.3046790860014577,3.308536365112204,3.106176386230262,6.414712751342465,2.7833431518970317,0.027002605725010575,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356795,528.3260588335123,405.7994997745196,290.7670315059764,330.02900660740613,528.3260588335125
2620.0000000000005,42.40678961387942,24.70927473880477,134.755382702866,130.78603777905585,44.715456062765824,9.771178186187795,47.01509705354284,11.803849817305093,134.54696252732236,51.91265110193643,134.75103198504505,130.784329076458,2.30467908468426,3.3085363632212315,3.106176384455038,6.414712747676269,2.7833431518970384,0.02700260570957795,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933567893,528.3260588335112,405.7994997745209,290.7670315059766,330.02900660740323,528.3260588335113
2630.0000000000005,42.40678961387945,24.70927473880573,134.75538270286572,130.78603777905624,44.71545606276587,9.771178186187853,47.015097053542895,11.803849817305148,134.546962527322,51.91265110193632,134.7510319850447,130.78432907645845,2.3046790860014643,3.308536365112198,3.1061763862302785,6.414712751342476,2.7833431518970277,0.027002605725010613,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356791,528.326058833512,405.7994997745196,290.767031505976,330.0290066074044,528.3260588335123
2640.0000000000005,42.40678961387941,24.70927473880539,134.7553827028656,130.78603777905676,44.715456062765824,9.771178186187795,47.01509705354284,11.803849817305093,134.5469625273219,51.91265110193672,134.7510319850446,130.7843290764585,2.3046790860014714,3.30853636511217,3.1061763862303184,6.414712751342488,2.7833431518970246,0.027002605725010585,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356793,528.3260588335125,405.7994997745211,290.76703150597587,330.02900660740386,528.3260588335129
2650.0000000000005,42.40678961387942,24.709274738805615,134.75538270286535,130.78603777905647,44.71545606276583,9.771178186187853,47.015097053542846,11.803849817305093,134.54696252732165,51.912651101936376,134.7510319850444,130.78432907645788,2.30467908336708,3.308536361330358,3.1061763826797386,6.414712744010097,2.7833431518970344,0.027002605694145133,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356794,528.3260588335121,405.7994997745197,290.7670315059763,330.02900660740164,528.3260588335116
2660.0000000000005,42.40678961387946,24.709274738806016,134.7553827028653,130.7860377790555,44.71545606276585,9.771178186187853,47.015097053542895,11.803849817305148,134.5469625273216,51.912651101936085,134.75103198504428,130.78432907645885,2.3046790846842278,3.308536363221245,3.1061763844550514,6.414712747676296,2.7833431518970886,0.027002605709577875,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568007,528.3260588335115,405.7994997745204,290.7670315059753,330.02900660740306,528.3260588335128
2670.0000000000005,42.406789613879376,24.70927473880556,134.7553827028656,130.7860377790572,44.7154560627658,9.771178186187795,47.01509705354284,11.803849817305093,134.54696252732188,51.91265110193592,134.75103198504456,130.78432907645913,2.3046790860014714,3.3085363651121886,3.1061763862303007,6.414712751342488,2.7833431518970246,0.027002605725010564,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568,528.3260588335132,405.79949977452094,290.7670315059763,330.0290066074026,528.3260588335136
2680.0000000000005,42.406789613879376,24.70927473880539,134.75538270286586,130.78603777905784,44.71545606276578,9.771178186187795,47.01509705354283,11.803849817305093,134.5469625273222,51.91265110193604,134.75103198504488,130.7843290764592,2.3046790846843237,3.3085363632213265,3.1061763844549963,6.4147127476763215,2.7833431518969847,0.02700260570957781,35.0,18.16620829931935,13.52368268679669,9.0,45.0,3.0,456.7717893356796,528.326058833514,405.7994997745197,290.7670315059764,330.02900660740374,528.3260588335132
2690.0000000000005,42.40678961387944,24.70927473880579,134.75538270286577,130.7860377790563,44.715456062765846,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732208,51.91265110193689,134.75103198504482,130.78432907645907,2.3046790860014434,3.308536365112173,3.106176386230299,6.414712751342472,2.7833431518970517,0.027002605725010603,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568,528.3260588335123,405.7994997745208,290.7670315059764,330.0290066074048,528.3260588335128
2700.0000000000005,42.40678961387941,24.70927473880641,134.75538270286577,130.78603777905613,44.715456062765846,9.771178186187853,47.01509705354287,11.803849817305093,134.54696252732202,51.9126511019366,134.75103198504476,130.7843290764584,2.3046790860014195,3.30853636511215,3.1061763862303047,6.4147127513424556,2.783343151897072,0.0270026057250106,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356803,528.3260588335119,405.7994997745212,290.76703150597655,330.0290066074061,528.3260588335121
2710.0000000000005,42.40678961387945,24.709274738806243,134.75538270286583,130.7860377790567,44.715456062765846,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732214,51.91265110193722,134.75103198504482,130.7843290764589,2.3046790853428663,3.3085363641667245,3.1061763853426494,6.4147127495093725,2.783343151897028,0.027002605717294213,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568,528.3260588335129,405.7994997745209,290.76703150597695,330.0290066074068,528.3260588335128
2720.0000000000005,42.40678961387941,24.709274738806187,134.7553827028655,130.7860377790562,44.715456062765824,9.771178186187795,47.01509705354283,11.803849817305093,134.54696252732182,51.91265110193547,134.75103198504453,130.7843290764589,2.3046790853428507,3.3085363641666894,3.1061763853426974,6.414712749509387,2.7833431518970526,0.02700260571729419,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568,528.3260588335124,405.7994997745216,290.7670315059758,330.02900660740306,528.3260588335128
2730.0000000000005,42.40678961387945,24.709274738806528,134.75538270286566,130.7860377790564,44.71545606276585,9.771178186187853,47.015097053542895,11.803849817305148,134.54696252732194,51.91265110193598,134.75103198504465,130.78432907645907,2.3046790860014563,3.308536365112213,3.1061763862303176,6.414712751342531,2.7833431518970606,0.027002605725010564,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356804,528.3260588335132,405.7994997745201,290.7670315059748,330.0290066074048,528.3260588335131
2740.0000000000005,42.40678961387948,24.70927473880573,134.75538270286566,130.7860377790562,44.71545606276587,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732197,51.91265110193535,134.75103198504465,130.78432907645845,2.304679084684264,3.308536363221231,3.1061763844550323,6.414712747676264,2.7833431518970317,0.02700260570957786,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356794,528.326058833512,405.7994997745213,290.76703150597683,330.0290066074012,528.3260588335125
2750.0000000000005,42.40678961387946,24.709274738805615,134.75538270286572,130.78603777905664,44.71545606276589,9.771178186187853,47.01509705354293,11.803849817305148,134.54696252732197,51.912651101935005,134.7510319850447,130.78432907645862,2.3046790860014585,3.30853636511215,3.1061763862303247,6.414712751342473,2.783343151897033,0.02700260572501057,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356798,528.3260588335128,405.7994997745219,290.7670315059764,330.02900660740494,528.3260588335128
2760.0000000000005,42.40678961387941,24.709274738805902,134.75538270286535,130.78603777905738,44.71545606276583,9.771178186187853,47.015097053542846,11.803849817305093,134.54696252732165,51.912651101936376,134.75103198504434,130.7843290764593,2.3046790853428947,3.308536364166762,3.1061763853426334,6.414712749509396,2.7833431518970038,0.02700260571729413,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933567967,528.3260588335137,405.7994997745199,290.7670315059762,330.0290066074044,528.3260588335137
2770.0000000000005,42.40678961387942,24.709274738806528,134.7553827028653,130.78603777905647,44.715456062765824,9.771178186187795,47.015097053542846,11.803849817305093,134.5469625273216,51.912651101935005,134.75103198504428,130.78432907645873,2.304679084684251,3.3085363632212217,3.1061763844550723,6.414712747676294,2.78334315189706,0.027002605709577847,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356803,528.3260588335125,405.7994997745221,290.7670315059761,330.02900660740386,528.3260588335129
2780.0000000000005,42.40678961387942,24.709274738806528,134.75538270286572,130.78603777905687,44.715456062765824,9.771178186187795,47.01509705354287,11.803849817305093,134.54696252732202,51.91265110193722,134.75103198504476,130.78432907645936,2.304679084684291,3.3085363632212625,3.1061763844550563,6.414712747676319,2.7833431518970224,0.02700260570957783,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568007,528.3260588335136,405.7994997745216,290.7670315059761,330.0290066074061,528.3260588335137
2790.0000000000005,42.40678961387945,24.709274738806076,134.75538270286518,130.78603777905602,44.71545606276583,9.771178186187853,47.01509705354284,11.803849817305093,134.54696252732143,51.912651101936206,134.75103198504416,130.78432907645873,2.304679084025677,3.3085363622758126,3.106176383567368,6.414712745843181,2.7833431518970264,0.027002605701861443,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933567967,528.3260588335128,405.79949977452014,290.7670315059767,330.02900660740295,528.3260588335128
2800.0000000000005,42.40678961387943,24.709274738806187,134.75538270286535,130.78603777905602,44.715456062765824,9.771178186187795,47.01509705354287,11.803849817305093,134.5469625273217,51.91265110193575,134.7510319850444,130.78432907645913,2.304679084684258,3.308536363221226,3.106176384455026,6.414712747676252,2.7833431518970326,0.027002605709577816,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933567967,528.3260588335122,405.7994997745215,290.7670315059771,330.0290066074011,528.3260588335129
2810.0000000000005,42.40678961387941,24.709274738805675,134.75538270286583,130.78603777905596,44.715456062765824,9.771178186187795,47.015097053542846,11.803849817305093,134.54696252732214,51.91265110193706,134.75103198504482,130.78432907645873,2.304679084684257,3.308536363221224,3.1061763844550634,6.414712747676287,2.7833431518970486,0.02700260570957789,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356798,528.3260588335121,405.79949977452173,290.7670315059763,330.029006607404,528.3260588335124
2820.0000000000005,42.40678961387943,24.709274738805448,134.7553827028653,130.78603777905693,44.715456062765846,9.771178186187853,47.01509705354287,11.803849817305093,134.5469625273216,51.91265110193552,134.75103198504428,130.784329076458,2.304679085342884,3.3085363641667187,3.106176385342664,6.414712749509382,2.7833431518970104,0.027002605717294174,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933567967,528.3260588335132,405.7994997745213,290.76703150597666,330.02900660740306,528.326058833512
2830.0000000000005,42.40678961387945,24.709274738806126,134.7553827028659,130.78603777905727,44.71545606276583,9.771178186187853,47.01509705354287,11.803849817305093,134.54696252732225,51.91265110193564,134.75103198504493,130.78432907645987,2.3046790846843046,3.3085363632212808,3.1061763844550585,6.41471274767634,2.7833431518970158,0.027002605709577816,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933567967,528.3260588335137,405.79949977452094,290.7670315059753,330.0290066074062,528.3260588335138
2840.0000000000005,42.406789613879454,24.709274738806187,134.75538270286532,130.78603777905727,44.71545606276585,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732165,51.91265110193547,134.75103198504434,130.78432907645998,2.3046790846842917,3.3085363632212808,3.1061763844550287,6.41471274767631,2.783343151897018,0.027002605709577805,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568,528.3260588335136,405.7994997745208,290.7670315059762,330.02900660740465,528.3260588335144
2850.0000000000005,42.40678961387945,24.709274738805675,134.75538270286512,130.78603777905658,44.71545606276585,9.771178186187853,47.015097053542895,11.803849817305148,134.54696252732143,51.91265110193506,134.75103198504416,130.7843290764589,2.3046790846843126,3.3085363632212887,3.106176384455028,6.414712747676317,2.7833431518969958,0.02700260570957778,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356794,528.3260588335138,405.79949977452065,290.767031505976,330.02900660740204,528.3260588335136
2860.0000000000005,42.40678961387942,24.70927473880556,134.75538270286523,130.78603777905687,44.715456062765846,9.771178186187853,47.015097053542846,11.803849817305093,134.5469625273215,51.91265110193552,134.75103198504428,130.7843290764589,2.30467908468428,3.3085363632212443,3.10617638445504,6.414712747676284,2.78334315189702,0.027002605709577805,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356794,528.3260588335128,405.7994997745212,290.76703150597626,330.0290066074035,528.3260588335131
2870.0000000000005,42.406789613879376,24.709274738806126,134.75538270286577,130.78603777905585,44.71545606276582,9.771178186187795,47.01509705354283,11.803849817305093,134.54696252732205,51.91265110193552,134.75103198504476,130.78432907645873,2.30467908600143,3.308536365112148,3.106176386230315,6.414712751342464,2.7833431518970637,0.027002605725010637,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933567967,528.3260588335115,405.7994997745211,290.7670315059762,330.02900660740346,528.3260588335122
2880.0000000000005,42.40678961387942,24.709274738805675,134.75538270286555,130.7860377790562,44.71545606276583,9.771178186187853,47.015097053542846,11.803849817305093,134.54696252732182,51.91265110193695,134.75103198504453,130.7843290764581,2.3046790879772194,3.3085363679485287,3.1061763888931746,6.414712756841703,2.7833431518970366,0.027002605748159665,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356794,528.3260588335116,405.7994997745209,290.7670315059771,330.0290066074043,528.3260588335114
2890.0000000000005,42.40678961387941,24.709274738806585,134.7553827028656,130.78603777905744,44.7154560627658,9.771178186187795,47.01509705354283,11.803849817305093,134.5469625273219,51.91265110193541,134.75103198504465,130.7843290764597,2.3046790846842784,3.3085363632212768,3.1061763844550248,6.414712747676303,2.78334315189703,0.027002605709577767,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356808,528.326058833514,405.7994997745212,290.76703150597666,330.0290066074021,528.326058833514
2900.0000000000005,42.40678961387945,24.70927473880738,134.7553827028655,130.78603777905732,44.715456062765824,9.771178186187795,47.01509705354282,11.803849817305093,134.54696252732177,51.91265110193689,134.75103198504448,130.78432907645913,2.304679085342844,3.308536364166708,3.1061763853427022,6.41471274950941,2.783343151897071,0.027002605717294136,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568155,528.3260588335139,405.79949977452213,290.767031505976,330.0290066074045,528.3260588335136
2910.0000000000005,42.40678961387945,24.7092747388063,134.7553827028655,130.7860377790572,44.71545606276587,9.771178186187853,47.015097053542895,11.803849817305148,134.54696252732182,51.912651101935865,134.75103198504453,130.78432907645885,2.3046790840256874,3.308536362275817,3.106176383567421,6.41471274584324,2.78334315189704,0.027002605701861443,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356803,528.3260588335136,405.79949977452094,290.76703150597547,330.0290066074063,528.3260588335132
2920.0000000000005,42.40678961387936,24.709274738805902,134.75538270286523,130.7860377790563,44.71545606276577,9.771178186187742,47.015097053542775,11.803849817305036,134.5469625273215,51.91265110193416,134.75103198504422,130.78432907645873,2.30467908600146,3.3085363651121247,3.1061763862303726,6.414712751342496,2.783343151897042,0.027002605725010523,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356802,528.3260588335132,405.7994997745232,290.76703150597564,330.0290066074024,528.3260588335124
2930.0000000000005,42.40678961387945,24.709274738805163,134.75538270286555,130.78603777905647,44.715456062765846,9.771178186187853,47.01509705354287,11.803849817305093,134.54696252732182,51.9126511019366,134.75103198504453,130.78432907645902,2.304679085342888,3.3085363641666983,3.106176385342668,6.414712749509366,2.783343151896999,0.0270026057172942,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356791,528.3260588335128,405.7994997745216,290.7670315059769,330.02900660740323,528.3260588335136
2940.0000000000005,42.40678961387944,24.709274738805448,134.7553827028654,130.78603777905585,44.715456062765846,9.771178186187853,47.015097053542874,11.803849817305093,134.5469625273217,51.91265110193552,134.7510319850444,130.78432907645868,2.3046790853428663,3.3085363641666814,3.1061763853426747,6.4147127495093565,2.7833431518970206,0.0270026057172942,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356794,528.3260588335123,405.79949977452185,290.76703150597695,330.0290066074009,528.3260588335128
2950.0000000000005,42.40678961387939,24.709274738806126,134.7553827028654,130.78603777905727,44.71545606276582,9.771178186187795,47.01509705354284,11.803849817305093,134.54696252732177,51.91265110193559,134.75103198504445,130.78432907645896,2.3046790846842886,3.3085363632212603,3.1061763844550128,6.414712747676273,2.7833431518970047,0.02700260570957784,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356799,528.3260588335132,405.7994997745215,290.7670315059776,330.0290066074056,528.3260588335128
2960.0000000000005,42.40678961387936,24.709274738805675,134.75538270286535,130.78603777905676,44.715456062765774,9.771178186187795,47.015097053542775,11.803849817305036,134.54696252732165,51.91265110193575,134.75103198504434,130.78432907645907,2.304679085342868,3.3085363641666943,3.106176385342701,6.414712749509395,2.7833431518970357,0.027002605717294174,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356804,528.3260588335136,405.7994997745224,290.76703150597643,330.0290066074037,528.3260588335132
2970.0000000000005,42.40678961387942,24.70927473880579,134.75538270286523,130.78603777905732,44.715456062765824,9.771178186187795,47.01509705354284,11.803849817305093,134.5469625273216,51.912651101936206,134.75103198504428,130.78432907645924,2.304679083367103,3.308536361330325,3.1061763826797844,6.414712744010108,2.783343151897012,0.027002605694145063,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356802,528.3260588335138,405.7994997745223,290.76703150597695,330.0290066074042,528.3260588335136
2980.0000000000005,42.40678961387944,24.70927473880596,134.75538270286535,130.78603777905715,44.715456062765824,9.771178186187795,47.01509705354282,11.803849817305093,134.54696252732165,51.91265110193689,134.7510319850444,130.78432907645907,2.3046790846842526,3.3085363632212355,3.106176384455084,6.414712747676319,2.783343151897068,0.027002605709577784,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568104,528.3260588335136,405.7994997745224,290.7670315059757,330.02900660740573,528.3260588335138
2990.0000000000005,42.40678961387941,24.70927473880585,134.7553827028655,130.78603777905664,44.715456062765824,9.771178186187795,47.015097053542846,11.803849817305093,134.54696252732182,51.91265110193467,134.75103198504453,130.78432907645902,2.3046790840256715,3.3085363622757544,3.1061763835674334,6.414712745843188,2.7833431518970366,0.027002605701861467,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568,528.3260588335128,405.7994997745225,290.76703150597666,330.0290066074039,528.3260588335131
3000.0000000000005,42.40678961387948,24.709274738806585,134.75538270286506,130.7860377790563,44.71545606276587,9.771178186187853,47.015097053542895,11.803849817305148,134.54696252732134,51.912651101936206,134.75103198504402,130.78432907645816,2.304679085342812,3.3085363641666943,3.1061763853426565,6.41471274950935,2.783343151897084,0.027002605717294174,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.771789335681,528.3260588335123,405.7994997745213,290.76703150597695,330.0290066074042,528.3260588335124
3010.0000000000005,42.40678961387943,24.709274738805163,134.75538270286535,130.78603777905738,44.715456062765846,9.771178186187853,47.01509705354289,11.803849817305148,134.54696252732165,51.912651101935865,134.7510319850444,130.7843290764594,2.304679083367134,3.308536361330332,3.1061763826797675,6.4147127440101,2.783343151896971,0.02700260569414508,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356791,528.3260588335136,405.7994997745219,290.76703150597723,330.02900660740363,528.3260588335136
3020.0000000000005,42.406789613879454,24.709274738806126,134.75538270286512,130.78603777905693,44.71545606276585,9.771178186187853,47.01509705354288,11.803849817305093,134.5469625273214,51.91265110193604,134.7510319850441,130.78432907645907,2.3046790873186422,3.3085363670030934,3.1061763880055357,6.414712755008629,2.7833431518970246,0.027002605740443164,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568047,528.3260588335137,405.79949977452134,290.7670315059773,330.0290066074016,528.3260588335138
3030.0000000000005,42.40678961387941,24.709274738805505,134.75538270286506,130.7860377790568,44.715456062765824,9.771178186187795,47.01509705354282,11.803849817305093,134.54696252732137,51.912651101936554,134.7510319850441,130.78432907645913,2.3046790846843086,3.30853636322123,3.1061763844550527,6.414712747676283,2.7833431518969847,0.0270026057095778,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356791,528.3260588335132,405.7994997745223,290.76703150597683,330.0290066074027,528.3260588335132
3040.0000000000005,42.40678961387942,24.70927473880585,134.75538270286518,130.7860377790576,44.715456062765824,9.771178186187795,47.01509705354284,11.803849817305093,134.5469625273215,51.912651101935865,134.75103198504422,130.7843290764592,2.30467908600148,3.3085363651121678,3.106176386230332,6.414712751342499,2.783343151897019,0.027002605725010464,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568047,528.3260588335144,405.7994997745225,290.7670315059762,330.0290066074043,528.3260588335137
3050.0000000000005,42.40678961387943,24.709274738806016,134.75538270286566,130.7860377790571,44.715456062765846,9.771178186187853,47.01509705354287,11.803849817305093,134.54696252732197,51.91265110193683,134.75103198504465,130.78432907645924,2.304679085342876,3.308536364166705,3.1061763853426667,6.414712749509372,2.783343151897016,0.0270026057172942,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568,528.3260588335132,405.7994997745219,290.7670315059773,330.0290066074044,528.3260588335131
3060.0000000000005,42.40678961387943,24.709274738806187,134.7553827028654,130.7860377790564,44.715456062765846,9.771178186187853,47.015097053542846,11.803849817305093,134.5469625273217,51.91265110193677,134.7510319850444,130.78432907645816,2.304679084684266,3.308536363221216,3.106176384455066,6.4147127476762815,2.783343151897036,0.027002605709577847,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356794,528.3260588335121,405.7994997745219,290.7670315059761,330.0290066074056,528.3260588335119
3070.0000000000005,42.40678961387939,24.70927473880573,134.75538270286577,130.78603777905556,44.7154560627658,9.771178186187795,47.01509705354282,11.803849817305093,134.54696252732208,51.912651101935694,134.75103198504476,130.78432907645816,2.3046790853428423,3.3085363641666774,3.1061763853427053,6.414712749509383,2.783343151897061,0.027002605717294296,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356793,528.3260588335112,405.7994997745213,290.76703150597564,330.029006607404,528.3260588335119
3080.0000000000005,42.40678961387946,24.709274738805448,134.75538270286518,130.7860377790567,44.71545606276588,9.771178186187853,47.01509705354292,11.803849817305148,134.54696252732148,51.91265110193689,134.75103198504416,130.78432907645822,2.304679084684288,3.308536363221242,3.1061763844550483,6.4147127476762895,2.783343151897014,0.02700260570957781,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356794,528.3260588335129,405.7994997745216,290.7670315059763,330.0290066074044,528.326058833512
3090.0000000000005,42.40678961387945,24.709274738805505,134.75538270286538,130.7860377790571,44.715456062765846,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732165,51.91265110193535,134.7510319850444,130.7843290764593,2.3046790866600926,3.308536366057633,3.1061763871179258,6.414712753175559,2.7833431518969816,0.02700260573272688,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356791,528.3260588335132,405.7994997745215,290.76703150597683,330.0290066074062,528.3260588335137
3100.0000000000005,42.406789613879454,24.70927473880636,134.75538270286577,130.7860377790571,44.71545606276587,9.771178186187853,47.015097053542895,11.803849817305148,134.54696252732214,51.9126511019374,134.75103198504482,130.78432907645936,2.30467908468428,3.3085363632212546,3.1061763844550527,6.414712747676307,2.783343151897031,0.027002605709577847,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356798,528.3260588335129,405.7994997745213,290.76703150597604,330.02900660740755,528.3260588335136
3110.0000000000005,42.40678961387944,24.709274738806016,134.75538270286523,130.7860377790572,44.715456062765846,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732148,51.912651101935005,134.75103198504422,130.7843290764584,2.3046790860014603,3.30853636511218,3.106176386230294,6.414712751342473,2.7833431518970317,0.02700260572501049,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568064,528.3260588335138,405.7994997745216,290.76703150597683,330.02900660740374,528.3260588335136
3120.0000000000005,42.40678961387943,24.7092747388063,134.7553827028655,130.7860377790571,44.715456062765824,9.771178186187795,47.01509705354282,11.803849817305093,134.54696252732182,51.912651101935865,134.75103198504448,130.78432907645913,2.3046790860014514,3.3085363651121638,3.106176386230329,6.414712751342493,2.7833431518970504,0.02700260572501051,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356808,528.3260588335136,405.799499774522,290.76703150597604,330.02900660740323,528.3260588335129
3130.0000000000005,42.406789613879376,24.70927473880579,134.75538270286543,130.7860377790567,44.715456062765774,9.771178186187795,47.015097053542775,11.803849817305036,134.54696252732177,51.912651101935296,134.75103198504445,130.78432907645902,2.304679084684283,3.3085363632212688,3.1061763844550487,6.414712747676318,2.783343151897032,0.027002605709577805,35.0,18.16620829931935,13.52368268679669,9.0,45.0,3.0,456.77178933568,528.3260588335132,405.79949977452094,290.7670315059757,330.0290066074037,528.3260588335137
3140.0000000000005,42.40678961387942,24.709274738806243,134.75538270286555,130.78603777905704,44.715456062765846,9.771178186187853,47.015097053542846,11.803849817305093,134.54696252732182,51.91265110193575,134.75103198504453,130.78432907645868,2.3046790853428774,3.308536364166704,3.10617638534268,6.414712749509384,2.7833431518970198,0.02700260571729418,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356799,528.3260588335132,405.79949977452185,290.76703150597666,330.02900660740266,528.3260588335125
3150.0000000000005,42.40678961387943,24.709274738805505,134.7553827028653,130.7860377790563,44.71545606276585,9.771178186187853,47.015097053542874,11.803849817305093,134.5469625273216,51.91265110193559,134.75103198504428,130.78432907645907,2.304679084025687,3.3085363622757846,3.1061763835673832,6.414712745843168,2.783343151897009,0.027002605701861443,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356794,528.3260588335128,405.7994997745212,290.7670315059772,330.02900660740374,528.3260588335136
3160.0000000000005,42.40678961387942,24.70927473880596,134.75538270286518,130.78603777905676,44.715456062765824,9.771178186187795,47.015097053542846,11.803849817305093,134.54696252732143,51.912651101937,134.75103198504416,130.78432907645902,2.30467908600145,3.3085363651121344,3.1061763862303167,6.414712751342451,2.783343151897034,0.027002605725010523,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933567967,528.3260588335124,405.799499774522,290.76703150597655,330.0290066074052,528.3260588335132
3170.0000000000005,42.40678961387945,24.709274738806016,134.7553827028656,130.7860377790567,44.715456062765846,9.771178186187853,47.015097053542846,11.803849817305093,134.5469625273219,51.91265110193632,134.7510319850446,130.78432907645947,2.3046790860014914,3.308536365112171,3.106176386230304,6.414712751342475,2.783343151896995,0.027002605725010544,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356796,528.3260588335136,405.7994997745219,290.767031505977,330.02900660740386,528.3260588335132
3180.0000000000005,42.40678961387944,24.709274738805675,134.75538270286535,130.78603777905613,44.715456062765846,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732165,51.912651101935694,134.75103198504434,130.78432907645765,2.304679085342864,3.3085363641666863,3.1061763853426867,6.4147127495093725,2.783343151897031,0.0270026057172942,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933567967,528.3260588335125,405.7994997745219,290.76703150597655,330.0290066074036,528.326058833512
3190.0000000000005,42.40678961387942,24.709274738805505,134.75538270286535,130.78603777905602,44.715456062765824,9.771178186187795,47.01509705354287,11.803849817305093,134.54696252732165,51.91265110193518,134.7510319850444,130.7843290764589,2.304679084684272,3.3085363632212115,3.106176384455036,6.414712747676248,2.783343151897014,0.02700260570957781,35.0,18.16620829931935,13.523682686796803,9.0,45.0,3.0,456.77178933567967,528.3260588335128,405.7994997745225,290.7670315059777,330.02900660740204,528.3260588335132
