time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4130.000000000001,42.406789613879376,24.70927473880687,134.75538270286495,130.78603777905693,44.7154560627658,9.771178186187795,47.0150970535428,11.803849817305036,134.54696252732128,51.912651101935126,134.75103198504394,130.78432907645902,2.304679084684271,3.3085363632212608,3.1061763844550336,6.414712747676294,2.783343151897036,0.027002605709577736,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356808,528.3260588335139,405.7994997745216,290.76703150597655,330.02900660740414,528.3260588335129
4140.000000000001,42.406789613879326,24.709274738805902,134.75538270286512,130.78603777905704,44.71545606276575,9.771178186187742,47.01509705354275,11.80384981730498,134.5469625273214,51.912651101935865,134.7510319850441,130.78432907645873,2.3046790860014843,3.3085363651121664,3.106176386230371,6.414712751342536,2.78334315189703,0.02700260572501051,35.0,18.16620829931924,13.52368268679669,9.0,45.0,3.0,456.77178933567984,528.3260588335137,405.799499774522,290.7670315059745,330.029006607402,528.3260588335132
4150.000000000001,42.40678961387943,24.70927473880522,134.75538270286523,130.7860377790564,44.715456062765824,9.771178186187795,47.01509705354283,11.803849817305093,134.5469625273215,51.91265110193575,134.75103198504422,130.7843290764588,2.304679087318664,3.3085363670030348,3.1061763880056046,6.41471275500864,2.783343151897004,0.02700260574044324,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356791,528.3260588335128,405.79949977452287,290.7670315059765,330.0290066074035,528.3260588335131
4160.000000000001,42.40678961387946,24.709274738806243,134.75538270286495,130.7860377790567,44.715456062765846,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732123,51.912651101935694,134.75103198504394,130.7843290764588,2.3046790853428605,3.3085363641667147,3.106176385342632,6.414712749509347,2.783343151897024,0.02700260571729411,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568047,528.3260588335136,405.7994997745215,290.76703150597774,330.0290066074039,528.3260588335132
4170.000000000001,42.40678961387939,24.709274738806126,134.75538270286512,130.78603777905766,44.7154560627658,9.771178186187795,47.0150970535428,11.803849817305036,134.54696252732143,51.9126511019349,134.75103198504416,130.7843290764601,2.3046790840257194,3.3085363622758086,3.1061763835674263,6.414712745843236,2.783343151897,0.027002605701861325,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568047,528.3260588335152,405.79949977452213,290.76703150597604,330.029006607404,528.3260588335149
4180.000000000001,42.40678961387941,24.709274738805902,134.7553827028656,130.78603777905727,44.71545606276582,9.771178186187795,47.015097053542846,11.803849817305093,134.54696252732194,51.9126511019382,134.7510319850446,130.7843290764592,2.3046790840256888,3.3085363622758037,3.1061763835674054,6.414712745843209,2.7833431518970246,0.027002605701861453,35.0,18.16620829931935,13.523682686796803,9.0,45.0,3.0,456.77178933568047,528.3260588335138,405.7994997745217,290.7670315059769,330.02900660740613,528.3260588335132
4190.000000000001,42.40678961387941,24.70927473880573,134.7553827028655,130.78603777905698,44.71545606276582,9.771178186187795,47.01509705354282,11.803849817305093,134.54696252732177,51.9126511019378,134.75103198504448,130.7843290764593,2.304679084684281,3.3085363632212568,3.1061763844550567,6.4147127476763135,2.7833431518970317,0.027002605709577767,35.0,18.16620829931935,13.523682686796803,9.0,45.0,3.0,456.7717893356802,528.3260588335136,405.7994997745215,290.7670315059757,330.0290066074025,528.3260588335138
4200.000000000001,42.40678961387939,24.709274738806126,134.75538270286543,130.78603777905747,44.7154560627658,9.771178186187795,47.01509705354282,11.803849817305093,134.54696252732177,51.91265110193775,134.75103198504445,130.7843290764593,2.3046790846842975,3.3085363632212745,3.1061763844550354,6.41471274767631,2.78334315189701,0.027002605709577753,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568047,528.3260588335145,405.7994997745217,290.76703150597666,330.02900660740426,528.3260588335136
4210.000000000001,42.40678961387941,24.709274738806982,134.75538270286506,130.78603777905687,44.7154560627658,9.771178186187795,47.01509705354282,11.803849817305093,134.54696252732137,51.912651101935126,134.75103198504405,130.78432907645896,2.304679086001441,3.308536365112159,3.1061763862303176,6.414712751342476,2.7833431518970557,0.027002605725010485,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.771789335681,528.3260588335136,405.7994997745221,290.76703150597643,330.0290066074017,528.3260588335137
4220.000000000001,42.406789613879376,24.7092747388063,134.7553827028649,130.78603777905613,44.715456062765774,9.771178186187795,47.0150970535428,11.803849817305036,134.54696252732123,51.9126511019349,134.7510319850439,130.78432907645805,2.3046790860014355,3.3085363651121438,3.1061763862303184,6.414712751342462,2.783343151897056,0.027002605725010505,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356802,528.3260588335125,405.7994997745217,290.7670315059761,330.0290066074035,528.3260588335122
4230.000000000001,42.40678961387939,24.709274738806126,134.75538270286518,130.78603777905607,44.7154560627658,9.771178186187795,47.01509705354281,11.803849817305036,134.54696252732148,51.9126511019366,134.75103198504422,130.78432907645936,2.3046790840256515,3.308536362275779,3.106176383567393,6.414712745843172,2.7833431518970535,0.027002605701861457,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568,528.3260588335121,405.79949977452094,290.7670315059766,330.02900660740346,528.3260588335132
4240.000000000001,42.40678961387945,24.709274738806528,134.75538270286583,130.78603777905732,44.715456062765824,9.771178186187795,47.01509705354283,11.803849817305093,134.54696252732214,51.91265110193672,134.75103198504488,130.7843290764589,2.3046790846842864,3.3085363632212648,3.1061763844550585,6.414712747676323,2.78334315189703,0.027002605709577795,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356808,528.3260588335144,405.799499774522,290.7670315059763,330.029006607408,528.3260588335129
4250.000000000001,42.40678961387944,24.70927473880596,134.75538270286555,130.78603777905698,44.715456062765846,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732188,51.91265110193672,134.75103198504453,130.78432907645913,2.3046790846842957,3.3085363632212577,3.1061763844550043,6.414712747676262,2.7833431518969927,0.0270026057095778,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933567967,528.3260588335136,405.7994997745215,290.76703150597785,330.02900660740545,528.3260588335137
4260.000000000001,42.40678961387944,24.709274738806528,134.755382702865,130.7860377790564,44.715456062765846,9.771178186187853,47.01509705354287,11.803849817305093,134.54696252732134,51.91265110193518,134.75103198504397,130.78432907645873,2.304679086660021,3.3085363660576013,3.106176387117914,6.414712753175516,2.7833431518970486,0.02700260573272687,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568047,528.3260588335128,405.7994997745219,290.7670315059777,330.0290066074017,528.3260588335128
4270.000000000001,42.40678961387941,24.709274738805163,134.7553827028656,130.7860377790567,44.7154560627658,9.771178186187795,47.01509705354281,11.803849817305036,134.54696252732188,51.91265110193598,134.7510319850446,130.7843290764592,2.3046790860015007,3.3085363651121757,3.106176386230312,6.4147127513424875,2.7833431518969878,0.027002605725010526,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356793,528.3260588335136,405.7994997745217,290.76703150597643,330.0290066074046,528.3260588335131
4280.000000000001,42.40678961387945,24.709274738805505,134.75538270286506,130.78603777905573,44.715456062765846,9.771178186187853,47.01509705354289,11.803849817305148,134.54696252732134,51.91265110193592,134.75103198504405,130.784329076458,2.304679086001422,3.3085363651121105,3.1061763862302945,6.414712751342405,2.783343151897048,0.027002605725010564,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933567967,528.3260588335115,405.79949977452213,290.76703150597774,330.0290066074044,528.3260588335118
4290.000000000001,42.40678961387942,24.709274738806187,134.755382702865,130.78603777905676,44.71545606276582,9.771178186187795,47.0150970535428,11.803849817305036,134.54696252732134,51.91265110193506,134.751031985044,130.78432907645868,2.304679086001439,3.308536365112164,3.106176386230308,6.414712751342472,2.783343151897056,0.027002605725010464,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356808,528.3260588335132,405.7994997745216,290.7670315059762,330.02900660740187,528.3260588335137
4300.000000000001,42.40678961387942,24.70927473880585,134.75538270286572,130.78603777905747,44.715456062765824,9.771178186187795,47.01509705354284,11.803849817305093,134.54696252732197,51.912651101936376,134.7510319850447,130.7843290764593,2.3046790860014896,3.308536365112168,3.106176386230318,6.414712751342486,2.7833431518970007,0.027002605725010544,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933567967,528.3260588335136,405.799499774522,290.7670315059766,330.02900660740386,528.3260588335131
4310.000000000001,42.40678961387945,24.709274738804996,134.75538270286518,130.78603777905664,44.715456062765846,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732143,51.91265110193581,134.75103198504416,130.7843290764588,2.3046790866600886,3.3085363660576133,3.1061763871179413,6.414712753175555,2.7833431518969847,0.02700260573272688,35.0,18.16620829931935,13.523682686796803,9.0,45.0,3.0,456.7717893356791,528.3260588335132,405.7994997745221,290.7670315059769,330.0290066074031,528.3260588335129
4320.000000000001,42.40678961387945,24.70927473880556,134.7553827028654,130.78603777905664,44.71545606276585,9.771178186187853,47.01509705354289,11.803849817305148,134.5469625273217,51.912651101937165,134.7510319850444,130.7843290764593,2.30467908666008,3.3085363660576346,3.106176387117924,6.414712753175559,2.7833431518969967,0.02700260573272688,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356794,528.3260588335132,405.79949977452134,290.76703150597683,330.02900660740306,528.3260588335136
4330.000000000001,42.40678961387942,24.709274738806126,134.75538270286518,130.78603777905647,44.71545606276582,9.771178186187795,47.01509705354281,11.803849817305036,134.54696252732148,51.91265110193592,134.75103198504422,130.78432907645913,2.30467908468424,3.308536363221238,3.1061763844550567,6.414712747676295,2.7833431518970726,0.027002605709577805,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568064,528.3260588335128,405.7994997745215,290.76703150597587,330.02900660740335,528.3260588335131
4340.000000000001,42.406789613879376,24.70927473880573,134.75538270286484,130.7860377790558,44.7154560627658,9.771178186187795,47.01509705354281,11.803849817305036,134.54696252732117,51.9126511019349,134.75103198504385,130.7843290764583,2.3046790860014466,3.308536365112158,3.106176386230298,6.414712751342456,2.78334315189704,0.027002605725010488,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356799,528.3260588335128,405.7994997745212,290.7670315059763,330.0290066074008,528.3260588335128
4350.000000000001,42.40678961387939,24.70927473880596,134.75538270286535,130.78603777905602,44.71545606276582,9.771178186187795,47.01509705354284,11.803849817305093,134.5469625273217,51.91265110193559,134.7510319850444,130.78432907645907,2.304679084684232,3.308536363221241,3.1061763844550043,6.414712747676246,2.7833431518970624,0.02700260570957783,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568047,528.3260588335122,405.79949977452094,290.76703150597746,330.0290066074036,528.3260588335125
4360.000000000001,42.406789613879376,24.709274738805615,134.75538270286555,130.7860377790568,44.71545606276582,9.771178186187795,47.01509705354283,11.803849817305093,134.54696252732188,51.91265110193677,134.75103198504453,130.78432907645856,2.3046790853428774,3.3085363641667174,3.1061763853426854,6.414712749509403,2.7833431518970277,0.027002605717294174,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568,528.3260588335132,405.7994997745215,290.76703150597604,330.02900660740363,528.3260588335132
4370.000000000001,42.40678961387939,24.709274738805615,134.75538270286577,130.78603777905607,44.7154560627658,9.771178186187795,47.01509705354283,11.803849817305093,134.54696252732214,51.912651101935694,134.75103198504482,130.78432907645845,2.3046790833670485,3.3085363613302987,3.1061763826797955,6.414712744010094,2.7833431518970717,0.027002605694145136,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356803,528.326058833512,405.79949977452173,290.7670315059763,330.02900660740283,528.3260588335121
4380.000000000001,42.40678961387941,24.709274738805505,134.75538270286506,130.78603777905732,44.7154560627658,9.771178186187795,47.01509705354282,11.803849817305093,134.54696252732134,51.91265110193643,134.75103198504402,130.7843290764593,2.304679086001484,3.3085363651122037,3.1061763862302727,6.414712751342476,2.783343151897004,0.02700260572501047,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933567984,528.3260588335138,405.79949977452065,290.76703150597655,330.0290066074041,528.3260588335136
4390.000000000001,42.40678961387945,24.70927473880585,134.75538270286577,130.78603777905738,44.715456062765846,9.771178186187853,47.01509705354287,11.803849817305093,134.54696252732208,51.91265110193649,134.75103198504482,130.78432907645907,2.304679084684292,3.3085363632212808,3.1061763844550137,6.414712747676295,2.783343151897011,0.027002605709577816,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568,528.3260588335136,405.7994997745208,290.7670315059769,330.02900660740534,528.3260588335128
4400.000000000001,42.40678961387941,24.7092747388063,134.75538270286518,130.78603777905607,44.715456062765824,9.771178186187795,47.015097053542846,11.803849817305093,134.5469625273215,51.912651101936554,134.75103198504422,130.7843290764589,2.3046790846842664,3.308536363221219,3.106176384455062,6.4147127476762815,2.783343151897036,0.02700260570957781,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356796,528.3260588335124,405.799499774522,290.7670315059762,330.0290066074041,528.3260588335129
4410.000000000001,42.40678961387943,24.70927473880556,134.7553827028655,130.78603777905727,44.71545606276583,9.771178186187853,47.015097053542846,11.803849817305093,134.54696252732177,51.912651101936085,134.75103198504448,130.7843290764593,2.3046790860014768,3.308536365112189,3.1061763862303047,6.414712751342494,2.78334315189702,0.027002605725010533,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933567967,528.3260588335132,405.7994997745208,290.76703150597587,330.0290066074056,528.3260588335132
4420.000000000001,42.40678961387943,24.70927473880596,134.75538270286538,130.78603777905727,44.71545606276583,9.771178186187853,47.01509705354284,11.803849817305093,134.5469625273217,51.91265110193547,134.7510319850444,130.7843290764593,2.3046790846843077,3.3085363632213136,3.106176384454982,6.414712747676296,2.7833431518969927,0.027002605709577767,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568,528.326058833514,405.79949977452,290.767031505977,330.0290066074031,528.3260588335132
4430.000000000001,42.40678961387941,24.709274738805163,134.75538270286512,130.78603777905636,44.715456062765824,9.771178186187795,47.01509705354283,11.803849817305093,134.54696252732143,51.912651101935694,134.75103198504416,130.78432907645885,2.3046790846842646,3.30853636322122,3.1061763844550554,6.414712747676275,2.783343151897035,0.027002605709577795,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356796,528.3260588335124,405.79949977452185,290.76703150597626,330.02900660740266,528.3260588335132
4440.000000000001,42.40678961387939,24.709274738806076,134.75538270286555,130.78603777905693,44.7154560627658,9.771178186187795,47.0150970535428,11.803849817305036,134.54696252732188,51.91265110193712,134.75103198504456,130.78432907645907,2.3046790846842864,3.308536363221267,3.1061763844550456,6.414712747676313,2.7833431518970246,0.0270026057095778,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356799,528.3260588335132,405.79949977452105,290.76703150597587,330.0290066074035,528.3260588335136
4450.000000000001,42.40678961387944,24.70927473880596,134.7553827028654,130.7860377790558,44.71545606276585,9.771178186187853,47.015097053542874,11.803849817305093,134.5469625273217,51.912651101936085,134.7510319850444,130.78432907645822,2.3046790853428645,3.3085363641666907,3.1061763853426507,6.414712749509341,2.7833431518970166,0.027002605717294247,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356789,528.3260588335116,405.79949977452105,290.76703150597723,330.0290066074033,528.3260588335123
4460.000000000001,42.40678961387948,24.70927473880664,134.7553827028656,130.78603777905698,44.71545606276587,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732188,51.91265110193797,134.7510319850446,130.7843290764594,2.3046790866600437,3.308536366057617,3.1061763871179524,6.41471275317557,2.783343151897046,0.027002605732726892,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568064,528.3260588335132,405.7994997745221,290.7670315059766,330.02900660740386,528.3260588335136
4470.000000000001,42.40678961387943,24.70927473880687,134.75538270286566,130.78603777905698,44.71545606276582,9.771178186187795,47.01509705354281,11.803849817305036,134.54696252732197,51.912651101937165,134.7510319850447,130.78432907645976,2.304679085342851,3.30853636416672,3.10617638534269,6.414712749509409,2.7833431518970615,0.027002605717294147,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568104,528.3260588335137,405.7994997745216,290.76703150597587,330.02900660740545,528.3260588335144
4480.000000000001,42.40678961387941,24.709274738806187,134.75538270286592,130.78603777905687,44.715456062765824,9.771178186187795,47.01509705354284,11.803849817305093,134.54696252732225,51.91265110193695,134.75103198504493,130.78432907645924,2.3046790860014967,3.3085363651121624,3.1061763862303184,6.41471275134248,2.78334315189699,0.0270026057250106,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356793,528.3260588335132,405.7994997745221,290.76703150597695,330.02900660740426,528.3260588335131
4490.000000000001,42.40678961387941,24.709274738805902,134.7553827028656,130.78603777905687,44.71545606276582,9.771178186187795,47.01509705354284,11.803849817305093,134.5469625273219,51.91265110193547,134.75103198504465,130.78432907645896,2.304679084684296,3.308536363221262,3.1061763844550363,6.4147127476762975,2.7833431518970078,0.027002605709577823,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356799,528.3260588335136,405.7994997745216,290.76703150597683,330.0290066074047,528.3260588335132
4500.000000000001,42.40678961387942,24.709274738806076,134.75538270286543,130.7860377790564,44.715456062765846,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732177,51.91265110193672,134.75103198504445,130.7843290764593,2.3046790860014377,3.308536365112164,3.106176386230288,6.414712751342453,2.783343151897049,0.027002605725010564,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356803,528.3260588335125,405.7994997745212,290.767031505977,330.02900660740454,528.3260588335132
4510.000000000001,42.40678961387945,24.709274738806126,134.75538270286523,130.78603777905715,44.71545606276583,9.771178186187853,47.015097053542846,11.803849817305093,134.5469625273216,51.912651101935694,134.75103198504428,130.7843290764589,2.304679084684286,3.3085363632212914,3.1061763844550265,6.414712747676317,2.783343151897028,0.027002605709577784,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356803,528.3260588335138,405.7994997745205,290.767031505976,330.0290066074048,528.3260588335129
4520.000000000001,42.40678961387939,24.70927473880585,134.75538270286555,130.78603777905687,44.7154560627658,9.771178186187795,47.0150970535428,11.803849817305036,134.5469625273219,51.91265110193643,134.7510319850446,130.78432907645896,2.304679084025702,3.308536362275807,3.106176383567429,6.414712745843236,2.7833431518970206,0.027002605701861457,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933567967,528.3260588335132,405.7994997745212,290.76703150597547,330.0290066074037,528.3260588335131
4530.000000000001,42.40678961387939,24.70927473880641,134.7553827028655,130.78603777905732,44.7154560627658,9.771178186187795,47.0150970535428,11.803849817305036,134.54696252732182,51.91265110193496,134.75103198504453,130.78432907645913,2.304679084684292,3.3085363632212705,3.1061763844550603,6.414712747676331,2.7833431518970264,0.02700260570957778,35.0,18.16620829931935,13.523682686796803,9.0,45.0,3.0,456.77178933568,528.3260588335137,405.7994997745212,290.7670315059753,330.0290066074026,528.326058833514
4540.000000000001,42.406789613879376,24.709274738805615,134.75538270286538,130.7860377790562,44.7154560627658,9.771178186187795,47.01509705354281,11.803849817305036,134.5469625273217,51.91265110193672,134.75103198504442,130.78432907645822,2.3046790846842846,3.3085363632212426,3.1061763844550505,6.414712747676293,2.7833431518970184,0.02700260570957783,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356793,528.3260588335128,405.79949977452134,290.7670315059761,330.0290066074055,528.3260588335125
4550.000000000001,42.40678961387941,24.709274738805675,134.7553827028656,130.78603777905545,44.715456062765824,9.771178186187795,47.01509705354284,11.803849817305093,134.5469625273219,51.9126511019374,134.7510319850446,130.78432907645856,2.304679085342819,3.308536364166653,3.10617638534269,6.414712749509343,2.783343151897072,0.027002605717294268,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568,528.3260588335113,405.79949977452213,290.767031505977,330.0290066074061,528.3260588335119
4560.000000000001,42.40678961387942,24.70927473880585,134.7553827028655,130.7860377790559,44.71545606276583,9.771178186187853,47.015097053542895,11.803849817305148,134.54696252732177,51.91265110193559,134.75103198504448,130.7843290764583,2.3046790853428463,3.308536364166733,3.1061763853426654,6.414712749509398,2.7833431518970637,0.027002605717294244,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568,528.3260588335122,405.79949977452,290.76703150597564,330.0290066074046,528.3260588335128
4570.000000000001,42.406789613879376,24.70927473880573,134.75538270286555,130.78603777905607,44.71545606276577,9.771178186187742,47.0150970535428,11.803849817305036,134.54696252732188,51.91265110193598,134.75103198504456,130.78432907645816,2.304679084684252,3.308536363221213,3.1061763844550687,6.4147127476762815,2.783343151897053,0.02700260570957786,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356799,528.3260588335121,405.7994997745221,290.76703150597626,330.02900660740363,528.326058833512
4580.000000000001,42.40678961387941,24.709274738805505,134.75538270286538,130.78603777905607,44.715456062765824,9.771178186187795,47.01509705354283,11.803849817305093,134.54696252732165,51.912651101935694,134.7510319850444,130.7843290764584,2.304679086001441,3.308536365112148,3.106176386230296,6.414712751342444,2.783343151897042,0.027002605725010533,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568,528.3260588335124,405.7994997745216,290.76703150597695,330.029006607404,528.3260588335125
4590.000000000001,42.40678961387944,24.709274738805615,134.75538270286523,130.7860377790562,44.71545606276583,9.771178186187853,47.015097053542846,11.803849817305093,134.5469625273216,51.912651101936085,134.75103198504428,130.78432907645777,2.304679084684285,3.30853636322124,3.1061763844550443,6.414712747676284,2.783343151897014,0.027002605709577816,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356791,528.3260588335124,405.7994997745212,290.7670315059761,330.0290066074038,528.3260588335114
4600.000000000001,42.40678961387942,24.70927473880556,134.75538270286583,130.7860377790567,44.71545606276583,9.771178186187853,47.01509705354287,11.803849817305093,134.54696252732214,51.912651101935694,134.75103198504482,130.78432907645828,2.304679085342879,3.308536364166744,3.106176385342652,6.414712749509396,2.7833431518970224,0.027002605717294258,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356794,528.3260588335125,405.79949977452,290.7670315059762,330.02900660740346,528.3260588335119
4610.000000000001,42.40678961387945,24.709274738805675,134.75538270286566,130.78603777905715,44.715456062765846,9.771178186187853,47.015097053542846,11.803849817305093,134.54696252732197,51.912651101935126,134.7510319850447,130.78432907645885,2.3046790860015167,3.308536365112163,3.1061763862303367,6.414712751342499,2.7833431518969736,0.027002605725010526,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356788,528.3260588335136,405.7994997745221,290.767031505976,330.029006607404,528.3260588335131
4620.000000000001,42.40678961387941,24.70927473880556,134.7553827028656,130.7860377790564,44.71545606276582,9.771178186187795,47.01509705354284,11.803849817305093,134.54696252732188,51.91265110193564,134.75103198504456,130.78432907645873,2.304679084684256,3.3085363632212554,3.106176384455006,6.414712747676262,2.78334315189704,0.02700260570957787,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568,528.3260588335123,405.7994997745208,290.76703150597734,330.02900660740363,528.3260588335128
4630.000000000001,42.40678961387945,24.709274738805615,134.75538270286495,130.78603777905624,44.715456062765846,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732128,51.91265110193598,134.75103198504397,130.78432907645913,2.3046790846842646,3.308536363221246,3.1061763844550274,6.4147127476762735,2.783343151897034,0.027002605709577805,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933567967,528.3260588335125,405.79949977452105,290.76703150597655,330.02900660740323,528.3260588335137
4640.000000000001,42.40678961387941,24.70927473880505,134.75538270286572,130.78603777905585,44.715456062765824,9.771178186187795,47.01509705354287,11.803849817305093,134.54696252732202,51.91265110193615,134.75103198504476,130.7843290764584,2.30467908468426,3.308536363221244,3.1061763844550234,6.414712747676267,2.783343151897037,0.02700260570957789,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356795,528.3260588335119,405.7994997745208,290.76703150597683,330.0290066074044,528.3260588335124
4650.000000000001,42.40678961387944,24.709274738806076,134.75538270286538,130.7860377790562,44.71545606276585,9.771178186187853,47.01509705354288,11.803849817305093,134.54696252732165,51.91265110193524,134.7510319850444,130.78432907645862,2.30467908468428,3.3085363632212594,3.1061763844550225,6.4147127476762815,2.7833431518970198,0.02700260570957784,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356794,528.3260588335125,405.7994997745207,290.76703150597655,330.0290066074025,528.3260588335124
4660.000000000001,42.40678961387944,24.70927473880573,134.7553827028655,130.7860377790572,44.715456062765824,9.771178186187795,47.01509705354284,11.803849817305093,134.54696252732177,51.912651101936206,134.75103198504453,130.78432907645896,2.304679084684283,3.3085363632212808,3.1061763844550336,6.414712747676315,2.7833431518970304,0.02700260570957783,35.0,18.16620829931935,13.523682686796803,9.0,45.0,3.0,456.77178933568,528.3260588335132,405.7994997745205,290.7670315059759,330.029006607404,528.3260588335129
4670.000000000001,42.40678961387945,24.709274738805615,134.75538270286555,130.78603777905596,44.71545606276585,9.771178186187853,47.01509705354288,11.803849817305093,134.54696252732182,51.912651101935694,134.75103198504453,130.78432907645907,2.30467908534285,3.308536364166716,3.1061763853426654,6.4147127495093805,2.7833431518970517,0.0270026057172942,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356798,528.3260588335122,405.7994997745205,290.7670315059759,330.02900660740283,528.3260588335128
4680.000000000001,42.4067896138795,24.709274738806695,134.7553827028649,130.78603777905658,44.71545606276588,9.771178186187853,47.015097053542895,11.803849817305148,134.54696252732123,51.9126511019374,134.7510319850439,130.7843290764584,2.304679086001441,3.3085363651121766,3.1061763862303367,6.414712751342513,2.783343151897072,0.02700260572501049,35.0,18.16620829931929,13.523682686796748,9.0,45.0,3.0,456.77178933568064,528.3260588335132,405.7994997745211,290.7670315059748,330.02900660740346,528.3260588335123
4690.000000000001,42.4067896138795,24.709274738806076,134.75538270286577,130.7860377790564,44.71545606276591,9.77117818618791,47.01509705354293,11.803849817305148,134.54696252732205,51.9126511019374,134.75103198504476,130.78432907645896,2.304679086001433,3.308536365112171,3.1061763862303087,6.41471275134248,2.7833431518970664,0.0270026057250106,35.0,18.16620829931935,13.523682686796803,9.0,45.0,3.0,456.77178933567984,528.3260588335119,405.7994997745204,290.7670315059756,330.02900660740465,528.3260588335131
4700.000000000001,42.40678961387948,24.70927473880579,134.75538270286572,130.78603777905624,44.71545606276587,9.771178186187853,47.015097053542895,11.803849817305148,134.54696252732205,51.91265110193649,134.75103198504476,130.78432907645805,2.3046790860014337,3.308536365112166,3.106176386230342,6.414712751342508,2.7833431518970784,0.027002605725010603,35.0,18.16620829931935,13.523682686796803,9.0,45.0,3.0,456.77178933568007,528.3260588335121,405.7994997745209,290.76703150597484,330.02900660740534,528.3260588335116
4710.000000000001,42.40678961387945,24.70927473880556,134.75538270286572,130.7860377790562,44.71545606276587,9.771178186187853,47.01509705354292,11.803849817305148,134.54696252732197,51.9126511019349,134.7510319850447,130.78432907645924,2.3046790853428667,3.308536364166727,3.1061763853426645,6.414712749509391,2.7833431518970357,0.027002605717294247,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356795,528.3260588335123,405.7994997745204,290.76703150597604,330.0290066074037,528.3260588335124
4720.000000000001,42.406789613879454,24.70927473880579,134.75538270286572,130.78603777905687,44.71545606276587,9.771178186187853,47.015097053542895,11.803849817305148,134.54696252732197,51.91265110193775,134.7510319850447,130.7843290764584,2.3046790853429013,3.3085363641667427,3.1061763853427062,6.414712749509449,2.7833431518970184,0.0270026057172942,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356794,528.3260588335136,405.7994997745207,290.7670315059746,330.0290066074027,528.3260588335128
4730.000000000001,42.40678961387945,24.709274738805448,134.75538270286583,130.7860377790568,44.71545606276585,9.771178186187853,47.01509705354288,11.803849817305093,134.54696252732214,51.91265110193677,134.75103198504482,130.78432907645913,2.3046790846842677,3.308536363221245,3.1061763844550123,6.4147127476762575,2.783343151897024,0.027002605709577875,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356794,528.3260588335121,405.79949977452094,290.7670315059773,330.0290066074057,528.3260588335128
4740.000000000001,42.40678961387948,24.709274738805615,134.75538270286566,130.78603777905676,44.71545606276588,9.771178186187853,47.015097053542895,11.803849817305148,134.54696252732197,51.912651101936255,134.7510319850447,130.78432907645907,2.3046790846842935,3.3085363632212763,3.1061763844550594,6.414712747676336,2.783343151897026,0.02700260570957783,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933567967,528.3260588335132,405.7994997745208,290.76703150597524,330.0290066074056,528.3260588335136
4750.000000000001,42.40678961387942,24.70927473880477,134.7553827028655,130.78603777905698,44.71545606276583,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732177,51.912651101936085,134.75103198504445,130.7843290764593,2.3046790866600926,3.3085363660576577,3.10617638711791,6.414712753175568,2.7833431518969847,0.02700260573272688,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356791,528.3260588335132,405.7994997745205,290.7670315059765,330.0290066074041,528.3260588335136
4760.000000000001,42.40678961387941,24.709274738805163,134.75538270286555,130.7860377790562,44.7154560627658,9.771178186187795,47.01509705354281,11.803849817305036,134.54696252732188,51.91265110193683,134.7510319850446,130.7843290764588,2.30467908402568,3.308536362275811,3.106176383567416,6.414712745843226,2.7833431518970437,0.027002605701861505,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933567967,528.3260588335125,405.7994997745204,290.7670315059754,330.0290066074034,528.3260588335128
4770.000000000001,42.40678961387941,24.709274738806585,134.75538270286577,130.78603777905715,44.7154560627658,9.771178186187795,47.01509705354281,11.803849817305036,134.54696252732208,51.91265110193632,134.75103198504476,130.78432907645896,2.30467908600146,3.3085363651121904,3.106176386230316,6.414712751342505,2.783343151897046,0.027002605725010575,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568,528.3260588335129,405.7994997745207,290.76703150597547,330.0290066074017,528.3260588335129
4780.000000000001,42.40678961387941,24.709274738805675,134.75538270286583,130.78603777905687,44.7154560627658,9.771178186187795,47.01509705354282,11.803849817305093,134.54696252732214,51.91265110193598,134.75103198504482,130.78432907645902,2.304679084684286,3.3085363632212577,3.1061763844550567,6.414712747676315,2.783343151897027,0.027002605709577847,35.0,18.16620829931935,13.523682686796803,9.0,45.0,3.0,456.77178933568,528.3260588335132,405.7994997745215,290.7670315059761,330.0290066074065,528.3260588335125
4790.000000000001,42.40678961387944,24.70927473880488,134.7553827028659,130.78603777905727,44.71545606276583,9.771178186187853,47.01509705354284,11.803849817305093,134.5469625273222,51.91265110193592,134.75103198504488,130.7843290764598,2.30467908534292,3.3085363641667525,3.1061763853426547,6.414712749509407,2.783343151896978,0.027002605717294174,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356791,528.3260588335137,405.7994997745205,290.7670315059762,330.02900660740346,528.3260588335139
4800.000000000001,42.40678961387945,24.70927473880585,134.755382702865,130.7860377790563,44.71545606276585,9.771178186187853,47.01509705354289,11.803849817305148,134.54696252732134,51.91265110193496,134.75103198504402,130.7843290764581,2.3046790846842646,3.3085363632212377,3.1061763844550407,6.414712747676278,2.783343151897036,0.027002605709577823,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933567967,528.3260588335124,405.7994997745213,290.76703150597643,330.0290066074048,528.3260588335124
4810.000000000001,42.40678961387943,24.70927473880585,134.75538270286566,130.78603777905613,44.715456062765846,9.771178186187853,47.01509705354288,11.803849817305093,134.546962527322,51.91265110193484,134.7510319850447,130.7843290764594,2.304679086001428,3.30853636511215,3.1061763862302927,6.414712751342441,2.7833431518970566,0.02700260572501057,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568007,528.326058833512,405.7994997745212,290.7670315059769,330.02900660740386,528.3260588335131
4820.000000000001,42.40678961387946,24.709274738806982,134.75538270286532,130.7860377790576,44.715456062765846,9.771178186187853,47.01509705354283,11.803849817305093,134.54696252732165,51.91265110193598,134.75103198504434,130.78432907645976,2.304679084684276,3.308536363221286,3.1061763844550483,6.414712747676335,2.7833431518970477,0.02700260570957773,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356814,528.3260588335147,405.79949977452134,290.7670315059758,330.0290066074032,528.326058833514
4830.000000000001,42.40678961387946,24.709274738806243,134.75538270286572,130.78603777905636,44.71545606276587,9.771178186187853,47.01509705354288,11.803849817305093,134.546962527322,51.91265110193615,134.7510319850447,130.7843290764592,2.304679086001468,3.3085363651121797,3.1061763862302727,6.414712751342452,2.7833431518970126,0.02700260572501057,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933567967,528.3260588335129,405.79949977452105,290.76703150597746,330.0290066074025,528.3260588335131
4840.000000000001,42.40678961387941,24.7092747388063,134.75538270286535,130.7860377790568,44.715456062765824,9.771178186187795,47.01509705354287,11.803849817305093,134.54696252732165,51.91265110193541,134.75103198504434,130.7843290764585,2.304679085342863,3.308536364166693,3.106176385342686,6.414712749509379,2.7833431518970344,0.027002605717294167,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356803,528.3260588335132,405.79949977452213,290.7670315059767,330.029006607404,528.3260588335132
4850.000000000001,42.40678961387942,24.70927473880585,134.75538270286597,130.78603777905744,44.715456062765824,9.771178186187795,47.015097053542846,11.803849817305093,134.5469625273223,51.912651101936085,134.75103198504493,130.78432907645924,2.3046790866600704,3.3085363660576395,3.1061763871179457,6.414712753175586,2.78334315189702,0.02700260573272692,35.0,18.16620829931935,13.523682686796803,9.0,45.0,3.0,456.7717893356799,528.3260588335132,405.79949977452134,290.7670315059762,330.029006607404,528.3260588335129
4860.000000000001,42.40678961387944,24.709274738805902,134.75538270286523,130.78603777905602,44.715456062765846,9.771178186187853,47.015097053542874,11.803849817305093,134.5469625273216,51.912651101936376,134.75103198504422,130.7843290764588,2.30467908468428,3.308536363221233,3.1061763844550483,6.4147127476762815,2.78334315189702,0.02700260570957784,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356794,528.3260588335125,405.7994997745217,290.76703150597655,330.029006607404,528.3260588335129
4870.000000000001,42.40678961387942,24.709274738805448,134.7553827028653,130.7860377790559,44.71545606276583,9.771178186187853,47.015097053542846,11.803849817305093,134.5469625273216,51.912651101937,134.75103198504428,130.7843290764589,2.3046790866600277,3.3085363660576093,3.1061763871179373,6.414712753175547,2.7833431518970557,0.027002605732726885,35.0,18.16620829931935,13.523682686796803,9.0,45.0,3.0,456.77178933568,528.3260588335122,405.7994997745212,290.7670315059762,330.0290066074045,528.3260588335128
4880.000000000001,42.40678961387941,24.709274738805902,134.75538270286543,130.78603777905613,44.71545606276583,9.771178186187853,47.015097053542846,11.803849817305093,134.5469625273217,51.91265110193552,134.75103198504442,130.78432907645822,2.304679086001441,3.308536365112188,3.1061763862302647,6.414712751342453,2.7833431518970446,0.02700260572501056,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568007,528.3260588335124,405.79949977452014,290.76703150597683,330.02900660740386,528.3260588335122
4890.000000000001,42.40678961387945,24.709274738805902,134.75538270286577,130.78603777905698,44.715456062765846,9.771178186187853,47.01509705354287,11.803849817305093,134.54696252732205,51.91265110193559,134.75103198504476,130.78432907645856,2.3046790853429173,3.308536364166728,3.106176385342672,6.4147127495094,2.783343151896978,0.027002605717294192,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356791,528.3260588335136,405.7994997745213,290.7670315059765,330.029006607404,528.3260588335128
4900.000000000001,42.40678961387948,24.709274738806528,134.75538270286572,130.78603777905835,44.71545606276585,9.771178186187853,47.015097053542874,11.803849817305093,134.546962527322,51.912651101935694,134.7510319850447,130.7843290764593,2.304679085342884,3.3085363641667644,3.1061763853426534,6.414712749509418,2.783343151897026,0.027002605717294088,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568155,528.3260588335153,405.7994997745212,290.7670315059766,330.0290066074017,528.3260588335139
4910.000000000001,42.40678961387943,24.709274738805448,134.75538270286532,130.78603777905732,44.715456062765824,9.771178186187795,47.01509705354284,11.803849817305093,134.54696252732165,51.91265110193615,134.75103198504434,130.78432907645947,2.304679086001498,3.308536365112174,3.106176386230331,6.414712751342504,2.783343151896999,0.02700260572501048,35.0,18.16620829931935,13.523682686796803,9.0,45.0,3.0,456.77178933568,528.3260588335144,405.7994997745223,290.7670315059761,330.0290066074038,528.326058833514
4920.000000000001,42.40678961387943,24.70927473880585,134.75538270286518,130.7860377790567,44.71545606276582,9.771178186187795,47.01509705354282,11.803849817305093,134.5469625273215,51.91265110193722,134.75103198504422,130.78432907645856,2.3046790846842624,3.308536363221252,3.1061763844550616,6.4147127476763135,2.7833431518970544,0.027002605709577767,35.0,18.16620829931935,13.523682686796803,9.0,45.0,3.0,456.77178933568047,528.3260588335132,405.7994997745215,290.7670315059755,330.02900660740505,528.3260588335132
4930.000000000001,42.40678961387939,24.709274738806016,134.75538270286523,130.7860377790563,44.715456062765824,9.771178186187795,47.01509705354284,11.803849817305093,134.5469625273215,51.91265110193552,134.75103198504428,130.78432907645822,2.304679084684236,3.3085363632212164,3.1061763844550314,6.414712747676248,2.783343151897057,0.027002605709577864,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356802,528.326058833512,405.79949977452185,290.76703150597746,330.0290066074029,528.3260588335123
4940.000000000001,42.40678961387941,24.70927473880596,134.75538270286495,130.78603777905568,44.715456062765824,9.771178186187795,47.01509705354287,11.803849817305093,134.54696252732128,51.91265110193564,134.7510319850439,130.7843290764593,2.3046790853428445,3.3085363641666885,3.106176385342645,6.4147127495093335,2.7833431518970366,0.027002605717294133,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568,528.3260588335124,405.79949977452134,290.7670315059773,330.0290066074042,528.3260588335139
4950.000000000001,42.40678961387943,24.709274738805505,134.75538270286572,130.78603777905687,44.715456062765846,9.771178186187853,47.015097053542874,11.803849817305093,134.546962527322,51.91265110193706,134.7510319850447,130.78432907645947,2.3046790860014985,3.3085363651121766,3.1061763862303,6.414712751342476,2.783343151896986,0.02700260572501054,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356794,528.3260588335136,405.7994997745217,290.76703150597695,330.0290066074064,528.3260588335136
4960.000000000001,42.40678961387942,24.709274738806126,134.75538270286566,130.78603777905636,44.71545606276583,9.771178186187853,47.015097053542846,11.803849817305093,134.54696252732188,51.91265110193751,134.75103198504456,130.78432907645907,2.304679088635828,3.3085363688940164,3.1061763897808055,6.414712758674822,2.783343151897031,0.027002605755876048,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568,528.3260588335128,405.79949977452094,290.7670315059773,330.0290066074046,528.3260588335132
4970.000000000001,42.406789613879454,24.709274738806126,134.75538270286523,130.78603777905704,44.715456062765846,9.771178186187853,47.01509705354287,11.803849817305093,134.5469625273215,51.912651101936376,134.75103198504422,130.7843290764588,2.304679084684277,3.3085363632212634,3.1061763844550208,6.414712747676284,2.783343151897024,0.02700260570957777,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568047,528.3260588335138,405.7994997745215,290.7670315059771,330.0290066074041,528.3260588335128
4980.000000000001,42.40678961387942,24.709274738806243,134.7553827028654,130.7860377790571,44.71545606276582,9.771178186187795,47.01509705354283,11.803849817305093,134.54696252732177,51.912651101935865,134.75103198504445,130.78432907645936,2.304679084684276,3.308536363221245,3.1061763844550527,6.4147127476762975,2.783343151897031,0.027002605709577767,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356802,528.3260588335136,405.79949977452185,290.76703150597626,330.0290066074055,528.3260588335137
4990.000000000001,42.40678961387939,24.709274738806126,134.75538270286577,130.7860377790568,44.7154560627658,9.771178186187795,47.01509705354283,11.803849817305093,134.54696252732214,51.912651101936376,134.75103198504476,130.78432907645862,2.3046790860014834,3.3085363651121846,3.106176386230315,6.414712751342499,2.783343151897015,0.027002605725010568,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933567984,528.3260588335136,405.79949977452134,290.7670315059762,330.0290066074042,528.3260588335128
5000.000000000001,42.40678961387945,24.709274738805902,134.755382702865,130.78603777905636,44.715456062765846,9.771178186187853,47.01509705354288,11.803849817305093,134.54696252732128,51.91265110193592,134.75103198504397,130.7843290764592,2.3046790860014426,3.3085363651121606,3.106176386230292,6.414712751342452,2.7833431518970437,0.027002605725010485,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356807,528.3260588335132,405.79949977452173,290.7670315059771,330.029006607403,528.3260588335132
5010.000000000001,42.40678961387941,24.709274738806187,134.75538270286523,130.78603777905607,44.715456062765824,9.771178186187795,47.015097053542846,11.803849817305093,134.5469625273215,51.91265110193592,134.75103198504422,130.7843290764576,2.30467908600145,3.3085363651121265,3.10617638623032,6.414712751342446,2.7833431518970317,0.027002605725010544,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356796,528.3260588335123,405.7994997745223,290.76703150597683,330.02900660740187,528.3260588335116
5020.000000000001,42.40678961387939,24.709274738806016,134.755382702865,130.78603777905653,44.71545606276582,9.771178186187795,47.01509705354284,11.803849817305093,134.54696252732128,51.912651101935126,134.751031985044,130.78432907645868,2.3046790860014275,3.3085363651121487,3.106176386230268,6.4147127513424165,2.783343151897046,0.02700260572501052,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356808,528.3260588335129,405.7994997745219,290.76703150597825,330.0290066074026,528.3260588335131
5030.000000000001,42.40678961387941,24.70927473880573,134.7553827028655,130.78603777905747,44.7154560627658,9.771178186187795,47.0150970535428,11.803849817305036,134.54696252732182,51.912651101936554,134.75103198504448,130.7843290764593,2.3046790840256928,3.3085363622758064,3.1061763835674254,6.414712745843232,2.7833431518970304,0.02700260570186141,35.0,18.16620829931935,13.523682686796803,9.0,45.0,3.0,456.7717893356804,528.3260588335139,405.7994997745216,290.7670315059758,330.0290066074046,528.3260588335132
5040.000000000001,42.40678961387941,24.70927473880636,134.75538270286518,130.7860377790571,44.7154560627658,9.771178186187795,47.01509705354284,11.803849817305093,134.54696252732143,51.91265110193604,134.75103198504416,130.7843290764592,2.3046790840256786,3.308536362275804,3.1061763835673895,6.414712745843193,2.7833431518970304,0.027002605701861408,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356807,528.3260588335138,405.7994997745215,290.76703150597706,330.0290066074055,528.3260588335132
5050.000000000001,42.40678961387942,24.709274738805615,134.75538270286538,130.78603777905676,44.715456062765824,9.771178186187795,47.01509705354283,11.803849817305093,134.54696252732165,51.91265110193518,134.7510319850444,130.78432907645885,2.304679086660069,3.308536366057621,3.106176387117934,6.4147127531755554,2.783343151897008,0.027002605732726885,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933567967,528.3260588335132,405.79949977452173,290.7670315059769,330.02900660740335,528.3260588335136
