time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5060.000000000001,42.40678961387945,24.70927473880681,134.75538270286512,130.7860377790571,44.71545606276583,9.771178186187853,47.01509705354284,11.803849817305093,134.5469625273214,51.912651101935865,134.75103198504416,130.78432907645947,2.304679086001441,3.308536365112183,3.106176386230292,6.414712751342475,2.7833431518970557,0.02700260572501044,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568104,528.3260588335138,405.7994997745212,290.7670315059763,330.02900660740534,528.3260588335144
5070.000000000001,42.40678961387945,24.70927473880636,134.75538270286523,130.78603777905658,44.71545606276585,9.771178186187853,47.01509705354288,11.803849817305093,134.54696252732148,51.91265110193524,134.75103198504422,130.7843290764592,2.304679087318629,3.3085363670030947,3.10617638800553,6.414712755008624,2.7833431518970397,0.0270026057404432,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356807,528.3260588335132,405.7994997745212,290.7670315059774,330.02900660740295,528.3260588335136
5080.000000000001,42.40678961387945,24.709274738805615,134.7553827028655,130.78603777905704,44.715456062765846,9.771178186187853,47.01509705354284,11.803849817305093,134.54696252732182,51.9126511019374,134.75103198504448,130.78432907645924,2.3046790860014803,3.308536365112167,3.10617638623031,6.414712751342477,2.7833431518970086,0.027002605725010485,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356799,528.3260588335137,405.7994997745219,290.76703150597655,330.0290066074052,528.3260588335136
5090.000000000001,42.40678961387943,24.709274738806982,134.75538270286555,130.786037779058,44.715456062765824,9.771178186187795,47.01509705354287,11.803849817305093,134.54696252732188,51.9126511019366,134.7510319850446,130.78432907645953,2.3046790846842935,3.308536363221255,3.1061763844550585,6.4147127476763135,2.783343151897016,0.027002605709577767,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356807,528.3260588335145,405.7994997745225,290.76703150597666,330.0290066074041,528.3260588335144
5100.000000000001,42.40678961387939,24.70927473880585,134.7553827028653,130.7860377790562,44.71545606276582,9.771178186187795,47.015097053542874,11.803849817305093,134.54696252732165,51.912651101935296,134.75103198504434,130.78432907645902,2.3046790846842624,3.3085363632212457,3.1061763844550088,6.414712747676255,2.7833431518970286,0.02700260570957783,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356799,528.3260588335125,405.7994997745212,290.76703150597746,330.029006607404,528.3260588335128
5110.000000000001,42.40678961387942,24.709274738806585,134.75538270286532,130.78603777905704,44.71545606276582,9.771178186187795,47.01509705354284,11.803849817305093,134.54696252732165,51.91265110193672,134.75103198504434,130.78432907645907,2.304679084684271,3.3085363632212497,3.1061763844550327,6.414712747676283,2.7833431518970317,0.02700260570957777,35.0,18.16620829931935,13.523682686796803,9.0,45.0,3.0,456.77178933568064,528.3260588335137,405.7994997745219,290.76703150597706,330.02900660740283,528.3260588335132
5120.000000000001,42.40678961387944,24.709274738806187,134.7553827028655,130.7860377790563,44.715456062765846,9.771178186187853,47.01509705354284,11.803849817305093,134.54696252732182,51.912651101935865,134.75103198504453,130.78432907645907,2.3046790860014648,3.3085363651121478,3.106176386230299,6.414712751342446,2.7833431518970126,0.027002605725010564,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933567967,528.3260588335128,405.7994997745221,290.76703150597746,330.02900660740414,528.3260588335129
5130.000000000001,42.40678961387945,24.709274738806982,134.7553827028656,130.78603777905693,44.71545606276585,9.771178186187853,47.01509705354288,11.803849817305093,134.54696252732188,51.91265110193695,134.75103198504456,130.7843290764598,2.304679086001432,3.3085363651121904,3.1061763862302767,6.414712751342467,2.783343151897063,0.02700260572501052,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568155,528.3260588335137,405.7994997745212,290.7670315059772,330.0290066074052,528.326058833514
5140.000000000001,42.40678961387941,24.709274738806076,134.75538270286572,130.78603777905653,44.7154560627658,9.771178186187795,47.015097053542846,11.803849817305093,134.54696252732205,51.91265110193689,134.75103198504476,130.78432907645976,2.30467908468427,3.3085363632212608,3.1061763844550114,6.414712747676273,2.783343151897028,0.02700260570957784,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568,528.3260588335128,405.7994997745209,290.7670315059771,330.0290066074048,528.326058833514
5150.000000000001,42.40678961387941,24.70927473880664,134.75538270286543,130.78603777905698,44.7154560627658,9.771178186187795,47.01509705354282,11.803849817305093,134.54696252732177,51.91265110193581,134.75103198504442,130.78432907645924,2.30467908468427,3.308536363221288,3.1061763844550208,6.414712747676308,2.783343151897043,0.02700260570957776,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568104,528.326058833514,405.7994997745209,290.76703150597643,330.02900660740363,528.3260588335136
5160.000000000001,42.40678961387942,24.70927473880641,134.75538270286506,130.78603777905653,44.715456062765824,9.771178186187795,47.01509705354282,11.803849817305093,134.54696252732137,51.91265110193592,134.7510319850441,130.78432907645873,2.3046790860014164,3.308536365112148,3.1061763862303264,6.414712751342473,2.7833431518970846,0.02700260572501049,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568143,528.3260588335132,405.79949977452213,290.76703150597626,330.02900660740494,528.3260588335129
5170.000000000001,42.406789613879376,24.709274738806187,134.75538270286512,130.7860377790568,44.715456062765774,9.771178186187795,47.01509705354278,11.803849817305036,134.5469625273214,51.91265110193535,134.7510319850441,130.78432907645902,2.304679086001458,3.3085363651121518,3.106176386230336,6.4147127513424875,2.78334315189704,0.02700260572501051,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356804,528.3260588335136,405.7994997745224,290.7670315059761,330.0290066074026,528.3260588335136
5180.000000000001,42.40678961387941,24.70927473880528,134.75538270286532,130.78603777905687,44.715456062765824,9.771178186187795,47.01509705354284,11.803849817305093,134.54696252732165,51.91265110193535,134.75103198504434,130.78432907645868,2.3046790860014807,3.308536365112146,3.106176386230318,6.414712751342464,2.783343151897001,0.02700260572501052,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356796,528.3260588335132,405.7994997745225,290.76703150597695,330.0290066074027,528.3260588335131
5190.000000000001,42.40678961387941,24.709274738805902,134.7553827028653,130.7860377790568,44.715456062765824,9.771178186187795,47.015097053542874,11.803849817305093,134.54696252732165,51.91265110193643,134.75103198504434,130.7843290764589,2.304679083367102,3.308536361330311,3.1061763826797826,6.414712744010094,2.783343151897007,0.027002605694145088,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356794,528.3260588335129,405.799499774522,290.76703150597683,330.029006607404,528.3260588335129
5200.000000000001,42.40678961387939,24.709274738805615,134.75538270286535,130.7860377790567,44.7154560627658,9.771178186187795,47.0150970535428,11.803849817305036,134.54696252732165,51.91265110193427,134.7510319850444,130.78432907645868,2.304679085342906,3.308536364166713,3.1061763853426827,6.414712749509396,2.7833431518969896,0.027002605717294157,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356793,528.3260588335136,405.7994997745217,290.7670315059763,330.0290066074004,528.3260588335128
5210.000000000001,42.406789613879454,24.70927473880573,134.7553827028655,130.78603777905664,44.71545606276585,9.771178186187853,47.01509705354287,11.803849817305093,134.54696252732177,51.91265110193541,134.75103198504445,130.78432907645856,2.3046790860014634,3.3085363651121718,3.1061763862303127,6.414712751342484,2.783343151897032,0.027002605725010523,35.0,18.16620829931935,13.523682686796803,9.0,45.0,3.0,456.77178933568,528.3260588335131,405.7994997745213,290.76703150597604,330.0290066074045,528.3260588335124
5220.000000000001,42.40678961387948,24.70927473880664,134.75538270286543,130.78603777905693,44.71545606276588,9.771178186187853,47.015097053542895,11.803849817305148,134.54696252732177,51.91265110193643,134.75103198504442,130.78432907645902,2.304679086001439,3.3085363651121846,3.106176386230318,6.4147127513425035,2.783343151897069,0.027002605725010544,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568086,528.3260588335132,405.79949977452105,290.76703150597564,330.02900660740363,528.3260588335136
5230.000000000001,42.40678961387942,24.709274738806585,134.75538270286518,130.7860377790568,44.71545606276582,9.771178186187795,47.01509705354282,11.803849817305093,134.54696252732148,51.91265110193632,134.75103198504416,130.78432907645862,2.3046790860014634,3.3085363651121944,3.10617638623031,6.414712751342504,2.7833431518970406,0.027002605725010485,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568047,528.3260588335138,405.79949977452094,290.76703150597564,330.0290066074007,528.3260588335132
5240.000000000001,42.40678961387948,24.70927473880579,134.75538270286572,130.78603777905738,44.71545606276585,9.771178186187853,47.01509705354289,11.803849817305148,134.54696252732205,51.912651101937286,134.7510319850447,130.78432907645964,2.3046790846843344,3.3085363632213136,3.1061763844550105,6.414712747676324,2.783343151896972,0.027002605709577805,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356794,528.3260588335144,405.7994997745204,290.7670315059765,330.02900660740494,528.3260588335131
5250.000000000001,42.40678961387942,24.70927473880585,134.75538270286614,130.78603777905747,44.71545606276582,9.771178186187795,47.01509705354283,11.803849817305093,134.54696252732242,51.91265110193598,134.75103198504513,130.78432907645896,2.304679086001486,3.3085363651122197,3.1061763862303,6.41471275134252,2.78334315189702,0.02700260572501057,35.0,18.16620829931935,13.523682686796803,9.0,45.0,3.0,456.77178933567967,528.3260588335132,405.79949977452,290.7670315059754,330.0290066074057,528.3260588335125
5260.000000000001,42.40678961387945,24.709274738804535,134.75538270286597,130.78603777905664,44.71545606276587,9.771178186187853,47.015097053542895,11.803849817305148,134.54696252732225,51.91265110193677,134.75103198504496,130.7843290764592,2.3046790860014874,3.3085363651122086,3.106176386230308,6.414712751342516,2.7833431518970166,0.02700260572501064,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933567893,528.3260588335125,405.7994997745199,290.7670315059753,330.0290066074039,528.3260588335128
5270.000000000001,42.40678961387945,24.70927473880528,134.7553827028654,130.786037779055,44.71545606276587,9.771178186187853,47.01509705354289,11.803849817305148,134.5469625273217,51.912651101935005,134.7510319850444,130.7843290764585,2.304679085342817,3.3085363641666903,3.106176385342629,6.414712749509319,2.783343151897064,0.027002605717294247,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356798,528.3260588335111,405.7994997745205,290.76703150597746,330.0290066074046,528.3260588335123
5280.000000000001,42.406789613879454,24.709274738806585,134.75538270286572,130.78603777905687,44.71545606276585,9.771178186187853,47.01509705354289,11.803849817305148,134.54696252732202,51.91265110193672,134.75103198504476,130.7843290764598,2.3046790860014674,3.3085363651122015,3.106176386230282,6.414712751342484,2.7833431518970277,0.027002605725010523,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356804,528.3260588335137,405.7994997745208,290.7670315059766,330.0290066074062,528.3260588335139
5290.000000000001,42.40678961387943,24.70927473880585,134.75538270286566,130.78603777905676,44.71545606276585,9.771178186187853,47.015097053542874,11.803849817305093,134.5469625273219,51.91265110193677,134.75103198504465,130.78432907645782,2.3046790860014594,3.30853636511215,3.1061763862303158,6.414712751342464,2.7833431518970286,0.0270026057250106,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356795,528.3260588335123,405.7994997745217,290.7670315059766,330.029006607403,528.3260588335114
5300.000000000001,42.40678961387945,24.70927473880556,134.75538270286566,130.7860377790564,44.71545606276583,9.771178186187853,47.015097053542874,11.803849817305093,134.546962527322,51.912651101936255,134.7510319850447,130.78432907645868,2.304679084684304,3.3085363632212945,3.1061763844550234,6.414712747676318,2.783343151897006,0.027002605709577864,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356794,528.3260588335132,405.79949977452014,290.7670315059761,330.0290066074046,528.3260588335122
5310.000000000001,42.406789613879454,24.70927473880664,134.75538270286543,130.78603777905732,44.71545606276585,9.771178186187853,47.01509705354289,11.803849817305148,134.54696252732177,51.91265110193552,134.75103198504445,130.78432907645924,2.3046790846842526,3.308536363221292,3.1061763844550123,6.414712747676305,2.7833431518970615,0.02700260570957778,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.771789335681,528.3260588335136,405.79949977452014,290.7670315059761,330.02900660740164,528.3260588335139
5320.000000000001,42.40678961387943,24.709274738806187,134.75538270286572,130.78603777905676,44.715456062765846,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732202,51.91265110193706,134.75103198504476,130.78432907645828,2.3046790846842984,3.3085363632212696,3.1061763844550385,6.414712747676308,2.7833431518970086,0.027002605709577875,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356795,528.3260588335131,405.79949977452105,290.76703150597643,330.0290066074065,528.3260588335124
5330.000000000001,42.40678961387942,24.709274738805902,134.7553827028654,130.7860377790568,44.715456062765824,9.771178186187795,47.015097053542846,11.803849817305093,134.5469625273217,51.912651101937,134.7510319850444,130.78432907645907,2.3046790853428725,3.3085363641667174,3.1061763853426783,6.414712749509396,2.7833431518970304,0.027002605717294167,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933567967,528.3260588335129,405.79949977452094,290.7670315059757,330.0290066074062,528.3260588335132
5340.000000000001,42.40678961387943,24.709274738806528,134.75538270286577,130.78603777905704,44.715456062765824,9.771178186187795,47.01509705354283,11.803849817305093,134.54696252732214,51.91265110193632,134.75103198504482,130.78432907645902,2.304679083367068,3.308536361330337,3.1061763826797737,6.41471274401011,2.783343151897055,0.027002605694145133,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356806,528.3260588335129,405.7994997745213,290.7670315059766,330.0290066074029,528.3260588335131
5350.000000000001,42.406789613879376,24.709274738806016,134.75538270286555,130.78603777905596,44.71545606276578,9.771178186187795,47.0150970535428,11.803849817305036,134.54696252732188,51.91265110193695,134.75103198504456,130.78432907645873,2.3046790860014323,3.30853636511215,3.106176386230346,6.414712751342496,2.7833431518970744,0.0270026057250106,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568,528.326058833512,405.7994997745213,290.7670315059752,330.0290066074045,528.3260588335128
5360.000000000001,42.40678961387945,24.709274738805902,134.75538270286555,130.78603777905596,44.71545606276587,9.771178186187853,47.015097053542895,11.803849817305148,134.54696252732182,51.912651101936376,134.75103198504453,130.78432907645856,2.3046790873186414,3.308536367003107,3.106176388005572,6.414712755008679,2.783343151897048,0.027002605740443317,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356795,528.3260588335122,405.7994997745201,290.76703150597524,330.02900660740454,528.3260588335124
5370.000000000001,42.40678961387945,24.70927473880573,134.75538270286583,130.7860377790564,44.71545606276585,9.771178186187853,47.01509705354289,11.803849817305148,134.54696252732214,51.91265110193615,134.75103198504488,130.7843290764583,2.304679084684256,3.308536363221275,3.106176384455014,6.414712747676289,2.7833431518970517,0.02700260570957792,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356798,528.326058833512,405.7994997745199,290.7670315059764,330.02900660740386,528.3260588335128
5380.000000000001,42.40678961387945,24.709274738805902,134.75538270286538,130.78603777905664,44.71545606276583,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732165,51.91265110193598,134.75103198504434,130.78432907645868,2.3046790866600606,3.308536366057678,3.1061763871178973,6.414712753175575,2.7833431518970277,0.02700260573272687,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356802,528.3260588335136,405.79949977452,290.7670315059764,330.0290066074037,528.3260588335128
5390.000000000001,42.40678961387945,24.70927473880522,134.75538270286566,130.7860377790558,44.71545606276587,9.771178186187853,47.015097053542895,11.803849817305148,134.54696252732194,51.912651101936255,134.75103198504465,130.7843290764576,2.3046790853428325,3.3085363641667125,3.1061763853426694,6.414712749509382,2.7833431518970726,0.02700260571729428,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356795,528.3260588335112,405.7994997745199,290.7670315059755,330.0290066074031,528.3260588335114
5400.000000000001,42.40678961387941,24.709274738806187,134.75538270286592,130.7860377790562,44.715456062765824,9.771178186187795,47.01509705354287,11.803849817305093,134.54696252732225,51.91265110193695,134.75103198504493,130.7843290764581,2.3046790846842518,3.308536363221212,3.106176384455079,6.4147127476762895,2.7833431518970575,0.02700260570957792,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933567967,528.3260588335118,405.799499774522,290.7670315059761,330.0290066074064,528.3260588335115
5410.000000000001,42.40678961387943,24.7092747388063,134.75538270286555,130.7860377790562,44.715456062765846,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732182,51.91265110193564,134.75103198504453,130.7843290764594,2.304679085342849,3.3085363641667067,3.1061763853426734,6.4147127495093805,2.783343151897052,0.027002605717294192,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568,528.3260588335124,405.79949977452094,290.7670315059761,330.0290066074057,528.3260588335132
5420.000000000001,42.40678961387943,24.70927473880596,134.75538270286577,130.7860377790572,44.715456062765846,9.771178186187853,47.01509705354289,11.803849817305148,134.54696252732205,51.912651101936554,134.75103198504476,130.78432907645868,2.3046790853428845,3.308536364166769,3.106176385342613,6.414712749509382,2.78334315189701,0.027002605717294213,35.0,18.16620829931935,13.523682686796803,9.0,45.0,3.0,456.77178933568,528.3260588335136,405.79949977451986,290.76703150597723,330.0290066074036,528.3260588335124
5430.000000000001,42.40678961387943,24.70927473880596,134.75538270286572,130.78603777905624,44.71545606276583,9.771178186187853,47.01509705354287,11.803849817305093,134.546962527322,51.912651101936376,134.7510319850447,130.78432907645873,2.3046790853428325,3.308536364166714,3.1061763853426787,6.414712749509393,2.783343151897077,0.027002605717294223,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356803,528.3260588335121,405.7994997745205,290.7670315059756,330.0290066074039,528.3260588335128
5440.000000000001,42.40678961387943,24.70927473880585,134.75538270286555,130.78603777905607,44.715456062765846,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732188,51.912651101935126,134.7510319850446,130.78432907645907,2.304679084684248,3.308536363221274,3.1061763844550234,6.4147127476762975,2.7833431518970646,0.02700260570957787,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568,528.3260588335121,405.7994997745199,290.7670315059758,330.0290066074021,528.3260588335132
5450.000000000001,42.40678961387941,24.709274738805615,134.75538270286543,130.78603777905653,44.715456062765824,9.771178186187795,47.01509705354284,11.803849817305093,134.54696252732177,51.912651101935694,134.7510319850444,130.78432907645868,2.3046790860014825,3.308536365112183,3.1061763862303,6.414712751342483,2.7833431518970086,0.027002605725010526,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356796,528.3260588335132,405.7994997745212,290.7670315059764,330.0290066074012,528.3260588335124
5460.000000000001,42.40678961387944,24.70927473880533,134.75538270286535,130.7860377790559,44.715456062765846,9.771178186187853,47.01509705354284,11.803849817305093,134.54696252732165,51.91265110193581,134.7510319850444,130.78432907645765,2.3046790846842664,3.308536363221235,3.1061763844550594,6.414712747676294,2.7833431518970406,0.02700260570957785,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356794,528.3260588335121,405.7994997745212,290.7670315059757,330.029006607403,528.3260588335116
5470.000000000001,42.40678961387939,24.70927473880579,134.75538270286583,130.7860377790564,44.715456062765824,9.771178186187795,47.01509705354284,11.803849817305093,134.54696252732225,51.9126511019382,134.75103198504488,130.78432907645907,2.304679083367083,3.30853636133034,3.1061763826797875,6.414712744010127,2.783343151897044,0.02700260569414516,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356793,528.326058833512,405.7994997745204,290.7670315059753,330.0290066074071,528.3260588335128
5480.000000000001,42.40678961387941,24.709274738806076,134.75538270286566,130.78603777905636,44.7154560627658,9.771178186187795,47.01509705354284,11.803849817305093,134.5469625273219,51.9126511019382,134.7510319850446,130.78432907645828,2.3046790873186227,3.3085363670030894,3.106176388005564,6.414712755008653,2.783343151897059,0.02700260574044328,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568,528.3260588335122,405.79949977452065,290.7670315059759,330.0290066074056,528.326058833512
5490.000000000001,42.40678961387945,24.709274738805448,134.75538270286543,130.78603777905624,44.715456062765846,9.771178186187853,47.015097053542846,11.803849817305093,134.5469625273217,51.91265110193581,134.75103198504445,130.78432907645822,2.30467908600145,3.3085363651121766,3.106176386230287,6.414712751342464,2.7833431518970397,0.027002605725010564,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356794,528.3260588335121,405.7994997745203,290.7670315059761,330.0290066074038,528.3260588335125
5500.000000000001,42.40678961387943,24.709274738804822,134.75538270286583,130.78603777905658,44.71545606276585,9.771178186187853,47.01509705354288,11.803849817305093,134.54696252732214,51.91265110193712,134.75103198504488,130.78432907645845,2.304679085342904,3.3085363641667462,3.106176385342659,6.4147127495094045,2.7833431518969967,0.0270026057172942,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356793,528.3260588335132,405.7994997745205,290.7670315059761,330.02900660740545,528.3260588335125
5510.000000000001,42.40678961387948,24.709274738805615,134.75538270286572,130.7860377790568,44.71545606276589,9.771178186187853,47.01509705354293,11.803849817305148,134.546962527322,51.91265110193535,134.7510319850447,130.78432907645822,2.3046790860014714,3.3085363651121726,3.106176386230314,6.4147127513424875,2.7833431518970237,0.027002605725010613,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356793,528.3260588335124,405.79949977452094,290.76703150597604,330.0290066074037,528.3260588335119
5520.000000000001,42.406789613879454,24.70927473880744,134.75538270286518,130.78603777905715,44.715456062765846,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732148,51.91265110193552,134.75103198504422,130.78432907645822,2.304679085342837,3.3085363641667667,3.1061763853426387,6.4147127495094045,2.783343151897077,0.027002605717294143,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568155,528.3260588335137,405.79949977451986,290.767031505976,330.0290066074028,528.3260588335131
5530.000000000001,42.40678961387941,24.70927473880585,134.7553827028656,130.7860377790553,44.715456062765824,9.771178186187795,47.01509705354284,11.803849817305093,134.5469625273219,51.9126511019366,134.75103198504465,130.7843290764581,2.304679084684228,3.3085363632212306,3.1061763844550474,6.414712747676278,2.7833431518970806,0.027002605709577902,35.0,18.16620829931935,13.523682686796803,9.0,45.0,3.0,456.77178933567967,528.3260588335111,405.79949977452065,290.7670315059758,330.0290066074033,528.3260588335116
5540.000000000001,42.40678961387941,24.709274738806076,134.7553827028655,130.7860377790564,44.7154560627658,9.771178186187795,47.0150970535428,11.803849817305036,134.54696252732177,51.91265110193695,134.75103198504448,130.78432907645845,2.304679085342833,3.3085363641667107,3.1061763853426987,6.414712749509409,2.783343151897084,0.0270026057172942,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568047,528.3260588335124,405.7994997745209,290.76703150597507,330.0290066074037,528.3260588335124
5550.000000000001,42.406789613879376,24.7092747388063,134.7553827028655,130.78603777905602,44.7154560627658,9.771178186187795,47.01509705354281,11.803849817305036,134.54696252732182,51.912651101936085,134.75103198504453,130.78432907645794,2.3046790860014195,3.3085363651121646,3.1061763862303136,6.4147127513424795,2.783343151897083,0.027002605725010623,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933567967,528.3260588335112,405.7994997745201,290.7670315059752,330.0290066074042,528.3260588335113
5560.000000000001,42.40678961387944,24.709274738805505,134.75538270286572,130.78603777905596,44.715456062765846,9.771178186187853,47.015097053542846,11.803849817305093,134.54696252732205,51.91265110193461,134.75103198504476,130.78432907645913,2.3046790840256404,3.3085363622757837,3.106176383567424,6.414712745843208,2.783343151897083,0.027002605701861568,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933567967,528.3260588335112,405.7994997745204,290.7670315059753,330.0290066074025,528.3260588335128
5570.000000000001,42.40678961387945,24.709274738805675,134.75538270286583,130.78603777905704,44.715456062765846,9.771178186187853,47.01509705354288,11.803849817305093,134.54696252732214,51.91265110193592,134.75103198504482,130.78432907645845,2.304679084684304,3.3085363632212887,3.1061763844550305,6.414712747676319,2.783343151897007,0.02700260570957783,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356794,528.3260588335132,405.7994997745204,290.76703150597587,330.02900660740295,528.3260588335124
5580.000000000001,42.40678961387942,24.70927473880465,134.75538270286566,130.78603777905516,44.715456062765846,9.771178186187853,47.01509705354284,11.803849817305093,134.546962527322,51.91265110193734,134.7510319850447,130.7843290764576,2.3046790840256786,3.308536362275767,3.1061763835674148,6.414712745843182,2.783343151897025,0.027002605701861568,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356785,528.3260588335112,405.79949977452094,290.7670315059763,330.02900660740494,528.3260588335113
5590.000000000001,42.406789613879454,24.70927473880596,134.75538270286532,130.7860377790563,44.71545606276585,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732165,51.91265110193665,134.75103198504434,130.78432907645902,2.3046790860014266,3.3085363651121886,3.10617638623029,6.4147127513424795,2.7833431518970735,0.027002605725010564,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356804,528.3260588335123,405.7994997745201,290.7670315059758,330.02900660740386,528.3260588335125
5600.000000000001,42.40678961387948,24.70927473880579,134.75538270286572,130.78603777905704,44.71545606276585,9.771178186187853,47.01509705354289,11.803849817305148,134.54696252732205,51.91265110193683,134.75103198504476,130.78432907645862,2.3046790846843037,3.3085363632213007,3.1061763844550088,6.41471274767631,2.783343151897004,0.02700260570957783,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356794,528.3260588335132,405.7994997745199,290.7670315059762,330.0290066074052,528.3260588335129
5610.000000000001,42.40678961387936,24.70927473880522,134.75538270286566,130.78603777905613,44.7154560627658,9.771178186187795,47.01509705354284,11.803849817305093,134.546962527322,51.91265110193763,134.7510319850447,130.784329076458,2.3046790860014563,3.3085363651121944,3.106176386230276,6.41471275134247,2.7833431518970344,0.0270026057250106,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356794,528.3260588335121,405.79949977451986,290.7670315059762,330.0290066074013,528.3260588335119
5620.000000000001,42.40678961387942,24.70927473880556,134.75538270286583,130.78603777905647,44.715456062765846,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732214,51.91265110193564,134.75103198504488,130.78432907645896,2.3046790846842558,3.3085363632212488,3.1061763844550394,6.414712747676289,2.783343151897052,0.02700260570957788,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933567967,528.326058833512,405.7994997745207,290.7670315059761,330.0290066074061,528.3260588335122
5630.000000000001,42.406789613879376,24.709274738805448,134.7553827028659,130.78603777905636,44.7154560627658,9.771178186187795,47.01509705354281,11.803849817305036,134.54696252732225,51.912651101935694,134.75103198504493,130.78432907645913,2.3046790846842846,3.3085363632212723,3.1061763844550487,6.414712747676321,2.7833431518970304,0.02700260570957788,35.0,18.16620829931935,13.52368268679669,9.0,45.0,3.0,456.7717893356793,528.3260588335124,405.7994997745203,290.7670315059753,330.0290066074057,528.3260588335128
5640.000000000001,42.40678961387943,24.70927473880556,134.7553827028656,130.78603777905607,44.715456062765846,9.771178186187853,47.015097053542874,11.803849817305093,134.5469625273219,51.91265110193763,134.7510319850446,130.78432907645754,2.3046790860014785,3.308536365112182,3.106176386230304,6.4147127513424875,2.783343151897015,0.02700260572501061,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356788,528.3260588335122,405.7994997745204,290.7670315059758,330.02900660740454,528.3260588335111
5650.000000000001,42.406789613879376,24.709274738806016,134.7553827028661,130.78603777905596,44.7154560627658,9.771178186187795,47.01509705354281,11.803849817305036,134.54696252732242,51.9126511019374,134.75103198504513,130.7843290764592,2.3046790860014443,3.308536365112171,3.106176386230307,6.414712751342478,2.783343151897052,0.02700260572501062,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356795,528.3260588335118,405.7994997745204,290.7670315059757,330.0290066074052,528.3260588335124
5660.000000000001,42.40678961387944,24.70927473880585,134.7553827028656,130.78603777905658,44.715456062765846,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732188,51.91265110193677,134.7510319850446,130.78432907645868,2.3046790860014768,3.308536365112179,3.1061763862303007,6.41471275134248,2.783343151897013,0.0270026057250106,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356792,528.3260588335125,405.7994997745208,290.76703150597626,330.029006607404,528.3260588335128
5670.000000000001,42.40678961387945,24.709274738805902,134.75538270286577,130.78603777905687,44.71545606276585,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732205,51.91265110193683,134.75103198504476,130.78432907645828,2.3046790866600606,3.308536366057658,3.106176387117942,6.414712753175601,2.7833431518970384,0.02700260573272692,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568,528.3260588335131,405.7994997745205,290.7670315059754,330.0290066074021,528.3260588335125
5680.000000000001,42.40678961387941,24.70927473880573,134.7553827028656,130.78603777905568,44.715456062765824,9.771178186187795,47.015097053542874,11.803849817305093,134.54696252732188,51.912651101936085,134.7510319850446,130.7843290764584,2.304679086001436,3.308536365112127,3.1061763862303406,6.414712751342468,2.7833431518970584,0.027002605725010623,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356793,528.3260588335113,405.7994997745216,290.7670315059757,330.0290066074051,528.3260588335123
5690.000000000001,42.40678961387948,24.709274738805902,134.7553827028661,130.78603777905664,44.71545606276589,9.771178186187853,47.01509705354293,11.803849817305148,134.54696252732242,51.912651101937286,134.7510319850451,130.7843290764592,2.304679084684288,3.308536363221271,3.106176384455078,6.414712747676349,2.7833431518970397,0.02700260570957787,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568007,528.3260588335132,405.7994997745212,290.7670315059752,330.0290066074035,528.3260588335136
5700.000000000001,42.40678961387943,24.70927473880585,134.7553827028655,130.78603777905698,44.71545606276583,9.771178186187853,47.01509705354287,11.803849817305093,134.54696252732182,51.91265110193541,134.75103198504448,130.78432907645862,2.3046790860014807,3.3085363651122224,3.1061763862302696,6.414712751342492,2.7833431518970144,0.02700260572501055,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356796,528.3260588335132,405.7994997745197,290.7670315059761,330.02900660740136,528.3260588335124
5710.000000000001,42.406789613879454,24.709274738806016,134.75538270286583,130.78603777905607,44.71545606276587,9.771178186187853,47.01509705354289,11.803849817305148,134.54696252732208,51.91265110193598,134.75103198504482,130.7843290764593,2.3046790860014195,3.308536365112184,3.1061763862302927,6.414712751342477,2.7833431518970815,0.027002605725010603,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356803,528.3260588335119,405.79949977452,290.7670315059757,330.02900660740426,528.3260588335132
5720.000000000001,42.40678961387943,24.709274738806076,134.7553827028659,130.78603777905693,44.715456062765846,9.771178186187853,47.01509705354284,11.803849817305093,134.54696252732225,51.91265110193552,134.75103198504493,130.78432907645816,2.304679084684267,3.308536363221258,3.1061763844550447,6.414712747676303,2.7833431518970446,0.027002605709577902,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356798,528.3260588335123,405.7994997745208,290.7670315059761,330.02900660740295,528.3260588335114
5730.000000000001,42.406789613879454,24.70927473880533,134.75538270286583,130.78603777905568,44.71545606276588,9.771178186187853,47.015097053542895,11.803849817305148,134.54696252732214,51.91265110193581,134.75103198504488,130.78432907645896,2.304679084684256,3.308536363221258,3.106176384455068,6.414712747676326,2.783343151897068,0.027002605709577927,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356793,528.3260588335114,405.79949977452,290.76703150597456,330.0290066074037,528.3260588335128
5740.000000000001,42.40678961387942,24.709274738805615,134.75538270286572,130.78603777905596,44.71545606276583,9.771178186187853,47.015097053542846,11.803849817305093,134.54696252732202,51.9126511019349,134.7510319850447,130.784329076458,2.3046790853428507,3.308536364166723,3.106176385342653,6.414712749509376,2.783343151897048,0.027002605717294223,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356793,528.3260588335116,405.79949977451975,290.7670315059757,330.0290066074052,528.326058833512
5750.000000000001,42.406789613879454,24.709274738806585,134.75538270286555,130.78603777905568,44.71545606276585,9.771178186187853,47.015097053542895,11.803849817305148,134.54696252732182,51.912651101936554,134.75103198504453,130.78432907645788,2.3046790860014235,3.308536365112172,3.10617638623034,6.414712751342512,2.7833431518970926,0.02700260572501063,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568,528.3260588335116,405.7994997745203,290.76703150597444,330.0290066074043,528.3260588335113
5760.000000000001,42.40678961387939,24.70927473880522,134.75538270286532,130.78603777905562,44.71545606276582,9.771178186187795,47.01509705354282,11.803849817305093,134.54696252732165,51.91265110193541,134.75103198504434,130.7843290764585,2.3046790860014714,3.3085363651121886,3.106176386230304,6.414712751342492,2.7833431518970264,0.02700260572501059,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356788,528.326058833512,405.7994997745199,290.7670315059752,330.0290066074029,528.3260588335119
5770.000000000001,42.40678961387948,24.709274738806585,134.75538270286572,130.78603777905624,44.71545606276589,9.771178186187853,47.01509705354293,11.803849817305148,134.54696252732197,51.912651101936376,134.7510319850447,130.78432907645907,2.3046790860014363,3.308536365112157,3.1061763862303367,6.414712751342494,2.7833431518970686,0.02700260572501061,35.0,18.16620829931935,13.523682686796803,9.0,45.0,3.0,456.7717893356798,528.3260588335119,405.79949977452094,290.7670315059752,330.0290066074037,528.3260588335136
5780.000000000001,42.40678961387943,24.70927473880528,134.75538270286555,130.78603777905602,44.71545606276583,9.771178186187853,47.01509705354288,11.803849817305093,134.54696252732188,51.912651101935694,134.7510319850446,130.7843290764588,2.304679084684276,3.308536363221298,3.1061763844549826,6.414712747676281,2.783343151897024,0.02700260570957788,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356794,528.3260588335123,405.7994997745192,290.7670315059767,330.0290066074035,528.3260588335129
5790.000000000001,42.40678961387942,24.70927473880585,134.75538270286566,130.78603777905624,44.715456062765824,9.771178186187795,47.01509705354282,11.803849817305093,134.54696252732194,51.91265110193643,134.75103198504465,130.78432907645862,2.3046790853428334,3.3085363641666867,3.1061763853427067,6.414712749509393,2.783343151897076,0.027002605717294268,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356798,528.3260588335115,405.7994997745212,290.7670315059753,330.0290066074037,528.3260588335119
5800.000000000001,42.40678961387943,24.70927473880636,134.75538270286535,130.78603777905613,44.715456062765846,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732165,51.912651101935126,134.75103198504434,130.7843290764585,2.304679085342843,3.3085363641667267,3.106176385342667,6.414712749509394,2.7833431518970646,0.027002605717294192,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356803,528.3260588335125,405.7994997745204,290.7670315059757,330.0290066074031,528.3260588335125
5810.000000000001,42.40678961387944,24.70927473880556,134.7553827028654,130.78603777905658,44.715456062765846,9.771178186187853,47.01509705354288,11.803849817305093,134.5469625273217,51.91265110193416,134.75103198504445,130.7843290764588,2.3046790846842766,3.308536363221275,3.10617638445498,6.414712747676255,2.7833431518970118,0.02700260570957783,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356791,528.3260588335122,405.79949977451975,290.7670315059771,330.02900660740187,528.3260588335128
5820.000000000001,42.40678961387945,24.70927473880636,134.75538270286495,130.78603777905653,44.715456062765846,9.771178186187853,47.015097053542846,11.803849817305093,134.54696252732123,51.91265110193524,134.7510319850439,130.7843290764584,2.304679085342858,3.308536364166724,3.106176385342677,6.414712749509401,2.7833431518970504,0.02700260571729416,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.77178933568,528.3260588335128,405.7994997745205,290.7670315059753,330.0290066073998,528.3260588335121
5830.000000000001,42.40678961387941,24.709274738805675,134.7553827028656,130.78603777905568,44.715456062765824,9.771178186187795,47.015097053542846,11.803849817305093,134.54696252732188,51.91265110193547,134.75103198504456,130.7843290764577,2.304679086001423,3.3085363651121416,3.1061763862303065,6.414712751342448,2.7833431518970646,0.027002605725010644,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356794,528.326058833511,405.7994997745208,290.76703150597626,330.0290066074032,528.3260588335116
5840.000000000001,42.406789613879454,24.709274738804822,134.75538270286594,130.78603777905687,44.71545606276585,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732225,51.91265110193564,134.75103198504493,130.78432907645873,2.3046790853429138,3.3085363641667622,3.106176385342675,6.4147127495094365,2.7833431518969984,0.027002605717294237,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356792,528.3260588335136,405.79949977452014,290.7670315059753,330.0290066074021,528.3260588335122
5850.000000000001,42.40678961387945,24.70927473880579,134.7553827028655,130.78603777905687,44.715456062765846,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732177,51.91265110193559,134.75103198504445,130.78432907645885,2.3046790860014945,3.3085363651122015,3.106176386230288,6.414712751342489,2.7833431518969967,0.027002605725010523,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356794,528.3260588335136,405.7994997745207,290.76703150597626,330.029006607403,528.3260588335131
5860.000000000001,42.40678961387948,24.709274738805505,134.75538270286572,130.78603777905607,44.71545606276587,9.771178186187853,47.015097053542874,11.803849817305093,134.546962527322,51.912651101936085,134.7510319850447,130.78432907645885,2.3046790853428414,3.308536364166714,3.1061763853426587,6.4147127495093725,2.783343151897057,0.02700260571729424,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356798,528.3260588335119,405.7994997745204,290.7670315059762,330.0290066074031,528.3260588335128
5870.000000000001,42.40678961387946,24.709274738805675,134.75538270286577,130.7860377790562,44.71545606276585,9.771178186187853,47.015097053542874,11.803849817305093,134.54696252732208,51.91265110193734,134.75103198504482,130.7843290764584,2.304679084684261,3.3085363632212657,3.106176384455024,6.4147127476762895,2.7833431518970446,0.02700260570957785,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356794,528.326058833512,405.79949977452,290.7670315059758,330.0290066074052,528.326058833512
5880.000000000001,42.40678961387945,24.70927473880471,134.75538270286566,130.7860377790553,44.71545606276588,9.771178186187853,47.01509705354293,11.803849817305148,134.546962527322,51.91265110193581,134.7510319850447,130.78432907645885,2.30467908468426,3.3085363632212488,3.106176384455046,6.414712747676295,2.783343151897049,0.02700260570957794,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356789,528.3260588335112,405.79949977452014,290.7670315059756,330.0290066074056,528.3260588335123
5890.000000000001,42.40678961387943,24.70927473880539,134.75538270286543,130.78603777905613,44.715456062765846,9.771178186187853,47.01509705354288,11.803849817305093,134.54696252732177,51.91265110193559,134.75103198504442,130.78432907645885,2.304679086660041,3.3085363660576417,3.1061763871179044,6.414712753175547,2.783343151897038,0.02700260573272696,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356795,528.326058833512,405.79949977452014,290.76703150597666,330.02900660740283,528.3260588335128
5900.000000000001,42.406789613879376,24.709274738806187,134.7553827028653,130.7860377790568,44.7154560627658,9.771178186187795,47.0150970535428,11.803849817305036,134.54696252732165,51.91265110193598,134.75103198504434,130.7843290764584,2.304679083367087,3.3085363613303302,3.1061763826798074,6.414712744010138,2.783343151897044,0.027002605694145105,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356799,528.3260588335129,405.79949977452134,290.7670315059753,330.02900660740164,528.3260588335122
5910.000000000001,42.406789613879454,24.709274738805615,134.75538270286555,130.78603777905653,44.71545606276588,9.771178186187853,47.015097053542895,11.803849817305148,134.54696252732182,51.91265110193506,134.75103198504453,130.7843290764583,2.304679085342874,3.3085363641667174,3.1061763853426902,6.414712749509407,2.783343151897033,0.02700260571729421,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356795,528.3260588335128,405.7994997745209,290.7670315059754,330.0290066074038,528.3260588335116
5920.000000000001,42.40678961387941,24.7092747388063,134.75538270286523,130.78603777905636,44.71545606276582,9.771178186187795,47.01509705354284,11.803849817305093,134.5469625273216,51.91265110193592,134.75103198504428,130.78432907645862,2.304679084684237,3.3085363632212825,3.106176384454989,6.414712747676271,2.7833431518970655,0.027002605709577816,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356803,528.3260588335122,405.79949977451935,290.7670315059764,330.0290066074008,528.3260588335128
5930.000000000001,42.406789613879454,24.709274738806243,134.7553827028653,130.78603777905613,44.71545606276587,9.771178186187853,47.01509705354288,11.803849817305093,134.5469625273216,51.91265110193433,134.75103198504428,130.78432907645885,2.3046790853428853,3.3085363641667525,3.1061763853426227,6.414712749509375,2.783343151897006,0.027002605717294157,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356794,528.3260588335131,405.79949977451986,290.7670315059766,330.02900660740465,528.3260588335132
5940.000000000001,42.40678961387944,24.70927473880573,134.75538270286583,130.78603777905658,44.71545606276583,9.771178186187853,47.01509705354287,11.803849817305093,134.54696252732214,51.91265110193592,134.75103198504488,130.78432907645805,2.304679084684277,3.3085363632212728,3.1061763844550434,6.414712747676315,2.7833431518970366,0.027002605709577885,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356796,528.3260588335125,405.7994997745204,290.7670315059757,330.02900660740306,528.3260588335116
5950.000000000001,42.406789613879454,24.709274738805505,134.7553827028656,130.78603777905687,44.71545606276585,9.771178186187853,47.01509705354289,11.803849817305148,134.54696252732188,51.91265110193665,134.75103198504456,130.78432907645822,2.304679085342908,3.3085363641667414,3.1061763853426787,6.41471274950942,2.7833431518969984,0.027002605717294213,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356792,528.3260588335132,405.7994997745207,290.7670315059757,330.02900660740494,528.3260588335122
5960.000000000001,42.40678961387948,24.709274738805505,134.75538270286583,130.78603777905658,44.71545606276589,9.771178186187853,47.01509705354292,11.803849817305148,134.54696252732214,51.91265110193632,134.75103198504488,130.78432907645868,2.304679084684288,3.3085363632212497,3.1061763844550643,6.4147127476763135,2.7833431518970237,0.027002605709577885,35.0,18.16620829931935,13.523682686796803,9.0,45.0,3.0,456.7717893356793,528.3260588335125,405.7994997745213,290.7670315059757,330.0290066074037,528.3260588335123
5970.000000000001,42.40678961387946,24.70927473880596,134.75538270286577,130.78603777905664,44.71545606276585,9.771178186187853,47.015097053542846,11.803849817305093,134.54696252732208,51.912651101937456,134.75103198504476,130.7843290764584,2.3046790840256755,3.30853636227582,3.1061763835674063,6.414712745843226,2.7833431518970486,0.027002605701861512,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.77178933568007,528.3260588335128,405.7994997745204,290.7670315059757,330.0290066074056,528.3260588335123
5980.000000000001,42.406789613879376,24.709274738806016,134.75538270286583,130.78603777905693,44.7154560627658,9.771178186187795,47.0150970535428,11.803849817305036,134.54696252732214,51.91265110193643,134.75103198504482,130.78432907645896,2.304679085342877,3.308536364166752,3.106176385342697,6.414712749509449,2.783343151897048,0.027002605717294223,35.0,18.16620829931935,13.523682686796748,9.0,45.0,3.0,456.7717893356803,528.3260588335136,405.7994997745205,290.76703150597484,330.02900660740505,528.3260588335131
5990.000000000001,42.40678961387945,24.709274738805448,134.75538270286572,130.78603777905676,44.71545606276585,9.771178186187853,47.01509705354289,11.803849817305148,134.546962527322,51.91265110193775,134.7510319850447,130.78432907645885,2.3046790853428787,3.308536364166748,3.106176385342636,6.414712749509384,2.783343151897018,0.027002605717294216,35.0,18.16620829931929,13.52368268679669,9.0,45.0,3.0,456.7717893356794,528.3260588335128,405.79949977451986,290.7670315059764,330.02900660740744,528.3260588335128
