time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.353127150621901,3.569050083950458,9.0,45.0,3.0,383.98445836403727,383.98445836403727,383.98445836403727,383.98445836403727,383.98445836403727,383.98445836403727
10.000000000000002,22.558402645845653,17.155507526666554,71.74109782501341,116.40443838646848,23.215135858334893,24.707225409173983,24.00429846803353,-13.365817169726824,71.68487159918244,39.54784108556896,71.73997130208355,112.654601084945,0.8278520717540621,0.5681417768704473,1.0400361130004323,1.6081778898708796,1.9425908863928487,0.008834522907309484,35.0,28.932338695873227,25.529755461296645,9.0,45.0,3.0,475.8996434396743,547.5781030809704,483.2688265267855,365.544742961398,427.83809932383986,543.0467010685036
10.00000000000002,22.558402645845646,17.155507526666554,71.74109782501343,116.40443838646873,23.21513585833489,24.70722540917484,24.00429846803353,-13.365817169726824,71.68487159918246,39.54784108556879,71.73997130208355,112.65460108494436,0.8278520723074093,0.5681417772501928,1.040036113695615,1.6081778909458078,1.9425908863928496,0.008834522913214595,35.0,28.932338695873284,25.529755461296645,9.0,45.0,3.0,475.8996434396743,547.5781030809704,483.2688265267864,365.5447429613978,427.838099323838,543.0467010685031
20.000000000000004,23.915819473114077,20.380912295510484,77.86407460314649,125.87282573625151,24.62483383441716,27.976279301406976,25.58160867107477,-11.169614192935851,77.8091730344083,44.5720019178234,77.86294870341975,126.29828466301431,0.9255164603087338,0.6378437168384069,1.2317384019391764,1.8695821187775832,2.0200419970423087,0.009093451302343446,35.0,28.888935126145384,28.608157322719705,9.0,45.0,3.0,477.7092807781463,555.2931793608246,485.1499855798198,349.69663998135064,427.4691494038781,555.8077225436584
20.000000000000043,23.91581947311408,20.380912295510427,77.86407460314653,125.87282573625134,24.624833834417167,27.976279301406976,25.581608671074783,-11.169614192935851,77.80917303440833,44.57200191782357,77.86294870341978,126.29828466301468,0.9255164603087338,0.6378437168384069,1.2317384019391764,1.8695821187775832,2.0200419970423087,0.009093451302343446,35.0,28.888935126145384,28.608157322719705,9.0,45.0,3.0,477.7092807781463,555.2931793608246,485.1499855798198,349.69663998135064,427.4691494038775,555.8077225436584
30.000000000000004,24.990949858992114,32.5001909944304,83.13511214622369,141.70764649226413,25.704887276503147,27.7952923485168,26.70261827125418,-9.668473421907036,83.08409295515014,45.45687714184577,83.13401491554458,139.80825142994564,0.962427197923983,0.7842349440101887,1.1535035686768955,1.9377385126870843,2.013387107998309,0.008941372109478617,35.0,28.81618937851556,28.634719583868502,9.0,45.0,3.0,489.6186919654104,571.4020953999943,483.6935273627875,354.68608258212754,416.58497092128925,569.1294059656493
30.000000000000064,24.990949858992114,32.50019099443114,83.13511214622373,141.7076464922643,25.704887276503147,27.7952923485168,26.70261827125418,-9.668473421907036,83.08409295515018,45.45687714184601,83.1340149155446,139.8082514299449,0.9624271979239856,0.7842349440101949,1.1535035686768953,1.93773851268709,2.013387107998309,0.008941372109478617,35.0,28.81618937851556,28.634719583868502,9.0,45.0,3.0,489.6186919654109,571.402095399995,483.6935273627875,354.6860825821276,416.584970921289,569.1294059656491
40.00000000000001,24.942194876504317,36.60932738480892,86.17992293085459,152.05505684679486,25.636899467897035,27.892277145295623,26.622867786836395,-9.773721594969231,86.13340462851363,45.571891887000845,86.17889192302749,151.55675867788975,1.0048885464455677,0.8466904730728371,1.00974308775716,1.8564335608299969,1.8474024481585187,0.00861241364274386,35.0,28.981991218024405,28.710296909260308,9.0,45.0,3.0,494.06212014464165,582.1904028535523,483.8799282067392,366.63717493885713,407.81419616313286,581.5990947653805
40.000000000000085,24.942194876504317,36.60932738480892,86.17992293085459,152.05505684679486,25.636899467897035,27.892277145295623,26.622867786836395,-9.773721594969231,86.13340462851366,45.57189188700096,86.17889192302749,151.55675867788975,1.0048885449351204,0.8466904718001773,1.0097430862394152,1.8564335580395923,1.847402448158518,0.008612413629798544,35.0,28.981991218024405,28.710296909260308,9.0,45.0,3.0,494.06212014464165,582.1904028535523,483.8799282067392,366.6371749388572,407.8141961631338,581.5990947653805
50.00000000000001,24.84595989479841,38.04308791212526,87.55087098492126,156.18442645458435,25.525839691361885,28.30995258551621,26.48622260667442,-9.954595359359985,87.50615991513443,45.58193827833878,87.54987006696108,155.91612084364127,1.0203461352584982,0.863167249299506,0.9176222193804997,1.7807894686800056,1.7452797704073766,0.008465534482571814,35.0,29.320284932562455,29.04927020421968,9.0,45.0,3.0,495.683069198127,586.4304009960791,484.4678785969881,376.0728066414454,403.2775653101048,586.1128235687203
50.00000000000011,24.84595989479841,38.04308791212526,87.55087098492129,156.18442645458504,25.525839691361885,28.30995258551752,26.48622260667442,-9.954595359359985,87.50615991513446,45.581938278338605,87.54987006696108,155.91612084364127,1.02034613684974,0.8631672506456173,0.9176222208115479,1.7807894714571653,1.745279770407374,0.008465534495773905,35.0,29.320284932562455,29.04927020421968,9.0,45.0,3.0,495.683069198127,586.4304009960792,484.46787859698907,376.0728066414456,403.2775653101055,586.1128235687203
60.00000000000001,24.74591331801124,38.72815223047979,88.1274663087059,158.31045153559148,25.418485796342328,28.605425292302694,26.369943318759155,-10.10905075231625,88.08373959241683,45.57784952431126,88.12648264298694,158.16073101803408,1.026855083164104,0.8688628461499263,0.874716065945284,1.7435789120952103,1.6979795305902623,0.008373650121665752,35.0,29.51619795800127,29.293778829462497,9.0,45.0,3.0,496.51019216442495,588.6774347572043,484.9158930727895,380.4553468073003,401.238615107678,588.5006326686715
60.00000000000013,24.74591331801124,38.72815223047979,88.1274663087059,158.31045153559148,25.418485796342328,28.605425292302694,26.369943318759155,-10.10905075231625,88.08373959241683,45.57784952431098,88.12648264298694,158.16073101803408,1.026855083164104,0.8688628461499263,0.874716065945284,1.7435789120952103,1.6979795305902623,0.008373650121665752,35.0,29.51619795800127,29.293778829462497,9.0,45.0,3.0,496.51019216442495,588.6774347572043,484.9158930727895,380.4553468073003,401.2386151076777,588.5006326686715
70.00000000000001,24.684096732415654,39.03916783362229,88.35426813014054,159.3217855079858,25.35345311141596,28.753641238778076,26.302683126430733,-10.19862277822068,88.31102433280324,45.5723614186395,88.35329311730257,159.2486296111823,1.0295463509031029,0.8709567895692792,0.8572102533776622,1.7281670429469416,1.6785713838245544,0.008325302044497782,35.0,29.62151928987572,29.426392045923365,9.0,45.0,3.0,496.9015717237785,589.7686772355293,485.1530386780192,382.18857579175136,400.4006756898521,589.6825769445654
70.00000000000014,24.684096732415654,39.03916783362229,88.35426813014054,159.3217855079858,25.35345311141596,28.753641238778076,26.302683126430733,-10.19862277822068,88.31102433280324,45.5723614186395,88.35329311730257,159.2486296111823,1.0295463509031029,0.8709567895692792,0.8572102533776615,1.728167042946941,1.6785713838245535,0.008325302044497782,35.0,29.62151928987572,29.426392045923365,9.0,45.0,3.0,496.9015717237785,589.7686772355293,485.1530386780192,382.18857579175136,400.4006756898521,589.6825769445654
80.00000000000001,24.653889721213957,39.16920316611351,88.4363271451087,159.75515181918513,25.322001610500024,28.821320192657595,26.27084118890654,-10.241085417894851,88.39329399603281,45.56856197257184,88.43535594776522,159.72361953648902,1.0305908425528407,0.8716840107201722,0.8507532963386025,1.7224373070587746,1.6713105103788668,0.00830333038012632,35.0,29.666683857377336,29.48760403132945,9.0,45.0,3.0,497.06945690514874,590.2432637354622,485.2632170777365,382.8039317800148,400.0856094735464,590.2064190539085
80.00000000000017,24.653889721213957,39.16920316611351,88.4363271451087,159.75515181918513,25.322001610500024,28.821320192657595,26.27084118890654,-10.241085417894851,88.39329399603281,45.56856197257184,88.43535594776522,159.72361953648902,1.0305908425528407,0.8716840107201722,0.8507532963386025,1.7224373070587746,1.6713105103788668,0.00830333038012632,35.0,29.666683857377336,29.48760403132945,9.0,45.0,3.0,497.06945690514874,590.2432637354622,485.2632170777365,382.8039317800148,400.0856094735464,590.2064190539085
90.00000000000001,24.64121695400582,39.218841886231594,88.463575779344,159.92297561302885,25.308892483823367,28.846890456865648,26.257757948501947,-10.258543230757766,88.42062522690644,45.56659227702147,88.46260608739118,159.91066839546835,1.030963765414581,0.8719368154212764,0.8485785282710514,1.7205153436923275,1.6688417201553711,0.008294452127440358,35.0,29.68254662072968,29.51078817199016,9.0,45.0,3.0,497.1346733581405,590.4291307108641,485.3062362719818,382.9994756525893,399.9769555836675,590.4150250430956
90.00000000000021,24.64121695400582,39.218841886231594,88.463575779344,159.92297561302885,25.308892483823367,28.846890456865648,26.257757948501947,-10.258543230757766,88.42062522690644,45.56659227702147,88.46260608739118,159.91066839546835,1.030963765414581,0.8719368154212764,0.8485785282710514,1.7205153436923275,1.6688417201553711,0.008294452127440358,35.0,29.68254662072968,29.51078817199016,9.0,45.0,3.0,497.1346733581405,590.4291307108641,485.3062362719818,382.9994756525893,399.9769555836675,590.4150250430956
100.0,24.636500953882447,39.23601111508765,88.47180236316835,159.98182083823633,25.30403740233771,28.85528623104568,26.252965866381984,-10.26493917509697,88.42888110510782,45.56573816205764,88.47083320731974,159.9773297563293,1.0310906494529877,0.8720249697729098,0.8479168423723573,1.719941812145267,1.6680801179389293,0.008291266245490621,35.0,29.687435460951637,29.51840187275826,9.0,45.0,3.0,497.1575649331048,590.4949134270788,485.3209937924056,383.0547274264552,399.94275238535135,590.4900507195047
100.00000000000024,24.636500953882447,39.23601111508765,88.47180236316835,159.98182083823633,25.30403740233771,28.85528623104568,26.252965866381984,-10.26493917509697,88.42888110510782,45.56573816205764,88.47083320731974,159.9773297563293,1.0310906494529877,0.8720249697729098,0.8479168423723573,1.719941812145267,1.6680801179389293,0.008291266245490621,35.0,29.687435460951637,29.51840187275826,9.0,45.0,3.0,497.1575649331048,590.4949134270788,485.3209937924056,383.0547274264552,399.94275238535135,590.4900507195047
110.0,24.634921830471733,39.2413857812374,88.47401786948403,160.0005130660801,25.30241826178047,28.857731282840856,26.251383010125814,-10.267051984379464,88.43110602523885,45.5654138627026,88.47304888658537,159.99885329281238,1.031127902406558,0.872051625453202,0.8477350676826076,1.71978669313581,1.6678694167057115,0.008290215540874266,35.0,29.688764167607246,29.520615449736965,9.0,45.0,3.0,497.16483516984096,590.5159927504129,485.32552802080266,383.06822680795534,399.9330415630853,590.5144779733766
110.00000000000026,24.634921830471733,39.2413857812374,88.47401786948403,160.0005130660801,25.30241826178047,28.857731282840856,26.251383010125814,-10.267051984379464,88.43110602523885,45.5654138627026,88.47304888658537,159.99885329281238,1.031127902406558,0.872051625453202,0.8477350676826076,1.71978669313581,1.6678694167057115,0.008290215540874266,35.0,29.688764167607246,29.520615449736965,9.0,45.0,3.0,497.16483516984096,590.5159927504129,485.32552802080266,383.06822680795534,399.9330415630853,590.5144779733766
120.0,24.63444404277252,39.24289200622735,88.47452189825938,160.0058508145043,25.301930360644707,28.858352506530025,26.25091069273399,-10.267682456020168,88.43161277974467,45.565303531988555,88.4735529656686,160.00511479145092,1.0311371967691705,0.8720585166390632,0.8476918915755371,1.7197504082146002,1.6678191938017948,0.008289899736146288,35.0,29.689069473694644,29.52117581008372,9.0,45.0,3.0,497.1669084868647,590.5220715650057,485.32676831704936,383.0707798785689,399.9306396100649,590.5216490709125
120.00000000000028,24.63444404277252,39.24289200622735,88.47452189825938,160.0058508145043,25.301930360644707,28.858352506530025,26.25091069273399,-10.267682456020168,88.43161277974467,45.565303531988555,88.4735529656686,160.00511479145092,1.0311371967691705,0.8720585166390632,0.8476918915755371,1.7197504082146002,1.6678191938017948,0.008289899736146288,35.0,29.689069473694644,29.52117581008372,9.0,45.0,3.0,497.1669084868647,590.5220715650057,485.32676831704936,383.0707798785689,399.9306396100649,590.5216490709125
130.00000000000003,24.634315115534875,39.243255472116914,88.4746006382676,160.0071788927812,25.301799381760723,28.858479416610976,26.250785469659704,-10.267849611146971,88.43169221228298,45.5652696423694,88.47363171853888,160.0067143396393,1.031139810927014,0.8720606238268368,0.8476849168667558,1.7197455406935926,1.6678102450020906,0.008289821693602546,35.0,29.68911896349624,29.52128932644672,9.0,45.0,3.0,497.16742268566406,590.5236055921558,485.32705781841696,383.0709480735072,399.93017664037666,590.5235040952367
130.0000000000003,24.634315115534875,39.243255472116914,88.4746006382676,160.0071788927812,25.301799381760723,28.858479416610976,26.250785469659704,-10.267849611146971,88.43169221228298,45.5652696423694,88.47363171853888,160.0067143396393,1.031139810927014,0.8720606238268368,0.8476849168667558,1.7197455406935926,1.6678102450020906,0.008289821693602546,35.0,29.68911896349624,29.52128932644672,9.0,45.0,3.0,497.16742268566406,590.5236055921558,485.32705781841696,383.0709480735072,399.93017664037666,590.5235040952367
140.00000000000003,24.634285655446767,39.24332136841758,88.47459628992112,160.0074378271039,25.3017697152694,28.858492827489044,26.250757715557704,-10.267886659036437,88.43168800517628,45.56526034338276,88.47362737284348,160.00704360674143,1.0311411047265329,0.872061750319313,0.8476856793660281,1.719747429685341,1.6678099843002885,0.008289811965263454,35.0,29.689117656351925,29.52130081739483,9.0,45.0,3.0,497.167522110926,590.5239137851602,485.32710667138167,383.0707849456225,399.9301433630875,590.5238954529888
140.00000000000034,24.634285655446767,39.24332136841758,88.47459628992112,160.0074378271039,25.3017697152694,28.858492827489044,26.250757715557704,-10.267886659036437,88.43168800517628,45.56526034338276,88.47362737284348,160.00704360674143,1.0311411047265329,0.872061750319313,0.8476856793660281,1.719747429685341,1.6678099843002885,0.008289811965263454,35.0,29.689117656351925,29.52130081739483,9.0,45.0,3.0,497.167522110926,590.5239137851602,485.32710667138167,383.0707849456225,399.9301433630875,590.5238954529888
150.00000000000003,24.63428093601163,39.243323959386544,88.47458528707827,160.00745865037203,25.3017650836724,28.85848788022514,26.25075366499517,-10.26789206597988,88.43167701708254,45.56525814995717,88.47361637029661,160.0070794504406,1.0311411435601407,0.8720618129380979,0.8476864858913312,1.7197482988294293,1.667810764384581,0.008289810215497951,35.0,29.68911167982884,29.521296080534626,9.0,45.0,3.0,497.1675296489968,590.523943493527,485.32710662170547,383.0706660211033,399.9301715553232,590.5239429224206
150.00000000000037,24.63428093601163,39.243323959386544,88.47458528707827,160.00745865037203,25.3017650836724,28.85848788022514,26.25075366499517,-10.26789206597988,88.43167701708254,45.56525814995717,88.47361637029661,160.0070794504406,1.0311411435601407,0.8720618129380979,0.8476864858913312,1.7197482988294293,1.667810764384581,0.008289810215497951,35.0,29.68911167982884,29.521296080534626,9.0,45.0,3.0,497.1675296489968,590.523943493527,485.32710662170547,383.0706660211033,399.9301715553232,590.5239429224206
160.00000000000003,24.634281149558063,39.24331849749132,88.47457886474275,160.00744383878362,25.301765374344487,28.858483359218557,26.25075411373534,-10.267891466973538,88.43167058968045,45.56525777833367,88.47360994874465,160.00706646997594,1.0310621159941007,0.8719949923818802,0.8476220360125357,1.719617028394416,1.6678112809299015,0.008289175751354226,35.0,29.689108086420617,29.521291896860703,9.0,45.0,3.0,497.1675236786563,590.5239289475332,485.3271013571157,383.0706091028578,399.93019279448686,590.5239305413587
160.0000000000004,24.634281149558063,39.24331849749132,88.47457886474275,160.00744383878362,25.301765374344487,28.858483359218557,26.25075411373534,-10.267891466973538,88.43167058968045,45.56525777833367,88.47360994874465,160.00706646997594,1.0310621159941007,0.8719949923818802,0.8476220360125357,1.719617028394416,1.6678112809299015,0.008289175751354226,35.0,29.689108086420617,29.521291896860703,9.0,45.0,3.0,497.1675236786563,590.5239289475332,485.3271013571157,383.0706091028578,399.93019279448686,590.5239305413587
170.00000000000003,24.634281785211897,39.24331484239815,88.47457606575443,160.0074324525126,25.30176604853504,28.858481089546046,26.250754824052706,-10.267890518797572,88.43166778467771,45.56525778372173,88.47360714891427,160.00705461615945,1.0311292136444197,0.8720517446751169,0.847677433948614,1.719729178623731,1.66781151757453,0.008289715940830516,35.0,29.689106499496237,29.521289813963108,9.0,45.0,3.0,497.1675191811975,590.5239167772213,485.32709810459625,383.0705865426707,399.93020293655775,590.5239178186055
170.00000000000043,24.634281785211897,39.24331484239815,88.47457606575443,160.0074324525126,25.30176604853504,28.858481089546046,26.250754824052706,-10.267890518797572,88.43166778467771,45.56525778372173,88.47360714891427,160.00705461615945,1.0311292136444197,0.8720517446751169,0.847677433948614,1.719729178623731,1.66781151757453,0.008289715940830516,35.0,29.689106499496237,29.521289813963108,9.0,45.0,3.0,497.1675191811975,590.5239167772213,485.32709810459625,383.0705865426707,399.93020293655775,590.5239178186055
180.00000000000003,24.634282155931302,39.243313150447534,88.47457500190549,160.00742695408894,25.301766435017168,28.85848015508805,26.250755216432584,-10.267889995024404,88.43166671699329,45.56525782511483,88.47360608381516,160.0070486402418,1.0312365404642343,0.8721425158885869,0.8477657592873696,1.7199082751759565,1.6678116103233704,0.008290579169372305,35.0,29.68910589065217,29.52128895992536,9.0,45.0,3.0,497.1675170213872,590.5239107671742,485.3270966398184,383.0705784921778,399.9302070019573,590.5239112445286
180.00000000000043,24.634282155931302,39.243313150447534,88.47457500190549,160.00742695408894,25.301766435017168,28.85848015508805,26.250755216432584,-10.267889995024404,88.43166671699329,45.56525782511483,88.47360608381516,160.0070486402418,1.0312365404642343,0.8721425158885869,0.8477657592873696,1.7199082751759565,1.6678116103233704,0.008290579169372305,35.0,29.68910589065217,29.52128895992536,9.0,45.0,3.0,497.1675170213872,590.5239107671742,485.3270966398184,383.0705784921778,399.9302070019573,590.5239112445286
190.00000000000003,24.634282320354416,39.24331248204652,88.47457463404662,160.00742472694333,25.301766605206826,28.85847981270723,26.25075538642975,-10.267889768101613,88.43166634872046,45.565257850686464,88.47360571660992,160.00704616259412,1.0311762979427426,0.8720915680355869,0.8477162677269549,1.7198078357625417,1.6678116430659429,0.00829009500877098,35.0,29.689105679369675,29.52128864796964,9.0,45.0,3.0,497.1675161498456,590.5239083036525,485.32709607014885,383.07057586982967,399.9302084630681,590.5239084844982
190.00000000000048,24.634282320354416,39.24331248204652,88.47457463404662,160.00742472694333,25.301766605206826,28.85847981270723,26.25075538642975,-10.267889768101613,88.43166634872046,45.565257850686464,88.47360571660992,160.00704616259412,1.0311762979427426,0.8720915680355869,0.8477162677269549,1.7198078357625417,1.6678116430659429,0.00829009500877098,35.0,29.689105679369675,29.52128864796964,9.0,45.0,3.0,497.1675161498456,590.5239083036525,485.32709607014885,383.07057586982967,399.9302084630681,590.5239084844982
200.00000000000003,24.634282369273446,39.24331229884518,88.47457455078413,160.0074241082458,25.30176665549746,28.85847972670473,26.250755436046354,-10.267889701870274,88.4316662639811,45.5652578598735,88.47360563217866,160.0070454649201,1.031280225650386,0.8721794624418755,0.8478017132430253,1.7199811756849008,1.6678116509023333,0.008290930574910585,35.0,29.689105629460187,29.521288569879967,9.0,45.0,3.0,497.1675159070412,590.5239076105414,485.32709591835305,383.0705753043002,399.9302088164753,590.523907698541
200.00000000000048,24.634282369273446,39.24331229884518,88.47457455078413,160.0074241082458,25.30176665549746,28.85847972670473,26.250755436046354,-10.267889701870274,88.4316662639811,45.5652578598735,88.47360563217866,160.0070454649201,1.031280225650386,0.8721794624418755,0.8478017132430253,1.7199811756849008,1.6678116509023333,0.008290930574910585,35.0,29.689105629460187,29.521288569879967,9.0,45.0,3.0,497.1675159070412,590.5239076105414,485.32709591835305,383.0705753043002,399.9302088164753,590.523907698541
210.00000000000003,24.634282392193537,39.243312215628464,88.47457451152387,160.00742382268356,25.301766679099256,28.85847968878028,26.2507554592074,-10.267889670953425,88.43166622544473,45.565257864057855,88.4736055937776,160.00704513646332,1.0312032035841163,0.8721143230235853,0.8477383978998863,1.7198527209234715,1.667811654333346,0.008290311379928764,35.0,29.689105608122134,29.5212885355009,9.0,45.0,3.0,497.167515796037,590.5239072910165,485.3270958497701,383.07057506910303,399.930208977226,590.5239073278988
210.0000000000005,24.634282392193537,39.243312215628464,88.47457451152387,160.00742382268356,25.301766679099256,28.85847968878028,26.2507554592074,-10.267889670953425,88.43166622544473,45.565257864057855,88.4736055937776,160.00704513646332,1.0312032035841163,0.8721143230235853,0.8477383978998863,1.7198527209234715,1.667811654333346,0.008290311379928764,35.0,29.689105608122134,29.5212885355009,9.0,45.0,3.0,497.167515796037,590.5239072910165,485.3270958497701,383.07057506910303,399.930208977226,590.5239073278988
220.00000000000003,24.63428240153129,39.24331218450283,88.47457449704618,160.00742371272725,25.301766688694187,28.85847967458244,26.25075546859328,-10.267889658424563,88.431666211401,45.56525786600759,88.47360557978551,160.00704500783212,1.031159697494995,0.8720775288705263,0.8477026334167651,1.7197801622872912,1.667811655619559,0.008289961622647446,35.0,29.689105600337317,29.521288522625923,9.0,45.0,3.0,497.1675157537391,590.5239071676878,485.32709582321934,383.0705749847012,399.93020903801926,590.5239071822631
220.00000000000057,24.63428240153129,39.24331218450283,88.47457449704618,160.00742371272725,25.301766688694187,28.85847967458244,26.25075546859328,-10.267889658424563,88.431666211401,45.56525786600759,88.47360557978551,160.00704500783212,1.031159697494995,0.8720775288705263,0.8477026334167651,1.7197801622872912,1.667811655619559,0.008289961622647446,35.0,29.689105600337317,29.521288522625923,9.0,45.0,3.0,497.1675157537391,590.5239071676878,485.32709582321934,383.0705749847012,399.93020903801926,590.5239071822631
230.00000000000003,24.634282405386443,39.24331217294616,88.47457449224252,160.00742367043108,25.301766692644783,28.85847966929032,26.25075547244148,-10.267889653287796,88.43166620672478,45.56525786687985,88.47360557512978,160.00704495808617,1.0311464410880888,0.8720663176121257,0.8476917359620602,1.719758053574186,1.667811656082,0.008289855051472244,35.0,29.689105597546472,29.52128851783988,9.0,45.0,3.0,497.16751573763855,590.5239071198936,485.3270958128912,383.07057495713593,399.9302090594255,590.5239071255925
230.0000000000006,24.634282405386443,39.24331217294616,88.47457449224252,160.00742367043108,25.301766692644783,28.85847966929032,26.25075547244148,-10.267889653287796,88.43166620672478,45.56525786687985,88.47360557512978,160.00704495808617,1.0311464410880888,0.8720663176121257,0.8476917359620602,1.719758053574186,1.667811656082,0.008289855051472244,35.0,29.689105597546472,29.52128851783988,9.0,45.0,3.0,497.16751573763855,590.5239071198936,485.3270958128912,383.07057495713593,399.9302090594255,590.5239071255925
240.00000000000003,24.63428240690285,39.24331216888385,88.47457449086298,160.0074236549807,25.301766694193475,28.85847966745075,26.250755473939584,-10.267889651287987,88.4316662053819,45.56525786724484,88.47360557379464,160.00704493972097,1.0311424584211772,0.8720629493780148,0.8476884620091005,1.7197514113871153,1.6678116562286596,0.008289823034157751,35.0,29.68910559665119,29.521288516185905,9.0,45.0,3.0,497.1675157318144,590.5239071022622,485.32709580909847,383.0705749501794,399.9302090661694,590.5239071044924
240.00000000000065,24.63428240690285,39.24331216888385,88.47457449086298,160.0074236549807,25.301766694193475,28.85847966745075,26.250755473939584,-10.267889651287987,88.4316662053819,45.56525786724484,88.47360557379464,160.00704493972097,1.0311424584211772,0.8720629493780148,0.8476884620091005,1.7197514113871153,1.6678116562286596,0.008289823034157751,35.0,29.68910559665119,29.521288516185905,9.0,45.0,3.0,497.1675157318144,590.5239071022622,485.32709580909847,383.0705749501794,399.9302090661694,590.5239071044924
250.00000000000003,24.634282407513343,39.24331216742559,88.47457449057433,160.00742364924207,25.30176669481366,28.858479666831897,26.250755474533403,-10.267889650495365,88.43166620509595,45.56525786740156,88.47360557351169,160.0070449328141,1.0311419429864574,0.8720625134644414,0.8476880383158151,1.7197505517802567,1.6678116562685912,0.008289818890781763,35.0,29.689105596399827,29.52128851563577,9.0,45.0,3.0,497.1675157296564,590.5239070956093,485.3270958077088,383.07057494952215,399.9302090680161,590.523907096456
250.00000000000065,24.634282407513343,39.24331216742559,88.47457449057433,160.00742364924207,25.30176669481366,28.858479666831897,26.250755474533403,-10.267889650495365,88.43166620509595,45.56525786740156,88.47360557351169,160.0070449328141,1.0311419429864574,0.8720625134644414,0.8476880383158151,1.7197505517802567,1.6678116562685912,0.008289818890781763,35.0,29.689105596399827,29.52128851563577,9.0,45.0,3.0,497.1675157296564,590.5239070956093,485.3270958077088,383.07057494952215,399.9302090680161,590.523907096456
260.00000000000006,24.634282407730215,39.24331216700148,88.47457449056837,160.007423647432,25.301766695033063,28.85847966667535,26.25075547474033,-10.267889650219104,88.43166620509577,45.56525786746244,88.47360557351244,160.00704493053308,1.0311413405689231,0.872062003985704,0.8476875430812606,1.7197495470669646,1.6678116562741128,0.008289814047816181,35.0,29.68910559636703,29.521288515498952,9.0,45.0,3.0,497.1675157289892,590.523907093472,485.3270958072845,383.0705749502732,399.93020906833567,590.5239070937588
260.0000000000007,24.634282407730215,39.24331216700148,88.47457449056837,160.007423647432,25.301766695033063,28.85847966667535,26.25075547474033,-10.267889650219104,88.43166620509577,45.56525786746244,88.47360557351244,160.00704493053308,1.0311413405689231,0.872062003985704,0.8476875430812606,1.7197495470669646,1.6678116562741128,0.008289814047816181,35.0,29.68910559636703,29.521288515498952,9.0,45.0,3.0,497.1675157289892,590.523907093472,485.3270958072845,383.0705749502732,399.93020906833567,590.5239070937588
270.00000000000006,24.63428240780082,39.24331216691809,88.47457449062334,160.0074236469802,25.301766695103936,28.85847966665989,26.25075547480568,-10.267889650131906,88.43166620515375,45.56525786748631,88.47360557357065,160.00704492990786,1.0311410510770362,0.8720617591554246,0.8476873050907519,1.7197490642461766,1.667811656271354,0.00828981172049793,35.0,29.68910559638607,29.52128851548701,9.0,45.0,3.0,497.1675157288301,590.5239070929126,485.3270958071861,383.0705749510242,399.93020906825024,590.5239070929922
270.0000000000007,24.63428240780082,39.24331216691809,88.47457449062334,160.0074236469802,25.301766695103936,28.85847966665989,26.25075547480568,-10.267889650131906,88.43166620515375,45.56525786748631,88.47360557357065,160.00704492990786,1.0311410510770362,0.8720617591554246,0.8476873050907519,1.7197490642461766,1.667811656271354,0.00828981172049793,35.0,29.68910559638607,29.52128851548701,9.0,45.0,3.0,497.1675157288301,590.5239070929126,485.3270958071861,383.0705749510242,399.93020906825024,590.5239070929922
280.00000000000006,24.634282407820518,39.24331216692649,88.47457449067558,160.00742364693428,25.301766695123312,28.858479666677283,26.250755474822626,-10.267889650109282,88.43166620520635,45.56525786749512,88.47360557362332,160.00704492980623,1.03114101426315,0.8720617280210338,0.8476872748228701,1.719749002843904,1.6678116562678202,0.008289811424540534,35.0,29.689105596409377,29.521288515502988,9.0,45.0,3.0,497.16751572881833,590.5239070928345,485.3270958071824,383.07057495154015,399.930209068106,590.5239070928477
280.0000000000007,24.634282407820518,39.24331216692649,88.47457449067558,160.00742364693428,25.301766695123312,28.858479666677283,26.250755474822626,-10.267889650109282,88.43166620520635,45.56525786749512,88.47360557362332,160.00704492980623,1.03114101426315,0.8720617280210338,0.8476872748228701,1.719749002843904,1.6678116562678202,0.008289811424540534,35.0,29.689105596409377,29.521288515502988,9.0,45.0,3.0,497.16751572881833,590.5239070928345,485.3270958071824,383.07057495154015,399.930209068106,590.5239070928477
290.00000000000006,24.63428240782355,39.24331216694702,88.47457449070961,160.00742364698033,25.301766695126027,28.85847966669519,26.250755474824302,-10.267889650107008,88.43166620524033,45.56525786749819,88.4736055736573,160.00704492983903,1.0311410176102376,0.8720617308517062,0.8476872775718582,1.7197490084235647,1.6678116562652492,0.00828981145144716,35.0,29.68910559642592,29.521288515519814,9.0,45.0,3.0,497.16751572883646,590.5239070928727,485.3270958071987,383.0705749518448,399.930209068,590.5239070928709
290.0000000000007,24.63428240782355,39.24331216694702,88.47457449070961,160.00742364698033,25.301766695126027,28.85847966669519,26.250755474824302,-10.267889650107008,88.43166620524033,45.56525786749819,88.4736055736573,160.00704492983903,1.0311410176102376,0.8720617308517062,0.8476872775718582,1.7197490084235647,1.6678116562652492,0.00828981145144716,35.0,29.68910559642592,29.521288515519814,9.0,45.0,3.0,497.16751572883646,590.5239070928727,485.3270958071987,383.0705749518448,399.930209068,590.5239070928709
300.00000000000006,24.63428240782229,39.243312166964415,88.47457449072894,160.00742364703075,25.301766695124527,28.858479666707407,26.250755474822395,-10.267889650109566,88.43166620525957,45.56525786749933,88.47360557367648,160.0070449298873,1.0311410309973932,0.8720617421735232,0.847687288575714,1.7197490307492374,1.6678116562637153,0.008289811559069542,35.0,29.689105596435752,29.52128851553124,9.0,45.0,3.0,497.16751572885664,590.523907092923,485.3270958072145,383.0705749520095,399.93020906793504,590.523907092919
300.0000000000007,24.63428240782229,39.243312166964415,88.47457449072894,160.00742364703075,25.301766695124527,28.858479666707407,26.250755474822395,-10.267889650109566,88.43166620525957,45.56525786749933,88.47360557367648,160.0070449298873,1.0311410309973932,0.8720617421735232,0.847687288575714,1.7197490307492374,1.6678116562637153,0.008289811559069542,35.0,29.689105596435752,29.52128851553124,9.0,45.0,3.0,497.16751572885664,590.523907092923,485.3270958072145,383.0705749520095,399.93020906793504,590.523907092919
310.00000000000006,24.634282407820532,39.243312166977375,88.4745744907387,160.00742364706514,25.301766695122648,28.85847966671457,26.250755474820348,-10.267889650112297,88.43166620526927,45.56525786749887,88.47360557368621,160.00704492992298,1.0311410360176887,0.872061746419311,0.8476872927020093,1.7197490391213202,1.6678116562629153,0.00828981159942783,35.0,29.689105596441152,29.521288515537886,9.0,45.0,3.0,497.1675157288716,590.5239070929593,485.32709580722377,383.0705749520914,399.93020906789855,590.5239070929563
310.0000000000007,24.634282407820532,39.243312166977375,88.4745744907387,160.00742364706514,25.301766695122648,28.85847966671457,26.250755474820348,-10.267889650112297,88.43166620526927,45.56525786749887,88.47360557368621,160.00704492992298,1.0311410360176887,0.872061746419311,0.8476872927020093,1.7197490391213202,1.6678116562629153,0.00828981159942783,35.0,29.689105596441152,29.521288515537886,9.0,45.0,3.0,497.1675157288716,590.5239070929593,485.32709580722377,383.0705749520914,399.93020906789855,590.5239070929563
320.00000000000006,24.634282407819253,39.243312166983166,88.47457449074342,160.00742364708617,25.301766695121287,28.85847966671787,26.250755474818934,-10.267889650114173,88.43166620527397,45.565257867498985,88.47360557369086,160.00704492994402,1.0311410410378925,0.8720617506650051,0.8476872968286526,1.719749047493658,1.6678116562625116,0.008289811639786062,35.0,29.689105596443714,29.52128851554136,9.0,45.0,3.0,497.1675157288794,590.523907092982,485.3270958072299,383.0705749521277,399.930209067882,590.5239070929792
320.0000000000007,24.634282407819253,39.243312166983166,88.47457449074342,160.00742364708617,25.301766695121287,28.85847966671787,26.250755474818934,-10.267889650114173,88.43166620527397,45.565257867498985,88.47360557369086,160.00704492994402,1.0311410410378925,0.8720617506650051,0.8476872968286526,1.719749047493658,1.6678116562625116,0.008289811639786062,35.0,29.689105596443714,29.52128851554136,9.0,45.0,3.0,497.1675157288794,590.523907092982,485.3270958072299,383.0705749521277,399.930209067882,590.5239070929792
330.00000000000006,24.63428240781852,39.24331216698704,88.47457449074558,160.00742364709686,25.301766695120527,28.85847966672077,26.25075547481816,-10.267889650115253,88.43166620527614,45.56525786749904,88.47360557369302,160.00704492995612,1.031141039364634,0.8720617492498833,0.847687295452887,1.7197490447027706,1.6678116562623104,0.008289811626333245,35.0,29.689105596445017,29.52128851554312,9.0,45.0,3.0,497.1675157288834,590.5239070929936,485.3270958072328,383.0705749521458,399.9302090678737,590.5239070929929
330.0000000000007,24.63428240781852,39.24331216698704,88.47457449074558,160.00742364709686,25.301766695120527,28.85847966672077,26.25075547481816,-10.267889650115253,88.43166620527614,45.56525786749904,88.47360557369302,160.00704492995612,1.031141039364634,0.8720617492498833,0.847687295452887,1.7197490447027706,1.6678116562623104,0.008289811626333245,35.0,29.689105596445017,29.52128851554312,9.0,45.0,3.0,497.1675157288834,590.5239070929936,485.3270958072328,383.0705749521458,399.9302090678737,590.5239070929929
340.00000000000006,24.634282407818088,39.24331216698892,88.47457449074668,160.00742364710214,25.301766695120087,28.858479666721166,26.250755474817712,-10.26788965011582,88.43166620527718,45.565257867498815,88.4736055736941,160.00704492996266,1.0311410443847109,0.8720617534954833,0.8476872995797373,1.7197490530752209,1.6678116562622207,0.008289811666691516,35.0,29.6891055964457,29.521288515543915,9.0,45.0,3.0,497.1675157288856,590.5239070929997,485.3270958072344,383.070574952153,399.9302090678683,590.5239070929998
340.0000000000007,24.634282407818088,39.24331216698892,88.47457449074668,160.00742364710214,25.301766695120087,28.858479666721166,26.250755474817712,-10.26788965011582,88.43166620527718,45.565257867498815,88.4736055736941,160.00704492996266,1.0311410443847109,0.8720617534954833,0.8476872995797373,1.7197490530752209,1.6678116562622207,0.008289811666691516,35.0,29.6891055964457,29.521288515543915,9.0,45.0,3.0,497.1675157288856,590.5239070929997,485.3270958072344,383.070574952153,399.9302090678683,590.5239070929998
350.00000000000006,24.634282407817903,39.24331216698812,88.47457449074692,160.0074236471047,25.301766695119895,28.858479666722015,26.250755474817527,-10.267889650116048,88.4316662052775,45.56525786749836,88.4736055736944,160.00704492996465,1.0311410376913597,0.8720617478347386,0.847687294077193,1.7197490419119317,1.6678116562621823,0.008289811612880428,35.0,29.689105596445874,29.521288515544256,9.0,45.0,3.0,497.1675157288863,590.5239070930024,485.32709580723593,383.07057495215577,399.9302090678676,590.523907093002
350.0000000000007,24.634282407817903,39.24331216698812,88.47457449074692,160.0074236471047,25.301766695119895,28.858479666722015,26.250755474817527,-10.267889650116048,88.4316662052775,45.56525786749836,88.4736055736944,160.00704492996465,1.0311410376913597,0.8720617478347386,0.847687294077193,1.7197490419119317,1.6678116562621823,0.008289811612880428,35.0,29.689105596445874,29.521288515544256,9.0,45.0,3.0,497.1675157288863,590.5239070930024,485.32709580723593,383.07057495215577,399.9302090678676,590.523907093002
360.00000000000006,24.63428240781784,39.24331216698943,88.47457449074723,160.00742364710646,25.301766695119824,28.858479666722477,26.250755474817456,-10.26788965011616,88.43166620527776,45.5652578674983,88.47360557369467,160.00704492996584,1.0311410410380533,0.872061750665128,0.8476872968284542,1.7197490474935824,1.6678116562621783,0.008289811639785953,35.0,29.689105596445984,29.521288515544367,9.0,45.0,3.0,497.16751572888745,590.5239070930043,485.327095807236,383.07057495215633,399.9302090678671,590.5239070930039
360.0000000000007,24.63428240781784,39.24331216698943,88.47457449074723,160.00742364710646,25.301766695119824,28.858479666722477,26.250755474817456,-10.26788965011616,88.43166620527776,45.5652578674983,88.47360557369467,160.00704492996584,1.0311410410380533,0.872061750665128,0.8476872968284542,1.7197490474935824,1.6678116562621783,0.008289811639785953,35.0,29.689105596445984,29.521288515544367,9.0,45.0,3.0,497.16751572888745,590.5239070930043,485.327095807236,383.07057495215633,399.9302090678671,590.5239070930039
370.00000000000006,24.63428240781781,39.243312166989135,88.47457449074732,160.00742364710732,25.3017666951198,28.85847966672196,26.250755474817428,-10.267889650116215,88.43166620527776,45.56525786749859,88.47360557369467,160.0070449299675,1.0311410460580994,0.8720617549107081,0.8476873009553328,1.719749055866041,1.6678116562621466,0.008289811680144237,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288869,590.5239070930054,485.327095807235,383.0705749521577,399.9302090678668,590.5239070930053
370.00000000000074,24.63428240781781,39.243312166989135,88.47457449074732,160.00742364710732,25.3017666951198,28.85847966672196,26.250755474817428,-10.267889650116215,88.43166620527776,45.56525786749859,88.47360557369467,160.0070449299675,1.0311410460580994,0.8720617549107081,0.8476873009553328,1.719749055866041,1.6678116562621466,0.008289811680144237,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288869,590.5239070930054,485.327095807235,383.0705749521577,399.9302090678668,590.5239070930053
380.00000000000006,24.634282407817768,39.243312166989035,88.47457449074726,160.00742364710595,25.30176669511976,28.858479666722015,26.250755474817392,-10.267889650116274,88.43166620527779,45.56525786749876,88.47360557369468,160.00704492996687,1.0311410410380577,0.8720617506651318,0.8476872968284375,1.7197490474935693,1.6678116562621583,0.00828981163978595,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288869,590.5239070930041,485.32709580723537,383.0705749521577,399.93020906786666,590.5239070930047
380.00000000000074,24.634282407817768,39.243312166989035,88.47457449074726,160.00742364710595,25.30176669511976,28.858479666722015,26.250755474817392,-10.267889650116274,88.43166620527779,45.56525786749876,88.47360557369468,160.00704492996687,1.0311410410380577,0.8720617506651318,0.8476872968284375,1.7197490474935693,1.6678116562621583,0.00828981163978595,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288869,590.5239070930041,485.32709580723537,383.0705749521577,399.93020906786666,590.5239070930047
390.00000000000006,24.634282407817768,39.243312166989085,88.47457449074734,160.00742364710663,25.30176669511975,28.858479666722015,26.250755474817385,-10.267889650116274,88.43166620527785,45.565257867499376,88.47360557369477,160.00704492996653,1.0311410427114067,0.8720617520803235,0.8476872982040755,1.7197490502843993,1.667811656262157,0.008289811653238723,35.0,29.689105596445927,29.521288515544427,9.0,45.0,3.0,497.1675157288867,590.5239070930044,485.32709580723525,383.070574952157,399.9302090678676,590.5239070930047
390.00000000000074,24.634282407817768,39.243312166989085,88.47457449074734,160.00742364710663,25.30176669511975,28.858479666722015,26.250755474817385,-10.267889650116274,88.43166620527785,45.565257867499376,88.47360557369477,160.00704492996653,1.0311410427114067,0.8720617520803235,0.8476872982040755,1.7197490502843993,1.667811656262157,0.008289811653238723,35.0,29.689105596445927,29.521288515544427,9.0,45.0,3.0,497.1675157288867,590.5239070930044,485.32709580723525,383.070574952157,399.9302090678676,590.5239070930047
400.00000000000006,24.634282407817786,39.24331216698823,88.47457449074732,160.00742364710652,25.301766695119763,28.85847966672208,26.2507554748174,-10.267889650116274,88.43166620527782,45.56525786749853,88.47360557369473,160.0070449299668,1.0311410443847435,0.872061753495509,0.8476872995796969,1.719749053075206,1.6678116562621532,0.008289811666691481,35.0,29.689105596445927,29.521288515544367,9.0,45.0,3.0,497.1675157288869,590.5239070930041,485.32709580723525,383.0705749521584,399.9302090678677,590.5239070930047
400.00000000000074,24.634282407817786,39.24331216698823,88.47457449074732,160.00742364710652,25.301766695119763,28.85847966672208,26.2507554748174,-10.267889650116274,88.43166620527782,45.56525786749853,88.47360557369473,160.0070449299668,1.0311410443847435,0.872061753495509,0.8476872995796969,1.719749053075206,1.6678116562621532,0.008289811666691481,35.0,29.689105596445927,29.521288515544367,9.0,45.0,3.0,497.1675157288869,590.5239070930041,485.32709580723525,383.0705749521584,399.9302090678677,590.5239070930047
410.00000000000006,24.63428240781776,39.24331216698886,88.47457449074734,160.00742364710692,25.301766695119746,28.858479666722015,26.250755474817375,-10.267889650116274,88.43166620527789,45.56525786749916,88.47360557369477,160.0070449299676,1.0311410410380688,0.8720617506651401,0.847687296828443,1.7197490474935833,1.667811656262154,0.008289811639785948,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288869,590.5239070930052,485.32709580723537,383.07057495215696,399.9302090678681,590.5239070930058
410.00000000000074,24.63428240781776,39.24331216698886,88.47457449074734,160.00742364710692,25.301766695119746,28.858479666722015,26.250755474817375,-10.267889650116274,88.43166620527789,45.56525786749916,88.47360557369477,160.0070449299676,1.0311410410380688,0.8720617506651401,0.847687296828443,1.7197490474935833,1.667811656262154,0.008289811639785948,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288869,590.5239070930052,485.32709580723537,383.07057495215696,399.9302090678681,590.5239070930058
420.00000000000006,24.634282407817768,39.24331216698892,88.47457449074732,160.00742364710686,25.30176669511976,28.85847966672219,26.250755474817392,-10.267889650116274,88.43166620527782,45.56525786749904,88.47360557369475,160.00704492996658,1.0311410410380688,0.8720617506651405,0.8476872968284371,1.7197490474935777,1.6678116562621486,0.008289811639785951,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288869,590.523907093005,485.32709580723525,383.0705749521576,399.9302090678669,590.5239070930046
420.00000000000074,24.634282407817768,39.24331216698892,88.47457449074732,160.00742364710686,25.30176669511976,28.85847966672219,26.250755474817392,-10.267889650116274,88.43166620527782,45.56525786749904,88.47360557369475,160.00704492996658,1.0311410410380688,0.8720617506651405,0.8476872968284371,1.7197490474935777,1.6678116562621486,0.008289811639785951,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288869,590.523907093005,485.32709580723525,383.0705749521576,399.9302090678669,590.5239070930046
430.00000000000006,24.634282407817775,39.24331216698953,88.47457449074734,160.00742364710663,25.301766695119763,28.858479666721166,26.2507554748174,-10.267889650116274,88.43166620527789,45.56525786749853,88.47360557369481,160.00704492996647,1.0311410376913714,0.8720617478347608,0.847687294077176,1.7197490419119368,1.667811656262168,0.008289811612880421,35.0,29.689105596445984,29.521288515544367,9.0,45.0,3.0,497.16751572888745,590.5239070930046,485.32709580723525,383.070574952157,399.9302090678661,590.5239070930047
430.00000000000074,24.634282407817775,39.24331216698953,88.47457449074734,160.00742364710663,25.301766695119763,28.858479666721166,26.2507554748174,-10.267889650116274,88.43166620527789,45.56525786749853,88.47360557369481,160.00704492996647,1.0311410376913714,0.8720617478347608,0.847687294077176,1.7197490419119368,1.667811656262168,0.008289811612880421,35.0,29.689105596445984,29.521288515544367,9.0,45.0,3.0,497.16751572888745,590.5239070930046,485.32709580723525,383.070574952157,399.9302090678661,590.5239070930047
440.00000000000006,24.634282407817775,39.24331216698971,88.47457449074726,160.00742364710658,25.30176669511976,28.85847966672196,26.250755474817392,-10.267889650116274,88.43166620527779,45.56525786749836,88.47360557369467,160.00704492996698,1.0311410410380564,0.8720617506651384,0.8476872968284369,1.7197490474935757,1.6678116562621663,0.00828981163978595,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288877,590.5239070930048,485.32709580723525,383.0705749521576,399.9302090678668,590.523907093005
440.00000000000074,24.634282407817775,39.24331216698971,88.47457449074726,160.00742364710658,25.30176669511976,28.85847966672196,26.250755474817392,-10.267889650116274,88.43166620527779,45.56525786749836,88.47360557369467,160.00704492996698,1.0311410410380564,0.8720617506651384,0.8476872968284369,1.7197490474935757,1.6678116562621663,0.00828981163978595,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288877,590.5239070930048,485.32709580723525,383.0705749521576,399.9302090678668,590.523907093005
450.00000000000006,24.634282407817768,39.24331216698948,88.47457449074739,160.00742364710698,25.301766695119746,28.858479666721905,26.250755474817385,-10.267889650116274,88.43166620527793,45.56525786749848,88.47360557369481,160.00704492996698,1.0311410427114067,0.8720617520803294,0.8476872982040705,1.7197490502844,1.6678116562621577,0.008289811653238716,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.16751572888745,590.5239070930052,485.32709580723525,383.0705749521576,399.93020906786535,590.523907093005
450.00000000000074,24.634282407817768,39.24331216698948,88.47457449074739,160.00742364710698,25.301766695119746,28.858479666721905,26.250755474817385,-10.267889650116274,88.43166620527793,45.56525786749848,88.47360557369481,160.00704492996698,1.0311410427114067,0.8720617520803294,0.8476872982040705,1.7197490502844,1.6678116562621577,0.008289811653238716,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.16751572888745,590.5239070930052,485.32709580723525,383.0705749521576,399.93020906786535,590.523907093005
460.00000000000006,24.634282407817736,39.24331216698897,88.47457449074734,160.00742364710658,25.301766695119728,28.858479666721905,26.250755474817364,-10.267889650116274,88.43166620527789,45.56525786749887,88.47360557369477,160.00704492996647,1.0311410427114074,0.8720617520803242,0.8476872982040757,1.7197490502844,1.667811656262157,0.008289811653238718,35.0,29.689105596445927,29.521288515544367,9.0,45.0,3.0,497.1675157288869,590.5239070930046,485.32709580723537,383.07057495215713,399.9302090678668,590.5239070930045
