time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
460.00000000000074,24.634282407817736,39.24331216698897,88.47457449074734,160.00742364710658,25.301766695119728,28.858479666721905,26.250755474817364,-10.267889650116274,88.43166620527789,45.56525786749887,88.47360557369477,160.00704492996647,1.0311410427114074,0.8720617520803242,0.8476872982040757,1.7197490502844,1.667811656262157,0.008289811653238718,35.0,29.689105596445927,29.521288515544367,9.0,45.0,3.0,497.1675157288869,590.5239070930046,485.32709580723537,383.07057495215713,399.9302090678668,590.5239070930045
470.00000000000006,24.634282407817775,39.24331216699005,88.47457449074734,160.00742364710703,25.30176669511976,28.858479666722246,26.250755474817385,-10.267889650116274,88.43166620527789,45.56525786749836,88.47360557369478,160.00704492996726,1.0311410410380573,0.8720617506651404,0.8476872968284409,1.7197490474935813,1.6678116562621708,0.008289811639785939,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.167515728888,590.5239070930053,485.32709580723537,383.0705749521572,399.93020906786734,590.5239070930053
470.00000000000074,24.634282407817775,39.24331216699005,88.47457449074734,160.00742364710703,25.30176669511976,28.858479666722246,26.250755474817385,-10.267889650116274,88.43166620527789,45.56525786749836,88.47360557369478,160.00704492996726,1.0311410410380573,0.8720617506651404,0.8476872968284409,1.7197490474935813,1.6678116562621708,0.008289811639785939,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.167515728888,590.5239070930053,485.32709580723537,383.0705749521572,399.93020906786734,590.5239070930053
480.00000000000006,24.634282407817754,39.24331216698931,88.47457449074737,160.00742364710732,25.301766695119728,28.85847966672196,26.250755474817364,-10.267889650116274,88.43166620527792,45.56525786749887,88.47360557369481,160.00704492996726,1.0311410410380677,0.8720617506651389,0.8476872968284445,1.7197490474935837,1.6678116562621563,0.008289811639785944,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288869,590.523907093005,485.32709580723537,383.0705749521568,399.9302090678669,590.5239070930053
480.00000000000074,24.634282407817754,39.24331216698931,88.47457449074737,160.00742364710732,25.301766695119728,28.85847966672196,26.250755474817364,-10.267889650116274,88.43166620527792,45.56525786749887,88.47360557369481,160.00704492996726,1.0311410410380677,0.8720617506651389,0.8476872968284445,1.7197490474935837,1.6678116562621563,0.008289811639785944,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288869,590.523907093005,485.32709580723537,383.0705749521568,399.9302090678669,590.5239070930053
490.00000000000006,24.634282407817764,39.243312166989256,88.47457449074734,160.0074236471064,25.301766695119746,28.85847966672196,26.250755474817385,-10.267889650116274,88.43166620527785,45.565257867498985,88.47360557369477,160.0070449299671,1.0311410427114067,0.8720617520803224,0.8476872982040758,1.7197490502843982,1.6678116562621563,0.008289811653238721,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288867,590.5239070930044,485.32709580723537,383.07057495215713,399.93020906786734,590.5239070930053
490.00000000000074,24.634282407817764,39.243312166989256,88.47457449074734,160.0074236471064,25.301766695119746,28.85847966672196,26.250755474817385,-10.267889650116274,88.43166620527785,45.565257867498985,88.47360557369477,160.0070449299671,1.0311410427114067,0.8720617520803224,0.8476872982040758,1.7197490502843982,1.6678116562621563,0.008289811653238721,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288867,590.5239070930044,485.32709580723537,383.07057495215713,399.93020906786734,590.5239070930053
500.00000000000006,24.634282407817743,39.24331216698852,88.47457449074729,160.00742364710618,25.301766695119728,28.85847966672196,26.250755474817364,-10.267889650116274,88.43166620527782,45.56525786749864,88.47360557369473,160.00704492996613,1.0311410410380613,0.8720617506651329,0.8476872968284419,1.719749047493575,1.6678116562621583,0.008289811639785951,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.16751572888666,590.5239070930041,485.32709580723525,383.070574952157,399.93020906786666,590.5239070930041
500.00000000000074,24.634282407817743,39.24331216698852,88.47457449074729,160.00742364710618,25.301766695119728,28.85847966672196,26.250755474817364,-10.267889650116274,88.43166620527782,45.56525786749864,88.47360557369473,160.00704492996613,1.0311410410380613,0.8720617506651329,0.8476872968284419,1.719749047493575,1.6678116562621583,0.008289811639785951,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.16751572888666,590.5239070930041,485.32709580723525,383.070574952157,399.93020906786666,590.5239070930041
510.00000000000006,24.634282407817768,39.243312166989085,88.47457449074734,160.00742364710692,25.30176669511976,28.85847966672196,26.2507554748174,-10.267889650116274,88.43166620527789,45.56525786749836,88.47360557369477,160.0070449299671,1.031141041038064,0.8720617506651369,0.8476872968284382,1.7197490474935757,1.6678116562621543,0.008289811639785953,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288869,590.5239070930046,485.32709580723525,383.07057495215753,399.9302090678661,590.5239070930048
510.00000000000074,24.634282407817768,39.243312166989085,88.47457449074734,160.00742364710692,25.30176669511976,28.85847966672196,26.2507554748174,-10.267889650116274,88.43166620527789,45.56525786749836,88.47360557369477,160.0070449299671,1.031141041038064,0.8720617506651369,0.8476872968284382,1.7197490474935757,1.6678116562621543,0.008289811639785953,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288869,590.5239070930046,485.32709580723525,383.07057495215753,399.9302090678661,590.5239070930048
520.0000000000001,24.634282407817786,39.2433121669896,88.47457449074737,160.0074236471076,25.30176669511977,28.85847966672208,26.2507554748174,-10.267889650116274,88.43166620527792,45.56525786749904,88.47360557369478,160.00704492996704,1.0311410427114065,0.8720617520803283,0.847687298204076,1.7197490502844044,1.6678116562621628,0.008289811653238714,35.0,29.689105596445927,29.521288515544367,9.0,45.0,3.0,497.16751572888745,590.5239070930052,485.32709580723537,383.07057495215696,399.93020906786654,590.5239070930048
530.0000000000001,24.634282407817775,39.24331216698971,88.47457449074734,160.0074236471071,25.301766695119763,28.858479666722015,26.2507554748174,-10.267889650116274,88.43166620527785,45.565257867498985,88.47360557369475,160.00704492996607,1.0311410427114007,0.8720617520803268,0.847687298204069,1.719749050284396,1.667811656262164,0.008289811653238709,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288877,590.5239070930049,485.32709580723525,383.0705749521577,399.9302090678671,590.5239070930045
540.0000000000001,24.634282407817764,39.24331216698897,88.47457449074732,160.00742364710572,25.301766695119746,28.858479666722015,26.250755474817375,-10.267889650116274,88.43166620527782,45.56525786749853,88.47360557369473,160.0070449299664,1.0311410410380522,0.8720617506651281,0.8476872968284422,1.7197490474935706,1.6678116562621688,0.008289811639785958,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288869,590.5239070930035,485.32709580723525,383.07057495215713,399.930209067866,590.5239070930045
550.0000000000001,24.634282407817768,39.24331216698886,88.47457449074734,160.00742364710743,25.30176669511975,28.85847966672196,26.250755474817385,-10.267889650116274,88.43166620527782,45.56525786749864,88.47360557369473,160.00704492996692,1.0311410443847575,0.872061753495517,0.847687299579709,1.719749053075226,1.6678116562621503,0.008289811666691477,35.0,29.689105596445927,29.521288515544367,9.0,45.0,3.0,497.1675157288867,590.5239070930052,485.32709580723525,383.0705749521569,399.9302090678665,590.5239070930046
560.0000000000001,24.634282407817754,39.24331216699022,88.47457449074726,160.0074236471067,25.301766695119728,28.85847966672196,26.250755474817364,-10.267889650116274,88.43166620527782,45.56525786749859,88.4736055736947,160.00704492996698,1.031141041038062,0.8720617506651382,0.8476872968284415,1.71974904749358,1.667811656262162,0.008289811639785948,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288872,590.5239070930048,485.32709580723525,383.070574952157,399.9302090678656,590.5239070930047
570.0000000000001,24.634282407817768,39.24331216698937,88.47457449074737,160.00742364710646,25.30176669511976,28.85847966672196,26.250755474817392,-10.267889650116274,88.43166620527792,45.56525786749916,88.47360557369481,160.007044929966,1.0311410427114045,0.8720617520803233,0.8476872982040679,1.7197490502843913,1.6678116562621537,0.008289811653238721,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288869,590.5239070930044,485.32709580723525,383.070574952158,399.9302090678671,590.5239070930036
580.0000000000001,24.634282407817768,39.24331216698897,88.47457449074734,160.00742364710607,25.30176669511975,28.858479666722015,26.250755474817385,-10.267889650116274,88.43166620527782,45.56525786749864,88.47360557369475,160.00704492996658,1.0311410427113992,0.8720617520803197,0.8476872982040716,1.7197490502843913,1.667811656262162,0.008289811653238721,35.0,29.689105596445927,29.521288515544367,9.0,45.0,3.0,497.1675157288869,590.5239070930039,485.32709580723525,383.07057495215753,399.9302090678675,590.5239070930046
590.0000000000001,24.634282407817768,39.24331216698892,88.47457449074737,160.00742364710692,25.30176669511976,28.85847966672208,26.25075547481739,-10.267889650116274,88.43166620527789,45.565257867498985,88.47360557369478,160.00704492996698,1.0311410410380684,0.8720617506651398,0.8476872968284341,1.719749047493574,1.6678116562621457,0.008289811639785944,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288869,590.5239070930052,485.32709580723537,383.0705749521581,399.9302090678672,590.523907093005
600.0000000000001,24.634282407817757,39.24331216698892,88.47457449074732,160.00742364710692,25.301766695119746,28.858479666722015,26.25075547481737,-10.267889650116274,88.43166620527782,45.56525786749836,88.4736055736947,160.0070449299658,1.0311410410380608,0.8720617506651347,0.8476872968284416,1.7197490474935764,1.6678116562621603,0.008289811639785958,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288869,590.5239070930043,485.32709580723525,383.0705749521572,399.9302090678676,590.5239070930035
610.0000000000001,24.63428240781773,39.24331216698897,88.47457449074734,160.00742364710607,25.30176669511972,28.85847966672281,26.250755474817353,-10.267889650116333,88.43166620527782,45.565257867498985,88.47360557369473,160.0070449299655,1.0311410443847446,0.8720617534955079,0.8476872995797096,1.7197490530752175,1.6678116562621632,0.00828981166669149,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288869,590.523907093004,485.32709580723537,383.070574952157,399.93020906786654,590.5239070930031
620.0000000000001,24.634282407817743,39.24331216698874,88.47457449074737,160.00742364710698,25.301766695119728,28.858479666722133,26.25075547481736,-10.267889650116274,88.43166620527792,45.565257867498815,88.47360557369481,160.00704492996704,1.0311410410380717,0.8720617506651401,0.8476872968284448,1.7197490474935848,1.6678116562621512,0.008289811639785954,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288867,590.523907093005,485.32709580723537,383.0705749521569,399.9302090678671,590.5239070930048
630.0000000000001,24.634282407817743,39.243312166989135,88.47457449074723,160.0074236471071,25.30176669511972,28.858479666721337,26.25075547481736,-10.267889650116274,88.43166620527775,45.56525786749893,88.47360557369466,160.00704492996704,1.0311410427114052,0.872061752080331,0.8476872982040665,1.7197490502843975,1.6678116562621583,0.008289811653238709,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288872,590.5239070930048,485.32709580723457,383.07057495215736,399.9302090678676,590.523907093005
640.0000000000001,24.634282407817768,39.24331216699068,88.47457449074717,160.00742364710726,25.30176669511976,28.858479666722015,26.250755474817385,-10.267889650116274,88.4316662052777,45.56525786749842,88.47360557369461,160.00704492996704,1.0311410393647185,0.8720617492499543,0.8476872954528051,1.7197490447027597,1.6678116562621632,0.008289811626333174,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288877,590.5239070930054,485.32709580723525,383.0705749521574,399.9302090678664,590.5239070930048
650.0000000000001,24.634282407817764,39.243312166989085,88.47457449074723,160.00742364710754,25.301766695119746,28.85847966672208,26.250755474817385,-10.267889650116274,88.43166620527779,45.56525786749876,88.47360557369468,160.0070449299671,1.031141039364727,0.8720617492499534,0.8476872954528107,1.719749044702764,1.667811656262154,0.008289811626333174,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.16751572888705,590.5239070930054,485.32709580723537,383.0705749521569,399.9302090678668,590.523907093005
660.0000000000001,24.634282407817775,39.24331216698965,88.47457449074729,160.00742364710692,25.30176669511976,28.858479666722133,26.2507554748174,-10.267889650116274,88.43166620527782,45.565257867498126,88.4736055736947,160.00704492996664,1.0311410427114,0.8720617520803254,0.84768729820407,1.7197490502843955,1.6678116562621643,0.008289811653238714,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288877,590.5239070930048,485.32709580723537,383.07057495215776,399.9302090678668,590.5239070930045
670.0000000000001,24.63428240781776,39.24331216698977,88.47457449074737,160.0074236471072,25.301766695119746,28.858479666722015,26.250755474817367,-10.267889650116274,88.43166620527789,45.56525786749916,88.47360557369481,160.00704492996726,1.0311410427114045,0.8720617520803294,0.8476872982040725,1.719749050284402,1.667811656262164,0.008289811653238716,35.0,29.689105596445927,29.521288515544427,9.0,45.0,3.0,497.1675157288877,590.5239070930052,485.32709580723525,383.07057495215736,399.930209067866,590.5239070930055
680.0000000000001,24.634282407817754,39.24331216698892,88.47457449074732,160.00742364710663,25.30176669511973,28.85847966672196,26.250755474817364,-10.267889650116274,88.43166620527785,45.56525786749893,88.47360557369477,160.00704492996675,1.03114103936472,0.8720617492499477,0.8476872954528051,1.7197490447027528,1.667811656262154,0.008289811626333184,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288869,590.5239070930046,485.32709580723537,383.0705749521576,399.9302090678671,590.5239070930048
690.0000000000001,24.634282407817768,39.24331216698948,88.47457449074734,160.00742364710726,25.30176669511976,28.85847966672208,26.250755474817385,-10.267889650116274,88.43166620527785,45.56525786749916,88.47360557369475,160.00704492996812,1.031141042711406,0.872061752080329,0.8476872982040734,1.7197490502844022,1.6678116562621614,0.00828981165323871,35.0,29.689105596445984,29.521288515544367,9.0,45.0,3.0,497.16751572888745,590.5239070930052,485.32709580723525,383.0705749521572,399.930209067868,590.523907093006
700.0000000000001,24.634282407817736,39.24331216698874,88.4745744907472,160.00742364710658,25.30176669511972,28.85847966672196,26.250755474817357,-10.267889650116333,88.43166620527775,45.5652578674983,88.47360557369466,160.00704492996687,1.031141039364723,0.872061749249949,0.8476872954528125,1.7197490447027617,1.667811656262158,0.008289811626333179,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288868,590.5239070930048,485.32709580723537,383.07057495215673,399.9302090678656,590.5239070930049
710.0000000000001,24.634282407817757,39.2433121669888,88.47457449074726,160.00742364710698,25.301766695119746,28.858479666722133,26.25075547481737,-10.267889650116274,88.43166620527779,45.565257867498985,88.47360557369467,160.00704492996692,1.031141039364725,0.8720617492499504,0.8476872954528115,1.719749044702762,1.6678116562621554,0.008289811626333183,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288867,590.5239070930048,485.32709580723525,383.07057495215673,399.9302090678681,590.5239070930045
720.0000000000001,24.634282407817786,39.24331216698977,88.47457449074723,160.00742364710737,25.301766695119763,28.85847966672208,26.2507554748174,-10.267889650116274,88.43166620527776,45.56525786749842,88.47360557369467,160.00704492996687,1.0311410410380617,0.8720617506651412,0.8476872968284361,1.7197490474935777,1.6678116562621603,0.008289811639785939,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288877,590.5239070930054,485.32709580723537,383.07057495215776,399.930209067866,590.5239070930047
730.0000000000001,24.634282407817786,39.2433121669888,88.47457449074734,160.00742364710652,25.301766695119777,28.858479666721223,26.250755474817407,-10.267889650116215,88.43166620527785,45.56525786749848,88.47360557369475,160.00704492996698,1.0311410410380524,0.8720617506651331,0.847687296828436,1.7197490474935693,1.667811656262167,0.008289811639785953,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.16751572888745,590.5239070930041,485.32709580723525,383.07057495215776,399.930209067868,590.5239070930047
740.0000000000001,24.634282407817768,39.24331216698988,88.47457449074726,160.00742364710737,25.30176669511976,28.858479666721905,26.250755474817392,-10.267889650116274,88.43166620527779,45.565257867498815,88.47360557369467,160.00704492996698,1.031141044384746,0.872061753495517,0.8476872995796993,1.7197490530752164,1.66781165626216,0.008289811666691467,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288877,590.5239070930053,485.32709580723525,383.0705749521579,399.93020906786734,590.523907093005
750.0000000000001,24.6342824078178,39.24331216699,88.47457449074739,160.00742364710743,25.301766695119788,28.858479666721507,26.250755474817414,-10.267889650116215,88.43166620527792,45.565257867498126,88.47360557369481,160.0070449299676,1.0311410427114065,0.8720617520803334,0.8476872982040665,1.7197490502844,1.6678116562621583,0.008289811653238709,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288877,590.5239070930055,485.327095807235,383.07057495215776,399.9302090678663,590.5239070930056
760.0000000000001,24.634282407817743,39.24331216698988,88.47457449074726,160.0074236471064,25.301766695119728,28.85847966672196,26.25075547481736,-10.267889650116274,88.43166620527779,45.565257867499376,88.4736055736947,160.00704492996726,1.0311410410380577,0.8720617506651328,0.8476872968284455,1.7197490474935784,1.6678116562621672,0.00828981163978595,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288869,590.5239070930041,485.32709580723525,383.0705749521566,399.9302090678669,590.523907093005
770.0000000000001,24.634282407817736,39.2433121669896,88.47457449074722,160.00742364710635,25.301766695119728,28.858479666722015,26.250755474817364,-10.267889650116274,88.43166620527779,45.56525786749893,88.47360557369468,160.00704492996687,1.0311410360180335,0.8720617464195696,0.8476872927015418,1.7197490391211114,1.6678116562621554,0.008289811599427661,35.0,29.689105596445927,29.521288515544427,9.0,45.0,3.0,497.1675157288867,590.5239070930043,485.32709580723537,383.0705749521574,399.9302090678673,590.5239070930049
780.0000000000001,24.63428240781776,39.24331216698869,88.47457449074722,160.00742364710652,25.301766695119746,28.858479666721223,26.25075547481737,-10.267889650116274,88.43166620527775,45.56525786749853,88.47360557369466,160.0070449299668,1.031141041038068,0.8720617506651389,0.8476872968284411,1.71974904749358,1.667811656262152,0.008289811639785953,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288867,590.5239070930048,485.32709580723525,383.0705749521572,399.9302090678661,590.5239070930049
790.0000000000001,24.634282407817775,39.24331216698977,88.47457449074734,160.00742364710732,25.30176669511976,28.858479666722015,26.250755474817392,-10.267889650116274,88.43166620527785,45.56525786749904,88.47360557369475,160.00704492996755,1.0311410427114007,0.8720617520803273,0.8476872982040686,1.719749050284396,1.6678116562621637,0.008289811653238706,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288877,590.523907093005,485.32709580723525,383.0705749521577,399.9302090678669,590.5239070930056
800.0000000000001,24.634282407817757,39.243312166989085,88.47457449074734,160.00742364710663,25.30176669511973,28.858479666722015,26.250755474817367,-10.267889650116274,88.43166620527782,45.56525786749853,88.47360557369473,160.00704492996658,1.0311410427114087,0.872061752080324,0.8476872982040758,1.7197490502844,1.6678116562621546,0.008289811653238716,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288867,590.5239070930046,485.32709580723537,383.070574952157,399.9302090678676,590.5239070930047
810.0000000000001,24.634282407817796,39.24331216698965,88.47457449074729,160.0074236471072,25.301766695119777,28.858479666721223,26.250755474817407,-10.267889650116215,88.43166620527782,45.56525786749876,88.47360557369473,160.00704492996766,1.031141041038065,0.8720617506651427,0.8476872968284341,1.7197490474935768,1.667811656262154,0.008289811639785944,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.16751572888745,590.5239070930054,485.32709580723525,383.0705749521579,399.9302090678675,590.5239070930055
820.0000000000001,24.634282407817757,39.24331216698931,88.47457449074737,160.00742364710726,25.30176669511973,28.85847966672196,26.250755474817367,-10.267889650116274,88.43166620527789,45.56525786749893,88.47360557369477,160.00704492996653,1.031141042711412,0.8720617520803291,0.8476872982040768,1.719749050284406,1.6678116562621552,0.008289811653238712,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288869,590.5239070930052,485.32709580723525,383.0705749521568,399.9302090678668,590.5239070930045
830.0000000000001,24.634282407817786,39.24331216698977,88.47457449074722,160.00742364710698,25.301766695119763,28.85847966672208,26.2507554748174,-10.267889650116274,88.43166620527779,45.5652578674991,88.47360557369468,160.0070449299676,1.0311410360180333,0.8720617464195786,0.8476872927015342,1.7197490391211128,1.6678116562621572,0.008289811599427646,35.0,29.689105596445927,29.521288515544367,9.0,45.0,3.0,497.1675157288877,590.5239070930054,485.32709580723525,383.0705749521581,399.9302090678688,590.5239070930053
840.0000000000001,24.634282407817768,39.2433121669896,88.47457449074739,160.00742364710692,25.30176669511976,28.85847966672196,26.25075547481739,-10.267889650116274,88.43166620527792,45.5652578674987,88.47360557369481,160.0070449299672,1.0311410427114034,0.8720617520803268,0.8476872982040716,1.7197490502843986,1.667811656262162,0.008289811653238716,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.16751572888745,590.5239070930048,485.32709580723525,383.07057495215753,399.9302090678661,590.5239070930048
850.0000000000001,24.634282407817736,39.24331216698897,88.47457449074726,160.00742364710743,25.301766695119728,28.858479666721905,26.25075547481736,-10.267889650116274,88.43166620527779,45.56525786749802,88.47360557369468,160.00704492996704,1.0311410393647296,0.8720617492499552,0.847687295452813,1.7197490447027683,1.667811656262154,0.008289811626333174,35.0,29.689105596445927,29.521288515544367,9.0,45.0,3.0,497.1675157288869,590.5239070930055,485.32709580723525,383.0705749521565,399.9302090678667,590.5239070930049
860.0000000000001,24.634282407817757,39.24331216698971,88.47457449074729,160.0074236471072,25.30176669511973,28.85847966672208,26.250755474817364,-10.267889650116274,88.43166620527782,45.56525786749876,88.47360557369473,160.0070449299671,1.0311410393647202,0.8720617492499539,0.8476872954528126,1.7197490447027666,1.6678116562621672,0.008289811626333183,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288877,590.5239070930054,485.32709580723537,383.07057495215673,399.93020906786654,590.5239070930048
870.0000000000001,24.63428240781776,39.2433121669888,88.47457449074737,160.0074236471068,25.301766695119728,28.85847966672196,26.250755474817367,-10.267889650116274,88.43166620527789,45.56525786749848,88.47360557369477,160.00704492996687,1.0311410427114045,0.8720617520803225,0.8476872982040714,1.719749050284394,1.667811656262156,0.008289811653238723,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288868,590.5239070930043,485.32709580723525,383.0705749521576,399.930209067868,590.5239070930048
880.0000000000001,24.634282407817725,39.24331216698892,88.47457449074734,160.00742364710754,25.301766695119717,28.85847966672179,26.250755474817343,-10.267889650116333,88.43166620527782,45.56525786749842,88.47360557369473,160.00704492996664,1.0311410443847573,0.8720617534955173,0.8476872995797033,1.7197490530752206,1.6678116562621457,0.00828981166669148,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288869,590.5239070930053,485.32709580723537,383.0705749521577,399.93020906786546,590.5239070930046
890.0000000000001,24.634282407817736,39.24331216698931,88.47457449074726,160.00742364710652,25.30176669511972,28.85847966672179,26.250755474817357,-10.267889650116333,88.43166620527775,45.56525786749836,88.47360557369466,160.00704492996647,1.0311410427114007,0.8720617520803184,0.847687298204076,1.7197490502843946,1.6678116562621623,0.008289811653238714,35.0,29.689105596445984,29.521288515544367,9.0,45.0,3.0,497.1675157288869,590.5239070930041,485.32709580723554,383.0705749521572,399.9302090678668,590.5239070930044
900.0000000000001,24.634282407817764,39.2433121669896,88.47457449074726,160.0074236471076,25.301766695119746,28.85847966672196,26.250755474817385,-10.267889650116274,88.43166620527779,45.56525786749859,88.47360557369468,160.00704492996692,1.0311410427114065,0.8720617520803312,0.8476872982040734,1.7197490502844044,1.6678116562621628,0.008289811653238706,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288877,590.5239070930055,485.32709580723525,383.07057495215713,399.9302090678668,590.523907093005
910.0,24.63428240781773,39.243312166989035,88.47457449074734,160.00742364710658,25.30176669511972,28.858479666722015,26.250755474817357,-10.267889650116333,88.43166620527789,45.565257867498126,88.47360557369477,160.0070449299663,1.0311410427114072,0.8720617520803225,0.8476872982040733,1.719749050284396,1.6678116562621534,0.008289811653238723,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288868,590.5239070930045,485.3270958072354,383.0705749521576,399.930209067866,590.5239070930045
920.0,24.634282407817754,39.24331216698869,88.47457449074734,160.00742364710703,25.30176669511973,28.85847966672196,26.250755474817367,-10.267889650116274,88.43166620527785,45.56525786749819,88.47360557369477,160.0070449299675,1.0311410427114087,0.872061752080324,0.8476872982040697,1.7197490502843935,1.6678116562621486,0.008289811653238716,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288867,590.5239070930046,485.32709580723537,383.07057495215776,399.930209067866,590.5239070930049
930.0,24.634282407817736,39.24331216698892,88.47457449074726,160.00742364710698,25.30176669511972,28.85847966672185,26.250755474817353,-10.267889650116333,88.43166620527776,45.56525786749808,88.47360557369467,160.0070449299668,1.0311410427114067,0.8720617520803251,0.8476872982040765,1.7197490502844015,1.6678116562621592,0.008289811653238716,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288869,590.5239070930046,485.32709580723525,383.0705749521569,399.9302090678663,590.5239070930041
940.0,24.634282407817768,39.24331216698988,88.47457449074726,160.0074236471075,25.30176669511975,28.85847966672185,26.25075547481739,-10.267889650116274,88.43166620527782,45.56525786749825,88.4736055736947,160.0070449299667,1.031141041038062,0.8720617506651427,0.8476872968284341,1.7197490474935768,1.6678116562621583,0.008289811639785944,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288877,590.5239070930054,485.32709580723525,383.0705749521579,399.93020906786734,590.523907093005
950.0,24.634282407817736,39.243312166989035,88.47457449074732,160.0074236471067,25.301766695119728,28.85847966672219,26.250755474817357,-10.267889650116333,88.43166620527785,45.56525786749864,88.47360557369473,160.00704492996698,1.0311410410380597,0.8720617506651321,0.8476872968284416,1.719749047493574,1.6678116562621597,0.008289811639785953,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288868,590.5239070930041,485.32709580723537,383.0705749521573,399.93020906786853,590.5239070930049
960.0,24.634282407817768,39.24331216698977,88.47457449074726,160.00742364710715,25.30176669511976,28.858479666722015,26.250755474817392,-10.267889650116274,88.43166620527779,45.56525786749859,88.4736055736947,160.00704492996715,1.031141042711404,0.8720617520803293,0.8476872982040662,1.7197490502843955,1.667811656262158,0.008289811653238706,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288877,590.5239070930053,485.32709580723525,383.070574952158,399.9302090678664,590.523907093005
970.0,24.63428240781776,39.24331216698886,88.47457449074734,160.00742364710646,25.301766695119746,28.85847966672208,26.250755474817375,-10.267889650116274,88.43166620527789,45.56525786749876,88.47360557369477,160.0070449299667,1.0311410410380597,0.8720617506651325,0.8476872968284459,1.7197490474935784,1.6678116562621643,0.008289811639785954,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288869,590.5239070930041,485.32709580723537,383.0705749521568,399.9302090678683,590.5239070930047
980.0,24.634282407817754,39.24331216698971,88.47457449074729,160.00742364710732,25.301766695119728,28.85847966672196,26.250755474817364,-10.267889650116274,88.43166620527782,45.565257867498815,88.4736055736947,160.00704492996687,1.0311410427114027,0.872061752080329,0.8476872982040737,1.7197490502844026,1.6678116562621668,0.00828981165323871,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288877,590.5239070930052,485.32709580723525,383.07057495215713,399.9302090678676,590.5239070930046
990.0,24.63428240781776,39.24331216698994,88.47457449074723,160.00742364710652,25.301766695119746,28.858479666721905,26.25075547481737,-10.267889650116274,88.43166620527775,45.5652578674983,88.47360557369466,160.00704492996726,1.0311410427113945,0.8720617520803222,0.8476872982040734,1.7197490502843955,1.667811656262174,0.00828981165323871,35.0,29.689105596445927,29.521288515544367,9.0,45.0,3.0,497.1675157288877,590.5239070930044,485.32709580723525,383.0705749521572,399.93020906786546,590.5239070930053
1000.0,24.634282407817736,39.2433121669896,88.47457449074723,160.00742364710612,25.30176669511972,28.85847966672196,26.250755474817357,-10.267889650116333,88.43166620527776,45.56525786749825,88.47360557369467,160.00704492996692,1.0284142361990547,0.8720617520803201,0.8476872982040755,1.7197490502843955,1.6722338039975648,0.008289811653238716,35.0,29.689105596445984,29.521288515544427,9.0,45.0,3.0,497.1675157288877,590.5239070930041,485.32709580723537,383.07057495215713,399.9302090678668,590.5239070930045
1010.0,24.16583848744399,38.985990335301885,88.85564249806505,162.6249448448574,24.8755731150577,28.787547021762578,25.863827981399535,-10.78721705093136,88.81044502948302,45.61998999657845,88.85461400650226,162.2711891125652,1.0811299979180358,0.9204074591199632,0.8823258195440306,1.802733278663994,1.6674528337346768,0.008545987894058206,35.0,29.63954176806584,29.477900071810385,9.0,45.0,3.0,497.3739585765036,593.4411659691956,485.7406320426384,382.4961820759484,398.844321512966,593.0241084950163
1020.0,23.63411736756091,38.98215092235529,89.24732316019103,166.133065941633,24.377491742840075,28.689606024937177,25.40959508520268,-11.404208936042608,89.20102415281829,45.66253097789934,89.24626120286521,165.74364796823323,1.1261365512395751,0.9627191684708346,0.9087605168755308,1.871479685346365,1.6618585759305713,0.00865806235453639,35.0,29.540561536903738,29.385695194785683,9.0,45.0,3.0,497.90934674615033,597.3988180948975,486.2054437521477,381.2442550169585,397.63839227442793,596.9409767449688
1030.0000000000002,23.121185900261526,39.01124093449704,89.62005281178305,169.69298416820692,23.89786199384234,28.569790325769134,24.97408155048258,-12.003424017099348,89.57274963595974,45.7040716593142,89.61895935574097,169.31204545691452,1.1715514951087942,1.0052688097167235,0.93386467592594,1.939133485642664,1.655184167096803,0.008757320579125042,35.0,29.428784449254863,29.2730657784507,9.0,45.0,3.0,498.4572537905948,601.4154321382525,486.62360732907536,379.9854333021924,396.4838589326427,600.9694732326545
1040.0000000000002,22.633557913145,39.0371491604696,89.97138578483782,173.19361907705684,23.44321027315547,28.44946889662407,24.562866876287117,-12.576288352105903,89.92311404207629,45.74504690318355,89.97026168850313,172.82476755545633,1.2170277237604803,1.0473795159818005,0.957575179761736,2.004954695743536,1.6474190822444448,0.008850232162292929,35.0,29.31959411162484,29.16003844150993,9.0,45.0,3.0,498.9736747631176,605.3560799121975,487.01121654869854,378.8134696193517,395.3953421553472,604.9262733176828
1050.0000000000002,22.169712557341352,39.058085832114045,90.3024942849148,176.62974936558263,23.01205323288565,28.33361441150072,24.174475218417847,-13.12385860262532,90.25328200443708,45.78546879897726,90.30134025455494,176.27226980749504,1.262636319120028,1.0890476596636784,0.9801846097422265,2.0692322694059047,1.6388189045979762,0.008938377418488963,35.0,29.215022799684164,29.05130282299342,9.0,45.0,3.0,499.45874624363137,609.2151241999353,487.37559911890753,377.7153594746604,394.3713498136156,608.8003986431929
1060.0000000000002,21.72781634979737,39.07487123998232,90.6152263247159,180.005464374396,22.602582356750546,28.222268062413207,23.80713957142831,-13.647719348957535,90.56509883866163,45.825293433989145,90.6140430015683,179.65854151521586,1.3085473233459686,1.130420485111626,1.0019405865929667,2.132361071704593,1.629563588309611,0.009023252271207986,35.0,29.11467575910996,28.94694752620592,9.0,45.0,3.0,499.9155571252674,612.9976916524596,487.7190835480792,376.67923267412897,393.4069996136709,612.5968913788892
1070.0000000000002,21.3065031246229,39.08831577770735,90.91164476662323,183.32391565682235,22.21346789175228,28.11491799824728,23.45976085265762,-14.148606123120087,90.86062425881904,45.86452895247788,90.91043272028708,182.98711326341885,1.3543972699662483,1.171200987512535,1.0226369533514097,2.193837940863945,1.6197891043582917,0.009102730821749071,35.0,29.01830168925721,28.84661278722632,9.0,45.0,3.0,500.3466476469697,616.707626783104,488.04283261889617,375.69885877447217,392.4963828058169,616.3200612392566
1080.0000000000002,20.90382543183257,39.09859620307054,91.19364796124272,186.5903869394088,21.84274283261348,28.012534353517765,23.130338507981648,-14.62865493971367,91.14175627448547,45.90316447952358,91.1924077501996,186.2625571414941,1.4005357313975888,1.2116849044155702,1.0426061396894877,2.2542910441050577,1.609591953684402,0.009179364400923037,35.0,28.92928297402642,28.752635774205142,9.0,45.0,3.0,500.7544266030308,620.3512064685489,488.3502474159016,374.7687297691408,391.6336639608455,619.975389634816
1090.0000000000002,20.518277932378552,39.10702208512089,91.46248242039985,189.81046488192808,21.488927924967605,27.915856723704,22.817308935633687,-15.08949069634872,91.40974050647581,45.941168036236085,91.46121457666146,189.4909550619148,1.4468571501108516,1.2517998227087626,1.0618197516577672,2.313619574366529,1.5990656535714467,0.009252625652722205,35.0,28.845660723012767,28.664538760085748,9.0,45.0,3.0,501.1419624606101,623.9351964362071,488.6438888990355,373.88513916561567,390.8150706267608,623.5702373508943
1100.0000000000002,20.14857168996102,39.113662942496205,91.71934297972464,192.9871913909033,21.150742180699527,27.823130182521822,22.51938371826896,-15.532420280410577,91.66577056743546,45.97852919570221,91.71804800665949,192.67550445204452,1.493351752038356,1.2915769151237635,1.0803073712576994,2.371884286381463,1.5882957803772293,0.00932277958405098,35.0,28.765583284772102,28.580356356239065,9.0,45.0,3.0,501.5108048552344,627.4633624647041,488.9234663447381,373.0452176402591,390.0369012065252,627.1085660563624
1110.0000000000002,19.7935601333248,39.11845481093393,91.96520687820957,196.1228603442447,20.827045649625887,27.73364119643492,22.235429361374585,-15.958599774267157,91.91082257647331,46.015239955057886,91.96388525396094,195.81854937722704,1.539993883252326,1.331030354842316,1.0981078569992515,2.4291382118415674,1.5773687403948968,0.0093900500133928,35.0,28.6884869504525,28.49932168175968,9.0,45.0,3.0,501.8621991856406,630.9386319537125,489.18961539428,372.24584454821974,389.29610995065934,630.5933750173491
1120.0000000000002,19.45222949526191,39.121486451925534,92.20092650060072,199.21957171616424,20.516831671708427,27.647080123396048,21.964450465129374,-16.369049701581446,92.1457478989878,46.051298636087886,92.19957868002824,198.9222356406234,1.5867416531861396,1.3701656915177278,1.1152598420973718,2.4854255336151,1.5663706367223829,0.009454604258876353,35.0,28.614085672777374,28.42109816668949,9.0,45.0,3.0,502.1973898998754,634.3637011524352,489.44323129444376,371.48378935901616,388.590011948754,634.0274252843308
1130.0000000000002,19.123672722693527,39.12290075314775,92.427271000162,202.27926402268795,20.219199843224025,27.563233094060365,21.705558297141128,-16.764679189746687,92.37131476670723,46.08670851209007,92.42589741691032,201.9885291463461,1.6335369203336347,1.4089816578772243,1.1317946338514313,2.540776291728656,1.555383450537332,0.009516552905619185,35.0,28.5421706140217,28.34546146478289,9.0,45.0,3.0,502.5175491672069,637.7410620844744,489.68517757977406,370.7561236380735,387.9161434367589,637.4132510245018
1140.0000000000002,18.807070253330615,39.12284800912602,92.64493680938703,205.30370558141948,19.933336475102543,27.481927050643375,21.45795005465527,-17.14631865416669,92.5882187845252,46.1214762409291,92.64353787738769,205.01922514434085,1.6803729123865667,1.4475284418631265,1.1477814521147378,2.5953098939778645,1.544484486060805,0.009576340573488057,35.0,28.472573363128394,28.272234170925454,9.0,45.0,3.0,502.82375167746073,641.0729942756058,489.916252224202,370.0602964646134,387.27223630476,640.7531720062284
1150.0000000000002,18.501677927205463,39.12146994069274,92.85455055796254,208.29448002741407,19.658502587729057,27.40301544456503,21.220896775122647,-17.514730921963633,92.79708583533095,46.15561054284632,92.85312667421884,208.01594781526856,1.7271371393677664,1.4857721616412294,1.163219350180854,2.648991511822083,1.5337470612158624,0.009633835504916515,35.0,28.405151988646764,28.201267942890357,9.0,45.0,3.0,503.11697325440736,644.3615525399811,490.137187708032,369.39406835673947,386.65621951213257,644.0492973438933
1160.0000000000002,18.206817518952345,39.11889670708183,93.05667499825127,211.25303024269152,19.394024537051447,27.32637003966772,20.993734169947277,-17.870619017592674,92.99847799246297,46.189121565307744,93.05522654385216,210.9801599865372,1.7737689684076092,1.5237307368745598,1.1781467954713347,2.7018775323458946,1.523240952158211,0.009689247618554768,35.0,28.339782692910944,28.132434125184655,9.0,45.0,3.0,503.3980995693031,647.6086188774464,490.34865434143455,368.75543659610616,386.0662090209569,647.3035390194675
1170.0000000000002,17.92186896648366,39.11524664812538,93.25181584800998,214.180651863498,19.139286326054386,27.251875967346397,20.775855038018776,-18.214630276143335,93.19290035686633,46.222020365358325,93.25034318964003,213.91319262519715,1.8201926946121871,1.5614160689080312,1.1925954327156585,2.754011501623689,1.5130329386419514,0.009742736449660273,35.0,28.27635492318973,28.065618191154496,9.0,45.0,3.0,503.6679355481761,650.8158966129624,490.5512649075161,368.1425926748556,385.50049149535073,650.5176466464878
1180.0000000000002,17.646266542165005,39.110622221810495,93.4404272924883,217.0785166519768,18.893725880897925,27.179428719664717,20.566705374349407,-18.547360073617853,93.38080653443512,46.25431871817637,93.43893078347054,216.816219897928,1.8663118460476933,1.5988290638040197,1.206586648597349,2.805415712401369,1.5031870040060156,0.009794384458487588,35.0,28.214769138642566,28.000717087745443,9.0,45.0,3.0,503.9272069175716,653.98493814038,490.74557679199927,367.5538995905037,384.95751285553393,653.6931812611729
1190.0000000000002,17.379490136095733,39.10511740250382,93.62291983971988,219.94766779621412,18.656826317014847,27.10893254542321,20.3657759794903,-18.869361348772458,93.56260650606976,46.2860288042383,93.62139982122268,219.69031848577785,1.9120215070120683,1.6359700592060662,1.2201403095151997,2.8561103687212657,1.4937647710796584,0.009844267973065642,35.0,28.154934252699153,27.937636619984634,9.0,45.0,3.0,504.1765774862415,657.1171400822684,490.9321008612564,366.9878611419032,384.4358542129655,656.8315821778201
1200.0000000000002,17.12106221700337,39.098814838837534,93.79966484801731,222.7890549779136,18.42811296701584,27.04029909644549,20.172599342254244,-19.181146200858905,93.73867113815825,46.31716308244279,93.79812164972256,222.53645289941147,1.9572279584078311,1.672855293728623,1.2332867343736038,2.9061420281022268,1.4848255235768857,0.00989255331596014,35.0,28.096766866357825,27.87629052429412,9.0,45.0,3.0,504.41665059401686,660.2137835938281,491.11130415308327,366.4431123341034,383.9342207066147,659.9341517717407
1210.0000000000002,16.87054333283275,39.091788106051865,93.9709993028859,225.6035337373717,18.20714890210352,26.973446735444725,19.986745198730095,-19.483190100776824,93.90933695682232,46.34773419185592,93.96943324407448,225.3554923013794,2.0017973798336413,1.709472659656666,1.2460339868275403,2.9555066464842064,1.4764264736573005,0.00993923257481518,35.0,28.040190211655496,27.816599382603272,9.0,45.0,3.0,504.64797679911993,663.2760343816593,491.28361476686297,365.9184039773659,383.4514280408408,663.002075119701
1220.0000000000002,16.627527557150824,39.0841037199188,94.13723010894392,228.39188301644012,17.993530404175427,26.908299445970272,19.807816149713137,-19.775935770404743,94.07491044153171,46.3777547325376,94.13564149898728,228.14822973474352,2.0456211682439758,1.7458370745945435,1.2584090285421414,3.0042461031366847,1.4686229052447786,0.009984454075833343,35.0,27.985133135967374,27.758489584759328,9.0,45.0,3.0,504.87106118488526,666.3049628455836,491.44942629499576,365.4125875270124,382.9863889762708,666.0364420691831
1230.0000000000002,16.391639926134307,39.07582067979905,94.29863728872918,231.1548076067462,17.786884418388503,26.8447866482116,19.635445003504863,-20.059794256761336,94.23567121565888,46.40723728388098,94.29702642788588,230.9153799729505,2.0885659761924145,1.7819471882791795,1.2704258197639673,3.052373008043147,1.4614683198123395,0.010028266377315517,35.0,27.93152981683022,27.701893012060395,9.0,45.0,3.0,505.086366202688,669.3015475818713,491.60910092827606,364.9246101136185,382.538104900268,669.0382457101854
1240.0000000000002,16.16253253557015,39.06699320854722,94.455477406804,233.892951006715,17.586864673134546,26.782842328186288,19.46929110246536,-20.33515146454107,94.39187547527584,46.436194258810986,94.45384458685129,233.65760421630333,2.130501589506585,1.8178085038498968,1.28210238890774,3.0999108927576366,1.4550145881259644,0.010070753861155954,35.0,27.879318823710264,27.646746105963928,9.0,45.0,3.0,505.2943187867094,672.2666901301495,491.7629732374756,364.4534980398983,382.10565457576746,672.0084102268803
1250.0000000000002,15.93988340149739,39.0576686478712,94.60798545033526,236.60690094013412,17.39315058846335,26.722404869077025,19.30903905424568,-20.60236792815252,94.54375785535514,46.46463792289126,94.60633095500796,236.37549034724648,2.1712879850414044,1.8534215355195005,1.293452282685229,3.1468738182047287,1.4493120396209078,0.010111969267075282,35.0,27.8284430910615,27.59298978275893,9.0,45.0,3.0,505.4953100209433,675.2012218902519,491.91135158237154,363.9983557530895,381.68818966724126,674.9477700347943
1260.0000000000002,15.723392370993466,39.047891491797145,94.7563779431928,239.29719179889696,17.205443162887335,26.663416290280907,19.154394884942587,-20.86178383287961,94.6915345575892,46.49258027798084,94.75470204888211,239.0695940444837,2.2107807313281653,1.888785490790956,1.3044874821829646,3.1932729729739204,1.4444096276592322,0.010151956088479276,35.0,27.77884903419965,27.540568604361223,9.0,45.0,3.0,505.6897034835469,678.1059071418662,492.0545221349509,363.55835146461726,381.28492376426885,677.8571153769177
1270.0000000000002,15.512780490183829,39.037701128469045,94.90085425110371,241.9643220118044,17.023464416481612,26.605822453087168,19.005085347879305,-21.113717789482,94.83540463890908,46.520033105148,94.89915722709041,241.740411398804,2.248842294723284,1.9239069013959529,1.3152242409663126,3.239131142362265,1.4403549550640389,0.010190794101591393,35.0,27.730486623148465,27.489430789601897,9.0,45.0,3.0,505.8778341265496,680.9814628380615,492.1927499844168,363.1327152260924,380.8951294723647,680.7371629907389
1280.0000000000002,15.307787222253724,39.02713370631477,95.0415986363976,244.60874388067447,16.846954570564332,26.549572241755243,18.86085517218116,-21.35846361168308,94.97555207506336,46.54700788767423,95.0398807454229,244.38840726160967,2.2853276871414825,1.958786261857428,1.3256739647905929,3.284460226648021,1.4371944317343244,0.0102285278413983,35.0,27.6833088747008,27.439527674161354,9.0,45.0,3.0,506.06001313071954,683.8285478527297,492.3262816195031,362.72073277158927,380.51813122804725,683.5885876467911
1290.0000000000002,15.108169583865063,39.01622158737546,95.17878162285135,247.2308741102444,16.675671227872826,26.49461749154256,18.72146621741159,-21.596303522540325,95.11214711710353,46.573515856831705,95.17704312144934,247.0140030796969,2.320091489432264,1.9934228116620043,1.335846601897808,3.3292694135598127,1.4349733313208692,0.010265193247461392,35.0,27.63727168069113,27.39081358453859,9.0,45.0,3.0,506.236528558782,686.6477750463255,492.45534597004064,362.32174110798246,380.1533015165711,686.4120093589795
1300.0000000000002,14.913699964213556,39.004995115121005,95.31256159749923,249.8311005671177,16.50938721717402,26.440912976367315,18.586695445482995,-21.82750737664253,95.2453478956408,46.59956795103409,95.31080273630269,249.61759381353957,2.35299716296584,2.0278212414310266,1.3457551975873483,3.373576439018376,1.433735871898011,0.010300852140510896,35.0,27.592333370730895,27.34324541429328,9.0,45.0,3.0,506.4076494344464,689.4397189897753,492.58015690985104,361.93512102055786,379.80005527351216,689.2080122499681
1310.0000000000002,14.724165195754225,38.9934817437408,95.44308561604748,252.40978239136416,16.347889675154992,26.388415871065888,18.4563339908619,-22.052321400467665,95.37530122394409,46.62517479114592,95.44130664015049,252.19954397641757,2.383906754390646,2.0619815452147514,1.3554090873739577,3.4173906325887087,1.4335252946847046,0.01033553972515446,35.0,27.54845473995869,27.29678255911682,9.0,45.0,3.0,506.573626057103,692.2049165843168,492.7009138860992,361.560293907136,379.4578474164293,691.9771407400546
1320.0000000000002,14.539365203220724,38.9817064211295,95.57049075768776,254.96725250172983,16.190978667020307,26.337085369756664,18.33018570723551,-22.270981066819527,95.502143953494,46.65034671814431,95.5686919069799,254.76019225230573,2.412688972019549,2.095904578965876,1.3648176637422047,3.4607222427080804,1.4343839105839125,0.01036929383285482,35.0,27.505598744255,27.251386638387373,9.0,45.0,3.0,506.73469189022234,694.9438700783049,492.8178031782562,361.1967221536432,379.12616843721247,694.7199048819999
