time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1330.0000000000002,14.359112141480177,38.96969234650675,95.69490495944173,257.5038218263196,16.038466407431034,26.286883096623914,18.208066520704563,-22.48371755920084,95.62600380291951,46.67509379618292,95.69308646879448,257.29985374856835,2.4392205805992084,2.1295919171098405,1.37399033366169,3.5035822507715304,1.4363531853731963,0.010402153943630114,35.0,27.46373026435361,27.207021325174537,9.0,45.0,3.0,506.89106531948073,697.6570520395454,492.93099927679793,360.8439006713144,378.80454173787984,697.4367831999988
1340.0000000000002,14.183229145911202,38.95746083827993,95.81644769397744,260.0197815354883,15.89017598008504,26.23777263523567,18.08980312697112,-22.69073592571385,95.74700003910237,46.699425773632875,95.81460979353533,259.81882416490566,2.46338640211764,2.1630444962847517,1.382935637583018,3.545980133867769,1.4394737791925305,0.010434154521223496,35.0,27.422816136659776,27.16365226591472,9.0,45.0,3.0,507.042950890148,700.3449081352509,493.0406659098717,360.5013562063331,378.49252115228194,700.128227584967
1350.0000000000002,14.01154963720801,38.945031389816,95.93523098876477,262.51540374028207,15.745940650022268,26.189719211965325,17.97523225921533,-22.892241932120985,95.86524449359352,46.72335214612821,95.93337390416175,262.317379692612,2.485081730064652,2.196263421484903,1.3916617919882277,3.587925213473131,1.4437855987053545,0.010465329203336864,35.0,27.382824807181688,27.121246775958184,9.0,45.0,3.0,507.1905401862744,703.0078581127876,493.1469565766348,360.16864648730694,378.1896877532386,702.7946634179744
1360.0000000000002,13.843916563722924,38.932422343607925,96.05135984029357,264.990944878654,15.605603168344196,26.142690052512023,17.864200126961833,-23.088429746774207,95.98084197460764,46.74688211839958,96.04948379281473,264.7957807729978,2.504213382954207,2.2292496664093027,1.4001765693191208,3.629426235728424,1.4493278649628527,0.010495709358294686,35.0,27.343726308095995,27.079773856056704,9.0,45.0,3.0,507.3340133389011,705.6462998096542,493.2500157369115,359.8453527912316,377.8956482902129,705.4364939927266
1370.0000000000002,13.680181510267474,38.919650103387035,96.16493288372583,267.44664610753006,15.469014807422171,26.096653616988927,17.75656131725768,-23.27947543505533,96.0938909403872,46.77002463494762,96.16303809056656,267.25427132887467,2.5207010468346063,2.262004122610205,1.408487278258712,3.670491400868917,1.4561391187099204,0.010525324484307388,35.0,27.30549224732107,27.039204065543743,9.0,45.0,3.0,507.4735392439472,708.2606098158041,493.34997917608223,359.5310854822412,377.6100330028208,708.0540999360622
1380.0000000000002,13.520204205250792,38.90673046264732,96.2760430576624,269.88273665469194,15.336034960058749,26.051579962669223,17.652178556961594,-23.46556213209857,96.20448415923859,46.792788386212806,96.27412973206016,269.6930842127696,2.5344785076652925,2.294527722384887,1.4166009381469842,3.711128660531872,1.4642573015742335,0.010554202786243402,35.0,27.268095408525998,26.999509269068767,9.0,45.0,3.0,507.60927741396256,710.8511472946467,493.4469748662347,359.22547402550657,377.3324932701588,710.6478452972563
1390.0000000000002,13.363851692899187,38.893677857803134,96.38477780500288,272.29943506685095,15.206530269235602,26.007440552352875,17.550921733282863,-23.64684565102567,96.31270891225753,46.81518178512079,96.38284615642807,272.11244102007095,2.545494563499396,2.3268214147820383,1.424524229498864,3.7513456442809026,1.473719762781097,0.01058237114178069,35.0,27.2315099835659,26.96066269979508,9.0,45.0,3.0,507.7413781465088,713.4182556187172,493.541123772961,358.92817073877364,377.0627008199425,713.2180776426604
1400.0000000000002,13.210998260229715,38.88050552615709,96.49121979245152,274.69694616366564,15.080374592588102,25.96420800754697,17.452667914611425,-23.823494948476625,96.41864770934856,46.837213044743855,96.4892700267076,274.512548970131,2.5537135500285775,2.358886014107447,1.4322634600728146,3.7911494741802607,1.484563323140857,0.010609854675144212,35.0,27.195711251530952,26.922638785894776,9.0,45.0,3.0,507.8699828468361,715.9622592400564,493.6325397167883,358.63884716148976,376.80034558200697,715.7651248564244
1410.0000000000002,13.061066676051322,38.866528304985245,96.5957985264395,277.07857185150414,14.957164314293331,25.92177207264291,17.357104937701102,-23.996004038488135,96.52272291691037,46.85898127971672,96.59383064432842,276.8955348917732,2.5593299533170755,2.390887473949015,1.4399079727139843,3.830795446662999,1.4967962382880773,0.010637269163739978,35.0,27.160654108099553,26.885394821102864,9.0,45.0,3.0,507.9949866134437,718.4867056721488,493.7215486430304,358.3571096550332,376.54442405849136,718.2912777255343
1420.0000000000002,12.91198629109423,38.85240348112069,96.69989239229844,279.4716494714751,14.83502815951085,25.8798726538285,17.262706663294377,-24.167103360232147,96.62631619019713,46.880693575353455,96.69790644376705,279.28959131601823,2.562664147568636,2.4230085792308382,1.4474486510677973,3.8704572302986353,1.510325585961308,0.01066414801195938,35.0,27.12596284267488,26.84860467994838,9.0,45.0,3.0,508.1189296254151,721.0205837831737,493.809879607506,358.0795193907736,376.29094669245035,720.8264474925525
1430.0000000000002,12.766307799063336,38.83889170599929,96.80160250061343,281.8463297406414,14.716065036894978,25.838551314006736,17.171120244442854,-24.33375964573412,96.72753625195853,46.902015781725765,96.79959879423923,281.66706789871057,2.563081687663032,2.4548324923566858,1.4547852587426813,3.909617751099367,1.5253582318182302,0.01069005014759675,35.0,27.09179753055668,26.812319913056683,9.0,45.0,3.0,508.24018853072,723.5324951189498,493.895359795636,357.80757361534995,376.0449571565852,723.3415825102337
1440.0000000000002,12.624151198615682,38.82528829916152,96.90099708215091,284.1975696014269,14.600401995399384,25.798049734838457,17.082423046683996,-24.495788417378776,96.82644813401289,46.92295440048764,96.898975850546,284.02107362588265,2.560611284000972,2.4863647254995915,1.461939110857838,3.9483038363574297,1.5419379977847243,0.01071528546986086,35.0,27.058387551806103,26.776777644127208,9.0,45.0,3.0,508.3579965717528,726.0171520386733,493.9780960104369,357.5431764770405,375.80619784338006,725.8294171140258
1450.0000000000002,12.485384923013417,38.81162597732413,96.99816926302435,286.52574715044705,14.4879091529157,25.758438392071582,16.996491397846576,-24.6533513103104,96.92314479697107,46.943518033623775,96.99613073366609,286.35194063807955,2.55530365330706,2.517607600305959,1.4689167117807278,3.9865243120866873,1.5600980755955751,0.010739878930858177,35.0,27.025749338725237,26.74203646592258,9.0,45.0,3.0,508.4725161616648,728.4750571951917,494.0582991931732,357.28611384197825,375.57431837633527,728.2904056542388
1460.0000000000002,12.34988274704052,38.79792845909179,97.09320370505988,288.83125936817,14.378461980915937,25.719700606585832,16.913207639872343,-24.806623845046087,97.01771073937255,46.96371492069409,97.09114810086912,288.66007203112645,2.547225451648872,2.5485648048937524,1.4757242582348054,4.024289063128558,1.5798715659517113,0.010763854852486026,35.0,26.99386100964466,26.708081844457976,9.0,45.0,3.0,508.5838953751848,730.906729744264,494.1360895023868,357.0361119888502,375.3490010792859,730.7250745820446
1470.0000000000002,12.217524779634497,38.78420792243617,97.18617809195834,291.1144693139471,14.271942273926154,25.68181076915636,16.832460266705933,-24.955756907689818,97.11022347742256,46.98355422362704,97.1841056313304,290.9458349525105,2.5364569266643304,2.579239254181713,1.4823673054286324,4.061606559610345,1.6012913591841371,0.010787233916116317,35.0,26.962699034321588,26.674890145714187,9.0,45.0,3.0,508.6922647684792,733.3126489653101,494.2115713175653,356.79290431212013,375.1299641423356,733.1339082456144
1480.0000000000002,12.088197632636964,38.770473247433245,97.27716471140467,293.3757179462873,14.168238430836627,25.64474280331609,16.75414444135567,-25.100903132154254,97.20075513033785,47.00304525848259,97.2750756081903,293.2095732130904,2.523092110701568,2.6096344292607485,1.4888517089752695,4.0984861382360185,1.6243902158199048,0.010810038722803932,35.0,26.93223997630037,26.64243726915646,9.0,45.0,3.0,508.7977450971917,735.6932668473205,494.28484119980743,356.55622179768494,374.9169498922303,735.5173623336102
1490.0000000000002,11.961793542576878,38.7567317587139,97.36623204214636,295.6153337820025,14.067244479707464,25.608470907002697,16.678160816248436,-25.24220739076128,97.28937401300148,47.02219718674706,97.3641265057626,295.45161767665246,2.5072766658214287,2.6397537191315648,1.4951830635800296,4.134936782711595,1.64917451634996,0.010832290665566235,35.0,26.902460924256445,26.61069945297635,9.0,45.0,3.0,508.9004498347461,738.0490182953083,494.3559896801482,356.32580661527453,374.7097163242949,737.8758748675338
1500.0000000000002,11.838210043206717,38.7429902570177,97.45344511035508,297.8336358485957,13.968859776396387,25.57297019173899,16.60441532911634,-25.379798231710367,97.37614499263456,47.04101889692902,97.45132334589698,297.6722900041718,2.5367664664601226,2.6696001512316205,1.5013665489694408,4.1709667002010615,1.644206021857956,0.01085400881981824,35.0,26.873339914361623,26.57965382263416,9.0,45.0,3.0,509.00048650159295,740.3803244477333,494.42510223000096,356.10141244009515,374.5080348062471,740.2098703640929
1510.0000000000002,11.82162461579617,38.74406773796056,97.45933129269264,298.6958143507527,13.996344578342926,25.505507653326163,16.68728236000515,-25.2252196425396,97.38036115191032,47.055818070090815,97.4571635016878,298.65412059438813,2.574924267229555,2.710343068889157,1.5179852016735134,4.22832827056267,1.6421175272514197,0.010974788497018452,35.0,26.79827737211241,26.51319965635861,9.0,45.0,3.0,509.01664397318456,741.292193087393,494.33134553889744,356.0156775799288,374.59679082806014,741.2485333762739
1520.0000000000002,11.817251023672313,38.69176495100885,97.4928690079608,299.2403556656225,14.034754656922352,25.40957212831279,16.77181501905021,-25.068109233484503,97.41204982145582,47.08956785995639,97.49065141331363,299.2037083124819,2.613687966769109,2.751688174885289,1.535155662340125,4.286843837225415,1.6401513461932355,0.011110636422396791,35.0,26.715595298471555,26.42627853448215,9.0,45.0,3.0,508.9716109368088,741.8611582795189,494.1986419057095,356.02872940226706,374.7137693217445,741.8228619947722
1530.0000000000002,11.81498020108552,38.64206961309418,97.53510325850017,299.7624903306364,14.075488994169364,25.313244463471506,16.858623321089173,-24.907379747913357,97.45240293959107,47.128238644119214,97.53283514221192,299.72808770914946,2.652649456636619,2.7933124167610703,1.5521830017239802,4.345495418485051,1.6381717560204303,0.011247876782827546,35.0,26.633314573438557,26.33830132404063,9.0,45.0,3.0,508.9271032556264,742.4043196916766,494.0630130883096,356.0651463181346,374.83190769813166,742.3684182058547
1540.0000000000002,11.813919882130516,38.59499444770466,97.58072789439105,300.2673687299148,14.117577410875224,25.217764123992083,16.946731109920105,-24.744861285384445,97.4961228662837,47.16830773340456,97.5784087292087,300.2349022912464,2.6916098026463096,2.8349886137531777,1.5689436847005802,4.403932298453758,1.636170404091984,0.01138541917890469,35.0,26.551774124745293,26.250944408047015,9.0,45.0,3.0,508.88394626590474,742.9283554130958,493.92666568998527,356.12377411023783,374.9466761627762,742.8945208427277
1550.0000000000002,11.813909936971172,38.549030476103674,97.62714119598729,300.7509413268488,14.160866874593829,25.12306857296801,17.036036615432867,-24.580770114778915,97.54060744082692,47.208946271018135,97.62477045048624,300.7205542193394,2.7305354609770838,2.876668921852436,1.585537246503963,4.462206168356399,1.6341872252263892,0.011523274376812304,35.0,26.470752809344333,26.164181120770703,9.0,45.0,3.0,508.84087065624857,743.429583722639,493.7896959802272,356.195363444463,375.0622209729368,743.3979664206358
1560.0000000000002,11.815004970905552,38.503287885509565,97.67334838256544,301.20952293419657,14.205431465240132,25.0286834754948,17.12664530205874,-24.41492750462456,97.5848597557393,47.24999186664184,97.67092547885233,301.18129591584204,2.7694318441580137,2.9183580657603527,1.6020555087855608,4.5204135745459135,1.6322530500548382,0.011661640901704724,35.0,26.389873160122196,26.077629708607617,9.0,45.0,3.0,508.79699126960736,743.9043444136782,493.6515634921065,356.273340110921,375.18119892177447,743.8750287191607
1570.0000000000002,11.817226066446077,38.45741449131367,97.7190976259905,301.64187981630937,14.25129888862253,24.93429146071452,17.218591450394925,-24.24729687989307,97.62862677995089,47.29142648076328,97.71662196121197,301.6157804033829,2.8082853556736644,2.9600432103437253,1.6185242361559338,4.578567446499659,1.6303782794898103,0.011800547708206427,35.0,26.308936509047385,25.99102915482229,9.0,45.0,3.0,508.7519574784446,744.351403441745,493.51192687361674,356.3552222716458,375.3044201645165,744.3243539618869
1580.0000000000002,11.82054857282132,38.41131330553003,97.76436172565802,302.0482160555024,14.298442697773725,24.839780542437776,17.311845737244976,-24.07795191283094,97.67188090979033,47.333250859452505,97.76183269059936,302.02415499662584,2.8470961728138526,3.0017254734329164,1.6349514362683797,4.636676909701296,1.628563500585496,0.011940023589569151,35.0,26.227882779290095,25.904282579098265,9.0,45.0,3.0,508.7056996725324,744.7709963565419,493.3706996221841,356.4403640995073,375.4319621188093,744.7461177788915
1590.0000000000002,11.824930174331348,38.364969905641935,97.80915365116716,302.4292099031603,14.346816058040709,24.745133277474,17.40635662634461,-23.90700831561466,97.71463503041312,47.37546189800879,97.80657063779508,302.4070902609898,2.8858516382484742,3.0433919043964743,1.6513306735465507,4.6947225779430255,1.6268066298766557,0.012080022733324003,35.0,26.14670418162524,25.817370777425367,9.0,45.0,3.0,508.65824181417673,745.1638498694227,493.2279080602274,356.5286062459036,375.56372096759736,745.141038891456
1600.0000000000002,11.830326307051608,38.3183875864616,97.853485912545,302.78561905409333,14.396369298321805,24.650359414818407,17.502069532334097,-23.734585321398043,97.75690164557672,47.418053111046895,97.85084831561272,302.7653447262103,2.9245594956789938,3.085050857801159,1.6676660641898562,4.7527169219910155,1.62510522662066,0.01222058030438577,35.0,26.065405757297924,25.730297834470093,9.0,45.0,3.0,508.6096265606798,745.5307733971457,493.0836079631128,356.61987034573,375.699571487131,745.5099277288177
1610.0000000000002,11.836694001803355,38.271571535868645,97.89736709348983,303.11818896835746,14.447054370048075,24.555473746326413,17.59893172371562,-23.560796023840513,97.79868934774768,47.46101663010347,97.89467431100269,303.09966803691054,2.963214022307671,3.126696432862035,1.6839540429866315,4.810650475848665,1.6234569759838884,0.012361674287943127,35.0,25.983994615523784,25.64307257924662,9.0,45.0,3.0,508.5598969163904,745.8725629640505,492.9378584870335,356.7140748989912,375.8393944627383,745.8535848571584
1620.0000000000002,11.843992357819747,38.22452620816853,97.94080376892435,303.4276399054976,14.498825300308765,24.460491499613735,17.69689257108168,-23.3857500218856,97.84000472620289,47.50434426544729,97.93805520221918,303.4107847077848,3.0018132119268914,3.168326622591749,1.7001932226271006,4.86851984521885,1.6218596899617554,0.0125032981485154,35.0,25.90247850591265,25.555704713978233,9.0,45.0,3.0,508.50909333692965,746.1899871705684,492.79071723730334,356.8111378949539,375.9830768049085,746.1727834808489
1630.0000000000002,11.852182684467971,38.17725606184104,97.98380128779763,303.71466728089104,14.55163841320755,24.365428231867668,17.795903995145583,-23.20954906811349,97.88085314765904,47.54802774277106,97.98099634167697,303.69939542826694,3.0403475935164663,3.209931525794252,1.7163780626036087,4.92630958839786,1.6203113087803522,0.012645414261151485,35.0,25.82086632982401,25.468204904574577,9.0,45.0,3.0,508.45725429040795,746.4837875000221,492.64223992371046,356.9109758340423,376.1305102052944,746.4682707525482
1640.0000000000002,11.86122807139739,38.1297655077916,98.02636445287062,303.9799472740615,14.605451804264344,24.270300016956128,17.895919801631415,-23.032290973239725,97.92123943904464,47.5920588016578,98.02350253564323,303.96617987647994,3.078816284181316,3.25151027967097,1.7325078563158884,4.984018135986857,1.6188098528627055,0.01278802055550214,35.0,25.73916887590542,25.380585285824,9.0,45.0,3.0,508.4044166026112,746.7546841917625,492.4924810963832,357.0135108525902,376.2815892271952,746.7407706938459
1650.0000000000002,11.871093458679306,38.082059590823576,98.0684975269676,304.22413689102825,14.660225511375357,24.17512379851877,17.996896164926582,-22.85406855750162,97.96116789167662,47.63642917847318,98.06557805052654,304.21179896370097,3.1172171484483715,3.29306068306768,1.748581210219033,5.041641893286712,1.617353444817357,0.012931109500987331,35.0,25.65739955927916,25.29286017808704,9.0,45.0,3.0,508.35061603121807,747.0033763939895,492.341494301332,357.11866519409085,376.43621116248295,746.9909866557274
1660.0000000000002,11.881745454698688,38.03414377489337,98.11020449121304,304.4478739914126,14.715921232621035,24.079917500786337,18.09879123440952,-22.674967092943376,98.0006425217882,47.68113066193291,98.10722687119917,304.43689384622127,3.1555456038775214,3.3345779269156535,1.76459531379956,5.0991732407152135,1.6159402781089174,0.013074663229667544,35.0,25.575575245243044,25.205046642263994,9.0,45.0,3.0,508.29588723109646,747.2305422170958,492.18933248641554,357.22636764342514,376.5942754316752,747.2196002997998
1670.0000000000002,11.89315224042186,37.98602451928962,98.15148921804777,304.6517810144919,14.7725023554295,23.984700227191524,18.201565504447395,-22.49507160989731,98.03966724085778,47.72615509319178,98.14845287387834,304.6420905370052,3.193798572002503,3.3760587698895543,1.7805482362181697,5.156607006107723,1.614568636642149,0.013218669800413809,35.0,25.4937169229907,25.11716513397505,9.0,45.0,3.0,508.24026438221614,747.4368427083875,492.0360481606738,357.3365463876263,376.7556829490732,747.4272765097273
1680.0000000000002,11.905283287985046,37.93770912097897,98.19235554240913,304.8364666771164,14.8299335571351,23.88949244164587,18.305181255108593,-22.314454909399785,98.07824593102048,47.77149435189676,98.18925989742293,304.82800059099134,3.23197461305396,3.417501675316424,1.7964389057939674,5.213940581110391,1.613236861468918,0.013363123651621771,35.0,25.411850385557784,25.02923998214999,9.0,45.0,3.0,508.18378130032494,747.622923699872,491.8816939985612,357.4491352175947,376.9203357527153,747.6146641697513
1690.0000000000002,11.918109571676096,37.889206042849366,98.2328074581466,305.00252397588827,14.888181150648656,23.794315922085328,18.40960310592405,-22.133195176854255,98.11638263586678,47.81714044602944,98.22965193966515,304.9952202380408,3.270067623125668,3.458900156112332,1.8122636874498597,5.271163843562191,1.6119433758142871,0.013507999683264209,35.0,25.33000585628025,24.94129925832175,9.0,45.0,3.0,508.126471550751,747.7894137186696,491.7263224233869,357.56406820782223,377.08813691463473,747.7823952705531
1700.0000000000002,11.950679353915266,37.86394306846756,98.2577150865753,304.87097412962464,14.957999080666738,23.701792234957335,18.52140510947751,-21.939956312421884,98.13928862885975,47.859467373952384,98.25450934697336,304.93241451474086,3.2989971491659604,3.4911085764069343,1.8250799890681564,5.316188565475091,1.6114559440644285,0.013632666480436196,35.0,25.24923557920266,24.85421350263493,9.0,45.0,3.0,508.07277497759367,747.6449219498124,491.56086228203486,357.68536612086416,377.28909147723135,747.7105449356781
1710.0000000000002,12.051100651325754,37.83550620061982,98.23288948452527,303.4863029388051,15.079920038487884,23.62306131769816,18.669122173781773,-21.685956724338094,98.11262803263823,47.89081717855794,98.22964146628208,303.569774357228,3.310027676232317,3.505280120367764,1.8353557201678272,5.340635840535591,1.6134716573169685,0.013755110494771414,35.0,25.184096701265727,24.78039999536992,9.0,45.0,3.0,507.9535351593578,746.1869830633655,491.3522347928816,357.9214113279969,377.5978716090043,746.2759523736291
1720.0000000000002,12.1523699281895,37.80080830785005,98.20641267386856,302.07319042242847,15.20248961292431,23.5583151322906,18.816346144363944,-21.43426992623887,98.08428984075913,47.91998324007125,98.20312156234912,302.154119329349,3.3208575323882705,3.51903873303756,1.8454835295253225,5.364522262562883,1.6154027115715692,0.01387949657585012,35.0,25.128611094471125,24.718783608933503,9.0,45.0,3.0,507.82750490597016,744.6984129463086,491.1561671014144,358.19143603642715,377.89734954231113,744.784764910604
1730.0000000000002,12.252445005304386,37.76757363993596,98.17872901761255,300.68870109469526,15.3236246523345,23.49750980277196,18.961870335699615,-21.18690436044301,98.05475370153854,47.947850948686096,98.17539508531206,300.76747985237137,3.3314130764264127,3.5324829637553727,1.855402948356556,5.387885912111929,1.6172974616199447,0.014002547432447363,35.0,25.075197133735514,24.66076640845779,9.0,45.0,3.0,507.70382103307054,743.2394592141372,490.96515121431327,358.46047966739684,378.1917845901809,743.3236049341483
1740.0000000000002,12.351401171761989,37.73465341582392,98.15024436532954,299.32968607044126,15.443401642299186,23.438470107463218,19.10549571622613,-20.944132901252715,98.02442194631469,47.975076922515434,98.146867853448,299.4064681917446,3.341687775085676,3.5456205342817575,1.8651120126598553,5.410732546941613,1.6191616066832846,0.014124303996981691,35.0,25.02223458676457,24.603816892085263,9.0,45.0,3.0,507.58133886844473,741.8067490579863,490.77699672191056,358.727161695815,378.4841277254393,741.8888476432599
1750.0000000000002,12.449399752652615,37.70158128579624,98.12120644408314,297.9931276232463,15.562013584321967,23.37988674158612,19.247507195022465,-20.705406107402357,97.99353970535242,48.001900177152656,98.11778753394563,298.0680953723727,3.3517401103812734,3.5585271100475957,1.8746372207393749,5.43316433078697,1.6209980940822186,0.014245114152095098,35.0,24.967334127263484,24.545796042166955,9.0,45.0,3.0,507.4594732553877,740.3970737441443,490.5902226334268,358.9916127013567,378.7750894913884,740.4773152703876
1760.0000000000002,12.54641744380652,37.668241334423385,98.09178321046349,296.6787512652994,15.679427428152549,23.32139466219712,19.38804253058071,-20.4704292373184,97.96227561131987,48.02839012483008,98.08832209932567,296.75193303330457,3.3615584594063503,3.5711925322869607,1.883969063178476,5.455161595465436,1.6228072964790312,0.014364890077656256,35.0,24.912690381693665,24.48775964602009,9.0,45.0,3.0,507.3381386331179,739.0101428615878,490.40451393013217,359.2535581627172,379.06452422033686,739.0885546038842
1770.0000000000002,12.64247314387805,37.634992515538215,98.06207025293249,295.3865921168234,15.795668554439532,23.263770020732125,19.527138627890636,-20.23908708454616,97.93072562713459,48.05456202916002,98.05856714198804,295.45802290449006,3.371154164427675,3.5836218120980114,1.893121595278322,5.4767434073763335,1.6245900188032865,0.014483645801216258,35.0,24.85885070263413,24.430497342168447,9.0,45.0,3.0,507.2176582883352,737.6460095880568,490.2206126070648,359.5130807286376,379.35219236314646,737.7226259059065
1780.0000000000002,12.73757219229501,37.60196008544227,98.03213659354589,294.1164378099504,15.910743918814456,23.20712834337257,19.66480204743688,-20.011319982191313,97.89895918056638,48.080421309193525,98.0285916903388,294.1861650891648,3.380532712949037,3.5958197457457186,1.9020940743554773,5.497913820101196,1.6263453978840643,0.014601374701680664,35.0,24.805843158597668,24.37411849229892,9.0,45.0,3.0,507.09814834261306,736.3044699524768,490.0386340834864,359.77048377456106,379.6378870343044,736.3793385397738
1790.0000000000002,12.83171848914036,37.56917038758655,98.00200625100447,292.8678657814702,16.024658808642457,23.151479126047946,19.801037205886296,-19.78706465339576,97.86700060802528,48.1059686487689,97.99841976794627,292.9359420286388,3.3896989628639544,3.607790770530914,1.9108872129511123,5.518677983482026,1.6280731840621323,0.01471807640726568,35.0,24.753649833772727,24.31862068104988,9.0,45.0,3.0,506.979633082236,734.9851061057827,489.85859156004335,360.0259177734208,379.92153549417446,735.0582800950259
1800.0000000000002,12.924918168513422,37.53662364805416,97.97168587533763,291.6403684916928,16.13742123114941,23.096809223239404,19.935851557754305,-19.56625941266753,97.83485680023648,48.13120355465736,97.96805802803055,291.7068464962399,3.3986574873511355,3.6195391050975254,1.9195034208299593,5.539042525927485,1.62977368167939,0.014833754765293895,35.0,24.70223734077928,24.263978514678342,9.0,45.0,3.0,506.8621100501709,733.6874125925754,489.68047285496726,360.27942428694286,380.2031212646746,733.7589455811933
1810.0,13.017178531698644,37.50431303862951,97.94117844502189,290.43342352622994,16.249040569084908,23.04309645295524,20.06925444248708,-19.348846600316705,97.80253094183027,48.156125678070445,97.937509451492,290.4983548013374,3.407412729236896,3.6310689212371927,1.927945594398538,5.55901451563573,1.6314473641356313,0.01494841530061742,35.0,24.65156862092357,24.210159680845837,9.0,45.0,3.0,506.7455689835222,732.4108675523408,489.50425516465737,360.5310124745839,380.48264251876174,732.4808119117899
1820.0,13.108507003048691,37.472230427312354,97.9104867136296,289.24652168292994,16.35952631145537,22.99031670873228,20.20125580454409,-19.134758085024828,97.77002598209792,48.18073499683743,97.90677679411726,289.30995568610786,3.4159690441343957,3.6423843363293575,1.9362166726080492,5.578601008937407,1.6330947197886627,0.015062063922395652,35.0,24.60161004905882,24.1571329548903,9.0,45.0,3.0,506.62999820613936,731.1549617912871,489.32991343828365,360.7806865471997,380.76010055966,731.2233678320747
1830.0,13.198911103020633,37.4403682615644,97.87961418856065,288.0791714917117,16.468888017569352,22.938446772568735,20.33186629729884,-18.923933790148997,97.73734561702193,48.205031816769406,97.87586356537302,288.1411553701571,3.424330651738582,3.6534893421681462,1.9443195366874948,5.59780887885564,1.634716225786652,0.01517470646192362,35.0,24.552333788861063,24.104871350471285,9.0,45.0,3.0,506.5153864352063,729.9192034202401,489.1574231950027,361.0284513716477,381.035496224995,729.9861191134052
1840.0,13.288398550050529,37.40872063294007,97.8485650772038,286.93089960926955,16.57713548569979,22.88746531725144,20.46109757327824,-18.716315500434007,97.70449423484051,48.22901673463048,97.84477397454312,286.9914785521113,3.432501793439568,3.66438797373426,1.9522571624059304,5.61664513614019,1.6363123675201294,0.015286349331308116,35.0,24.50371779853492,24.053352704338007,9.0,45.0,3.0,506.4017236988749,728.7031183520335,488.9867613387084,361.2743088692693,381.30882982310874,728.7685896967477
1850.0,13.37697690500664,37.377282943160765,97.81734427466552,285.80125351031154,16.684278298828264,22.83735305104551,20.58896155986117,-18.511835846323688,97.67147690954553,48.25269058986686,97.81351291860352,285.860470785484,3.440486539743328,3.6750840890946734,1.960032406732652,5.635116495827326,1.6378836047554266,0.015396998404849862,35.0,24.455745953312434,24.00255974985652,9.0,45.0,3.0,506.28900135744743,727.5062532390234,488.8179068183945,361.51826339469534,381.58010082828577,727.5703242949709
1860.0,13.464653920764858,37.346051878772585,97.78595761220798,284.68979648808767,16.790326232834648,22.788092245538564,20.71547090175576,-18.310441057245782,97.63829964348915,48.27605454176216,97.78208623052093,284.7476933107672,3.448288932167209,3.6855815336690134,1.967648132868196,5.653229666537209,1.639430389316077,0.015506659919955083,35.0,24.408406626164837,23.952479055958804,9.0,45.0,3.0,506.1772117577543,726.3281701503098,488.6508397197801,361.7603202252444,381.84930748462057,726.3908828908257
1870.0,13.55143735786646,37.31502547466869,97.75441129011593,283.59610934943294,16.895289079455218,22.73966704812028,20.840638686529807,-18.112069124558644,97.60496880368649,48.299109930216495,97.75050011219504,283.6527253973936,3.4559129662629755,3.69588411440326,1.9751072157972904,5.67099133020055,1.6409531679650002,0.015615340222658822,35.0,24.36169210277808,23.903100702988183,9.0,45.0,3.0,506.0663484706304,725.1684485731789,488.4855417838472,362.0004836529146,382.11644793686816,725.2298434286342
1880.0,13.63733487683888,37.28420246991732,97.7227120999115,282.51978932996224,16.999176470449022,22.692062718743387,20.964478063260056,-17.916658944649214,97.57149134494558,48.32185833012932,97.71876135671008,282.5751624122245,3.4633625064121536,3.70599550866222,1.9824124240707937,5.688407932733012,1.6424523630435326,0.015723045365367106,35.0,24.315597846815532,23.854417381273375,9.0,45.0,3.0,505.9564057838096,724.0266842618222,488.32199585423456,362.2387608317484,382.3815197593293,724.0867997602675
1890.0,13.722354392746867,37.25358249879895,97.69086724447688,281.46044609622106,17.101998336312015,22.64526557858727,21.087002819799174,-17.724159427929862,97.53787462468597,48.34430152228418,97.68687716831968,281.5146126144466,3.470641382961034,3.715919378203629,1.9895665625159868,5.705485940719616,1.6439284014564155,0.015829781774637355,35.0,24.27012117800712,23.80642358618689,9.0,45.0,3.0,505.8473785540328,722.9024850645038,488.16018532179265,362.4751575153012,382.6445204245776,722.9613583188868
1900.0,13.806503626678138,37.223165700616,97.65888402131475,280.4177049900909,17.203764360660497,22.59926291320249,21.208226557861444,-17.53450676533288,97.50412609302595,48.36644142083992,97.65485484587961,280.47069998114125,3.47775332371449,3.7256592829013058,1.9965723587827084,5.722231641684014,1.6453816901459415,0.015935555633948682,35.0,24.22526129580467,23.759115402888767,9.0,45.0,3.0,505.7392622591312,721.7954745158611,488.00009464443326,362.7096808900949,382.90544794496407,721.8531412646291
1910.0,13.890830394225256,37.205888799263214,97.62850390666195,279.4029267220552,17.305874865164796,22.61097243873354,21.32853393659764,-17.347076265346885,97.47198082833397,48.38859923928385,97.6244356202598,279.4535448048939,3.484815326139854,3.734631120728772,2.004360448736936,5.738991569465708,1.6468567290832066,0.016040839013923662,35.0,24.239330131466943,23.766203193651396,9.0,45.0,3.0,505.6434186192144,720.717403831823,487.8972179620528,362.9436262579577,383.16011524708,720.7725723667501
1920.0,13.973468424312362,37.18336317631525,97.59963433643343,278.40856717682914,17.405801916677163,22.573411577440936,21.447521898138874,-17.16246200821047,97.44136605020475,48.410589884849855,97.59552751512864,278.45895364324485,3.491698978164677,3.7441016682942014,2.010963991696696,5.7550656599908985,1.6482135762504655,0.01614442163251305,35.0,24.198604166097937,23.727392142615884,9.0,45.0,3.0,505.544071958084,719.6602581596052,487.74723250162793,363.18631372291856,383.4076440426612,719.7152220129392
1930.0,14.055148909880373,37.15680197534846,97.56881673835859,277.42041170101936,17.504583947794217,22.537597484682976,21.565267096891148,-16.980514434649194,97.40880631193721,48.43207070728778,97.56467156497479,277.46987274176047,3.498350444951596,3.7532419523134273,2.017533595540875,5.770775547854303,1.6495704586091429,0.016247122960135738,35.0,24.16416073189112,23.690147002996863,9.0,45.0,3.0,505.441685110974,718.6096994726469,487.6000640114975,363.42216491569224,383.6583439615681,718.6637151631129
1940.0,14.136113329110472,37.13037708312902,97.53740845134455,276.44518956711767,17.60250513040929,22.503158755914914,21.681950437211988,-16.800927684707403,97.3756602819037,48.45320289025136,97.53322509832458,276.4936610549887,3.504899687276044,3.7622573464404336,2.024085034679117,5.786342381119551,1.6509295264928423,0.016349282382705253,35.0,24.130325510722912,23.65410268712293,9.0,45.0,3.0,505.340013976837,717.5726128873429,487.45502984160265,363.6523461947502,383.9083675642679,717.6256104287091
1950.0,14.216284376099024,37.10409891369898,97.50587068033498,275.484290606934,17.69946320497801,22.46927066202244,21.7974479484182,-16.62386056329734,97.34239121849481,48.47404568124074,97.50164936866419,275.53176072317285,3.5112851313697213,3.7710919490253825,2.0304998836305246,5.801591832655907,1.6522702132118667,0.016450483790128728,35.0,24.0969300914374,23.618566015776597,9.0,45.0,3.0,505.2391435113531,716.5503927368583,487.31142340707703,363.88041009858426,384.15644041091207,716.6023580904131
1960.0,14.295646756649688,37.07799598289376,97.4742376793448,274.53777595582903,17.795441151037643,22.435998480577094,21.91174770410951,-16.449310130060667,97.30903397438176,48.494605450349866,97.4699786418641,274.5842668757808,3.51751684837972,3.7797548464796815,2.036777832756439,5.816532679236121,1.6535905668555364,0.016550739027399602,35.0,24.064056561273844,23.58358919401797,9.0,45.0,3.0,505.1391176404691,715.543116768903,487.16933598350533,364.1066842563184,384.40249007670866,715.5940723477721
1970.0,14.374207075584453,37.052077731064166,97.44251283965951,273.6053722830908,17.890447476031813,22.40334742956378,22.02486235120948,-16.277222578464375,97.27559207771779,48.514883594591765,97.43821631028368,273.6509107798279,3.523605489707571,3.7882570295920615,2.042926182671983,5.831183212264045,1.6548910567022597,0.016650088031140917,35.0,24.03170676939129,23.549183447963912,9.0,45.0,3.0,505.0399413941437,714.5505114455539,487.0287696681634,364.3311491600276,384.6465249854897,714.6004846490698
1980.0,14.451973045940164,37.02634342211872,97.41070267669424,272.6867862549965,17.984491706838554,22.371301219836937,22.136805015857966,-16.107559638282737,97.24207214676792,48.53488254459569,97.40636888978301,272.73139792040024,3.5295565602981966,3.79660421442292,2.0489487097879935,5.845552924210914,1.6561720500427533,0.01674854887563864,35.0,23.999873471266312,23.51534018585892,9.0,45.0,3.0,504.9416089831187,713.5722802514662,486.8897035928271,364.5538090026837,384.8885489128892,713.621297269408
1990.0,14.528952002214982,37.000791349721794,97.37881351218147,271.78173478246504,18.07758291401004,22.33984365787262,22.24758819210514,-15.940269152397889,97.20848060750552,48.5546048848193,97.37444270267527,271.82544428415054,3.5353707738284013,3.804796961146767,2.0548463375875463,5.859643298734313,1.6574338799517174,0.016846117128403348,35.0,23.96855017255939,23.48205013315913,9.0,45.0,3.0,504.8441140060661,712.6081369801747,486.75211733208016,364.77467161416,385.1285672022537,712.6562230652122
2000.0,14.605151430863405,36.97541967166819,97.34685175659696,270.88994102942286,18.169730328333376,22.308958954016475,22.3572245505005,-15.775315333564038,97.1748239667788,48.57405328816896,97.34244415980655,270.9327718149058,3.541052288786735,3.8128395461515976,2.0606220135328575,5.873461559684456,1.65867687926655,0.016942805121995582,35.0,23.937730191479773,23.449304033816983,9.0,45.0,3.0,504.7474497460164,711.6578014060112,486.6159905194732,364.9937444571783,385.36658537834415,711.7049805528945
2010.0,14.6805786652905,36.95022674794103,97.31482344400092,270.0111366928289,18.260943002101307,22.27863225483952,22.46572642173729,-15.612648317727064,97.14110835298999,48.59323042424313,97.31037929561053,270.053112102928,3.5466038374766,3.8207347149602606,2.0662778708604908,5.887012585820752,1.6599013748345082,0.017038618707021235,35.0,23.90740712462264,23.417093004755657,9.0,45.0,3.0,504.6516097842844,710.721001879723,486.481303776389,365.21103495999586,385.6026102034518,710.7672980193495
2020.0,14.75524114710654,36.92521086489222,97.28273481683256,269.14506008632225,18.351230091607945,22.248848937747653,22.57310623715677,-15.452234042166085,97.10734009597024,48.61213906176573,97.27825435275021,269.1862024225346,3.552029241665052,3.8284864002554513,2.071816676359525,5.900303076614977,1.6611076866724066,0.017133569356710565,35.0,23.877574379895293,23.385408111547687,9.0,45.0,3.0,504.5565874883744,709.7974731460449,486.3480376811586,365.4265511405813,385.83664824355907,709.8429091408728
2030.0,14.829146175604636,36.90037052454363,97.25059172708782,268.2914582459862,18.440600590513075,22.21959538044223,22.67937611246529,-15.294024865787776,97.07352513313069,48.63078194550593,97.24607518348463,268.3317888646518,3.5573287088673697,3.836094639055759,2.077239096288096,5.913333735343855,1.662296127035902,0.017227651307031064,35.0,23.84822562468679,23.35424082281168,9.0,45.0,3.0,504.46237652846673,708.8869587895074,486.21617385841546,365.64030084661846,386.06870720974894,708.9315565318825
2040.0,14.902301151126482,36.87570416670593,97.21840025171801,267.4500834070242,18.529063587784844,22.190858121374788,22.784548254978834,-15.137988515859888,97.03966962019504,48.64916192643517,97.21384786482109,267.4896230108933,3.5625074871994764,3.843564916233541,2.0825487408480776,5.9261136570816175,1.6634670041746906,0.017320883550200623,35.0,23.819354345585907,23.32358252928321,9.0,45.0,3.0,504.36897037957186,707.9892073094961,486.0856938372276,365.8522926477163,386.29879458705926,708.0329880331209
2050.0000000000005,14.97471333014972,36.85121043475374,97.18616607996097,266.6206959945148,18.61662800714451,22.162624638480224,22.88863454866298,-14.984079201671136,97.00577932329008,48.66728182882815,97.18157808609855,266.6594646851155,3.5675670354779734,3.850898631159123,2.0877470132503535,5.938645644409477,1.6646206182959171,0.0174132669507163,35.0,23.790954281171647,23.29342501263932,9.0,45.0,3.0,504.27636281084375,707.1039755224209,485.95658014520177,366.0625350381477,386.5269189646826,707.1469598566476
2060.0000000000005,15.046390071533947,36.82688790227803,97.15389510263024,265.80306150972524,18.703302872090468,22.13488254142049,22.991646987636347,-14.832266541556407,96.97186020356986,48.68514456151154,97.14927173807875,265.841078631031,3.572510689139351,3.8580992212782097,2.0928364163335966,5.950935637611806,1.6657572658083322,0.017504811876398813,35.0,23.76301897666343,23.263759979465988,9.0,45.0,3.0,504.1845473885575,706.2310250783003,485.8288151876608,366.271036954391,386.75308864515785,706.2732328777465
2070.0000000000005,15.117338551016626,36.802735308529755,97.12159281009744,264.9969533091826,18.789096994202787,22.10762034228748,23.093597189731703,-14.68250644712225,96.93791782083137,48.70275298803432,97.11693431111918,265.0342376398339,3.5773397532280287,3.865167929538168,2.0978182615099894,5.962986191048158,1.6668772334714448,0.017595518907414957,35.0,23.735542273753826,23.234579539462967,9.0,45.0,3.0,504.09351797562846,705.3701256352805,485.7023823947364,366.4778075158481,386.9773129527548,705.4115761849106
2080.0000000000005,15.187566099850809,36.77875137532692,97.08926489397999,264.20214886317126,18.87401934889398,22.080826643773094,23.194496961423813,-14.534770125512352,96.90395792860963,48.720110066159755,97.08457149663965,264.2387184652978,3.582057921824867,3.872108594812079,2.1026952720768173,5.974803866888896,1.6679808080392662,0.01768540076175317,35.0,23.708517746249296,23.205875679125317,9.0,45.0,3.0,504.00326823268983,704.5210506894939,485.5772649661879,366.6828559333911,387.19960097794456,704.5617625398028
2090.0000000000005,15.257079813764618,36.75493493270045,97.0569166766287,263.41843334753,18.958078635052296,22.05449083393563,23.2943576619448,-14.389015554464152,96.8699859113988,48.737218707542524,97.05218861685512,263.4543058435951,3.5866670296530647,3.878923044475637,2.1074690672067207,5.986392111682358,1.6690682637081635,0.017774461134122746,35.0,23.68193933696261,23.177640783659854,9.0,45.0,3.0,503.9137921132046,703.6835816197815,485.453447091032,366.886192010602,387.41996270400085,703.7235728835977
2100.0000000000005,15.32588697916179,36.73128482345112,97.02455360208972,262.6455956357298,19.04128376405238,22.02860244914081,23.393190902860614,-14.245214553752248,96.83600726735466,48.754081885269215,97.01979111550777,262.68078790473066,3.5911696251125846,3.885613891960208,2.1121417070799544,5.997755599040161,1.6701398778544552,0.017862707647594282,35.0,23.6558006608866,23.149867133684776,9.0,45.0,3.0,503.8250833646839,702.8575032531813,485.3309127374644,367.08782502929074,387.63840795621024,702.89679127614
2110.0000000000005,15.39399461056121,36.707799905094014,96.9921808461207,261.88343182103085,19.123643317172007,22.00315157470453,23.491007788739,-14.103328419489968,96.80202722716673,48.770702546304506,96.98738416809783,261.9179603432915,3.5955682100918005,3.892183698899888,2.1167151915855107,6.0088988904854,1.6711959110162404,0.017950147796680447,35.0,23.630095747331268,23.122547348870853,9.0,45.0,3.0,503.73713597339776,702.0426077895779,485.20964669163766,367.28776573771273,387.8549472082251,702.0812095206657
2120.0000000000005,15.459405296308718,36.68333728650202,96.96127275690785,261.1505266028249,19.20386166833033,21.97783334616656,23.58700032439605,-13.964510750385898,96.76949377436283,48.78744740523428,96.95644135266215,261.1829594457454,3.600467059529012,3.899247367820308,2.121399219233425,6.020646587053733,1.6721848825472414,0.018038060969333834,35.0,23.60455340061088,23.095463354984528,9.0,45.0,3.0,503.6507609794903,701.2586077981476,485.0908404062232,367.4840076740367,388.0667204522488,701.2949738456173
2130.0000000000005,15.523101830730935,36.65967054752281,96.93123525008605,260.44143093599257,19.28242549306251,21.95226833565516,23.681471015670308,-13.828298337293518,96.73784100896323,48.80427539566461,96.92636935920953,260.4732184845162,3.60544977324698,3.9063952464080183,2.126020686676994,6.032415933085012,1.673138252499456,0.01812491582141269,35.0,23.578759845912767,23.0681544836782,9.0,45.0,3.0,503.5667372420476,700.4998049971896,484.97354904663655,367.6753112161842,388.27546426185086,700.535501723852
2140.0000000000005,15.58610873693286,36.63610791500088,96.90135184164525,259.74240542046687,19.360182523913146,21.92684229800733,23.774991575945897,-13.693846617751603,96.70634882659648,48.820985603016425,96.89645165926312,259.7735843584808,3.610354384561461,3.913454113620853,2.130549686006647,6.0440037996275,1.6740749399761896,0.01821106000054622,35.0,23.55323317543008,23.041022875546048,9.0,45.0,3.0,503.4834154191129,699.7515536059424,484.85719196507824,367.86511759144247,388.48250512466785,699.7866199451976
2150.0000000000005,15.648427258582249,36.612691920525606,96.87155728327507,259.0532756975556,19.43713512350456,21.901763582953375,23.86756771987209,-13.561137320260228,96.6749524046496,48.8375216679836,96.86662300588017,259.08385676837577,3.615180855257595,3.920420588460536,2.134992255745268,6.055412844205804,1.67499582639119,0.01829649184985479,35.0,23.528081371820686,23.01426120044539,9.0,45.0,3.0,503.40083713926543,699.0136942965473,484.7419846905526,368.05337174411983,388.6877458405544,699.0481411534475
2160.0000000000005,15.710063236253472,36.589427214958334,96.84182844290024,258.37384681264746,19.513290071801723,21.87704405621298,23.95920822138216,-13.430137602229138,96.6436287120106,48.85386506187098,96.83686026738896,258.4038445269771,3.619930316687781,3.927295547940584,2.139350997257912,6.066646545198495,1.6759014717027612,0.01838121551818093,35.0,23.503301967578864,22.98788379184299,9.0,45.0,3.0,503.3190029391073,698.28603381779,484.62793574173617,368.2400398954648,388.89116745441487,698.3198761996282
2170.0000000000005,15.771025033040049,36.56630779092541,96.81215838358416,257.70390796955087,19.588656795629166,21.852674544526053,24.04992444516246,-13.300823999791646,96.61237083834897,48.870013357363234,96.80715650632028,257.7333369752264,3.624603803859928,3.9340800137725433,2.143627858725222,6.077707872497765,1.6767923341098596,0.018465236132770492,35.0,23.47888704192394,22.961883152295,9.0,45.0,3.0,503.237900563212,697.5683569960449,484.5150288130016,368.42510484387896,389.092789576238,697.6016100867363
2180.0000000000005,15.831321361072144,36.543330139001455,96.78254656694104,257.0432624086917,19.663245001690942,21.82864619159972,24.13972777076312,-13.173161587996049,96.58117827030148,48.885967936939274,96.77751118376986,257.0721366618,3.6292027267419127,3.9407754504767385,2.1478245877339774,6.088600038210717,1.677668759958391,0.01854856030633746,35.0,23.45483000843672,22.93625160952803,9.0,45.0,3.0,503.1575197984276,696.860461705294,484.403247485261,368.6085684232891,389.292631821026,696.8931399666426
2190.0000000000005,15.8909611836699,36.52049258239708,96.75299466388206,256.3917214654007,19.737064678465664,21.804951421572184,24.228629933542575,-13.047123503106944,96.55005269888576,48.90173105055817,96.74792597003713,256.4200544199499,3.633728477515048,3.9473833194886896,2.1519427445785566,6.099326064067247,1.6785310465019434,0.01863119457092855,35.0,23.43112507358336,22.910982489598208,9.0,45.0,3.0,503.0778519277711,696.162153583508,484.2925762216761,368.7904415417897,389.49071109631126,696.1942709592065
2200.0000000000005,15.94995295098738,36.49779413323091,96.72350490914815,255.74910714277556,19.810125185239777,21.78158352576088,24.316641890174346,-12.922683148882072,96.51899638808096,48.91730496860748,96.71840309946704,255.77691171005085,3.6381824358358488,3.953905058991381,2.155983787985548,6.109888846976928,1.6793794579389258,0.018713145027637063,35.0,23.407767305871687,22.88607002490289,9.0,45.0,3.0,502.9988893603121,695.4732492906212,484.1830010104984,368.9707379301119,389.687042314311,695.5048191606385
2210.0000000000005,16.008305211095124,36.47523405429558,96.69407945588785,255.11524463418027,19.88243603058981,21.75853637936996,24.403774732611183,-12.79980824550546,96.48801151331608,48.93269205939925,96.68894472468173,255.14253336505593,3.64256594900218,3.960342077520695,2.159949158919523,6.1202912364402176,1.6802142561390745,0.018794417882716265,35.0,23.384751749505256,22.861508666089264,9.0,45.0,3.0,502.92062461885325,694.7935685969926,484.07450816986926,369.14947178947375,389.88164111583495,694.8246039741346
2220.0000000000005,16.06602638798593,36.45281168080879,96.66472063805689,254.4899641194619,19.95400657758472,21.735803856360636,24.490039437177145,-12.678477434148192,96.4571004299156,48.94789467022287,96.65955317910512,254.51674915100148,3.6468803459144654,3.9666957709873913,2.163840270346141,6.130536041333532,1.6810356962222417,0.018875019323860223,35.0,23.362073540300912,22.837292953757355,9.0,45.0,3.0,502.8430503816066,694.1229362724433,483.96708408886303,369.3266573312175,390.0745222616829,694.1534497433489
2230.0000000000005,16.123124633959712,36.43052632051587,96.63543052830349,253.87310143130333,20.024845881544103,21.7133802731106,24.575446526479123,-12.558659349116,96.42626523298755,48.962915086917754,96.63023053490112,253.89939451634447,3.651126918033514,3.9729674885232735,2.167658484254324,6.140625972777599,1.681844019841666,0.018954955321100034,35.0,23.339728084545243,22.81341771637381,9.0,45.0,3.0,502.76615952861914,693.4611829470867,483.86071588079426,369.5023094623229,390.2657009117732,693.4911867032107
2240.0000000000005,16.17960818300869,36.4083774256942,96.60621122622952,253.2644950523828,20.094963114482148,21.691260086707643,24.660006703817118,-12.440330054892968,96.39550803913009,48.977755606060896,96.6009788910795,253.29030763859063,3.655306924231808,3.9791585550561135,2.171405172675805,6.150563727731919,1.682639476033742,0.019034231944043776,35.0,23.317710524397057,22.789877704387838,9.0,45.0,3.0,502.6899449686625,692.8081417852079,483.7553905760225,369.67644170856977,390.4551920733656,692.8376477077687
2250.0000000000005,16.23548510571409,36.38636422909922,96.57706487935936,252.663987865284,20.16436725685364,21.669437659900154,24.743730429316734,-12.323466635000557,96.3648310115388,48.99241857063305,96.57180039457091,252.6893309562627,3.659421625769344,3.985270300796152,2.175081661518633,6.160351962314785,1.6834222979210969,0.019112855328653974,35.0,23.29601624064111,22.76666772986499,9.0,45.0,3.0,502.6143995220429,692.1636503909233,483.6510952405979,369.84906911121294,390.64301071785314,692.192669899061
