time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2260.0000000000005,16.290763239835485,36.36448625222613,96.54799331724863,252.07142801106593,20.23306703564973,21.647908016275096,24.82662781092328,-12.20803934174586,96.3342359971148,49.006906169255046,96.54269687438243,252.09631235751624,3.6634722164650264,3.991303978088903,2.1786892528164543,6.169993230905357,1.6841927183656746,0.01919083124568824,35.0,23.274640708719744,22.743782929385983,9.0,45.0,3.0,502.53951648401545,691.5275518571705,483.54781783779794,370.02020535848135,390.82917187696086,691.5560961146753
2270.0000000000005,16.34545044502585,36.34274283606976,96.51899855470653,251.48666629945467,20.301071214042004,21.626665902789913,24.908709065517705,-12.094028735007782,96.30372502331481,49.021220652715726,96.51367034469293,251.51110233040333,3.667459880212844,3.997260839498193,2.1822292345245526,6.179490074022746,1.6849509676610597,0.019268165608363527,35.0,23.253579273340502,22.721218269662582,9.0,45.0,3.0,502.4652889216588,690.8996918227185,483.4455459146543,370.1898640360775,391.0136901816542,690.9277716625371
2280.0000000000005,16.39955437066378,36.32113334758674,96.49008245089955,250.90955799666287,20.368388309612666,21.60570636539632,24.989984048685383,-11.981409472123062,96.27329996241392,49.035364245278856,96.48472266406857,250.93355576350984,3.67138577311657,4.0031421051795455,2.1857028400993026,6.1888449452788485,1.685697261942935,0.0193448641999988,35.0,23.232827566843127,22.69896895088391,9.0,45.0,3.0,502.3917101005582,690.2799205220938,483.34426753468256,370.35806005851754,391.1965805015341,690.30754638457
2290.0000000000005,16.45308257087392,36.29965726441566,96.46124673241357,250.33996209355632,20.435026754535265,21.58502474298052,25.070462526911303,-11.870156596218123,96.24296255261325,49.0493390904179,96.45585555847335,250.3635314360417,3.6752510301637753,4.008948974308847,2.189111322971442,6.198060297280289,1.6864318236798357,0.019420932770116788,35.0,23.2123810868618,22.67703025232049,9.0,45.0,3.0,502.3187734569784,689.6680919954132,483.24397108617126,370.5248062096081,391.37785756747456,689.69527410805
2300.0000000000005,16.506042695599916,36.27831391726232,96.43249323677712,249.77773907536343,20.50099510288741,21.564616133676907,25.150154449660985,-11.760251755520812,96.21271463635301,49.06314745015203,96.42707086469153,249.8008895044287,3.6790567702637698,4.0146826413641055,2.192455896133493,6.207138537497598,1.687154867428854,0.01949637726013713,35.0,23.19223536532803,22.655397338605383,9.0,45.0,3.0,502.2464721612794,689.0640616017657,483.14464448150704,370.6901168079862,391.5575362848704,689.0908098511211
2310.0000000000005,16.558441986664455,36.2571027254474,96.40382356629904,249.22275550765423,20.56630142903032,21.5444761165104,25.22906911889483,-11.651668827279591,96.18255782666436,49.076791417411805,96.39837018442724,249.24549623080847,3.68280406721556,4.020344240927003,2.1957377271575917,6.216081968084595,1.6878665969282365,0.01957120318151497,35.0,23.17238621817563,22.634065734302,9.0,45.0,3.0,502.1747998379013,688.4676911194672,483.04627662389726,370.85400582720615,391.7356312486588,688.4940150778704
2320.0000000000005,16.610287779442082,36.236023145098045,96.37523932963485,248.6748796219871,20.6309539437589,21.52460029114565,25.30721604666863,-11.544386866492856,96.15249373712818,49.09027311680899,96.36975512561875,248.6972196508601,3.686493980439234,4.025934902379412,2.1989579965045443,6.224892898883956,1.6885672218410297,0.01964541621227497,35.0,23.15282921672474,22.613030847369544,9.0,45.0,3.0,502.1037500284108,687.8788438823377,482.94885620083966,371.01648618922457,391.9121570934152,687.9047529244338
2330.0000000000005,16.66158720692492,36.215074550794725,96.3467422149651,248.13398372030315,20.694960614631185,21.50498419034864,25.38460446227728,-11.43838825103984,96.1225240617659,49.10359465739253,96.34122737576745,248.15593174181757,3.6901275613248905,4.031455748076217,2.2021178485099533,6.2335735965861705,1.6892569411199674,0.01971902196442825,35.0,23.133560157160726,22.59228818296333,9.0,45.0,3.0,502.03331636383166,687.2973873863099,482.85237204281646,371.17757131068976,392.0871279605453,687.3228905480178
2340.0000000000005,16.712347393524063,36.194256350745086,96.31833361162,247.5999420920904,20.758329427205823,21.485623705660657,25.461243563064173,-11.333647305735724,96.09265019145836,49.116758155294285,96.31278832345043,247.6215065650174,3.6937058205006528,4.036907857245708,2.205218393387583,6.24212625063329,1.689935948875111,0.01979202601577652,35.0,23.11457492059907,22.57183339337979,9.0,45.0,3.0,501.963492489382,686.7231911367454,482.7568132617452,371.337275331178,392.26055891624736,686.7482972198529
2350.0000000000005,16.762575245149346,36.17356802544123,96.29001500344451,247.0726334077275,20.821068109991067,21.46651477162277,25.537142284492727,-11.230145768200032,96.06287361432288,49.12976560069603,96.28443945182399,247.0938225970029,3.697229744898445,4.042292284478369,2.208260740589076,6.250553025067445,1.6906044407146077,0.01986443374708217,35.0,23.095869281451144,22.551662158655176,9.0,45.0,3.0,501.8942723073983,686.156129154292,482.6621692485822,371.49561052835486,392.4324638662808,686.1808467632569
2360.0000000000005,16.81227770567615,36.153008890738526,96.26178789452611,246.5519377872324,20.883184448163934,21.447653181039243,25.612309633768273,-11.127866385008817,96.03319583318067,49.14261909942184,96.2561822641929,246.57275965568687,3.70070032557026,4.047610097029898,2.211245971370184,6.258856068400082,1.6912626037709828,0.01993625076626695,35.0,23.077439151855454,22.53177012859732,9.0,45.0,3.0,501.82564949599663,685.596076807921,482.5684291080516,371.65259055370746,392.60285717554154,685.6204142312549
2370.0000000000005,16.86146148989913,36.13257841919853,96.23365352630292,246.0377393391259,20.94468597160814,21.42903519119108,25.68675426309577,-11.026785102684755,96.00361809035329,49.155320634621766,96.22801800126808,246.05820165975376,3.7041185040350064,4.052862302525005,2.21417513446115,6.267037436986156,1.6919106206130516,0.020007482363560838,35.0,23.05928058795064,22.512153223922496,9.0,45.0,3.0,501.75761808472066,685.0429136736059,482.4755826681621,371.80822861397206,392.77175327195766,685.066879005714
2380.0000000000005,16.91013332469343,36.112276023432734,96.20561322931843,245.5299240158539,21.005580235901668,21.410656918767472,25.76048490313492,-10.92688482041217,95.9741417136202,49.16787219674672,96.1999479928011,245.5500343590892,3.707485234218488,4.05804993088546,2.2170492908044914,6.275099221689951,1.692548675251217,0.02007813404771237,35.0,23.041389477229814,22.492807245567064,9.0,45.0,3.0,501.6901720077042,684.4965211014088,482.3836195119396,371.9625372771045,392.93916620648304,684.5201222282419
2390.0000000000005,16.958299801121857,36.092101078437054,96.1776683343776,245.0283807643524,21.0658746413658,21.39251451638495,25.83351010900802,-10.828149429176849,95.94476803080586,49.18027577392121,96.17197356881661,245.04814646388772,3.7108014129697047,4.063173951025523,2.219869445410846,6.283043396436369,1.693176944062909,0.020148211038540392,35.0,23.02376192215462,22.473728109803403,9.0,45.0,3.0,501.6233052702374,683.9567835037542,482.2925293794896,372.11552948780786,393.1051098876953,683.9800280649598
2400.0000000000005,17.005967346575957,36.072053031408245,96.14981995026812,244.53300160455444,21.125576409248847,21.37460446533896,25.905838166897215,-10.730556337117264,95.91549814806608,49.19253328705156,96.14409583734285,244.55242980508376,3.7140679342433542,4.0682353256462,2.222636592974543,6.290871918620742,1.6937955982494286,0.020217718544512014,35.0,23.00639411792804,22.45491190972916,9.0,45.0,3.0,501.55701208446646,683.4235885137343,482.2023025071341,372.2672181858685,393.269598467335,683.4464839542612
2410.0000000000005,17.053142402628467,36.052131294611456,96.12206925588454,244.04368021616312,21.18469279014125,21.356923139265856,25.977477444450894,-10.63408915798334,95.88633323817885,49.20464665913761,96.11631597645187,244.06277788445527,3.717285688426844,4.073235021748864,2.2253517322013536,6.298586753950218,1.6944048108973249,0.020286661898194707,35.0,22.989282103549783,22.436354637998704,9.0,45.0,3.0,501.4912865909749,682.8968253637222,482.1129289203482,372.41761564658657,393.432645758728,682.9193789455057
2420.0000000000005,17.099831281625445,36.03233524887276,96.09441744117596,243.5603130485939,21.243230887414185,21.339466934334208,26.048436151990696,-10.538733067222497,95.85727448488169,49.216617806064896,96.08863517528307,243.57908694687345,3.7204555341983774,4.078173973125832,2.2280158243943697,6.306189797520202,1.6950047486265565,0.02035504627280901,35.0,22.97242212014981,22.418052395334936,9.0,45.0,3.0,501.42612300277045,682.3763861213865,482.0243987828168,372.5667343524178,393.5942653740347,682.3986048937957
2430.0000000000005,17.14604019511023,36.01266428029248,96.06686548943831,243.0827987537701,21.301197698355733,21.32223248403721,26.11872231419632,-10.44446704414952,95.82832286382032,49.22844861810961,96.06105441630851,243.1012554325124,3.72357831993069,4.083053101257216,2.230629808260454,6.313682909517672,1.695595571529483,0.020422876850654248,35.0,22.955810497881203,22.40000141214921,9.0,45.0,3.0,501.3615156141003,681.8621651400407,481.9367025759154,372.71458736793994,393.754471352141,681.8840559315304
2440.0000000000005,17.19177517733443,35.99311790494596,96.03941441911094,242.61103942900505,21.358600019007284,21.30521653373404,26.188343762510826,-10.35127499903058,95.79947938832832,49.24014086776697,96.0335747172,242.6291853421303,3.7266548417508214,4.087873270987364,2.2331946089257326,6.321067879913096,1.6961774428627774,0.020490158458805453,35.0,22.939443493383067,22.38219797681728,9.0,45.0,3.0,501.29745899870954,681.354060354461,481.84983108235207,372.8611859522781,393.9132768447246,681.3756298981154
2450.0000000000005,17.237042346339955,35.9736954294068,96.01206530165285,242.1449376225012,21.41544475551668,21.28841559867425,26.257308475717025,-10.259143102096004,95.77074511839812,49.251696454104085,96.00619714853683,242.1627789993704,3.7296859366081567,4.0926354012357535,2.2357111512377297,6.328346552473484,1.6967505200259825,0.020556896374307257,35.0,22.923317423784,22.364638276525167,9.0,45.0,3.0,501.23394742054023,680.851970005747,481.7637746519544,373.0065425032337,394.0706954126037,680.8732247989489
2460.0000000000005,17.281847594567058,35.9543962675811,95.98481904203369,241.68439923578728,21.47173855143117,21.27182652097485,26.32562407785052,-10.16805302755796,95.74212095030121,49.26311717152822,95.97892261447728,241.70194212171305,3.7326723884722655,4.097340347470788,2.238180308901057,6.335520656371845,1.6973149521340367,0.020623095503076973,35.0,22.907428807973588,22.347318753760593,9.0,45.0,3.0,501.1709754490075,680.3557958866667,481.6785242394756,373.1506697005137,394.22674047140646,680.3767422349317
2470.0000000000005,17.326196799866395,35.93521986473212,95.9576764733995,241.22933172243447,21.527488054178207,21.25544621127017,26.39329821435808,-10.077987603021882,95.71360770587424,49.27440478679279,95.95175194730996,241.24658205229233,3.7356149676470896,4.101988954703957,2.2406029685364004,6.342591923240358,1.6978708935935374,0.020688760780829107,35.0,22.89177401609004,22.33023581499305,9.0,45.0,3.0,501.108537678008,679.865441348988,481.5940708131077,373.29357895316906,394.3814254139736,679.8860854462167
2480.0000000000005,17.37009575473962,35.91616558872653,95.93063851733527,240.7796446010425,21.582699811468608,21.23927145725264,26.46033844720653,-9.988933832029375,95.68520629465367,49.28556107292195,95.92468606776009,240.7966081398132,3.738514448608967,4.106582076500596,2.2429799984186034,6.349562074919199,1.6984184927469668,0.0207538972006072,35.0,22.87634952913504,22.313385875647896,9.0,45.0,3.0,501.0466286885684,679.3808118228374,481.51040527671415,373.4352820004468,394.5347632589456,679.4011596858791
2490.0000000000005,17.413550130202978,35.89723282285547,95.90370602317549,240.3352496572802,21.63738023334376,21.223299199488626,26.526752155862727,-9.90087686970264,95.65691755397923,49.29658777633114,95.89772582431635,240.3519319970621,3.7413715562050824,4.1111205109557245,2.2453122219731534,6.356432732928878,1.6989578921630235,0.020818509488935464,35.0,22.86115196588736,22.29676548790826,9.0,45.0,3.0,500.985243176216,678.901815090819,481.4275188093928,373.57579084748073,394.68676700369434,678.9218725558162
2500.0000000000005,17.456565518427382,35.87842100243438,95.87687967193416,239.8960605214584,21.69153565358091,21.207526571083065,26.592546600240237,-9.813798386700569,95.62874215174948,49.30748659613289,95.8708718971336,239.9124671408556,3.7441870381939033,4.115605081590508,2.2476004793208686,6.363205560911377,1.6994892338446903,0.020882602548995113,35.0,22.84617792002632,22.280371272270145,9.0,45.0,3.0,500.92437594572885,678.4283608592538,481.34540283549177,373.71511709656096,394.83744983442256,678.4481336463865
2510.0000000000005,17.499147468861956,35.859729504790266,95.85016024393414,239.4619924476449,21.745172360619705,21.191950560466864,26.6577290365998,-9.727685692223304,95.60068085371337,49.31825922724755,95.84412506565502,239.4781286801073,3.746961601193615,4.120036572427589,2.2498455809714386,6.369882153399027,1.7000126586218194,0.02094618111789613,35.0,22.83142396426547,22.26419979518101,9.0,45.0,3.0,500.86402176752057,677.9603604415112,481.26404862992814,373.85327201589416,394.98682447878576,677.9798541200149
2520.0000000000005,17.54130143662389,35.84115770746928,95.8235485024161,239.0329626688772,21.798296538204873,21.17656823349728,26.72230660421348,-9.642526381203254,95.57273440816398,49.32890735629053,95.81748609224576,239.04883370739392,3.749695943104769,4.124415758522865,2.2520483208224835,6.376464079345348,1.7005283031203862,0.021009249901607584,35.0,22.8168868192285,22.24824773131496,9.0,45.0,3.0,500.8041754861529,677.4977271864291,481.1834476267732,373.99026693876766,395.13490356510505,677.5169471794206
2530.0000000000005,17.583032786192327,35.822704984576546,95.79704504516336,238.60889007310553,21.85091427208924,21.161376823534116,26.78628627694401,-9.558303300115368,95.54490339695268,49.33943264495025,95.790955573806,238.6245009509377,3.7523907749355407,4.128743428448932,2.254209483722745,6.382952912171676,1.7010362979269726,0.021071813725745764,35.0,22.802563282182405,22.23251185373283,9.0,45.0,3.0,500.7448320135412,677.0403761720073,481.1035915085975,374.12611377166553,395.2817000228308,677.0593277350429
2540.0000000000005,17.62434673487111,35.80437080742229,95.77065049429197,238.1896961905316,21.903031482460488,21.146373633869587,26.84967486773544,-9.47500273220612,95.51718842831427,49.34983665773775,95.76453413161568,238.2050518741137,3.755046738168633,4.133020294824001,2.256329828488873,6.389350123312874,1.701536776724386,0.021133876960031328,35.0,22.788450083103385,22.216988976152948,9.0,45.0,3.0,500.6859864846175,676.5882252370019,481.024472185897,374.2608228679762,395.42722607041645,676.6069135596905
2550.0000000000005,17.665248556540003,35.786154496376525,95.74436550638782,237.77530287570647,21.954654164964953,21.131555811691495,26.912479299334265,-9.392613027229345,95.48959014017214,49.36012104777609,95.73822242134051,237.79040817433167,3.7576645116883154,4.137247118523511,2.258410116605398,6.395657235128909,1.7020298686152122,0.021195444361540357,35.0,22.77454401624982,22.20167584527616,9.0,45.0,3.0,500.62763381174034,676.1411924385942,480.94608126505136,374.39440543874326,395.57149418991094,676.1596225452996
2560.0000000000005,17.7057434319885,35.76805542339298,95.71819066330589,237.36563377249115,22.0057882117614,21.11692066411041,26.974706360297247,-9.311121212553076,95.46210909555457,49.37028743520796,95.71202102392147,237.3804933475292,3.760244744040924,4.141424626622626,2.2604510803130866,6.401875706935712,1.702515698501044,0.021256520534604115,35.0,22.760841990280312,22.18656934160964,9.0,45.0,3.0,500.5697690324867,675.6991976960497,480.8684106027116,374.52687287864086,395.71451682533865,675.7173744556966
2570.0000000000005,17.745836277708623,35.75007302923103,95.69212642339389,236.96061586868188,22.056439209328047,21.10246570062833,27.036362450698096,-9.230511341776888,95.43474573844829,49.38033729683752,95.68593039689299,236.97523432514063,3.762788063918012,4.145553517740723,2.2624534403471044,6.408006958087827,1.7029943885320704,0.021317109794201983,35.0,22.74734098997561,22.171666520234965,9.0,45.0,3.0,500.5123874963549,675.2621645178174,480.7914525984995,374.6582355634929,395.8563059493081,675.280092744119
2580.0000000000005,17.78553217330946,35.7322066835859,95.66617331254989,236.5601755286246,22.10661294758648,21.08818826306032,27.09745424890679,-9.150771891951026,95.40750057367389,49.39027221957349,95.6599510652104,236.57455732972088,3.7652950926369737,4.149634494424973,2.264417910403899,6.414052404828872,1.7034660622939055,0.02137721669682824,35.0,22.7340378619906,22.15696424351256,9.0,45.0,3.0,500.45548430491056,674.8300155910007,480.71519918271406,374.788504303868,395.996873810656,674.8476999485025
2590.0000000000005,17.824836038919877,35.71445574546533,95.64033184710563,236.16424150780117,22.156315034053552,21.07408575400484,27.15798823449772,-9.071892034648613,95.38037409806167,49.400093731620586,95.63408354430572,236.17839101264616,3.767766447843623,4.153668252931305,2.2663451929236613,6.420013445854966,1.7039308393250554,0.021436845697496477,35.0,22.72092964078604,22.142459534567703,9.0,45.0,3.0,500.39905469017447,674.4026761185271,480.63964252928986,374.9176895467977,396.1362322729162,674.4201211637189
2600.0000000000005,17.863752693541763,35.69681959999673,95.61460246081225,235.7727441708604,22.20555095876396,21.060155713868085,27.217970716324725,-8.993858374138824,95.35336672614665,49.409803335356635,95.6083282670464,235.78666560928843,3.770202726335549,4.157655465483048,2.268235959098013,6.425891424581061,1.7043888329120995,0.021496001144037064,35.0,22.708013437202908,22.128149502858776,9.0,45.0,3.0,500.3430939939248,673.9800729865306,480.5647750609268,375.0458023041164,396.2743932304217,673.9972831399489
2610.0000000000005,17.902286903078846,35.679297652254604,95.5889854918888,235.38561519371024,22.254326164977694,21.046395756306936,27.277407946031538,-8.91665690965641,95.32647877571208,49.41940248977295,95.58268557075034,235.39931272696705,3.772604511653812,4.1615967912627205,2.2700908852375856,6.431687676500307,1.7048401592672702,0.021554687346819527,35.0,22.695286298872475,22.114031275829287,9.0,45.0,3.0,500.2875976145268,673.5621344446037,480.4905892952012,375.17285266041097,396.4113685645019,673.5791140573285
2620.0000000000005,17.940443395434,35.66188926660351,95.56348136346881,235.00278741655367,22.302646052347573,21.032803400319157,27.336306159660342,-8.840277325221278,95.29971064851473,49.42889266729145,95.55715587763923,235.01626509673105,3.774972381917492,4.1654928875965735,2.2719106317703854,6.43740351936696,1.7052849314084488,0.021612908635388072,35.0,22.68274531650775,22.100101954284185,9.0,45.0,3.0,500.2325609321795,673.1487898926417,480.4170776613613,375.29885086006647,396.54716985544974,673.1655432015165
2630.0000000000005,17.978226811077327,35.64459380394413,95.53809047170083,234.62419525712744,22.350515924846967,21.019376228866463,27.39467148710075,-8.764709460029678,95.27306271911449,49.43827531405759,95.53173958295528,234.63745703948308,3.777306902735985,4.1693443978185405,2.2736958466087285,6.4430402444272685,1.7057232600719936,0.021670669262262222,35.0,22.670387693001885,22.086358746457165,9.0,45.0,3.0,500.17797939502424,672.7399703724202,480.3442327345833,375.4238069234528,396.68180853783656,672.7565015133841
2640.0000000000005,18.01564168116621,35.62741064848586,95.51281312082416,234.24977468728423,22.397940958586453,21.00611196220973,27.4525098709018,-8.689940103269747,95.24653527083456,49.44755184505914,95.50643699005472,234.2628244119054,3.779608627514028,4.173151950024181,2.275447149124713,6.448599099148892,1.706155249039726,0.021727973404917663,35.0,22.658210709433604,22.072798946615137,9.0,45.0,3.0,500.1238485677819,672.3356085652425,480.2720473552644,375.5477315288416,396.8152960836104,672.3519215529382
2650.0000000000005,18.052692576154207,35.61033920450342,95.48764953877038,233.87946208103,22.444926395177283,20.993008354416475,27.5098273452968,-8.61595684221004,95.22012850728832,49.456723674357995,95.48124832592237,233.8923035240904,3.781878098998381,4.176916165680484,2.277165172731596,6.454081338412079,1.7065810080238766,0.021784825310577877,35.0,22.6462115354297,22.05941980501973,9.0,45.0,3.0,500.0701639815932,671.9356375225,480.2005142827312,375.6706344114479,396.94764412145713,671.951736306532
2660.0000000000005,18.089383842222432,35.593378813604886,95.4626000667224,233.51319658934543,22.491477203850256,20.980063068653465,27.566629649135137,-8.542750232476749,95.19384274940752,49.46579213821411,95.45617393088794,233.52583344040875,3.7841158531728927,4.180637655666315,2.2788505261188288,6.459488181785144,1.7070006396260342,0.02184122901307792,35.0,22.634387487958463,22.046218661534567,9.0,45.0,3.0,500.0169213135476,671.5399932248397,480.12962647473296,375.7925250801953,397.07886340762656,671.5558816645688
2670.0000000000005,18.12571996233723,35.57652886569343,95.4376649687335,233.1509167517214,22.537598530840206,20.967273876645887,27.622922736073484,-8.470310562332315,95.16767823527488,49.4747586610464,95.43121406804045,233.1633526039111,3.7863224081972384,4.184317018416645,2.280503810188507,6.464820828605152,1.707414248350608,0.02189718869731968,35.0,22.6227358872186,22.03319283867773,9.0,45.0,3.0,499.96411613898175,671.148610912692,480.05937675320257,375.9134134648809,397.20896532745536,671.1642927663078
2680.0000000000005,18.16170512421198,35.55978873119949,95.41284447733187,232.79256432632025,22.583295166836866,20.95463862883628,27.67871210660707,-8.398625755929798,95.14163517706739,49.48362453704192,95.40636896907064,232.8048026747894,3.788498279441896,4.187954841020977,2.282125596046868,6.470080437067844,1.7078219283290754,0.021952708292392896,35.0,22.611254202633287,22.020339837029383,9.0,45.0,3.0,499.91174429324246,670.7614292930267,479.98975842487255,376.03330960540393,397.3379605893584,670.7769082155933
2690.0000000000005,18.197343632699056,35.54315781419348,95.38813872347123,232.4380806476885,22.628572062746215,20.94215522368785,27.73400346352564,-8.32768418496943,95.11571368006712,49.492391100965335,95.38163876399018,232.4501249367929,3.7906439676322266,4.191551701913451,2.283716471608082,6.475268173521533,1.7082237817143824,0.02200779186120462,35.0,22.599939777243208,22.007657079404513,9.0,45.0,3.0,499.8598015154332,670.3783865521827,479.9207646177293,376.1522227298981,397.4658603641028,670.3936661475194
2700.0000000000005,18.232639715871983,35.526635440462314,95.36354790957806,232.08740832325725,22.673434077654772,20.929821462648302,27.788802426373145,-8.257476759877704,95.08991392110765,49.50105967806468,95.3570236542949,232.09926189888995,3.79275997552274,4.19510818326211,2.2852770046969386,6.480385187959048,1.7086199047082815,0.022062443472058733,35.0,22.5887900258428,21.995141994650513,9.0,45.0,3.0,499.808283529866,669.9994221733652,479.8523884336501,376.2701624852343,397.5926754552926,670.0145059413682
2710.0000000000005,18.26759747632388,35.51022101113688,95.33907223374896,231.74049177733608,22.717885925090734,20.91763527052524,27.843114448793255,-8.18799462236791,95.06423607454627,49.5096315461493,95.33252383719454,231.75215792284416,3.7948467745983216,4.198624830640044,2.286807745051272,6.485432575691316,1.7090103924888478,0.02211666694493333,35.0,22.57780248077233,21.982792143185293,9.0,45.0,3.0,499.75718624751767,669.6244775625411,479.7846232529431,376.3871379652627,397.7184163457515,669.6393689385883
2720.0000000000005,18.302220965174907,35.49391389428001,95.31471183043672,231.39727630498567,22.76193226131007,20.90559461416092,27.896944894868746,-8.119227131925188,95.03868025020083,49.5181079786986,95.30813944624617,231.40875820585632,3.79690485055822,4.202102205660469,2.2883092340811926,6.490411439741662,1.709395335199786,0.022170466219613133,35.0,22.566974716065204,21.97060511775516,9.0,45.0,3.0,499.70650558506975,669.2534950266942,479.71746253933605,376.50315881590626,397.84309361778446,669.2681973425672
2730.0000000000005,18.336514142320556,35.47771348791872,95.29046676559827,231.0577085786645,22.80557764425022,20.893697537529132,27.95029900484077,-8.051162864272555,95.01324648991928,49.526490194034125,95.2838705465286,231.06900937461825,3.7989346625357414,4.2055408398395295,2.2897820045625874,6.495322844402118,1.7097748240993884,0.02222384505421508,35.0,22.55630428264641,21.95857855400891,9.0,45.0,3.0,499.65623756742485,668.8864183365744,479.6508999292009,376.6182339356853,397.9667177063272,668.9009348777536
2740.0000000000005,18.370481057790546,35.46161914954047,95.26633712525762,230.72173498287208,22.84882674730987,20.881942002717775,28.00318219054596,-7.98379315180432,94.98793485131534,49.53477946846624,95.25971722310577,230.73285773293847,3.800936671007294,4.208941273684997,2.2912265839492267,6.500167857634224,1.7101489501827456,0.02227680739537651,35.0,22.545788718646065,21.9467100120832,9.0,45.0,3.0,499.6063780772091,668.5231908642248,479.584928797168,376.73237262591135,398.0892992070711,668.5375248312928
2750.0000000000005,18.40412554027936,35.44563025498843,95.24232304028156,230.38930447711456,22.891683977779696,20.870326040010525,28.055599551466045,-7.917109775764515,94.96274544137485,49.542976990834745,95.23567960598479,230.40025217596929,3.8029113267300785,4.212304031204809,2.2926434878126827,6.504947519017492,1.7105178007426094,0.022329356944671003,35.0,22.535425704942952,21.934997205507894,9.0,45.0,3.0,499.55692322376245,668.1637587359371,479.51954288850794,376.8455835132545,398.2108480336644,668.1779132624065
2760.0000000000005,18.43745145150142,35.429746164484015,95.21842456939623,230.06036614509816,22.93415379249,20.85884770739972,28.107556244138735,-7.851103812557766,94.93767829176673,49.55108397356452,95.21175775297537,230.0711417144836,3.804859070280547,4.21562962873589,2.294033216095247,6.509662844831137,1.71088146093967,0.02238149746394936,35.0,22.525212948463945,21.923437859657096,9.0,45.0,3.0,499.5078690562968,667.8080681669717,479.45473588765714,376.95787571150834,398.3313743792807,667.8220463097231
2770.0000000000005,18.47046259771749,35.413966268227966,95.1946416717093,229.73486991183088,22.976240588372143,20.84750518610269,28.159057324026403,-7.785763839803906,94.91273333433396,49.559101611396216,95.18795162227111,229.74547620232997,3.806780332995935,4.21891857179488,2.295396260964373,6.514314832759254,1.7112400146379056,0.0224332326900459,35.0,22.51514815066372,21.91202972937936,9.0,45.0,3.0,499.4592116976372,667.4560662632404,479.39050165707886,377.0692583178214,398.4508885851138,667.4698710043534
2780.0000000000005,18.50316268934423,35.39828995489006,95.17097437126816,229.41276716721117,23.01794865129719,20.836296598630213,28.210107748195945,-7.721081501646608,94.88791056709104,49.56703104571704,95.16426123703516,229.42320698469155,3.8086755397423673,4.222171359538425,2.2967331116656213,6.518904471204047,1.7115935456253144,0.022484566263186897,35.0,22.505229016240605,21.90077058532285,9.0,45.0,3.0,499.4109473534287,667.1077016607769,479.3268341040288,377.17973974686646,398.5694004353581,667.1213359365936
2790.0000000000005,18.53555538404619,35.382716602358585,95.1474227064484,229.094010215629,23.05928220710417,20.825220087696888,28.260712412467,-7.657049012090054,94.86321000222851,49.57487342212239,95.14068663476317,229.10428630408103,3.810545105816849,4.2253884809770845,2.298044244929696,6.52343272590678,1.7119421355093454,0.022535501776101904,35.0,22.49545334197444,21.889658245698627,9.0,45.0,3.0,499.36307226020546,666.7629239359828,479.26372720374246,377.2893284190352,398.6869196147495,666.7763906180526
2800.0000000000005,18.567644345716644,35.367245563264646,95.12398667931802,228.77855171733236,23.100245497790898,20.814273809868155,28.31087623534223,-7.593658573628546,94.83863161336416,49.58262989759061,95.11722781660498,228.78866675163323,3.8123894448230504,4.228570425659195,2.2993301306535776,6.5279005563127726,1.712285864492986,0.02258604288820376,35.0,22.485818944746317,21.878690548301336,9.0,45.0,3.0,499.3155826122369,666.4216830060356,479.2011748988942,377.3980329304322,398.8034559120092,666.4349848930248
2810.0000000000005,18.59943315561468,35.35187621957152,95.10066621891158,228.46634538150076,23.140842668891928,20.8034560260046,28.36060400044202,-7.530900516995586,94.81417530176643,49.59030159490516,95.09388471069742,228.47630196445493,3.8142089559172434,4.231717665593563,2.300591217557323,6.532308883150886,1.7126248086164415,0.02263619316186298,35.0,22.47632371117419,21.86786540682516,9.0,45.0,3.0,499.26847470489713,666.0839299078468,479.139171337617,377.5058621894465,398.9190190985953,666.0970697221426
2820.0000000000005,18.630925276789487,35.33660798558202,95.07746124783584,228.15734645754847,23.1810777308401,20.79276503469185,28.40990033233496,-7.46876554573015,94.78984096420032,49.59788957480686,95.07065723879306,228.16714716463736,3.8160040310413663,4.2348306632286725,2.301827960518406,6.536658623747078,1.7129590457909607,0.022685956035124844,35.0,22.466965500898823,21.85718076765363,9.0,45.0,3.0,499.22174497359674,665.7496173225376,479.077710850011,377.61282407360767,399.0336185771724,665.7625977595784
2830.0000000000005,18.66212422737976,35.321440219445606,95.0543717053284,227.8515100682777,23.22095476518193,20.782199058289397,28.45876996506397,-7.407246240405243,94.76562851079024,49.605394942296186,95.04754533921577,227.86115740953608,3.817775061407332,4.237909885559,2.3030408036210943,6.540950689180094,1.713288652152526,0.022735335072305563,35.0,22.457742191590913,21.846634529465465,9.0,45.0,3.0,499.1753897324294,665.4186977273607,479.0167875694016,377.7189269354282,399.1472638575004,665.4315214134444
2840.0000000000005,18.69303343772946,35.30637229787504,95.03139753071292,227.54879254255783,23.260477752215994,20.77175638445283,28.5072175178721,-7.346335342886675,94.74153785273975,49.612818771381285,95.02454895040168,227.55828897521235,3.819522425690117,4.240955784103459,2.304230180485085,6.545185964588544,1.7136137022172215,0.022784333719807506,35.0,22.448651744314247,21.8362246797214,9.0,45.0,3.0,499.1294053917412,665.0911248755955,478.956395800038,377.8241788644201,399.25996422060666,665.1037943817336
2850.0000000000005,18.72365628361081,35.2914036003026,95.0085386487917,227.24915106135217,23.299650610774616,20.761435328735104,28.55524753731611,-7.286025553403817,94.71756888669762,49.620162117906254,95.00166799627128,227.25849898910548,3.8212464967677606,4.24396880412086,2.3053965150053775,6.549365319126238,1.7139342684817855,0.022832955388332448,35.0,22.439692157175276,21.825949245538027,9.0,45.0,3.0,499.083788409354,664.7668534116707,478.8965299278561,377.92858794241226,399.37172883367776,664.7793712527009
2860.0000000000005,18.753996080505928,35.27653353494435,94.98579490071543,226.95254357448505,23.338477191047108,20.75123431416841,28.602864462479936,-7.2263073159511455,94.6937214258739,49.62742602101923,94.97890231710349,226.96174534114633,3.8229476403071936,4.246949381761113,2.306540219971568,6.553489601732681,1.7142504209673337,0.022881203455198864,35.0,22.430861472662567,21.81580630518488,9.0,45.0,3.0,499.0385353225764,664.4458388026821,478.8371845167923,378.0321624169824,399.4825669748554,664.4582074301259
2870.0000000000005,18.78405614004857,35.26176146898263,94.96316612672136,226.65892846466727,23.376961348340416,20.74115169744607,28.650072757756377,-7.167172758832237,94.66999528089569,49.63461150400133,94.95625175223574,226.66798637581235,3.8246262195501486,4.249897953584095,2.3076617097757044,6.5575596633598,1.714562230902422,0.02292908132766156,35.0,22.42215765921236,21.805793894466262,9.0,45.0,3.0,498.99364262209264,664.128036941972,478.7783540282901,378.1349101502421,399.5924877838784,664.1402587679263
2880.0000000000005,18.813839683668025,35.24708679807935,94.94065221437546,226.36826530941744,23.41510682838892,20.731185865585417,28.696876772804487,-7.108615111507048,94.64639031137523,49.6417195717625,94.93371618837224,226.37718162621564,3.826282583538279,4.252814939422021,2.3087613852913527,6.561576324713374,1.7148697675762583,0.022976592276430903,35.0,22.41357879629629,21.795910115086656,9.0,45.0,3.0,498.9491069081324,663.8134049785036,478.7200330695412,378.2368388031899,399.7015000897018,663.8254823687122
2890.0000000000005,18.843349905237815,35.23250890264126,94.91825303188477,226.08051425243008,23.45291734991485,20.721335229302095,28.743280828497937,-7.0506276550227645,94.62290635668904,49.648751222910505,94.91129549284696,226.0892911860838,3.827917082750828,4.255700761321098,2.309839643640882,6.56554040496198,1.7151730988498406,0.023023739604759185,35.0,22.40512299719057,21.786153106853927,9.0,45.0,3.0,498.9049247841952,663.501900643841,478.66221628425023,378.3379560514156,399.8096126888021,663.5138359114673
2900.0000000000005,18.872589923935998,35.218027179272895,94.8959684475665,225.7956364209195,23.49039654335695,20.7115982362634,28.78928913927149,-6.993203618980432,94.59954325722259,49.65570743085192,94.8889895331276,225.8042761361252,3.829530056001412,4.258555827551644,2.310896868618651,6.569452696170295,1.7154722903597637,0.023070526514378017,35.0,22.396788417246167,21.77652105480701,9.0,45.0,3.0,498.8610929359761,663.1934827095091,478.60489844388235,378.43826951244233,399.9168341866512,663.2052781188717
2910.0000000000005,18.901562859611285,35.203641038098795,94.87379822391219,225.51359311162517,23.52754804747577,20.7019734221156,28.834905907994862,-6.936334083611996,94.57630074585828,49.662589176086094,94.8667980708282,225.52209771656868,3.8311218349787017,4.261380539480625,2.3119334371466858,6.57331397662731,1.7157674069803768,0.02311695624037591,35.0,22.3885732330408,21.767012167846193,9.0,45.0,3.0,498.8176080532907,662.8881101207047,478.5480743837452,378.53778699527487,400.02317349649286,662.8997678761352
2920.0000000000005,18.930271795357527,35.1893498492488,94.85174214100785,225.23434630128776,23.564375463594786,20.692459255483985,28.880135312375288,-6.88001192303409,94.55317857260071,49.66939740686848,94.84472088515246,225.24271787502332,3.8326927529879966,4.264175301917249,2.312949724762863,6.577125026680113,1.7160585130526145,0.023163032025899668,35.0,22.380475569428427,21.757624631479075,9.0,45.0,3.0,498.77446681417126,662.5857425234765,478.49173889090895,378.6365160437167,400.1286392569322,662.5972647995745
2930.0000000000005,18.958719731347564,35.17515301550685,94.82980002162144,224.95785904209555,23.60088229216017,20.683054242494396,28.924981422759917,-6.824230867568758,94.5301765317289,49.676133056156345,94.82275779802264,224.9660996227419,3.8342431315386016,4.266940505509265,2.313946098901375,6.58088660441064,1.716345672051805,0.023208756994373064,35.0,22.372493652476976,21.748356693298547,9.0,45.0,3.0,498.7316660041593,662.2863406962821,478.4358868980119,378.7344638764176,400.2332398325205,662.2977296247539
2940.0000000000005,18.986909651785947,35.161049932139235,94.80797167116083,224.68409480548112,23.637072019756825,20.6737569167056,28.969448295881755,-6.768984679095183,94.50729439919401,49.682797058023766,94.80090861398686,224.69220638804484,3.835773285769112,4.269676534685111,2.3149229184237017,6.584599453108813,1.7166289461209727,0.02325413426404877,35.0,22.364625733639567,21.739206628591376,9.0,45.0,3.0,498.6892024090384,661.9898658434231,478.3805133642774,378.8316377906722,400.3369835906588,662.0011235106108
2950.0000000000005,19.014844494167935,35.1470400013842,94.78625688364924,224.41301775137904,23.672948080223573,20.66456583627433,29.013539926931696,-6.714267161876137,94.48453193960307,49.68939032843559,94.77917312621433,224.42100228860568,3.837283533657612,4.272383777113884,2.3158805401501903,6.588264317264073,1.716908396128938,0.023299166966007433,35.0,22.356870096315728,21.73017274777817,9.0,45.0,3.0,498.6470728603909,661.6962798927066,478.3256133213599,378.9280450079103,400.43987878660766,661.7074083404583
2960.0000000000005,19.042527134322874,35.13312262854981,94.76465539674754,224.14459274037472,23.708513835520375,20.655479623732727,29.05726020635436,-6.660070399258075,94.4618888616232,49.695913766828255,94.75755107152656,224.15245213683576,3.8387741720812247,4.275062595609442,2.316819297744285,6.591881893353727,1.7171840795677442,0.02334385809392493,35.0,22.34922507284409,21.721253406843005,9.0,45.0,3.0,498.6052742469208,661.4055455246764,478.27118194139223,379.0236930120786,400.5419337108664,661.4165467437151
2970.0000000000005,19.069960427029088,35.11929722565475,94.74316693251033,223.87878513179433,23.743772630443797,20.646496896377755,29.10061301453703,-6.606387477880048,94.43936485767418,49.70236824596827,94.73604217112924,223.8865212685418,3.8402455058497766,4.277713363456497,2.3177395382849495,6.595452901741448,1.717456056310648,0.02338821070626912,35.0,22.341688941132706,21.712446949214325,9.0,45.0,3.0,498.56380347743567,661.1176259368945,478.217214392805,379.1185887051337,400.64315651727367,661.1285018940983
2980.0000000000005,19.097147193543528,35.1055631838143,94.7217912505643,223.6155608358614,23.778727769533862,20.63761624644673,29.143602199572637,-6.553212543412428,94.41695965767117,49.7087546450216,94.71464618380345,223.6231755530661,3.8416978293313138,4.280336443217986,2.318641594350624,6.598978037568609,1.717724384043299,0.023432227804663232,35.0,22.33426004194922,21.70375173078554,9.0,45.0,3.0,498.52265746583777,660.8324848857092,478.1637058477143,379.212739098868,400.74355521824106,660.8432375048037
2990.0000000000005,19.12409021793276,35.09191991774259,94.70052810204291,223.35488636273985,23.81338251633925,20.628836324739492,29.18623156426309,-6.500539811273426,94.39467298307427,49.71507383247672,94.69336285984218,223.3623814649714,3.843131433765268,4.282932193712664,2.319525795449348,6.602457989162012,1.7179891197978945,0.023475912373062107,35.0,22.326936759831483,21.695166158728117,9.0,45.0,3.0,498.48183317958745,660.5500867565344,478.1106515749992,379.3061510900284,400.84313774533626,660.5607179238864
3000.0000000000005,19.150792238441333,35.078366828648484,94.67937723147207,223.09672886268905,23.84774008306261,20.620155779677305,29.22850485226524,-6.448363583716571,94.37250454864505,49.721326659106474,94.67219194293446,223.10410611748327,3.844546604367305,4.285500967099789,2.3203924625596386,6.605893429659428,1.7182503190767162,0.023519267347330768,35.0,22.31971751035468,21.68668867094044,9.0,45.0,3.0,498.44132761135296,660.2703966089292,478.05804688681275,379.39883151703697,400.94191191081546,660.2809081718948
3010.0000000000005,19.177255951654253,35.06490333367606,94.65833835659413,222.84105602772337,23.881803633032447,20.611573314151087,29.270425741520967,-6.396677476415334,94.3504540426086,49.72751396585716,94.65113314999506,222.84831715848597,3.8459436198373824,4.28804310783631,2.321241906438364,6.609285014274674,1.7185080353710784,0.023562295628422412,35.0,22.312600742757866,21.67831773622936,9.0,45.0,3.0,498.4011378045112,659.9933800750889,478.00588719838527,379.49078735224265,401.0398855081149,660.0037738340772
3020.0000000000005,19.203484011155215,35.051528869939034,94.6374111370156,222.58783611775223,23.915576284301924,20.603087688689413,29.31199784536236,-6.345474206655865,94.32852109513632,49.73363656798591,94.63018613980829,222.59498282871868,3.8473227547747904,4.290558955346768,2.322074437704103,6.612633393050872,1.718762322408262,0.023605000090100612,35.0,22.30558489967649,21.67005184799507,9.0,45.0,3.0,498.36126085874287,659.7190034000947,477.9541680275192,379.58202531026814,401.137066333346,659.7292811362206
3030.0000000000005,19.22947904949678,35.038242832395326,94.6165952791044,222.3370378288745,23.949061131554945,20.594697582845807,29.353224770207746,-6.294748273264702,94.30670538257294,49.73969527693527,94.60935061791312,222.34407178690583,3.848684279978536,4.2930488468327646,2.3228903604009714,6.615939207233736,1.719013233080951,0.02364738359271216,35.0,22.298668423987465,21.66188947628615,9.0,45.0,3.0,498.32169384562906,659.4472332627257,477.90288481498334,379.6725520048513,401.2334619698698,659.4573967175521
3040.0000000000005,19.255243663187493,35.025044638278416,94.59589048831491,222.08863040718492,23.982261228487364,20.586401732158375,29.39411007920584,-6.244494313796224,94.28500658053902,49.7456908986062,94.58862628894244,222.0955532465268,3.850028459933693,4.295513112040254,2.3236899731171587,6.619203085157412,1.7192608195086982,0.023689448956755906,35.0,22.291849821753544,21.65382914353341,9.0,45.0,3.0,498.282433888611,659.1780369181345,477.8520330975503,379.762373968756,401.3290799259054,659.1880877989032
3050.0000000000005,19.280780415249914,35.011933712798566,94.57529646374968,221.84258360889996,24.015179591715956,20.578198899017597,29.434657293836946,-6.194707029722736,94.26342435826739,49.751624228816524,94.56801285118044,221.8493969337555,3.8513555587502375,4.297952080369819,2.324473571321065,6.622425651690884,1.719505132847266,0.023731199001161465,35.0,22.285127624981957,21.64586940163821,9.0,45.0,3.0,498.2434781462012,658.911382156282,477.8016084714603,379.85149768239734,401.4239276309616,658.9213221387241
3060.0000000000005,19.306091830650413,34.998909483435284,94.55481289831037,221.59886772088092,24.04781919461932,20.570087862201603,29.474869885281855,-6.145381188629301,94.24195837885073,49.757496050166594,94.54750999671613,221.6055731041639,3.852665832122664,4.3003660718378285,2.325241443174136,6.625607515011965,1.7197462234510803,0.023772636488381956,35.0,22.27850038978352,21.63800882708688,9.0,45.0,3.0,498.2048238110119,658.6472373256199,477.7516065890172,379.9399295244848,401.5180124209638,658.6570680525182
3070.0000000000005,19.33118037486772,34.98597137590588,94.534439445772,221.35745365830303,24.080182940298283,20.5620674431226,29.51475122751788,-6.096510331806144,94.22060826685315,49.76330712380525,94.52711737852893,221.3640526356688,3.8539595296307616,4.302755398188806,2.3259938608832016,6.628749259072008,1.7199841378996243,0.023813764121341983,35.0,22.27196671787993,21.63024603972451,9.0,45.0,3.0,498.16646812748894,658.3855714533281,477.7020232219648,380.02767619176814,401.61134159931055,658.3952945278268
3080.0000000000005,19.35604851370748,34.973118832005866,94.514175735816,221.11831254919184,24.112273738921115,20.554136477726782,29.554304704949672,-6.048088409842819,94.19937362179185,49.769058206922296,94.50683462548798,221.1248066362232,3.855236900133369,4.3051203721838975,2.3267311081775546,6.631851480361453,1.7202189261396696,0.0238545846377845,35.0,22.26552515939511,21.622579637287455,9.0,45.0,3.0,498.12840834958473,658.1263537796046,477.65285413355355,380.11474380770335,401.70392247972256,658.1359707842768
3090.0000000000005,19.380698670585645,34.96035127188367,94.49402143417251,220.8814160926256,24.144094449779747,20.54629377221437,29.593533658018785,-6.000110448850194,94.17825407958296,49.77475004472103,94.48666140252254,220.8878067754378,3.8564981856313776,4.307461299124733,2.3274534552342665,6.634914754359,1.7204506355220144,0.023895100715392557,35.0,22.25917431777242,21.61500823776629,9.0,45.0,3.0,498.09064174606607,657.8695541369086,477.60409510287377,380.2011386158569,401.7957621601232,657.8790666232669
3100.0000000000005,19.40513323581563,34.9476681258858,94.47397620325357,220.64673647248972,24.1756478952248,20.538538169529204,29.632441386271505,-5.952571536594917,94.15724927286084,49.78038337455769,94.46659737124816,220.65302520927767,3.857743628064159,4.309778483917789,2.328161171222155,6.637939655139944,1.7206793128632305,0.023935315027662968,35.0,22.25291283692877,21.6075305002866,9.0,45.0,3.0,498.0531656232968,657.615142867781,477.555741980982,380.2868667423896,401.88686766529327,657.6245523579537
3110.0000000000005,19.42935456987648,34.93506883390921,94.4540397022063,220.41424631561276,24.206936863998013,20.53086853509876,29.671031150582504,-5.905466819730066,94.13635883100021,49.78595892620473,94.44664219001939,220.4204345377991,3.858973462741345,4.312072224196433,2.3288545187925327,6.640926742988966,1.7209050041695213,0.023975230207911008,35.0,22.246739381799387,21.600145106028886,9.0,45.0,3.0,498.01597732140976,657.3630907790872,477.50779067132873,380.3719342646573,401.9772459488245,657.3723987670533
3120.0000000000005,19.453365002430967,34.922552838225215,94.43421158267884,220.1839186838196,24.23796411026376,20.523283751495452,29.709306172130876,-5.8587914925849995,94.11558237585683,49.791477418746474,94.42679550969488,220.1900077945428,3.860187917911436,4.314342809751185,2.329533753947354,6.643876563698539,1.721127754654293,0.02401484884500993,35.0,22.24065263875332,21.592850757604825,9.0,45.0,3.0,497.9790742082064,657.1133691353391,477.4602371254049,380.4563471995514,402.06690389216016,657.1225770852059
3130.0000000000005,19.477166812057323,34.91011958273822,94.41449145982143,219.9557271663957,24.268732327684088,20.515782742983333,29.74726958736643,-5.812539618546737,94.09491949329964,49.796939554069695,94.40705694465036,219.9617185365223,3.861387224846276,4.316590532494986,2.3301991257105445,6.646789658205529,1.721347606745175,0.024054173530426538,35.0,22.234651334034083,21.58564619515317,9.0,45.0,3.0,497.9424536990492,656.8659497718751,477.413077402976,380.54011177133464,402.1558483614701,656.8750591133937
3140.0000000000005,19.50076226610781,34.89776852193313,94.39487893106428,219.72964563991516,24.29924420231253,20.508364440548235,29.78492452619527,-5.766705733537208,94.0743697509265,49.802346020923096,94.38742609153267,219.7355406239552,3.862571602565089,4.318815671867873,2.330850883505121,6.6496665553729954,1.7215646050307598,0.02409320679813412,35.0,22.22873415127032,21.578530145668367,9.0,45.0,3.0,497.90611322566224,656.6208048222819,477.3663075669667,380.6232337605512,402.2440861733968,656.6298169685228
3150.0000000000005,19.524153595935488,34.88549909181194,94.37537362834765,219.5056484635308,24.329502376812595,20.501027751177677,29.82227408229924,-5.721285280240409,94.05393275117088,49.807697502348674,94.36790258150914,219.51144839308404,3.863741272492056,4.321018510175168,2.3314892715182056,6.652507781693374,1.7217787922436654,0.024131951183444782,35.0,22.222899822718656,21.571501350898075,9.0,45.0,3.0,497.87005023202784,656.3779069191932,477.31992369488125,380.70571899196136,402.3316239691024,656.3868232592185
3160.0000000000005,19.54734301766982,34.87331074168884,94.3559751790188,219.28371029755783,24.35950947790913,20.493771615134847,29.859321330967155,-5.676273734339247,94.03360809145725,49.81299468266502,94.34848604114924,219.28941647364928,3.864896450598,4.32319932395666,2.3321145294417844,6.655313853398445,1.721990210725748,0.024170409202958647,35.0,22.21714710847658,21.564558581526683,9.0,45.0,3.0,497.83426218547623,656.1372290058997,477.2739219077532,380.7875732547765,402.4184683695988,656.1460508961989
3170.0000000000005,19.570332700387564,34.86120292652873,94.33668320876365,219.0638063683201,24.38926807803656,20.48659499625984,29.896069287031896,-5.631666655591346,94.01339536819,49.81823822508108,94.32917609537688,219.06942007516156,3.866037348965084,4.325358384525429,2.3327268924186164,6.658085276944044,1.7221989018617154,0.024208583321806504,35.0,22.211474801306963,21.557700644098528,9.0,45.0,3.0,497.7987466013456,655.8987446308802,477.2282984082278,380.86880221592673,402.504625858662,655.9074734106466
3180.0000000000005,19.593124798161135,34.84917510466062,94.3174973375321,218.8459121701333,24.418780733343542,20.4794968675954,29.932520944583104,-5.587459639489339,93.9932941716173,49.82342879213468,94.3099723633754,218.8514346629769,3.8671641768739926,4.327495960769156,2.333326591615456,6.660822552384611,1.7224049064730582,0.024246476004026688,35.0,22.205881701911267,21.55092635189521,9.0,45.0,3.0,497.7635010083,655.6624276180656,477.1830494168592,380.949411537773,402.5901028956619,655.6710645956441
