time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3190.0000000000005,19.61572142212762,34.8372267368573,94.29841716775864,218.63000366854067,24.448049949394207,20.472476233200094,29.968679233557328,-5.543647749805416,93.97330407495728,49.828567032107166,94.2908744468258,218.6354361733225,3.8682771400736935,4.32961231667867,2.333913850279036,6.6635261669577055,1.722608263489301,0.024284089675625124,35.0,22.200366646453176,21.544234549775183,9.0,45.0,3.0,497.72852297583154,655.4282522976545,477.1381712399952,381.02940696452487,402.6749058852126,655.4367987501038
3200.0000000000005,19.638124646403607,34.825357291496005,94.27944226403626,218.4160572612328,24.47707819164536,20.465532128270976,30.00454702817405,-5.500225547658033,93.95342461379458,49.833653570252864,94.27188190957465,218.4214009985192,3.8693764386226226,4.331707709290758,2.3344888900954057,6.666196599386164,1.7228090120275614,0.024321426714965302,35.0,22.19492846756242,21.53762410186829,9.0,45.0,3.0,497.6938101135988,655.196193470054,477.09366025700854,381.1087940131643,402.7590411992452,655.2046506697819
3210.0000000000005,19.66033654941811,34.813566230009656,94.26057222348344,218.204049470088,24.50586793140075,20.458663552348867,30.04012722367456,-5.45718878745555,93.93365535549681,49.838689042006415,94.25299434798217,218.20930562722785,3.8704622678807272,4.333782392582781,2.335051928341383,6.668834320924164,1.723007191225168,0.024358489505393925,35.0,22.189565984200495,21.5310938421984,9.0,45.0,3.0,497.65936001489064,654.9662260401185,477.0495127881284,381.18757817086447,402.8425151228228,654.9745952238457
3220.0000000000005,19.68235916495519,34.80185301364071,94.24180664755629,217.99395735120504,24.534421588212723,20.451869532046715,30.075422659565003,-5.4145333337376655,93.91399587233185,49.8436740675827,94.2342113627604,217.99912709903683,3.8715348273038734,4.335836623890522,2.3356031822915133,6.671439806182035,1.7232028391251766,0.024395280426196535,35.0,22.18427807777596,21.5246426574804,9.0,45.0,3.0,497.62517031320766,654.7383254837879,477.0057252372852,381.26576482332496,402.9253338173969,654.7466078711185
3230.0000000000005,19.704194504969216,34.79021711413776,94.22314513518661,217.78575828337156,24.562741557048263,20.445149114598337,30.110436146614393,-5.372255095370349,93.89444573399341,49.84860926126999,94.21553255209928,217.79084277100907,3.872594307733866,4.337870651048654,2.3361428621795657,6.67401351322822,1.7233959931975589,0.024431801805433025,35.0,22.179063643521037,21.518269452479895,9.0,45.0,3.0,497.5912386700126,654.5124676153117,476.96229405078896,381.34335932039727,403.0075033877344,654.5206644028976
3240.0000000000005,19.72584455505154,34.778658007228046,94.20458728216832,217.5794299957365,24.590830202926767,20.438501361937256,30.14517046133216,-5.33035003215997,93.87500450711725,49.85349522900776,94.19695751105539,217.5844303526764,3.8736408987771567,4.339884720453464,2.3366711755702383,6.676555896023702,1.7235866902715165,0.024468055959992935,35.0,22.17392159486837,21.51197314949212,9.0,45.0,3.0,497.5575627728401,654.288628618845,476.9192157178163,381.42036695799385,403.08902987271466,654.2967409827044
3250.0000000000005,19.747311274675116,34.76717517149768,94.18613268057032,217.3749505604312,24.618689861074905,20.43192535009473,30.17962834576325,-5.2888141315465305,93.85567175469203,49.858332568236,94.1784858309646,217.37986789563848,3.8746747856330743,4.3418790734808415,2.3371883251528764,6.679067398633718,1.7237749664562982,0.024504045175405307,35.0,22.16885086274368,21.505752687698987,9.0,45.0,3.0,497.5241403340148,654.0667850409737,476.87648676978125,381.4967929917633,403.1699192470505,654.0748141354451
3260.0000000000005,19.768596582042147,34.75576808823274,94.16778089149469,217.17229845321424,24.64632281773337,20.425420190341413,30.21381247291504,-5.247642440268919,93.83644700919263,49.863121862332655,94.16011707220888,217.17713385064368,3.875696147996501,4.343853944214394,2.3376945042937387,6.681548448508133,1.7239608558999362,0.024539771687974235,35.0,22.16385041003156,21.49960703688612,9.0,45.0,3.0,497.4909691059924,653.8469138679739,476.83410382854265,381.5726428003893,403.2501774770821,653.8548608206856
3270.0000000000005,19.78970238423788,34.744436246110695,94.1495314685948,216.97145238926785,24.673731350180606,20.418984993568927,30.247725508156996,-5.2068305360139115,93.81732979530976,49.86786368252518,94.14185078771636,216.9762069227696,3.876705167204317,4.345809569531144,2.338189912526619,6.683999482057763,1.7241443942145136,0.0245752377546188,35.0,22.15891916411596,21.4935351546859,9.0,45.0,3.0,497.4580468555448,653.6289923354498,476.79206351613976,381.64792143811786,403.3298104616348,653.6368582639216
3280.0000000000005,19.810630566348348,34.73317911981644,94.13138399162396,216.77239139228823,24.70091770900177,20.412618853154527,30.281370096369965,-5.166374610418302,93.79831966388564,49.87255860082154,94.1236865565195,216.77706611506036,3.877702018377384,4.347746179676472,2.3386747408581923,6.686420920534664,1.7243256157502742,0.02461044559014868,35.0,22.154056090981044,21.487536007965275,9.0,45.0,3.0,497.4253713532861,653.4129979946457,476.7503624584232,381.72263399688165,403.4088239904856,653.4207839945017
3290.0000000000005,19.83138298845095,34.721996196715,94.11333803938525,216.57509482688076,24.727884116444407,20.406320894538847,30.314748850621665,-5.126270902041881,93.77941616494623,49.877207181482106,94.10562395670563,216.57969077369137,3.87868687473908,4.349664002349548,2.3391491783073213,6.688813180656869,1.7245045544200646,0.024645397391065912,35.0,22.14926018582048,21.48160859668832,9.0,45.0,3.0,497.39294040377087,653.198908758076,476.7089973425544,381.79678549259353,403.48722378670726,653.2066159054966
3300.0000000000005,19.851961486853792,34.71088696973726,94.09539318935448,216.3795423723353,24.754632767628262,20.400090257107195,30.34786435277129,-5.086515695565254,93.76061884727744,49.881809981269605,94.08766256503927,216.38406056003183,3.8796599086854817,4.351563264261881,2.33961341154893,6.691176675810812,1.7246812435366112,0.024680095344545596,35.0,22.144530459905923,21.475751937603153,9.0,45.0,3.0,497.3607518371402,652.986702870894,476.66796489553207,381.8703808956796,403.56501550972206,652.99433222316
3310.0000000000005,19.872367877206955,34.69985093638553,94.07754901637944,216.1857139882256,24.781165834276795,20.393926093948323,30.38071915777078,-5.047105316555587,93.7419272570456,49.886367551487005,94.06980195565956,216.19015541542345,3.8806212880790554,4.353444187079441,2.340067622886043,6.693511809965486,1.724855715894616,0.0247145416091861,35.0,22.139865938742616,21.469965060910056,9.0,45.0,3.0,497.3288035050281,652.7763588734152,476.6272618793881,381.9434251370441,403.6422047694553,652.7839114685336
3320.0000000000005,19.892603939668355,34.68888759242742,94.05980509397943,215.99359003538663,24.807485446876075,20.38782756777533,30.413315773438544,-5.00803614179256,93.72334093951783,49.89088042688485,94.05204170138859,215.99795568709047,3.881571178973662,4.35530698979679,2.340511991602728,6.695818981399516,1.7250280035235577,0.024748738311250643,35.0,22.135265670271792,21.464247020135478,9.0,45.0,3.0,497.2970932893796,652.5678557361679,476.586885109601,382.015923060245,403.71879707053273,652.575332598006
3330.0000000000005,19.912671435056495,34.677996442353674,94.0421609687373,215.8031510799984,24.833593712817287,20.38179387447667,30.44565666952961,-4.969303717126536,93.70485941296995,49.895349142945406,94.0343813481138,215.807441915803,3.8825097418125214,4.357151884883814,2.3409466879246352,6.6980985728084494,1.72519813683236,0.024782687551807858,35.0,22.130728720649696,21.45859688276755,9.0,45.0,3.0,497.26561909666583,652.3611726503,476.5468314584801,382.0878796990746,403.7947979709329,652.3685747753909
3340.0000000000005,19.932572103115415,34.66717699508928,94.02461617871047,215.61437798661623,24.859492718236677,20.375824211577992,30.47774429260112,-4.930904006484468,93.68648218716336,49.89977421595575,94.01682043319923,215.6185949585736,3.8834371359092414,4.358979083816808,2.3413718866442226,6.700350970461031,1.7253661475563595,0.02481639141837687,35.0,22.126254132032443,21.453013715639088,9.0,45.0,3.0,497.2343788553909,652.1562891256798,476.50709781783615,382.15929973666925,403.8702129350153,652.1636175031475
3350.0000000000005,19.95230766550979,34.656428746927816,94.00717028726328,215.4272518770653,24.88518452714984,20.369917758427675,30.50958107353308,-4.892833548787053,93.66820879719891,49.90415616378078,93.9993585193192,215.4313959193919,3.8843535202664814,4.360788798111469,2.3417877577309074,6.702576555842376,1.7255320662426612,0.024849851995130675,35.0,22.121840977287437,21.447496589898265,9.0,45.0,3.0,497.203370495835,651.9531849340595,476.4676810781024,382.23018790551606,403.9450473284596,651.9604405341055
3360.0000000000005,19.97187982201732,34.64575120588279,93.98982285785804,215.2417541669308,24.91067117867827,20.36407372350095,30.541169415269184,-4.855088924103144,93.65003877840007,49.908495498115656,93.98199516925075,215.24582619806156,3.885259045315874,4.362581229261965,2.3421944653818523,6.704775694643817,1.72569592308837,0.024883071305814783,35.0,22.117488356347053,21.442044606499053,9.0,45.0,3.0,497.17259197865394,651.7518401586755,476.42857818488136,382.30054886743454,404.01930645843817,651.7590239348533
3370.0000000000005,19.991290250946825,34.63514388559065,93.97257345353293,215.05786654942256,24.935954687326724,20.358291328219025,30.57251169241304,-4.8176667540608955,93.63197166577228,49.91279272383548,93.96472994535132,215.06186747253676,3.88615386799244,4.364356585964126,2.3425921761085204,6.706948762072647,1.7258577477626766,0.024916051411034246,35.0,22.113195383705037,21.436656881804648,9.0,45.0,3.0,497.14204128836394,651.5522351768191,476.38978612073225,382.3703872415388,404.0929955727804,651.5593480666007
3380.0000000000005,20.01054060944648,34.62460630311773,93.9554216359393,214.8755709849804,24.961037043344813,20.352569805450003,30.603610251651514,-4.7805637012675115,93.61400699303293,49.91704833898245,93.94756240859556,214.8795016882684,3.88703813783764,4.36611506850474,2.3429810504857222,6.709096118990463,1.7260175694398343,0.02494879431985404,35.0,22.1089611879076,21.43133254587036,9.0,45.0,3.0,497.1117164308761,651.3543506489523,476.35130190321695,382.4397076013954,404.1661198633513,651.3613935740037
3390.0000000000005,20.02963253334537,34.614137978292035,93.93836696529138,214.69484969986556,24.985920212549644,20.346908398913342,30.634467411682323,-4.743776469319471,93.5961442925747,49.92126283457884,93.9304921185259,214.6987110574676,3.8879119996826703,4.367856871744202,2.343361244793889,6.71121811653809,1.726175416801064,0.024981302006131908,35.0,22.104784911716024,21.426070742367244,9.0,45.0,3.0,497.08161543306255,651.15816751754,476.3131225846511,382.50851447340506,404.23868446580485,651.1651413847512
3400.0000000000005,20.048567633938124,34.60373843347344,93.92140899419336,214.515685188342,25.01060613151916,20.341306368363064,30.665085453794266,-4.707301517967608,93.57838308938865,49.92543669396662,93.91351862708095,214.51947805541607,3.8887756024409224,4.3695821947375935,2.343732914252922,6.713315108990516,1.726331317440038,0.0250135764638606,35.0,22.10066571588891,21.42087063113672,9.0,45.0,3.0,497.05173634586896,650.9636670119534,476.27524526423855,382.5768124296087,404.3106944752128,650.9705727079071
3410.0000000000005,20.067347495547075,34.59340719921676,93.90454724560215,214.33806022313627,25.035096706991872,20.335763001411575,30.69546661562984,-4.671134760597624,93.5607228790259,49.9295703871087,93.89664145655888,214.34178544481168,3.8896290790138695,4.371291217946611,2.344096204698072,6.715387422644684,1.726485298785154,0.025045619575335305,35.0,22.096602765959236,21.415731388586096,9.0,45.0,3.0,497.0220772526293,650.7708306680129,476.2376671023002,382.6446059425549,404.3821549861368,650.7776690689685
3420.0000000000005,20.085973694739263,34.583143797298305,93.88778126655457,214.16195774984124,25.05939383710472,20.33027755761668,30.72561313488051,-4.63527298154338,93.54316318092924,49.93366438131442,93.87986015333536,214.16561615848724,3.8904725818202177,4.372984144797622,2.344451273229568,6.71743541802719,1.726637388325799,0.025077433355027184,35.0,22.09259521545397,21.4106521743866,9.0,45.0,3.0,496.99263623229217,650.5796401921654,476.20038523061305,382.71189938604454,404.45307098314174,650.5864121609949
3430.0000000000005,20.1044477869416,34.57294775355558,93.87111061037496,213.98736098030577,25.0834993952952,20.324849315146764,30.7555272239828,-4.599713067325183,93.52570352099968,49.937719140852494,93.86317427007944,213.9909533940881,3.891306240552749,4.374661152750988,2.3447982618033336,6.719459414554321,1.7267876129944069,0.02510901966335104,35.0,22.088642256118415,21.405632175658585,9.0,45.0,3.0,496.96341138616725,650.3900775721893,476.16339682542105,382.7786970943605,404.5234473915416,650.3967839567437
3440.0000000000005,20.122771308357784,34.5628186018572,93.85453483126688,213.8142533751032,25.107415232886822,20.31947756853691,30.785211069927428,-4.564451941548441,93.50834342613986,49.94173512399277,93.84658336034394,213.81778059888683,3.8921301953958096,4.376322430869064,2.345137317410276,6.72145974827934,1.7269359992711657,0.025140380422939493,35.0,22.084743094262592,21.40067059718939,9.0,45.0,3.0,496.93440084005994,650.2021250597764,476.12669910178806,382.84500336139894,404.5932890806154,650.2087666938766
3450.0000000000005,20.14094577871872,34.55275588057685,93.83805348254019,213.6426186093086,25.131143182369915,20.314161623124615,30.814666837884793,-4.529486560531609,93.49108242238896,49.9457127846203,93.8300869767904,213.64608143409836,3.892944577248513,4.377968157770734,2.345468580137019,6.723436737907754,1.727082573227847,0.0251715174955338,35.0,22.080896947476447,21.39576665465495,9.0,45.0,3.0,496.90560273794745,650.0157651331963,476.0902893033215,382.9108224494388,404.66260087696895,650.0223428359939
3460.0000000000005,20.15897268903256,34.5427591286944,93.8216661186677,213.4724406736796,25.154685042631552,20.30890079316896,30.843896654691257,-4.49481393283088,93.47392003736421,49.949652563629165,93.81368467325379,213.47583988031536,3.8937495193069247,4.379598514063749,2.3457921901145697,6.725390704178319,1.7272273603709922,0.0252024327388589,35.0,22.077103051200996,21.39091958229386,9.0,45.0,3.0,496.8770152506216,649.8309806100939,476.05416471918295,382.9761585433085,404.7313875186768,649.8374951901816
3470.0000000000005,20.176853525478467,34.532827891970214,93.80537229105968,213.3037036675873,25.17804260765803,20.30369440419525,30.87290264098648,-4.460431081030606,93.45685579532302,49.95355490577703,93.79737600050245,213.30704002253916,3.8945451509461138,4.381213676571195,2.3461082841248584,6.727321960696054,1.7273703860030394,0.025233128001219227,35.0,22.0733606445757,21.3861286159256,9.0,45.0,3.0,496.84863655757175,649.6477544176465,476.01832265003134,383.0410158329178,404.7996537468721,649.6542066683447
3480.0000000000005,20.194589741494973,34.52296171552257,93.78917154558833,213.13639201509096,25.201217632244767,20.2985417954514,30.901686869054046,-4.426334778284627,93.43988921550323,49.957420241648606,93.78116050377912,213.13966626985223,3.8953316016464226,4.382813821315657,2.346416995440073,6.72923081675573,1.7275116742080487,0.02526360510972618,35.0,22.06966899104043,21.38139301464696,9.0,45.0,3.0,496.8204648680683,649.4660698354013,475.98276045497056,383.10539852467616,404.86740422926795,649.4724605340571
3490.0000000000005,20.21218277353437,34.51316015340791,93.77306340233356,212.97049032441828,25.224211853048615,20.293442328954768,30.930251382027528,-4.392521403087642,93.42301979135,49.96124899310405,93.7650377025364,212.97370322141177,3.8961089922456864,4.384399114408935,2.3467184531655083,6.731117567574444,1.7276512492261364,0.02529386583652353,35.0,22.066027349570504,21.376712045297666,9.0,45.0,3.0,496.79249841483664,649.2859103453147,475.9474755348476,383.1693107287023,404.9346436468163,649.2922402598977
3500.0000000000005,20.229634047277408,34.50342275106942,93.75704740539649,212.80598338568063,25.24702699417997,20.28839534203792,30.95859821811316,-4.35898808433268,93.4062470403125,49.965041578809576,93.74900714024909,212.8091356567253,3.896877449175723,4.385969728950832,2.34701278886126,6.732982517812093,1.7277891351795704,0.025323911989668806,35.0,22.062434975292888,21.372084963378317,9.0,45.0,3.0,496.7647354299264,649.107259612519,475.9124652718917,383.23275647260544,405.0013765716333,649.1135294998898
3510.0000000000005,20.246944970732315,34.49374905896644,93.74112310382905,212.6428562110972,25.269664759076356,20.283400190280588,30.98672939388513,-4.325732016924235,93.38957048492195,49.96879841490494,93.73306836534739,212.6459485758955,3.897637093057431,4.387525831117884,2.3473001294801925,6.7348259605980765,1.7279253557480552,0.025353745333447645,35.0,22.058891155063577,21.36751104865448,9.0,45.0,3.0,496.73717416566126,648.9301015370805,475.87772708849405,383.29573974859824,405.0676075265523,648.9363121412869
3520.0000000000005,20.264116934709783,34.48413863479914,93.72529004807389,212.48109402952056,25.29212683128474,20.278456243200424,31.014646903012807,-4.292750428849899,93.37298964923427,49.97251991217399,93.71722092765673,212.4841271964665,3.8983880428973054,4.389067585077588,2.347580599878217,6.736648184955806,1.72805993421555,0.025383367615995328,35.0,22.055395188376338,21.36298959600072,9.0,45.0,3.0,496.7098128964774,648.7544202493776,475.8432584415245,383.3582645119212,405.1333409832477,648.7605723025422
3530.0000000000005,20.28115131308475,34.474591039850445,93.70954778883248,212.32068227495407,25.314414874748845,20.273562879569795,31.042352716514007,-4.260040580815313,93.35650405768207,49.976206475977115,93.70146437726547,212.3236569413833,3.8991304178408575,4.390595155013036,2.3478543238563097,6.738449478869347,1.7281928934813011,0.025412780581477935,35.0,22.05194638585345,21.35851991127015,9.0,45.0,3.0,496.68264991499274,648.5802000979076,475.8090568168329,383.42033468039966,405.19858136576727,648.5862943204937
3540.0000000000005,20.2980494630324,34.46510583853444,93.69389587673663,212.1616065817232,25.336530534077404,20.268719486945656,31.06984878305754,-4.227599765820855,93.34011323474499,49.97985850626264,93.68579826419625,212.1645234341812,3.899864333524071,4.392108701015201,2.3481214220350477,6.740230123050248,1.7283242560798289,0.025441985946469813,35.0,22.04854406880986,21.354101310736496,9.0,45.0,3.0,496.65568353136,648.4074256442645,475.7751197285141,383.4819541330485,405.26333305193526,648.4134627453624
3550.0000000000005,20.314812725151008,34.45568259819379,93.67833386236944,212.0038527816064,25.35847543467229,20.263925461468432,31.097137029112872,-4.195425308918686,93.32381670497577,49.98347639755127,93.67022213842733,212.0067124960728,3.90058990274304,4.393608379827069,2.3483820122892527,6.741990392116322,1.7284540441883167,0.025470985404121863,35.0,22.045187569043662,21.34973312086436,9.0,45.0,3.0,496.6289120729888,648.2360816601814,475.7414447186491,383.5431267097501,405.3276003736052,648.2420623377485
3560.0000000000005,20.331442423212756,34.44632088858975,93.66286129579183,211.8474069016556,25.380251182253495,20.25918020786412,31.12421935800028,-4.163514526681638,93.3076139925368,49.98706053898604,93.6547355494188,211.85021014311167,3.9013072409581664,4.3950943510083365,2.348636212468471,6.743730563476808,1.7285822794670584,0.02549978065982043,35.0,22.04187622941845,21.34541467847021,9.0,45.0,3.0,496.6023338843371,648.0661531255096,475.7080293580525,383.6038562359213,405.3913876186229,648.0720780658704
3570.0000000000005,20.347939853004945,34.43702028372235,93.64747770837758,211.692255218106,25.40185934909721,20.254483154431966,31.151097626556595,-4.131864163208945,93.29150460334284,49.99061130918204,93.63933802795488,211.69500263941572,3.902016456175146,4.3965667647850815,2.348884133410694,6.745450898195776,1.7287089826391544,0.025528373355510777,35.0,22.038609412644348,21.341145340859608,9.0,45.0,3.0,496.57594734026304,647.8976252950981,475.67487128104335,383.6641465591863,405.45469906068007,647.9034951716753
3580.0000000000005,20.364306311925464,34.42778035956155,93.63218263181999,211.5383840689873,25.423301511809168,20.249833720379055,31.1777736984942,-4.100471413700234,93.27548804317779,49.99412908471493,93.62402910513104,211.54107631577935,3.9027176584529513,4.398025774734172,2.3491258893205766,6.747151664054749,1.728834175190972,0.025556765162145393,35.0,22.035386453392615,21.33692444876391,9.0,45.0,3.0,496.54975081340274,647.730483482626,475.6419681000722,383.7240013927639,405.51753894432215,647.7362989614033
3590.0000000000005,20.3805430724668,34.41860068753749,93.6169756167169,211.38578006266252,25.4445792163857,20.245231323264928,31.204249408562077,-4.069333753914691,93.25956383722557,49.99761423610386,93.60880833095916,211.38841777140928,3.903410951327376,4.399471526539088,2.349361588405074,6.748833114944161,1.7289578778911776,0.02558495768820815,35.0,22.032206719073542,21.332751359452686,9.0,45.0,3.0,496.523742694805,647.5647132880515,475.60931745924546,383.783424407725,405.57991140990976,647.5704750254054
3600.0000000000005,20.396651397115495,34.40948084720611,93.60185621376836,211.23442995345505,25.465693997617542,20.240675397583686,31.230526578534917,-4.03844868011396,93.24373151071997,50.00106713256048,93.59367525555363,211.23701375011387,3.904096445667779,4.400904174089112,2.3495913426364408,6.750495516725553,1.729080111280629,0.02561295259189516,35.0,22.029069589821404,21.328625445176044,9.0,45.0,3.0,496.49792139156193,647.4003004649586,475.5769170303712,383.84241925208954,405.641820572198,647.4060091061266
3610.000000000001,20.412632532392863,34.40042042279168,93.58682397521869,211.08432068516828,25.486647371683368,20.236165387138044,31.25660700876529,-4.0078137189494205,93.22799059059955,50.00448813808065,93.57862943057795,211.0868511862676,3.9047742402871144,4.402323857489392,2.349815255719508,6.7521391132089015,1.7292008955458644,0.025640751445800813,35.0,22.02597445657551,21.324546089379623,9.0,45.0,3.0,496.47228532946144,647.2372309690454,475.54476451403593,383.9009895378412,405.70327049831775,647.2428871493312
3620.000000000001,20.428487709845985,34.39141900163827,93.57187845387561,210.9354393774057,25.507440837328513,20.23170074363065,31.28249247940027,-3.9774264259698953,93.21234060449117,50.00787761177742,93.56367040826288,210.9379171902212,3.9054444415971994,4.403730725254718,2.350033435012049,6.753764160266767,1.7293202505537884,0.025668355867335825,35.0,22.02292071973204,21.320512684852417,9.0,45.0,3.0,496.4468329504484,647.0754909433582,475.5128576366153,383.9591388414596,405.7642652125986,647.0810952883163
3630.000000000001,20.44421814632952,34.38247617395808,93.55701920302504,210.7877733215024,25.52807587619417,20.227280926318087,31.30818475076589,-3.94728438510964,93.19678108062227,50.01123590801303,93.54879774132144,210.79019904421887,3.9061071498034665,4.405124918751828,2.350245983241264,6.755370901993092,1.7294381958602911,0.02569576742832323,35.0,22.019907788860166,21.31652463329885,9.0,45.0,3.0,496.4215627121093,646.9150667139774,475.48119414956943,384.01687070419536,405.82480869777135,646.9206198395851
3640.000000000001,20.459825044194325,34.373591532795785,93.54224577645422,210.641309977668,25.548553953027863,20.222905401929097,31.333685563614235,-3.917385208338203,93.18131154784538,50.01456337644993,93.53401098297184,210.64368419967195,3.9067624625478783,4.406506576302139,2.350453000725184,6.756959577027321,1.729554750718227,0.025722987678832535,35.0,22.016935082549992,21.31258134518822,9.0,45.0,3.0,496.396473087504,646.7559447870192,475.4497718291922,384.07418863209057,405.884904895431,646.7614472999943
3650.000000000001,20.47530959104844,34.36476467375087,93.52755772826718,210.49603697440145,25.56887651527467,20.21857364458577,31.358996638406495,-3.8877265121330415,93.16593153546579,50.01786036200133,93.51930968675325,210.49836027588648,3.907410479154328,4.407875837942976,2.350654587569617,6.7585304255125935,1.7296699339802477,0.025750018174704327,35.0,22.01400202874908,21.30868223988466,9.0,45.0,3.0,496.37156256515993,646.5981118482539,475.41858847715673,384.1310961103049,405.944557706663,646.6035643455987
3660.000000000001,20.490672950718867,34.35599519620172,93.5129545980895,210.3519421491199,25.589044981718224,20.214285148059727,31.38411965609581,-3.858305428677341,93.15064055869752,50.021127201107504,93.50469339173559,210.35421509926888,3.9080512952394697,4.409232838724722,2.350850839025286,6.760083677750008,1.7297837635817872,0.025776860434696767,35.0,22.011108073022516,21.304826754082622,9.0,45.0,3.0,496.3468296596664,646.4415548139863,475.3876419491866,384.18759666124544,406.0037710183779,646.4469578809375
3670.000000000001,20.50591628481485,34.34728270141068,93.49843592399469,210.2090134176672,25.609060770683183,20.21003940071517,31.40905629755365,-3.8291194338449936,93.13543813091961,50.024364226303305,93.49016163543268,210.21123658106524,3.908685004080667,4.41057771173948,2.3510418512556286,6.761619562995109,1.7298962581881063,0.025803515970679265,35.0,22.008252638752253,21.30101431334293,9.0,45.0,3.0,496.3222728876081,646.2862606804699,475.3569300903576,384.2436936644714,406.0625486879692,646.2916148976846
3680.000000000001,20.521040738392696,34.33862678722875,93.4840012608288,210.06723888491587,25.62892527986866,20.20583588692608,31.433808225583864,-3.8001662675236494,93.12032378257172,50.02757176740994,93.47571397213747,210.0694128171572,3.909311700497892,4.411910591627048,2.3512277193908666,6.763138311017912,1.7300074358758748,0.025829986294225168,35.0,22.005435172194723,21.29724435204372,9.0,45.0,3.0,496.2978907769548,646.1322166417804,475.32645076286383,384.2993904846114,406.120894493732,646.1375225803996
3690.000000000001,20.536047443904128,34.33002705816824,93.46965016539026,209.9266068140676,25.648639892486603,20.20167410687713,31.45837708672806,-3.7714436931594255,93.10529704614417,50.0307501512732,93.46134995809875,209.9287320628344,3.9099314756932975,4.413231608651706,2.3514085358785426,6.764640144530248,1.730117314480751,0.02585627288817402,35.0,22.00265513477615,21.293516321091655,9.0,45.0,3.0,496.2736818732928,645.9794100606985,475.29620186056366,384.35469045061814,406.17881217789,645.9846682835429
3700.000000000001,20.550937522239124,34.32148312413909,93.45538219600685,209.7871056105784,25.668205978151896,20.197553568685688,31.482764511230428,-3.7429494977500894,93.09035745573466,50.03389970163977,93.44706915109764,209.7891827140932,3.910544419379809,4.414540891343672,2.3515843914699146,6.7661252828135865,1.730225911584622,0.02588237722288241,35.0,21.999911994728446,21.28982967909468,9.0,45.0,3.0,496.2496447375144,645.8278284509988,475.2661812990205,384.40959686631624,406.23630544764353,645.8330395108298
3710.000000000001,20.565712078056112,34.31299459722095,93.4411969128662,209.6487238580497,25.687624887491346,20.193473787691573,31.506972107975272,-3.7146814977065215,93.07550454753223,50.037020736385614,93.43287111078081,209.65075334817465,3.911150623033569,4.415838569895762,2.3517553771299324,6.767593947025694,1.7303332444345003,0.025908300770632036,35.0,21.99720523143617,21.28618389520824,9.0,45.0,3.0,496.22577794737026,645.6774595177928,475.2363870217815,384.46411299461994,406.29337796178993,645.6826239607756
3720.000000000001,20.580372205573557,34.30456109253288,93.42709387598576,209.51145026582495,25.706897958976185,20.189434285573498,31.53100147131299,-3.6866375308229062,93.06073785758959,50.040113570301344,93.4187553966267,209.51343266626915,3.9117501723334094,4.417124767929923,2.3519215796318766,6.769046347561799,1.7304393300566985,0.025934044964309184,35.0,21.9945343301045,21.282578444635647,9.0,45.0,3.0,496.20208009243134,645.5282910996094,475.2068169906212,384.51824207418895,406.3500333498433,645.5334094632929
3730.000000000001,20.594918985526515,34.29618222791498,93.41307264675939,209.37527369547277,25.726026515256684,20.185434590573948,31.554854177308545,-3.6588154606070584,93.04605692348883,50.04317851387776,93.40472156949454,209.37720952240304,3.9123431554790944,4.418399611721866,2.35208308652139,6.770482698243256,1.7305441852055952,0.02595961124748606,35.0,21.99189878432389,21.279012810560687,9.0,45.0,3.0,496.17854977694026,645.3803111977469,475.1774691906369,384.57198730965666,406.4062752020636,645.3853840117422
3740.000000000001,20.609353486077893,34.28785762385968,93.39913278753818,209.24018315163653,25.745011864253364,20.18147423726077,31.578531784898537,-3.6312131748752,93.03146128389251,50.046215873525,93.3907691912044,209.24207291382345,3.9129296571721466,4.419663223442063,2.35223998251614,6.771903205958203,1.7306478263788216,0.02598500103570436,35.0,21.98929809531768,21.2754864836366,9.0,45.0,3.0,496.1551856188351,645.2335079663185,475.1483416286577,384.62535187452704,406.46210707203534,645.2385357524514
3750.000000000001,20.623676762197565,34.27958690272891,93.38527385984152,209.1061677796328,25.763855298140108,20.17755276734056,31.602035833947,-3.603828493260608,93.01695047676871,50.04922595175083,93.3768978227488,209.10801197717873,3.913509762138877,4.42091572506508,2.3523923505976905,6.7733080756627695,1.730750269538336,0.02601021573974476,35.0,21.98673177366936,21.271998962747546,9.0,45.0,3.0,496.13198624962865,645.0878697103441,475.1194323355735,384.67833895382466,406.51753248287935,645.0928529812211
3760.000000000001,20.63788984732029,34.271369693152394,93.37149540959318,208.97321691301568,25.782558083784387,20.17366974229617,31.625367829130056,-3.576658855245853,93.00252402487249,50.0522090415314,93.36310700953318,208.97501604082836,3.914083552284904,4.422157234619202,2.352540271860536,6.774697506479738,1.7308515303729035,0.02603525673837132,35.0,21.98419934188701,21.26854976226429,9.0,45.0,3.0,496.10895032753285,644.9433849444607,475.09073939317904,384.7309516829503,406.5725549449359,644.9483242073569
3770.000000000001,20.65199377640556,34.26320561936575,93.35779699385576,208.8413199277933,25.80112149057323,20.16982470612004,31.648529279872307,-3.54970215196397,92.988181461793,50.05516543579546,93.34939630809752,208.843074471154,3.91465110337604,4.423387864067512,2.352683823483191,6.776071687550703,1.7309516247072292,0.026060125379955744,35.0,21.98170029977922,21.265138378892456,9.0,45.0,3.0,496.0860765028479,644.8000422201095,475.06226085587326,384.78319315450415,406.6271779220272,644.8049379719886
3780.000000000001,20.665989566743686,34.255094309319645,93.34417817787049,208.7104663883323,25.81954676674136,20.16601721286628,31.671521676889167,-3.522956381674419,92.97392232964947,50.05809542450936,93.3357652831675,208.71217682907155,3.9152125041723007,4.4246077395323935,2.352823090196114,6.777430829728507,1.7310505681380113,0.02608482308555649,35.0,21.9792341783795,21.261764328003323,9.0,45.0,3.0,496.0633634460484,644.657830290518,475.03399481270105,384.835066398312,406.6814048256172,644.6626830249568
3790.000000000001,20.679878226680472,34.247035395089995,93.33063852923225,208.5806459748592,25.83783515000997,20.162246826182074,31.694346497362336,-3.4964195622490024,92.95974617295,50.0609992944527,93.32221350182496,208.5823127866776,3.9157678303624968,4.425816972242756,2.352958147942575,6.778775120185332,1.7311483759643111,0.02610935118748524,35.0,21.976800514181488,21.25842713471832,9.0,45.0,3.0,496.04080983924234,644.516738031476,475.00593937309566,384.88657443573953,406.7352390319384,644.5215482334029
3800.000000000001,20.69366075245387,34.23902851275204,93.31717761745534,208.45184850498416,25.855987863843534,20.158513116352424,31.717005202179585,-3.470089734338046,92.9456525382723,50.06387732904352,93.30874053307514,208.453472154914,3.9163171573448334,4.427015672924823,2.3530890718628523,6.780104744787675,1.7312450632533598,0.026133711010192424,35.0,21.97439885186816,21.255126331745032,9.0,45.0,3.0,496.0184143793412,644.3767544658009,474.978092668468,384.9377202565621,406.78868388240926,644.3815226131297
3810.000000000001,20.707338128880224,34.231073301261574,93.30379501339635,208.3240639249153,25.874006118265587,20.154815659703672,31.739499236574954,-3.443964960577944,92.93164097366247,50.066729808037046,93.29534594726896,208.32564487347437,3.9168605659136366,4.428203958245627,2.353215939704236,6.781419897949862,1.7313406448432112,0.026157903909266474,35.0,21.972028743080102,21.25186145873863,9.0,45.0,3.0,495.9961757762392,644.2378687538185,474.95045285055375,384.9885068220494,406.8417426842989,644.2425953176128
3820.000000000001,20.720911329535934,34.22316940217593,93.2904902891744,208.1972823068519,25.89189111007132,20.15115403823495,31.761830030372607,-3.4180433252605558,92.91771102855257,50.06955700760619,93.28202931602348,208.19882100812708,3.9173981306351178,4.429381937677392,2.353338824850361,6.782720762527752,1.7314351353478814,0.026181931193979924,35.0,21.969689746208015,21.248632061953455,9.0,45.0,3.0,495.97409275237175,644.100070190602,474.9230180907993,385.03893706504704,406.8944187115641,644.1047556351648
3830.000000000001,20.73438131689484,34.21531645961011,93.27726301818163,208.0714938470162,25.9096440229808,20.147527839508825,31.783998998160826,-3.3923229340840635,92.90386225377192,50.07235920037834,93.26879021223235,208.07299074882377,3.9179299251076074,4.430549719442329,2.353457799498096,6.784007518940425,1.7315285491621193,0.026205794162343185,35.0,21.96738142626208,21.245437694113832,9.0,45.0,3.0,495.952164042568,643.9633482038998,474.8957865801092,385.089013890124,406.9467152052136,643.9679929869424
3840.000000000001,20.747749043011417,34.20751411963795,93.26411277445592,207.94668885882615,25.927266028567733,20.143936656400285,31.806007540588134,-3.3668019126035347,92.8900942008922,50.07513665560532,93.2556282094379,207.94814440316475,3.918456021879917,4.431707410436564,2.353572934589276,6.78528034502584,1.7316209004613343,0.026229494101300176,35.0,21.965103355067868,21.24227791437903,9.0,45.0,3.0,495.9303883927571,643.8276923468134,474.86875652742646,385.1387401763825,406.9986353761775,643.8322969199592
3850.000000000001,20.761015448157785,34.19976203257744,93.25103913480876,207.8228577848849,25.9447582841482,20.140380087630486,31.827857040934152,-3.341478409871911,92.87640642443817,50.077889638835195,93.24254288396058,207.82427240644049,3.918976497340143,4.432855121725608,2.3536843029660344,6.786539424691643,1.7317122032494328,0.026253032317546957,35.0,21.96285510947644,21.239152287657877,9.0,45.0,3.0,495.90876456374366,643.6930923106598,474.8419261631674,385.1881187668735,407.0501823977205,643.6976571177577
3860.000000000001,20.77418145563968,34.19205984954067,93.23804166974345,207.69999121808135,25.96212192661304,20.13685774328297,31.84954885674099,-3.3163502960299525,92.86279847292595,50.08061841023265,93.22953380581976,207.7013653451619,3.9194914171109008,4.43399295159294,2.353791968136477,6.787784919729417,1.7318024706207331,0.02627641003493858,35.0,21.96063628202262,21.236060391714204,9.0,45.0,3.0,495.8872913330688,643.559537952007,474.8152937536078,385.23715256130856,407.10135942422954,643.5640634301717
3870.000000000001,20.787247984862333,34.18440722567709,93.22511994097779,207.57807980992433,25.979358089579655,20.13336923698841,31.871084337823735,-3.2914154979069963,92.84926988591712,50.083323225736194,93.21660053624697,207.57941386592552,3.9200008554649455,4.435121008385907,2.3538960013593053,6.789017009745212,1.7318917163705505,0.026299628540517463,35.0,21.95844645140352,21.233001800762395,9.0,45.0,3.0,495.86596748485744,643.4270191906447,474.78885756972613,385.2858443338978,407.1521696049634,643.431505771901
3880.000000000001,20.80021594400244,34.17680381327125,93.2122735267017,207.45711434588264,25.99646789268772,20.12991417405226,31.8924648236464,-3.266672238174067,92.8358202196936,50.086004339292174,93.20374265295146,207.45840874931696,3.920504878498897,4.4362393911943805,2.353996467248399,6.790235858442779,1.731979953827442,0.026322689058100365,35.0,21.956285205322047,21.22997608888789,9.0,45.0,3.0,495.8447918103614,643.2955260855324,474.7626158876967,385.33419685145856,407.20261601985806,643.2999741968408
3890.000000000001,20.813086232022865,34.16924926895632,93.19950200795004,207.33708572204443,26.013452444710264,20.126492171141532,31.913691641462226,-3.242118756921741,92.8224490334562,50.0886620031622,93.19095973648996,207.33834088516616,3.921003554823312,4.437348201690561,2.354093431703736,6.791441633394298,1.7320671961748153,0.02634559282436341,35.0,21.95415214550303,21.22698284341186,9.0,45.0,3.0,495.8237631132736,643.1650488134512,474.7365670073,385.38221285032085,407.2527017209654,643.1694588751561
3900.000000000001,20.825859737776952,34.161743253996974,93.18680496809252,207.21798495070377,26.03031284246581,20.123102852000383,31.934766104658863,-3.2177533135364342,92.80915588887768,50.09129646656652,93.1782513697577,207.2192012801632,3.921496955113236,4.438447543715861,2.354186961302536,6.7926345050183965,1.7321534563890169,0.026368341084664647,35.0,21.952046880342834,21.224021659248194,9.0,45.0,3.0,495.8028802109745,643.0355776755855,474.7107092485314,385.4298950424497,407.3024297280365,643.039950102144
3910.000000000001,20.838537340181137,34.154285432421204,93.1741819921796,207.09980315444244,26.047050171013105,20.119745845568215,31.95568951289124,-3.1935741865056566,92.79594034943472,50.09390797562003,93.16561713733398,207.10098105138852,3.921985140034084,4.439537509629915,2.354277116067248,6.793814625697163,1.7322387472478085,0.026390935012342288,35.0,21.949969024247423,21.22109213728652,9.0,45.0,3.0,495.782141932469,642.9071030912111,474.68504094927977,385.47724611494664,407.3518030303901,642.9114382913034
3920.000000000001,20.85111990833427,34.146875470780515,93.16163266679608,206.98253156394313,26.063665503789853,20.11642078576307,31.97646315224029,-3.169579673193539,92.78280198026079,50.09649677334989,93.15305662533568,206.98367142411993,3.922468179721685,4.440618202357744,2.354363961194613,6.794982163552357,1.7323230813396906,0.0264133758397356,35.0,21.94791819739538,21.21819388410557,9.0,45.0,3.0,495.7615471180464,642.7796155954054,474.65956046495165,385.5242687294375,407.40082458761174,642.7839139720345
3930.000000000001,20.86360830165536,34.13951303804862,93.14915658003754,206.86616151604767,26.0801599027718,20.113127311300047,31.997088295392928,-3.145768089592196,92.76974034812189,50.099063099726095,93.14056942139395,206.86726372992328,3.922946135471805,4.441689714667104,2.35444755607442,6.796137270741523,1.732406471067736,0.026435664735106654,35.0,21.94589402560956,21.215326511820532,9.0,45.0,3.0,495.7410946190604,642.6531058369776,474.6342661681372,385.57096552233554,407.4494973299612,642.6573677876114
3940.000000000001,20.876003370006057,34.132197805571245,93.13675332152054,206.75068445224315,26.09653441861116,20.109865065596125,32.017566201797784,-3.1221377701014035,92.7567550214256,50.10160719169824,93.12815511466387,206.75174940506247,3.923419072336956,4.44275214342716,2.35452796185795,6.797280105285108,1.7324889286518046,0.026457802887383364,35.0,21.943896140255394,21.212489637982003,9.0,45.0,3.0,495.7207832977774,642.5275645768758,474.6091564483714,385.6173391051132,407.49782415869504,642.5317904934997
3950.000000000001,20.88830595381956,34.12492944710908,93.12442248239407,206.63609191709645,26.11279009078353,20.106633696761943,32.037898117840435,-3.0986870672862774,92.74384557023379,50.10412928323899,93.11581329583657,206.63711998899257,3.923887052850623,4.4438055825044795,2.3546052377080966,6.798410820212576,1.7325704661334913,0.026479791463942425,35.0,21.94192417816004,21.209682885499205,9.0,45.0,3.0,495.70061202730665,642.4029826865261,474.58422971199394,385.6633920643725,407.54580794642106,642.4071729557617
3960.000000000001,20.900516884223023,34.11770763875069,93.11216365536188,206.52237555666247,26.12892794772717,20.103432857473194,32.05808527699547,-3.075414351661834,92.73101156628339,50.10662960538508,93.10354355716088,206.52336712271037,3.9243501381866497,4.444850124075408,2.354679441498001,6.799529565573408,1.7326510953773635,0.0265016316184124,35.0,21.939977781515097,21.20690588254564,9.0,45.0,3.0,495.6805796914185,642.2793511461371,474.55948438188545,385.7091269623048,407.593451537396,642.2835061492983
3970.000000000001,20.912636981379,34.11053205824396,93.099976432692,206.40952712409452,26.144949004556132,20.100262206242743,32.07812889641715,-3.0523179072673656,92.71825258104371,50.10910838585846,93.0913454904542,206.4104825532654,3.924808389425912,4.445885859938526,2.3547506295826506,6.800636489521176,1.7327308277884914,0.026523324497867463,35.0,21.93805660041687,21.204158264135568,9.0,45.0,3.0,495.6606851855956,642.1566610518208,474.53491890196386,385.7545463746821,407.64075775165594,642.1607811637317
3980.000000000001,20.924667052679773,34.10340238880315,93.08786039607651,206.29753848508244,26.16085426154662,20.097121414694527,32.09803017139066,-3.0293958019739198,92.70556817561844,50.11156584646295,93.07921867696327,206.29845814238652,3.9252618634784655,4.446912876751156,2.3548188562286194,6.801731732979775,1.7328096747543502,0.02654487121428061,35.0,21.936160288888345,21.20143967356205,9.0,45.0,3.0,495.64092742282793,642.0349036253979,474.51053174753366,385.79965282785093,407.68772940293513,642.0389892167943
3990.000000000001,20.936607903210188,34.09631831019635,93.0758151376168,206.18640156060744,26.176644716503993,20.09401014131652,32.117790297341045,-3.0066464406606315,92.69295792142916,50.11400220815744,93.06716270834256,206.1872858067765,3.925710622731807,4.447931267843454,2.3548841786509547,6.802815446494408,1.7328876476790571,0.02656627291887895,35.0,21.934288490481947,21.198749743837595,9.0,45.0,3.0,495.6213053136714,641.9140701426677,474.4863213792123,385.8444488123801,407.73436926136327,641.9181215798412
4000.000000000001,20.948460327530267,34.08927950465454,93.06384025566084,206.0761083856156,26.192321354402175,20.090928052478432,32.1374104570021,-2.9840682739038584,92.68042139634899,50.116417690156815,93.05517718249833,206.07695757649168,3.926154723052904,4.448941118808069,2.354946649821441,6.80388776862951,1.7329647577767733,0.026587530711214218,35.0,21.932440866716604,21.196088120013712,9.0,45.0,3.0,495.60181778084234,641.7941520009939,474.4622862805127,385.88893678822,407.780680060898,641.7981696450962
4010.000000000001,20.960225112029114,34.08228565924912,93.05193535101088,205.96665109081675,26.207885150531528,20.087874822190088,32.1568918217883,-2.9616597680366112,92.66795818081344,50.11881250939996,93.04326169979373,205.96746557752272,3.926594222399748,4.4499425174366944,2.3550063235316263,6.80494884096832,1.73304101609192,0.026608645700596192,35.0,21.930617085224807,21.19345445496708,9.0,45.0,3.0,495.5824637592152,641.6751407002536,474.4384249534995,385.9331191957224,407.82666450834085,641.679124907482
4020.000000000001,20.971903034528072,34.07533646388498,93.04010002645998,205.8580219009613,26.22333706997543,20.084850129052768,32.17623555115535,-2.9394194058498897,92.65556785736925,50.12118688021218,93.03141586258612,205.85880203003927,3.9270291785846134,4.4509355512102955,2.355063253026304,6.805998804236598,1.7331164334993885,0.02662961899077611,35.0,21.928816818755703,21.190848406769987,9.0,45.0,3.0,495.5632421942216,641.557027841151,474.4147359160583,385.97699845379697,407.8723252833784,641.5609789629012
4030.000000000001,20.983494864387666,34.06843161083793,93.0283338865337,205.75021313233216,26.238678067744218,20.081853655890257,32.19544279275275,-2.9173456863827028,92.64325001041384,50.12354101430799,93.01963927496828,205.7509592460001,3.927459644196901,4.451920301544878,2.355117487998045,6.807037789542924,1.733191020715083,0.026650451645657634,35.0,21.92703974494276,21.188269638332883,9.0,45.0,3.0,495.54415204127406,641.439805122578,474.39121770134886,386.020576959064,407.91766503948185,641.4437235057288
4040.000000000001,20.995001362599705,34.061570794678346,93.01663653743881,205.64321719172372,26.25390908887903,20.078885089679886,32.214514682546664,-2.8954371247457966,92.63100422614365,50.12587512078829,93.00793154271709,205.64392962749216,3.927885677888279,4.4528968565798985,2.3551690813645854,6.808065937944484,1.7332647882981806,0.026671144765765493,35.0,21.925285546162343,21.18571781725592,9.0,45.0,3.0,495.5251922656207,641.3234643405684,474.36786885763513,386.06385708579586,407.96268640423256,641.3273503270432
4050.000000000001,21.006423281907985,34.05475371223224,93.0050075870552,205.53702657435213,26.26903106859045,20.075944121410373,32.23345234497429,-2.8736922519101427,92.61883009254537,50.12818940618154,92.996292273286,205.53770566554783,3.9283073314119887,4.453865296493267,2.355218081515273,6.809083378008539,1.7333377466576898,0.026691699400504008,35.0,21.923553909449936,21.18319261572651,9.0,45.0,3.0,495.5063618421989,641.2079973860352,474.344687948002,386.10684118614313,408.0073919796633,641.2118513133879
4060.000000000001,21.017761366905265,34.04798006243152,92.99344664494717,205.4316338630616,26.28404493237554,20.073030446019743,32.25225689308342,-2.8521096145123006,92.606727199407,50.13048407447371,92.98472107581559,205.43227993867697,3.9287246586551743,4.454825703734136,2.3552645377230688,6.810090241457205,1.7334099060503618,0.026712116609323256,35.0,21.92184452642249,21.18069371045118,9.0,45.0,3.0,495.4876597554047,641.0933962439577,474.3216735501716,386.1495315904058,408.05178434253617,641.0972184451979
4070.000000000001,21.029016354202803,34.04124954642822,92.98195332232616,205.32703172616905,26.29895159620923,20.070143762238327,32.27092942873983,-2.8306877745827705,92.59469513827578,50.13275932716056,92.9732175610966,205.32764511119268,3.9291377133661696,4.455778160458908,2.355308498792755,6.8110866592516635,1.7334812765868852,0.026732397446530828,35.0,21.920157093187296,21.178220782544145,9.0,45.0,3.0,495.46908499904913,640.979652991046,474.2988242561301,386.1919306075616,408.09586604482814,640.9834437950082
4080.000000000001,21.04018897256555,34.034561867742184,92.97052723193518,205.22321291666063,26.313751966726155,20.06728377312476,32.28947104292182,-2.8094253091746846,92.58273350234856,50.135015363276864,92.96178134145427,205.22379393174896,3.929546544692049,4.456722743457633,2.355350010423327,6.812072753880962,1.7335518682384794,0.026752542930868026,35.0,21.91849131033393,21.17577351758712,9.0,45.0,3.0,495.45063657639565,640.8667597949634,474.2761386725388,386.2340405247159,408.1396396143308,640.8705195259314
4090.000000000001,21.05127994207714,34.0279167317928,92.9591679887317,205.1201702769696,26.328446940038926,20.064450184988345,32.3078828139725,-2.7883207973001727,92.57084188717776,50.13725237923308,92.95041203143184,205.1207192386455,3.929951207966028,4.457659536363495,2.3553891213676774,6.813048657731173,1.7336216907530797,0.026772554117823283,35.0,21.916846883124837,21.173351605612027,9.0,45.0,3.0,495.43231350056,640.7547089195405,474.2536154211096,386.2758636159642,408.18310755209205,640.7584378974674
4100.000000000001,21.062289971416114,34.02131384643718,92.9478752005955,205.01789674371,26.34303739846576,20.061642714288094,32.326165801780625,-2.7673725737843142,92.55901988144211,50.13947056745548,92.93910923849944,205.0184139635277,3.930351751219845,4.458588614093327,2.355425874830295,6.814014488923622,1.7336907534570634,0.02679243200665365,35.0,21.9152235263291,21.170954745651272,9.0,45.0,3.0,495.41411479791554,640.643492733496,474.23125315083786,386.31740217063026,408.22627235305407,640.6471912730585
4110.000000000001,21.07321976538857,34.01475292221704,92.93664847667684,204.9163853124373,26.35752422040322,20.058861075793743,32.34432106006939,-2.7465791647106808,92.54726707507967,50.14167011720622,92.92787257139862,204.91687109897828,3.9307482197101504,4.459510048615967,2.3554603136027046,6.814970362218672,1.7337590660337947,0.02681217757737809,35.0,21.913620942598413,21.16858263142626,9.0,45.0,3.0,495.3960395005452,640.5331036678483,474.20905051154904,386.358658397555,408.26913648651646,640.5367720806889
